time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5822.0,-25.125568133684425,5.253035677090403,34.82234793358481,21.343169873021566,5.135760066979508,-22.098229564968275,-33.78823919976128,2.1093782863672264,-4.4609814577790985,-4.460981457779449,39.59462881906431,43963.7499497953,13047.554021207588,13047.554021207588,57011.30397100289,76568.85216484373,76568.85216484373,13047.554021207588,89616.40618605132,89616.40618605132,89616.40618605132,111946.56428078497,90866.42235154081,58265.84030151472,36222.868944473434,22330.15809473365,0.0,58553.02703920708,18980.634380523603,1499.064587816438,0.0,0.8910687074815467,3.2881990278426025,0.0014959713701933424,362168.79681758414,1537128.9216701647,4.244233449090812,1537128.9216701647,4.244233449090812,0.85,0.09600689445169287,4.698906859688992,1.2237968184566124,1.0,0.0,4.698906859689438,1.2815672630977604,1.282059242185036,3.666531593769769,16437.112142274247,1676.1189746013417,1603.0968420496806,1603.0968420496806,8.138968076641772,5.253035677090403,2.283154557542682,2.969881119547721,4.371434510179682,4.371434510179682,1.2489812886227665,0.0,0.0,0.0003838686347868033,0.0001563965625185275,0.0002274720722682758,0.0010688700807690713,0.09600695874654101,0.08394127730531399,0.012065681441227024,0.10951198871586956,0.08394126247937066,0.012065631972322214,0.45133495110910715,0.45133495110910715,0.06487468285200275,0.0,3.410605131648481e-13,3.410605131648481e-13,4.0432723676710225,3.410605131648481e-13,3.410605131648481e-13,5.003287109517089,22330.15809473365,18980.634380523603,0.85,0.9736696265562521,0.750836501080588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228391009766868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16746.39073064271,1499.064587816438,0.45133495110910715,0.06487468285200275,6.113110376966115,4.371434510179682
5823.0,-25.125568133684425,5.253035677090403,34.82234793358481,21.338194619771116,5.135760066979508,-22.098229564968275,-33.785383485350735,2.1093782863672264,-4.4609814577790985,-4.460981457779449,39.59462881906431,43949.61723639408,13047.549074798882,13047.549074798882,56997.16631119296,76545.34760615064,76545.34760615064,13047.549074798882,89592.89668094952,89592.89668094952,89592.89668094952,111937.3682198808,90842.91779284771,58251.707588113495,36212.45578303802,22344.471538931277,0.0,58556.9273219693,18992.800808091586,1500.064587816438,0.0,0.8910687074815467,3.2889003834120163,0.0014959713701933424,362168.79681758414,1537128.9216701647,4.244233449090812,1537128.9216701647,4.244233449090812,0.85,0.09600689445169287,4.698906859688992,1.2237346117896961,1.0,0.0,4.6989068596894015,1.2815672630977604,1.282059242185036,3.666531593769769,16432.86032893006,1675.6854103011792,1603.0968420496806,1603.0968420496806,8.138964991108462,5.253035677090403,2.2831491137159174,2.9698865633744855,4.371424840068963,4.371424840068963,1.2489785257339894,0.0,0.0,0.0003838686347868033,0.0001564445313926248,0.0002274241033941785,0.0010686446794975239,0.09599236181680874,0.08393817756467795,0.012054184252130801,0.10960841617865465,0.08394126247937066,0.012065631972322214,0.4513182844424405,0.4513182844424405,0.06481286483534615,0.0,3.410605131648481e-13,3.410605131648481e-13,4.234915549217817,3.410605131648481e-13,3.410605131648481e-13,5.003127538329579,22344.471538931277,18992.800808091586,0.85,0.9733633391964003,0.7505451403681341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228389811224549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16746.553627153582,1500.064587816438,0.4513182844424405,0.06481286483534615,6.113110376966115,4.371424840068963
5824.0,-25.125568133684425,5.253035677090403,34.82234793358481,21.33281441582369,5.135760066979508,-22.098229564968275,-33.78230173895133,2.1093782863672264,-4.4609814577790985,-4.460981457779449,39.59462881906431,43934.365637644914,13047.764776191389,13047.764776191389,56982.130413836305,76519.92988570349,76519.92988570349,13047.764776191389,89567.69466189487,89567.69466189487,89567.69466189487,111923.79788230894,90817.50007240057,58236.45598936433,36201.160092262486,22356.10322041406,0.0,58557.26331267654,19002.687737351953,1500.8867082489285,0.0,0.8910687074815467,3.2896525638500935,0.0014959713701933424,362168.79681758414,1537128.9216701647,4.244233449090812,1537128.9216701647,4.244233449090812,0.8500000000000001,0.09600689445169287,4.698906859688992,1.2236674559535463,1.0,0.0,4.698906859688126,1.2815672630977604,1.282059242185036,3.666531593769769,16428.262437755533,1675.216555883562,1603.0968420496806,1603.0968420496806,8.139099544048024,5.253035677090403,2.2833865077999604,2.9696491692904425,4.371846566197447,4.371846566197447,1.2490990189135562,0.0,0.0,0.0003838686347868033,0.0001564963122657118,0.0002273723225210915,0.0010684013659977747,0.09598210802132809,0.08393507782404189,0.012047030197286203,0.10969356928501173,0.08394126247937066,0.012065631972322214,0.4513016177757738,0.4513016177757738,0.06477439895661316,0.0,3.410605131648481e-13,3.410605131648481e-13,4.389736570300784,3.410605131648481e-13,3.410605131648481e-13,5.010086170615921,22356.10322041406,19002.687737351953,0.85,0.9731009816761834,0.7502803777398175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228389811224549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16746.716108215795,1500.8867082489285,0.4513016177757738,0.06477439895661316,6.113110376966115,4.371846566197447
5825.0,-25.125568133684425,5.253035677090403,34.82234793358481,21.326892531383805,5.135760066979508,-22.098229564968275,-33.77890727771444,2.1093782863672264,-4.4609814577790985,-4.460981457779449,39.59462881906431,43917.56626358039,13047.980440875866,13047.980440875866,56965.546704456254,76491.953000832,76491.953000832,13047.980440875866,89539.93344170786,89539.93344170786,89539.93344170786,111895.82190724202,90789.52318752908,58219.656615299806,36188.7406358103,22355.888465534154,0.0,58544.62910134446,19002.50519570403,1500.9168771527018,0.0,0.8910687074815467,3.2904815246364145,0.0014959713701933424,362168.79681758414,1537128.9216701647,4.244233449090812,1537128.9216701647,4.244233449090812,0.85,0.09600689445169287,4.698906859688992,1.2235935656866062,1.0,0.0,4.698906859687871,1.2815672630977604,1.282059242185036,3.666531593769769,16423.201611301454,1674.7004952049328,1603.0968420496806,1603.0968420496806,8.139234074089394,5.253035677090403,2.2836238644422995,2.9694118126481035,4.372268292325931,4.372268292325931,1.249219512093123,0.0,0.0,0.0003838686347868033,0.00015655336581017136,0.00022731526897663194,0.0010681332767063442,0.09597493702851961,0.08393197808340584,0.012042958945113771,0.10972341648413797,0.08394126247937066,0.012065631972322214,0.45128495110910716,0.45128495110910716,0.06475250867260528,0.0,3.410605131648481e-13,3.410605131648481e-13,4.51505884795688,3.410605131648481e-13,3.410605131648481e-13,5.0170438304508025,22355.888465534154,19002.50519570403,0.85,0.9730277154176737,0.7501553419623909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228389811224549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16746.878589278003,1500.9168771527018,0.45128495110910716,0.06475250867260528,6.113110376966115,4.372268292325931
5826.0,-25.125568133684425,5.253035677090403,34.82234793358481,21.320250152517133,5.135760066979508,-22.098229564968275,-33.7750984710641,2.1093782863672264,-4.4609814577790985,-4.460981457779449,39.59462881906431,43898.715610082494,13048.196068861645,13048.196068861645,56946.91167894414,76460.57217881363,76460.57217881363,13048.196068861645,89508.76824767527,89508.76824767527,89508.76824767527,111864.37625916747,90758.1423655107,58200.80596180191,36174.81822634311,22355.608011492215,0.0,58530.42623783532,19002.26680976838,1500.9470460564748,0.0,0.8910687074815467,3.2914126273017263,0.0014959713701933424,362168.79681758414,1537128.9216701647,4.244233449090812,1537128.9216701647,4.244233449090812,0.85,0.09600689445169287,4.698906859688992,1.2235106573486703,1.0,0.0,4.698906859688637,1.2815672630977604,1.282059242185036,3.666531593769769,16417.52503598041,1674.1216456160269,1603.0968420496806,1603.0968420496806,8.139368581238385,5.253035677090403,2.283861183651645,2.969174493438758,4.372690018454414,4.372690018454414,1.2493400052726897,0.0,0.0,0.0003838686347868033,0.0001566174064471654,0.0002272512283396379,0.0010678323557178739,0.09596991863807777,0.0839288783427698,0.01204104029530797,0.1097566708556253,0.08394126247937066,0.012065631972322214,0.4512682844424405,0.4512682844424405,0.06474219248795697,0.0,3.410605131648481e-13,3.410605131648481e-13,4.616755779391326,3.410605131648481e-13,3.410605131648481e-13,5.024000517994409,22355.608011492215,19002.26680976838,0.85,0.9729454463144236,0.7500153071105677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228389811224549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16747.041070340216,1500.9470460564748,0.4512682844424405,0.06474219248795697,6.113110376966115,4.372690018454414
5827.0,-25.125568133684425,5.253035677090403,34.82234793358481,21.31251903427767,5.135760066979508,-22.098229564968275,-33.770667971670605,2.1093782863672264,-4.4609814577790985,-4.460981457779449,39.59462881906431,43876.7880391605,13048.411660158063,13048.411660158063,56925.19969931856,76424.04818169013,76424.04818169013,13048.411660158063,89472.45984184819,89472.45984184819,89472.45984184819,111827.68793900331,90721.6183683872,58178.878390879916,36158.59997500809,22355.228097155126,0.0,58513.82807216322,19001.943882581858,1500.9772149602481,0.0,0.8910687074815467,3.2924980552156993,0.0014959713701933424,362168.79681758414,1537128.9216701647,4.244233449090812,1537128.9216701647,4.244233449090812,0.85,0.09600689445169287,4.698906859688992,1.2234141427790743,1.0,0.0,4.698906859688928,1.2815672630977604,1.282059242185036,3.666531593769769,16410.91809558299,1673.4479251918842,1603.0968420496806,1603.0968420496806,8.139503065500824,5.253035677090403,2.284098465436702,2.968937211653701,4.373111744582898,4.373111744582898,1.2494604984522566,0.0,0.0,0.0003838686347868033,0.0001566919305260103,0.000227176704260793,0.0010674821740125776,0.09596637130208906,0.08392577860213375,0.012040592699955308,0.10979507276590753,0.08394126247937066,0.012065631972322214,0.45125161777577383,0.45125161777577383,0.06473978585997732,0.0,3.410605131648481e-13,3.410605131648481e-13,4.699535441405658,3.410605131648481e-13,3.410605131648481e-13,5.030956233408915,22355.228097155126,19001.943882581858,0.85,0.9728503769931878,0.7498533164681803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228389811224549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16747.203551402425,1500.9772149602481,0.45125161777577383,0.06473978585997732,6.113110376966115,4.373111744582898
5828.0,-25.125568133684425,5.253035677090403,34.82234793358481,21.302894653659337,5.135760066979508,-22.098229564968275,-33.76514873290432,2.1093782863672264,-4.4609814577790985,-4.460981457779449,39.59462881906431,43849.471201014916,13048.62721477444,13048.62721477444,56898.098415789354,76378.57953220984,76378.57953220984,13048.62721477444,89427.20674698429,89427.20674698429,89427.20674698429,111781.88223516248,90676.14971890692,58151.56155273433,36138.431295747316,22354.675488178204,0.0,58493.10678392552,19001.474164951473,1501.0073838640214,0.0,0.8910687074815467,3.2938518842582107,0.0014959713701933424,362168.79681758414,1537128.9216701647,4.244233449090812,1537128.9216701647,4.244233449090812,0.85,0.09600689445169287,4.698906859688992,1.2232940000062809,1.0,0.0,4.698906859689001,1.2815672630977604,1.282059242185036,3.666531593769769,16402.6931289658,1672.609212010809,1603.0968420496806,1603.0968420496806,8.139637526882519,5.253035677090403,2.284335709806176,2.968699967284227,4.373533470711383,4.373533470711383,1.2495809916318237,0.0,0.0,0.0003838686347868033,0.00015678481371512808,0.00022708382107167522,0.0010670457245580823,0.09596379997441867,0.08392267886149771,0.012041121112920964,0.10984242669497979,0.08394126247937066,0.012065631972322214,0.45123495110910716,0.45123495110910716,0.06474262702760873,0.0,3.410605131648481e-13,3.410605131648481e-13,4.767170280274797,3.410605131648481e-13,3.410605131648481e-13,5.037910976854903,22354.675488178204,19001.474164951473,0.85,0.9727316865895301,0.7496519438263994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228389811224549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16747.366032464633,1501.0073838640214,0.45123495110910716,0.06474262702760873,6.113110376966115,4.373533470711383
5829.0,-25.12560182279382,5.252930677007019,34.821981834469995,21.288363367225998,5.1357599512105265,-22.09823167042865,-33.75681603848932,2.1093783087161975,-4.460980504654174,-4.460980504654447,39.5946510879992,43808.05184482474,13048.700405736923,13048.700405736923,56856.752250561665,76309.92967101122,76309.92967101122,13048.700405736923,89358.63007674814,89358.63007674814,89358.63007674814,111712.31587835861,90607.4991709731,58110.29137330566,36108.00866407493,22353.68580161046,0.0,58461.69446568539,19000.63293136889,1501.0375527677945,0.0,0.8910686334352457,3.2959001754942343,0.0014959713701933424,362168.8102116236,1537129.8737056956,4.244235920833479,1537129.8737056956,4.244235920833479,0.85,0.09600670688284796,4.698906859688992,1.2231125539122152,1.0,0.0,4.698906859689004,1.2815672656581416,1.2820592430881592,3.6665315864445827,16390.274716027172,1671.3428863095116,1603.0968420496806,1603.0968420496806,8.139683182865712,5.252930677007019,2.284500294449299,2.9684303825577203,4.373955196839867,4.373955196839867,1.2497014848113905,0.0,0.0,0.0003838673409376136,0.00015692514073742088,0.00022694220020019274,0.0010663802612735983,0.09596192549846758,0.08391964616177414,0.012042279336693433,0.10991293249656577,0.08394110061125018,0.012065606271597785,0.4512182844424405,0.4512182844424405,0.06474880283223286,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.8219518142280435,2.8421709430404007e-13,2.8421709430404007e-13,5.041211639539483,22353.68580161046,19000.63293136889,0.85,0.9725471143148997,0.7493462556159446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228389811224549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16747.528513526846,1501.0375527677945,0.4512182844424405,0.06474880283223286,6.113110376966115,4.373955196839867
5830.0,-25.14598069765984,5.254305757883791,34.82814721250229,22.53078280426564,5.853335368704821,-22.059350375498234,-34.049660876020766,2.734486776913492,-4.206554365873046,-4.206554365873347,39.824762468286075,45149.79365527384,12708.970932345535,12708.970932345535,57858.76458761937,78789.34220534666,78789.34220534666,12708.970932345535,91498.3131376922,91498.3131376922,91498.3131376922,114049.02228525806,93523.73306000422,59731.975589423106,37546.39718953457,22550.709147565867,0.0,60097.106337100435,19168.102775430987,1501.067717015082,0.0,0.8915087890486045,3.300663217113035,0.0014959713701933424,365758.06723970076,1546991.3592010075,4.229548156998494,1546991.3592010075,4.229548156998494,0.85,0.09743678455540457,4.698906859688992,1.2302724632481112,1.0,0.0,4.698906859689521,1.2786650534742385,1.2791549169064655,3.6748535880617634,16917.80141099991,1725.135638673748,1603.0968420496806,1603.0968420496806,7.927762440163098,5.254305757883791,2.3634177496303668,2.890888008253424,4.374345247943197,4.374345247943197,1.2498129279837704,0.0,0.0,0.00038308541351821617,0.00015206235901769262,0.00023102305450052355,0.001085555815538814,0.09647259351953366,0.08436451339192806,0.012108080127605593,0.1101283567371602,0.08441173721388709,0.013025047341517484,0.45120161777577383,0.45120161777577383,0.06475691166917884,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22550.709147565867,19168.102775430987,0.85,0.9627545836079757,0.7512806590390027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422839175504234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16747.690319683898,1501.067717015082,0.45120161777577383,0.06475691166917884,6.113110376966115,4.374345247943197
5831.0,-25.160967156842027,5.255346852409908,34.8340636176158,22.531366568896942,5.835860053175612,-22.06125395268146,-34.052513307519234,2.7344868954451336,-4.23580610362103,-4.235806103621238,39.82879611476616,45085.379539055764,12750.081363944264,12750.081363944264,57835.46090300003,78874.5749812852,78874.5749812852,12750.081363944264,91624.65634522946,91624.65634522946,91624.65634522946,114227.24774892892,93526.39100066159,59729.35344041843,37552.26395582573,22602.591403699455,0.0,60154.85535952519,19212.202693144536,1502.067717015082,0.0,0.8913508845299052,3.2675472679559965,0.0014959713701933424,365343.99200555764,1547164.647583813,4.234816177188641,1547164.647583813,4.234816177188641,0.85,0.09650406951591271,4.698906859688992,1.2302797460602597,1.0,0.0,4.698906859689075,1.2786662324744043,1.279155362253293,3.6748501996458662,16918.28221422207,1725.1846669578367,1603.0968420496806,1603.0968420496806,7.9534068245324,5.255346852409908,2.355661938888171,2.899684913521737,4.375181615136034,4.375181615136034,1.2500518900388669,0.0,0.0,0.00038251132562522837,0.00015201568478043448,0.0002304956408447939,0.0010830775478940123,0.09646391360388244,0.08440334547514064,0.012060568128741808,0.10907673318338705,0.084403468336317,0.012100601179595714,0.45118495110910717,0.45118495110910717,0.06447074829654863,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22602.591403699455,19212.202693144536,0.85,0.9614429385182139,0.7494886201553596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229567680057988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16747.44454282999,1502.067717015082,0.45118495110910717,0.06447074829654863,6.113110376966115,4.375181615136034
5832.0,-25.171368763616073,5.256218491370505,34.83883314160929,22.532627346832328,5.832394885162909,-22.064682619084476,-34.05654158033428,2.7351207159736206,-4.234550204352331,-4.234550204352551,39.82016428399188,45050.803875717196,12749.933325338063,12749.933325338063,57800.73720105526,78896.84382331585,78896.84382331585,12749.933325338063,91646.77714865391,91646.77714865391,91646.77714865391,114263.90351046085,93529.28421907831,59727.70923024012,37557.30554315355,22617.12636180693,0.0,60174.43190496048,19224.557407535893,1503.067717015082,0.0,0.8913874761740155,3.2663691512875412,0.0014959713701933424,365361.76242904935,1546793.835758096,4.233595287789516,1546793.835758096,4.233595287789516,0.8500000000000001,0.09647473248884583,4.698906859688992,1.2302869733748958,1.0,0.0,4.698906859689512,1.2786641125867289,1.2791527326325498,3.674856292152546,16918.80557757607,1725.238035167572,1603.0968420496806,1603.0968420496806,7.9533144791404515,5.256218491370505,2.357056210468298,2.899162280902207,4.37591952158122,4.37591952158122,1.250262720451777,0.0,0.0,0.000382113335530828,0.00015194979280473776,0.00023016354272609025,0.0010815170497659459,0.09638564404852895,0.08437247686774002,0.012013167180788927,0.10911447619385416,0.08438122106147167,0.012093511427374167,0.45116828444244045,0.45116828444244045,0.06423848426511113,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22617.12636180693,19224.557407535893,0.85,0.9605531015622343,0.748670198446916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230432561023776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16747.306114741117,1503.067717015082,0.45116828444244045,0.06423848426511113,6.113110376966115,4.37591952158122
5833.0,-25.18027064974258,5.258605780715458,34.84196399308972,22.53269572919237,5.835953464815499,-22.07670056559276,-34.0681562089361,2.7351207382048983,-4.111689818802745,-4.111689818802979,39.76942087751522,45061.586217390664,12588.428393906575,12588.428393906575,57650.01461129724,78880.30536064293,78880.30536064293,12588.428393906575,91468.73375454951,91468.73375454951,91468.73375454951,114131.41479955328,93529.54821283025,59723.76114908719,37561.985626381174,22662.681045003774,0.0,60224.66667138495,19263.278888253208,1504.067717015082,0.0,0.8921678430188604,3.2754599385135363,0.0014959713701933424,367103.4620512509,1544615.325368604,4.207574934700458,1544615.325368604,4.207574934700458,0.85,0.09604176372730266,4.698906859688992,1.2302878267178312,1.0,0.0,4.698906859689136,1.2786648116909731,1.2791529968456428,3.6748542829413693,16918.853332233874,1725.2429047874527,1603.0968420496806,1603.0968420496806,7.852568892725977,5.258605780715458,2.3966178506240166,2.8619879300914413,4.376608044088349,4.376608044088349,1.2504594411680998,0.0,0.0,0.00038177303082796547,0.00015175995543358564,0.00023001307539437983,0.0010808100177888127,0.09602745784905607,0.08408940692035964,0.011938050928696427,0.10958680849981026,0.08409670953855146,0.01194505418875121,0.4511516177757738,0.4511516177757738,0.0640493397066278,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22662.681045003774,19263.278888253208,0.85,0.9572492102922502,0.7482247508860211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231032903802903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16747.259036980184,1504.067717015082,0.4511516177757738,0.0640493397066278,6.113110376966115,4.376608044088349
5834.0,-25.18027064974258,5.258605780715458,34.84196399308972,22.53274832563477,5.835953464815499,-22.07670056559276,-34.06818634886292,2.7351207382048983,-4.111689818802745,-4.111689818802979,39.76942087751522,45061.73518989552,12588.993126871761,12588.993126871761,57650.72831676728,78880.55382224513,78880.55382224513,12588.993126871761,91469.54694911689,91469.54694911689,91469.54694911689,114147.34217061698,93529.79667443245,59723.91012159204,37562.09616982268,22677.795221500084,0.0,60239.891391322766,19276.125938275072,1505.067717015082,0.0,0.8921678430188604,3.275436165132781,0.0014959713701933424,367103.4620512509,1544615.325368604,4.207574934700458,1544615.325368604,4.207574934700458,0.85,0.09604176372730266,4.698906859688992,1.230288484445773,1.0,0.0,4.69890685968899,1.2786648116909731,1.2791529968456428,3.6748542829413693,16918.898277232398,1725.2474879018216,1603.0968420496806,1603.0968420496806,7.852921168989252,5.258605780715458,2.3972394794865437,2.861366301228914,4.377755240526361,4.377755240526361,1.2507872115789602,0.0,0.0,0.00038177303082796547,0.00015175946309093483,0.00023001356773703064,0.001080812331261072,0.09599552660783502,0.08408630044781223,0.011909226160022778,0.10965887287581173,0.08409670953855146,0.01194505418875121,0.4511349511091071,0.4511349511091071,0.06389469072650779,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22677.795221500084,19276.125938275072,0.85,0.9570191277780351,0.7480381214031607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423154672556529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16747.24165690266,1505.067717015082,0.4511349511091071,0.06389469072650779,6.113110376966115,4.377755240526361
5835.0,-25.18027064974258,5.258605780715458,34.84196399308972,22.532290778495394,5.835953464815499,-22.07670056559276,-34.06793017694724,2.7351207382048983,-4.111689818802745,-4.111689818802979,39.76942087751522,45060.46892298799,12589.205233469276,12589.205233469276,57649.674156457266,78878.3922063059,78878.3922063059,12589.205233469276,91467.59743977517,91467.59743977517,91467.59743977517,114160.34855613473,93527.63505849322,59722.64385468452,37561.101337565226,22692.75111635957,0.0,60253.852453924796,19288.838448905633,1506.067717015082,0.0,0.8921678430188604,3.2754931587475697,0.0014959713701933424,367103.4620512509,1544615.325368604,4.207574934700458,1544615.325368604,4.207574934700458,0.85,0.09604176372730266,4.698906859688992,1.230282828095369,1.0,0.0,4.698906859689499,1.2786648116909731,1.2791529968456428,3.6748542829413693,16918.50725574523,1725.2076148068127,1603.0968420496806,1603.0968420496806,7.8530534795221865,5.258605780715458,2.3974729608974563,2.8611328198180015,4.378186250160887,4.378186250160887,1.250910357188825,0.0,0.0,0.00038177303082796547,0.00015176364776517143,0.00023000938306279404,0.001080792667866596,0.09596873902583919,0.08408319397526481,0.011885545050574375,0.10973364200246888,0.08409670953855146,0.01194505418875121,0.45111828444244045,0.45111828444244045,0.06376763820907845,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22692.75111635957,19288.838448905633,0.85,0.956779887236938,0.7478437823945787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423154672556529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16747.40231454767,1506.067717015082,0.45111828444244045,0.06376763820907845,6.113110376966115,4.378186250160887
5836.0,-25.178982581948716,5.261322809562811,34.843247179556045,22.504672791715734,5.811420391813813,-22.06246199282008,-34.05004955185575,2.7169214553157435,-4.079099596641186,-4.0790995966414245,39.72553621314498,44978.832205687446,12549.281312546667,12549.281312546667,57528.11351823411,78863.82534597785,78863.82534597785,12549.281312546667,91413.10665852451,91413.10665852451,91413.10665852451,114123.86651927409,93483.14684812588,59702.19046028589,37534.395986488875,22710.75986074957,0.0,60245.15584723845,19304.145881637134,1507.067717015082,0.0,0.8924806693841023,3.274457124376108,0.0014959713701933424,367566.55981443275,1542733.1446428362,4.19715315077,1542733.1446428362,4.19715315077,0.85,0.09578097753528282,4.698906859688992,1.2301813758956266,1.0,0.0,4.698906859689156,1.2787490656503755,1.2792373459203783,3.674612154886787,16910.45964383433,1724.3869867726828,1603.0968420496806,1603.0968420496806,7.828149231771594,5.261322809562811,2.4095441917294043,2.851778617833407,4.378617259795413,4.378617259795413,1.2510335027986894,0.0,0.0,0.0003818222543182435,0.00015205599835062494,0.00022976625596761858,0.0010796502362912998,0.09575496830030833,0.08391262318519148,0.011842345115116856,0.10981026133104542,0.0839183628443715,0.011862614690911316,0.4511016177757738,0.4511016177757738,0.06366266286180165,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22710.75986074957,19304.145881637134,0.85,0.95490023569872,0.7465966611446522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423154672556529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16747.562972192678,1507.067717015082,0.4511016177757738,0.06366266286180165,6.113110376966115,4.378617259795413
5837.0,-25.15818956765431,5.264123764854264,34.832537036034246,22.113403665740066,5.3111051627840915,-21.96604088193013,-33.8888771488331,2.4675239568275735,-4.216386587989859,-4.216386587990163,39.42661009339647,44290.767097577045,12738.118208069003,12738.118208069003,57028.88530564605,79379.1079596303,79379.1079596303,12738.118208069003,92117.22616769931,92117.22616769931,92117.22616769931,114720.5249072247,92813.04020301778,59371.43687588646,37157.337030145914,22603.298739525395,0.0,59760.63576967131,19212.803928596586,1508.067717015082,0.0,0.892858509224254,3.240035566883714,0.0014959713701933424,365618.84542334045,1529958.5099154525,4.184572346493665,1529958.5099154525,4.184572346493665,0.85,0.09573863280781056,4.698906859688992,1.2286302638379856,1.0,0.0,4.698906859688835,1.2799045289755293,1.2803942685557255,3.6712948140359547,16789.241951007025,1712.0262221051048,1603.0968420496806,1603.0968420496806,7.9459442960303965,5.264123764854264,2.3702592108730007,2.8938645539812633,4.379867906465557,4.379867906465557,1.2513908304187304,0.0,0.0,0.0003826176672491518,0.000154714735163415,0.0002279029320857368,0.001070894650920903,0.09485360485524913,0.08313645656901056,0.011717148286238568,0.10877404886591562,0.0837518406834461,0.01198679212436446,0.4510849511091071,0.4510849511091071,0.06357534925064688,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22603.298739525395,19212.803928596586,0.85,0.9542884638216712,0.7411361430002512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231472375450034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16747.749434129157,1508.067717015082,0.4510849511091071,0.06357534925064688,6.113110376966115,4.379867906465557
5838.0,-25.15010611672281,5.2653111332337215,34.82579132842229,22.008769993577175,5.1967804894878515,-21.91682899006983,-33.820130420476175,2.40703207742633,-4.254211225419397,-4.254211225419691,39.400529816729346,43992.99500010011,12791.174700911513,12791.174700911513,56784.169701011626,79424.93674421172,79424.93674421172,12791.174700911513,92216.11144512324,92216.11144512324,92216.11144512324,114818.58808055746,92604.55423961939,59267.97664421431,37040.641772672316,22602.476635434214,0.0,59643.11840810653,19212.10514011908,1509.067717015082,0.0,0.8927656254150262,3.232907372171843,0.0014959713701933424,365083.6453456474,1528847.7724825186,4.18766436670989,1528847.7724825186,4.18766436670989,0.85,0.09573828249073302,4.698906859688992,1.2281320934416726,1.0,0.0,4.698906859689161,1.280184864101806,1.280675107358659,3.6704908731957273,16751.52827117036,1708.1804970270541,1603.0968420496806,1603.0968420496806,7.9790405453965105,5.2653111332337215,2.3602424490080773,2.905068684225644,4.381148399327749,4.381148399327749,1.251756685522214,0.0,0.0,0.000382927301642853,0.00015586179064333474,0.00022706551099951823,0.0010669596872344225,0.0947901667393519,0.08309229171069242,0.011697875028659467,0.10859541313290252,0.08374534199840356,0.011992940492329462,0.45106828444244046,0.45106828444244046,0.06350216502838973,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22602.476635434214,19212.10514011908,0.85,0.9520657406352797,0.737603870727871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230272256676648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16748.326688096124,1509.067717015082,0.45106828444244046,0.06350216502838973,6.113110376966115,4.381148399327749
5839.0,-25.15010611672281,5.2653111332337215,34.82579132842229,22.007381566241406,5.1967804894878515,-21.91682899006983,-33.81933557158334,2.40703207742633,-4.254211225419397,-4.254211225419691,39.400529816729346,43989.06198543108,12791.573286287881,12791.573286287881,56780.63527171896,79418.3773439064,79418.3773439064,12791.573286287881,92209.95063019427,92209.95063019427,92209.95063019427,114797.00501433985,92597.99483931405,59264.043629545275,37037.72356640975,22587.054384145584,0.0,59624.77795055533,19198.996226523745,1508.067717015082,0.0,0.8927656254150262,3.233084255496108,0.0014959713701933424,365083.6453456474,1528847.7724825186,4.18766436670989,1528847.7724825186,4.18766436670989,0.85,0.09573828249073302,4.698906859688992,1.228114732061513,1.0,0.0,4.698906859689052,1.280184864101806,1.280675107358659,3.6704908731957273,16750.341720675526,1708.0595025493442,1603.0968420496806,1603.0968420496806,7.979289180017897,5.2653111332337215,2.360681247600425,2.9046298856332964,4.381946795063643,4.381946795063643,1.2519847985896122,0.0,0.0,0.000382927301642853,0.00015587509864241748,0.0002270522030004355,0.0010668971541862439,0.0947756973522217,0.08308922150696434,0.011686475845257364,0.10852938889703284,0.08374534199840356,0.011992940492329462,0.4510516177757738,0.4510516177757738,0.06344028431725068,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22587.054384145584,19198.996226523745,0.85,0.9522993162138915,0.7377647933868972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229805751662368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16748.650020244197,1508.067717015082,0.4510516177757738,0.06344028431725068,6.113110376966115,4.381946795063643
5840.0,-25.15010611672281,5.2653111332337215,34.82579132842229,22.00668209642174,5.1967804894878515,-21.91682899006983,-33.8189363135956,2.40703207742633,-4.254211225419397,-4.254211225419691,39.400529816729346,43987.08615295402,12791.793984530357,12791.793984530357,56778.880137484375,79415.07279754046,79415.07279754046,12791.793984530357,92206.86678207082,92206.86678207082,92206.86678207082,114778.72160969442,92594.69029294811,59262.067797068215,37036.24721764433,22571.8548276236,0.0,59608.10204526794,19186.076603480058,1507.067717015082,0.0,0.8927656254150262,3.233172803212521,0.0014959713701933424,365083.6453456474,1528847.7724825186,4.18766436670989,1528847.7724825186,4.18766436670989,0.85,0.09573828249073302,4.698906859688992,1.228106005215086,1.0,0.0,4.698906859689634,1.280184864101806,1.280675107358659,3.6704908731957273,16749.743950918662,1707.998546998074,1603.0968420496806,1603.0968420496806,7.979426849955662,5.2653111332337215,2.360924216486686,2.9043869167470353,4.3823889802856995,4.3823889802856995,1.2521111372244855,0.0,0.0,0.000382927301642853,0.0001558817837360742,0.0002270455179067788,0.0010668657415538027,0.09476289376102633,0.08308615130323627,0.011676742457790065,0.10846039346995633,0.08374534199840356,0.011992940492329462,0.45103495110910713,0.45103495110910713,0.0633874464150061,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22571.8548276236,19186.076603480058,0.85,0.9525362859962396,0.7379380427101854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229805751662368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16748.81168337364,1507.067717015082,0.45103495110910713,0.0633874464150061,6.113110376966115,4.3823889802856995
5841.0,-25.149052110881925,5.265382285325604,34.82449947970167,22.00599837759512,5.197290192358681,-21.916897034677593,-33.81855298122389,2.407032178608471,-4.254476943965017,-4.254476943965224,39.40337911916212,43990.71157803844,12792.467318931293,12792.467318931293,56783.17889696974,79409.44064818174,79409.44064818174,12792.467318931293,92201.90796711303,92201.90796711303,92201.90796711303,114759.5938010354,92591.46664149534,59260.39345655447,37034.52576104541,22557.685833922373,0.0,59592.21159496778,19174.032958834017,1506.067717015082,0.0,0.8927543490295039,3.2332410047374074,0.0014959713701933424,365079.8877327605,1528969.0922443084,4.1880397787443115,1528969.0922443084,4.1880397787443115,0.85,0.09573817220065295,4.698906859688992,1.2280974569497634,1.0,0.0,4.698906859689344,1.2801847805450521,1.2806750754797613,3.6704911127660673,16749.160814496365,1707.9390836316545,1603.0968420496806,1603.0968420496806,7.9798468709944865,5.265382285325604,2.36113552741015,2.9042467579154536,4.382831165507755,4.382831165507755,1.2522374758593586,0.0,0.0,0.00038296769203246953,0.00015588820242335824,0.0002270794896091113,0.0010670253714189283,0.09476160636434208,0.08309201058394723,0.011669595780394854,0.10838934295160488,0.08374528306028088,0.01199288914037206,0.45101828444244046,0.45101828444244046,0.0633418427598771,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22557.685833922373,19174.032958834017,0.85,0.9528624190508269,0.7381956534359131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229805751662368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16748.973346503084,1506.067717015082,0.45101828444244046,0.0633418427598771,6.113110376966115,4.382831165507755
5842.0,-25.149046808823414,5.265456565861343,34.82318453617691,22.005204122420423,5.197833263762725,-21.91697788987026,-33.8181764940731,2.407032787580188,-4.254755288039291,-4.254755288039581,39.406359225363566,43988.87632781209,12793.172508609432,12793.172508609432,56782.04883642152,79403.12275765218,79403.12275765218,12793.172508609432,92196.29526626162,92196.29526626162,92196.29526626162,114739.86836462903,92587.71151314637,59258.15117905544,37032.84481565658,22543.57309836742,0.0,59576.417914024,19162.037133612306,1505.071061753655,0.0,0.8927425522327042,3.2333241918304965,0.0014959713701933424,365075.95161066373,1529095.9892556486,4.188432523450236,1529095.9892556486,4.188432523450236,0.85,0.09573804461368005,4.698906859688992,1.2280875827884303,1.0,0.0,4.6989068596889805,1.2801847772979087,1.2806750724915077,3.6704911220761383,16748.481537551335,1707.8698166602599,1603.0968420496806,1603.0968420496806,7.98028676312056,5.265456565861343,2.361356928121017,2.904099637740326,4.383294814944196,4.383294814944196,1.2523699471269132,0.0,0.0,0.0003829678952217146,0.0001558945067285488,0.00022707338849316578,0.00106699670284336,0.09476185141177981,0.08309828010283563,0.011663571308944192,0.10831897076098919,0.08374522120414654,0.011992823409533507,0.4510016177757738,0.4510016177757738,0.06330202650244057,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22543.57309836742,19162.037133612306,0.85,0.9530960541864888,0.7383605437858546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229744925898453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16749.15612488287,1505.071061753655,0.4510016177757738,0.06330202650244057,6.113110376966115,4.383294814944196
5843.0,-25.149048042310795,5.265804916343603,34.82430529907361,21.937622234132164,5.264647333521973,-21.982674491586973,-33.86355402236802,2.3691581404320092,-4.296450885454362,-4.29645088545458,39.640951743478304,44213.3862792096,12849.903631491034,12849.903631491034,57063.28991070063,78768.19551340633,78768.19551340633,12849.903631491034,91618.09914489737,91618.09914489737,91618.09914489737,114211.90822679592,92447.36555058131,59172.296264068704,36972.299207236225,22593.80908189855,0.0,59566.108289134776,19204.737719613768,1505.1367475573195,0.0,0.8917147509784001,3.2413881689698574,0.0014959713701933424,364486.7011514067,1539110.2710602249,4.222678814338642,1539110.2710602249,4.222678814338642,0.85,0.09572741075038184,4.698906859688992,1.2277497694315387,1.0,0.0,4.698906859688768,1.2803607598823756,1.2808511224146366,3.6699866216773716,16723.09391618695,1705.280999748839,1603.0968420496806,1603.0968420496806,8.015675219633934,5.265804916343603,2.3491363160794325,2.9166686002641704,4.3837595267146865,4.3837595267146865,1.2525027219184819,0.0,0.0,0.00038296784795112507,0.00015513634848608873,0.00022783149946503634,0.0010705589956894882,0.09561543459332464,0.08385215730345706,0.011763277289867582,0.10846883716009446,0.08375402307767596,0.011973387672705879,0.45098495110910714,0.45098495110910714,0.06326684016315802,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,1.8574170761344249,22593.80908189855,19204.737719613768,0.85,0.957982509680078,0.7422574270690501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229744619922473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16749.317929363748,1505.1367475573195,0.45098495110910714,0.06326684016315802,6.113110376966115,4.3837595267146865
5844.0,-25.14906108920471,5.262991907482647,34.82876937695525,21.936865103803598,5.383171995064748,-22.065877108788793,-33.94017705051226,2.3691570475348076,-4.570990968250442,-4.570990968250758,39.77791058851153,44592.32617754664,13215.336656877556,13215.336656877556,57807.66283442419,78204.67201126425,78204.67201126425,13215.336656877556,91420.0086681418,91420.0086681418,91420.0086681418,113948.33542163434,92443.79368441904,59158.223361912984,36983.96702500673,22528.32675349254,0.0,59512.29377849927,19149.07774046866,1506.1367475573195,0.0,0.8898735334776727,3.230546729154762,0.0014959713701933424,360625.44511142664,1544979.6430639164,4.284167032602333,1544979.6430639164,4.284167032602333,0.85,0.09641863541391639,4.698906859688992,1.2277403172710915,1.0,0.0,4.698906859689695,1.2803607659898315,1.280851127884228,3.6699866041711484,16722.447790113678,1705.2151132255847,1603.0968420496806,1603.0968420496806,8.24362964871214,5.262991907482647,2.263751983549028,2.9992399239336187,4.384307040053271,4.384307040053271,1.2526591543009344,0.0,0.0,0.0003829673479590449,0.0001538638634961366,0.0002291034844629083,0.0010765359347214103,0.09639849005464823,0.08454366736244684,0.011854822692201398,0.10795450096302046,0.08455391803491379,0.011864717379002604,0.45096828444244047,0.45096828444244047,0.06323535775839864,0.0,3.410605131648481e-13,3.410605131648481e-13,2.6303657614903386,3.410605131648481e-13,3.410605131648481e-13,18.383519545461297,22528.32675349254,19149.07774046866,0.85,0.9713566586692223,0.749296041982792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229744691105675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16749.479603092586,1506.1367475573195,0.45096828444244047,0.06323535775839864,6.113110376966115,4.384307040053271
5845.0,-25.14906108920471,5.262991907482647,34.82876937695525,21.936107763927453,5.383171995064748,-22.065877108788793,-33.939743775967486,2.3691570475348076,-4.570990968250442,-4.570990968250758,39.77791058851153,44590.183520942766,13215.127703274324,13215.127703274324,57805.31122421709,78201.0941562872,78201.0941562872,13215.127703274324,91416.22185956153,91416.22185956153,91416.22185956153,113959.30626464909,92440.215829442,59156.08070530911,36982.372360147645,22543.084405087568,0.0,59525.45676523521,19161.62174432443,1507.1367475573195,0.0,0.8898735334776727,3.2306556974184275,0.0014959713701933424,360625.44511142664,1544979.6430639164,4.284167032602333,1544979.6430639164,4.284167032602333,0.85,0.09641863541391639,4.698906859688992,1.227730848076753,1.0,0.0,4.6989068596883845,1.2803607659898315,1.280851127884228,3.6699866041711484,16721.800580704916,1705.1491162328539,1603.0968420496806,1603.0968420496806,8.24349930499382,5.262991907482647,2.263521931359117,2.99946997612353,4.383901457240788,4.383901457240788,1.252543273497368,0.0,0.0,0.0003829673479590449,0.00015387103177262729,0.0002290963161864176,0.0010765022516578359,0.0964199348359022,0.08454054283868029,0.011879391997221902,0.10802982117748557,0.08455391803491379,0.011864717379002604,0.4509516177757738,0.4509516177757738,0.06336641402412153,0.0,3.410605131648481e-13,3.410605131648481e-13,5.7031742577206614,3.410605131648481e-13,3.410605131648481e-13,18.376324264979075,22543.084405087568,19161.62174432443,0.85,0.9711023546143918,0.7490943529724391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229745444027644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16749.641040118404,1507.1367475573195,0.4509516177757738,0.06336641402412153,6.113110376966115,4.383901457240788
5846.0,-25.115534758390258,5.261593699186047,34.81293791273786,21.33982734465974,4.868405544179394,-21.940700487481152,-33.629353624396,2.1265311632653643,-4.6627389248836835,-4.662738924884044,39.30287262809322,43229.7359728951,13336.769622981366,13336.769622981366,56566.505595876464,77816.1825410797,77816.1825410797,13336.769622981366,91152.95216406108,91152.95216406108,91152.95216406108,113488.45218054394,90769.66039191741,58228.65266089917,36156.67525668693,22335.50001648286,0.0,58492.17527316979,18985.17501401043,1508.1367475573195,0.0,0.8911052482843267,3.224899178168612,0.0014959713701933424,359342.2390401053,1524694.0483219943,4.2430137141540625,1524694.0483219943,4.2430137141540625,0.85,0.0961038344195217,4.698906859688992,1.2235259153181688,1.0,0.0,4.698906859688711,1.2814866129504254,1.2819790551363068,3.666762346327195,16419.608567903477,1674.3341067442477,1603.0968420496806,1603.0968420496806,8.319378638366787,5.261593699186047,2.2348169870665604,3.026776712119487,4.384339777086593,4.384339777086593,1.2526685077390265,0.0,0.0,0.0003842541507606536,0.00015908616775237947,0.0002251679830082741,0.0010580433799399136,0.0949232851776447,0.08318105644039482,0.011742228737249873,0.10805824182241744,0.08410981958620815,0.011994014833313544,0.45093495110910714,0.45093495110910714,0.06365609632931216,0.0,3.410605131648481e-13,3.410605131648481e-13,7.904095966176897,3.410605131648481e-13,3.410605131648481e-13,16.71089766459687,22335.50001648286,18985.17501401043,0.85,0.9670781661256386,0.739068700574117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229745444027644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16749.802738082097,1508.1367475573195,0.45093495110910714,0.06365609632931216,6.113110376966115,4.384339777086593
5847.0,-25.073324085417827,5.266996461108921,34.82088208518156,23.187247523479186,6.335028605318831,-21.92527165454138,-34.01076007923109,3.201358926192078,-3.8446391124430193,-3.8446391124431996,39.865591587057544,45338.283922786024,12244.638246544951,12244.638246544951,57582.922169330974,79615.42750698027,79615.42750698027,12244.638246544951,91860.06575352522,91860.06575352522,91860.06575352522,114616.13928673744,94419.91422992127,60210.71949775068,38010.21636907843,22756.073533212213,0.0,60766.28990229064,19342.662503230382,1507.1367475573195,0.0,0.8931307707023797,3.366471976239558,0.0014959713701933424,370911.6919661867,1548746.0852608478,4.175511634726348,1548746.0852608478,4.175511634726348,0.85,0.09857303814601542,4.698906859688992,1.232222416144796,1.0,0.0,4.6989068596891475,1.2764991254460278,1.2769917264839286,3.681088976889917,17079.91443370407,1741.6665664323773,1603.0968420496806,1603.0968420496806,7.6381151315158595,5.266996461108921,2.488089181853282,2.7789072792556384,4.384356304096256,4.384356304096256,1.2526732297417875,0.0,0.0,0.0003858799305858224,0.00015270021243104232,0.0002331797181547801,0.001095689777177842,0.09600512978122497,0.08406893715766825,0.011936192623556722,0.11298342779317601,0.08528496280930886,0.013288075336706564,0.4509182844424405,0.4509182844424405,0.06402183353994947,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22756.073533212213,19342.662503230382,0.85,0.9476129324650497,0.746109133792566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227810920475321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16750.636080206437,1507.1367475573195,0.4509182844424405,0.06402183353994947,6.113110376966115,4.384356304096256
