time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5848.0,-25.0733242531494,5.270109080765048,34.82653189466306,22.77457999242472,6.015636740245416,-21.961783728143637,-33.988617815170414,2.908024828629971,-4.033359547093539,-4.033359547093768,39.80747706190535,45228.80540496867,12503.438759117875,12503.438759117875,57732.24416408654,79174.76252915275,79174.76252915275,12503.438759117875,91678.20128827062,91678.20128827062,91678.20128827062,114449.56724446107,93856.14378368072,59928.74672189323,37697.10784643054,22771.36595619045,0.0,60468.47380262099,19355.661062761883,1508.1367475573195,0.0,0.89241669779661,3.2813457457055004,0.0014959713701933424,368217.28524231067,1546248.9317183308,4.199283938288773,1546248.9317183308,4.199283938288773,0.85,0.09614340123233711,4.698906859688992,1.2309952826285735,1.0,0.0,4.698906859688609,1.2778555095718043,1.2783486340300942,3.677181672334414,16977.932229414073,1731.2672757174034,1603.0968420496806,1603.0968420496806,7.799552984666404,5.270109080765048,2.4338037192278605,2.836305361537187,4.386422126774966,4.386422126774966,1.2532634647928476,0.0,0.0,0.00038587992411294854,0.0001530643788943075,0.00023281554521864105,0.0010939785624701052,0.09598360494338518,0.08407990842836541,0.011903696515019766,0.11011143809004122,0.0840990360205958,0.012044365211741305,0.4509016177757738,0.4509016177757738,0.0638368442171554,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22771.36595619045,19355.661062761883,0.85,0.9547494840457533,0.747973324952816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225375991124931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16751.644516196375,1508.1367475573195,0.4509016177757738,0.0638368442171554,6.113110376966115,4.386422126774966
5849.0,-25.034184641866975,5.274523070349593,34.809737560664075,22.320450364518933,5.343334381871148,-21.796289399192606,-33.76003179056568,2.6043096766615337,-4.174762282539348,-4.174762282539618,39.259615044703146,44303.21751748047,12700.094095765058,12700.094095765058,57003.31161324553,80205.70696374463,80205.70696374463,12700.094095765058,92905.80105950969,92905.80105950969,92905.80105950969,115496.80803052554,93145.79719189041,59600.142919357815,37272.94919170288,22591.00697101585,0.0,59863.95616271873,19202.35592536347,1509.1367475573195,0.0,0.8936440116672852,3.2347569279697335,0.0014959713701933424,366208.5197531205,1522856.8714913947,4.158441951372483,1522856.8714913947,4.158441951372483,0.8499999999999999,0.0960993115145784,4.698906859688992,1.229387014177628,1.0,0.0,4.698906859689062,1.2792598262273134,1.2797554284195767,3.673145019762418,16849.43540641858,1718.1642463449373,1603.0968420496806,1603.0968420496806,7.922225134900169,5.274523070349593,2.394516689953135,2.880006380396458,4.3878060944730795,4.3878060944730795,1.2536588841351655,0.0,0.0,0.00038739307049844317,0.00015687097203297875,0.00023052209846546442,0.001083201869789272,0.09421058103746159,0.08255066246008463,0.011659918577376955,0.1087694236332419,0.08405482886192939,0.012044482652649008,0.45088495110910715,0.45088495110910715,0.0636855194255868,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22591.00697101585,19202.35592536347,0.85,0.952214241542982,0.7400649799531799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225376000799017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16751.808735366638,1509.1367475573195,0.45088495110910715,0.0636855194255868,6.113110376966115,4.3878060944730795
5850.0,-25.0341852709658,5.2748177796917854,34.804061285243975,22.31733159804719,5.345717615504056,-21.79144071623168,-33.75376673704011,2.6043100387618705,-4.1745526993072986,-4.1745526993076,39.26511197560903,44272.204319418146,12701.08891626593,12701.08891626593,56973.293235684076,80179.71352062382,80179.71352062382,12701.08891626593,92880.80243688975,92880.80243688975,92880.80243688975,115487.52016173287,93131.06124892137,59592.03953061073,37265.579687011814,22606.717724843125,0.0,59872.29741185494,19215.710066116655,1510.1367475573195,0.0,0.8936258586508854,3.235367749699803,0.0014959713701933424,366211.4907177231,1523090.236727865,4.159045456882912,1523090.236727865,4.159045456882912,0.85,0.09609734111717881,4.698906859688992,1.2293480758043005,1.0,0.0,4.698906859689419,1.2792598245975675,1.2797554267580287,3.673145024441915,16846.76977547553,1717.8924276358932,1603.0968420496806,1603.0968420496806,7.922845696599729,5.2748177796917854,2.3957548906030173,2.879062889088768,4.389587829799026,4.389587829799026,1.2541679513711501,0.0,0.0,0.00038739304613353794,0.00015697652155173295,0.000230416524581805,0.0010827057879431406,0.09420351575790997,0.08256405379370053,0.011639461964209445,0.10885983882820309,0.08405410213210514,0.012043238985073673,0.4508682844424405,0.4508682844424405,0.0635611262589986,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22606.717724843125,19215.710066116655,0.85,0.9515802081849485,0.7394438869595154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223118917648345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16752.75705477089,1510.1367475573195,0.4508682844424405,0.0635611262589986,6.113110376966115,4.389587829799026
5851.0,-25.033918507696907,5.274845528030333,34.803601922073874,22.316794946696632,5.34592426270508,-21.791125258486396,-33.753148606605805,2.6043111691565564,-4.174610945838424,-4.174610945838736,39.26597161774363,44270.54394658772,12701.474393319173,12701.474393319173,56972.01833990689,80176.20350387096,80176.20350387096,12701.474393319173,92877.67789719014,92877.67789719014,92877.67789719014,115499.48393576923,93128.52241147358,59590.60949997776,37264.347679439794,22621.806038579092,0.0,59886.15371801889,19228.53513279223,1511.1367475573195,0.0,0.8936225788701558,3.235441168473271,0.0014959713701933424,366210.66503726225,1523126.734190261,4.159154496593597,1523126.734190261,4.159154496593597,0.85,0.09609744675016757,4.698906859688992,1.2293412655452265,1.0,0.0,4.698906859689089,1.2792597981155243,1.2797554134835072,3.6731451004799376,16846.310517206522,1717.845596325608,1603.0968420496806,1603.0968420496806,7.923086154345721,5.274845528030333,2.3960536290312238,2.8787918989991095,4.390134272234503,4.390134272234503,1.2543240777812865,0.0,0.0,0.00038740337796228146,0.00015698693895836252,0.00023041643900391894,0.0010827053858206248,0.09418466845860198,0.08256366533213856,0.011621003126463414,0.10893399704219368,0.08405408085544314,0.012043365894724437,0.4508516177757738,0.4508516177757738,0.06345827839239469,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22621.806038579092,19228.53513279223,0.85,0.9513387453160951,0.7392450708228961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223118953921552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16752.92256934655,1511.1367475573195,0.4508516177757738,0.06345827839239469,6.113110376966115,4.390134272234503
5852.0,-25.033908922742324,5.275172267023412,34.8002311617608,22.31623730566355,5.34888564733728,-21.78716988114312,-33.749169612396486,2.6043121182516877,-4.175497483264223,-4.175497483264522,39.27876144510011,44250.898986262655,12703.33555647633,12703.33555647633,56954.23454273898,80159.57845233845,80159.57845233845,12703.33555647633,92862.91400881478,92862.91400881478,92862.91400881478,115501.98909658473,93125.88347989575,59589.60582436303,37262.53072836969,22639.075087769943,0.0,59901.605816139636,19243.213824604452,1512.0126182868971,0.0,0.8935736793517928,3.235623100852278,0.0014959713701933424,366198.0980032932,1523669.82459229,4.16078027958132,1523669.82459229,4.16078027958132,0.8500000000000001,0.09609895760325197,4.698906859688992,1.2293342800019311,1.0,0.0,4.698906859688568,1.2792597929494467,1.2797554087903564,3.6731451153133223,16845.833152596388,1717.7969186823623,1603.0968420496806,1603.0968420496806,7.9242471342119,5.275172267023412,2.3962643852609746,2.878907881762437,4.3906006726161175,4.3906006726161175,1.2544573350331765,0.0,0.0,0.0003874037491954276,0.0001570540125648564,0.0002303497366305712,0.0010823919575809438,0.09421116555331685,0.08260026638986143,0.011610899163455429,0.1089973006400339,0.084053768141254,0.012045189461997974,0.45083495110910715,0.45083495110910715,0.06337266676577824,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22639.075087769943,19243.213824604452,0.85,0.9507964564013988,0.7387264228288831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223103572635256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16753.09344066167,1512.0126182868971,0.45083495110910715,0.06337266676577824,6.113110376966115,4.3906006726161175
5853.0,-25.03390979688381,5.276140215729608,34.79635321916192,22.297529491502814,5.360982192031819,-21.782393213782964,-33.74110314818097,2.5928124187034722,-4.181376254510269,-4.181376254510531,39.350642706049236,44210.96627727841,12712.81378208635,12712.81378208635,56923.780059364755,80014.04818385786,80014.04818385786,12712.81378208635,92726.8619659442,92726.8619659442,92726.8619659442,115389.13213255163,93091.82994718698,59572.24385618609,37243.984545556545,22662.270166607428,0.0,59906.25471216397,19262.929641616312,1512.2086038160378,0.0,0.8932942923532996,3.2376185558570847,0.0014959713701933424,366114.77254953905,1526724.8202471605,4.170071613377958,1526724.8202471605,4.170071613377958,0.85,0.09609166106587978,4.698906859688992,1.2292544910637662,1.0,0.0,4.698906859689614,1.279313143832195,1.2798087802991978,3.6729919350420888,16839.673102255576,1717.1687683618338,1603.0968420496806,1603.0968420496806,7.930159581521014,5.276140215729608,2.3954495354371073,2.880690680292501,4.391157314759081,4.391157314759081,1.2546163756454516,0.0,0.0,0.00038740371533919747,0.0001571900694721808,0.00023021364586701666,0.001081752479758537,0.09445034919073436,0.08282116346320952,0.01162918572752485,0.10904455285660551,0.08405054134099481,0.01204111972488498,0.4508182844424405,0.4508182844424405,0.06330084413115175,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22662.270166607428,19262.929641616312,0.85,0.950214302878233,0.7380025089150059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223103019977545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16753.259168730005,1512.2086038160378,0.4508182844424405,0.06330084413115175,6.113110376966115,4.391157314759081
5854.0,-25.031476611535634,5.2771930255646105,34.794284104584605,22.240821096953027,5.262086871645436,-21.741754757142246,-33.6925198911689,2.5576051665762543,-4.2431836781809125,-4.243183678181183,39.45533064058319,43983.2138245736,12797.683906050186,12797.683906050186,56780.89773062379,80213.36751479554,80213.36751479554,12797.683906050186,93011.05142084572,93011.05142084572,93011.05142084572,115733.7399449609,92990.26726621094,59524.98889550156,37183.64263412153,22722.688524115183,0.0,59906.33115823671,19314.285245497904,1512.7726838687154,0.0,0.8926273547301558,3.2197357726737454,0.0014959713701933424,365239.61624719825,1531182.4000510247,4.192268121907957,1531182.4000510247,4.192268121907957,0.8499999999999999,0.09606156629782436,4.698906859688992,1.2290170419355855,1.0,0.0,4.698906859688534,1.2794763155228428,1.2799721358031728,3.672523518162069,16821.301110341832,1715.2953465599194,1603.0968420496806,1603.0968420496806,7.983100939608475,5.2771930255646105,2.377766618877044,2.8994264066875663,4.391907933063822,4.391907933063822,1.254830838018235,0.0,0.0,0.0003874979651798436,0.00015801182453371035,0.00022948614064613324,0.0010783340004856684,0.0948700313692726,0.08319863170031527,0.011671399668957326,0.10840170926051909,0.08403229039323294,0.012029275904591418,0.4508016177757738,0.4508016177757738,0.06324005269011722,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22722.688524115183,19314.285245497904,0.85,0.947827994684612,0.7341997577584286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223103070379564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16753.424687587278,1512.7726838687154,0.4508016177757738,0.06324005269011722,6.113110376966115,4.391907933063822
5855.0,-25.031476611535634,5.2771930255646105,34.794284104584605,21.15879695573824,5.262086871645436,-21.741754757142246,-33.07248893016947,2.5576051665762543,-4.2431836781809125,-4.243183678181183,39.45533064058319,40909.00331503447,12798.07058382737,12798.07058382737,53707.07389886184,75101.51406335892,75101.51406335892,12798.07058382737,87899.58464718629,87899.58464718629,87899.58464718629,110403.29003045693,87878.41381477432,56450.77838596243,34919.5949209021,22503.705383270648,0.0,57423.30030417275,19128.14957578005,1511.7726838687154,0.0,0.8926273547301558,3.371584430578741,0.0014959713701933424,365239.61624719825,1531182.4000510247,4.192268121907957,1531182.4000510247,4.192268121907957,0.85,0.09606156629782436,4.698906859688992,1.2155404442222792,1.0,0.0,4.698906859687879,1.2794763155228428,1.2799721358031728,3.672523518162069,15896.601906151029,1621.0022694958043,1603.0968420496806,1603.0968420496806,7.983342146357211,5.2771930255646105,2.37819244279913,2.8990005827654803,4.392685764390264,4.392685764390264,1.2550530755400755,0.0,0.0,0.0003874979651798436,0.00016885318276330834,0.00021864478241653525,0.0010273914679322647,0.0948573646347726,0.0831955557489278,0.011661808885844798,0.11343909600663109,0.08403229039323294,0.012029275904591418,0.45078495110910716,0.45078495110910716,0.06318808620395626,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22503.705383270648,19128.14957578005,0.85,0.9352836499186574,0.712411218065461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222962776935806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16753.638968740524,1511.7726838687154,0.45078495110910716,0.06318808620395626,6.113110376966115,4.392685764390264
5856.0,-25.03147892142097,5.277210089557276,34.79388473253635,22.239485231135063,5.262285357498512,-21.741739581616372,-33.69174561286343,2.557605210563519,-4.243184716064945,-4.243184716065201,39.455495811788545,43979.36821805481,12798.324526085218,12798.324526085218,56777.69274414003,80206.11875801894,80206.11875801894,12798.324526085218,93004.44328410416,93004.44328410416,93004.44328410416,115696.63862249869,92983.95601479846,59521.22589349347,37180.81124589443,22692.195338394533,0.0,59873.00658428896,19288.36603763535,1510.7726838687154,0.0,0.8926267707630589,3.2199158283555165,0.0014959713701933424,365239.6015651649,1531189.4407549603,4.192287567375878,1531189.4407549603,4.192287567375878,0.8499999999999999,0.09606138147764257,4.698906859688992,1.2290003833407535,1.0,0.0,4.6989068596885755,1.279476315502684,1.2799721356685079,3.6725235182199314,16820.15944827855,1715.1789294283524,1603.0968420496806,1603.0968420496806,7.983500553666856,5.277210089557276,2.378456852378311,2.8987532371789655,4.393147752766205,4.393147752766205,1.2551850722189157,0.0,0.0,0.00038749787569604844,0.0001580249529834624,0.00022947292271258604,0.0010782718906470524,0.09484657480142214,0.08319298321422838,0.011653591587193762,0.10826437724768223,0.08403224927302996,0.012029132204612608,0.4507682844424405,0.4507682844424405,0.06314317968169417,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22692.195338394533,19288.36603763535,0.85,0.9483020142676256,0.734544174863523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222962776935806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16753.804586186805,1510.7726838687154,0.4507682844424405,0.06314317968169417,6.113110376966115,4.393147752766205
5857.0,-25.02117292504859,5.277574233901572,34.79099688429763,22.236559423059248,5.259360436839725,-21.74108903637661,-33.68987141931427,2.5560947657422477,-4.243917766622928,-4.243917766623192,39.45194294154794,44024.14391146919,12800.031641872638,12800.031641872638,56824.175553341825,80206.1738461372,80206.1738461372,12800.031641872638,93006.20548800984,93006.20548800984,93006.20548800984,115681.70200286101,92977.33807092393,59520.39737304648,37174.378553197166,22675.496514851176,0.0,59849.87506804834,19274.1720376235,1509.7726838687154,0.0,0.8926356485804297,3.219833548441364,0.0014959713701933424,365229.2318587066,1531037.9990090365,4.191991947679964,1531037.9990090365,4.191991947679964,0.85,0.0960617148237047,4.698906859688992,1.2289840786112474,1.0,0.0,4.698906859688584,1.2794825038386255,1.27997883750348,3.672505755718908,16818.962307653863,1715.0568550579314,1603.0968420496806,1603.0968420496806,7.98456543991867,5.277574233901572,2.378742585061418,2.8988316488401544,4.393614888779934,4.393614888779934,1.2553185396514095,0.0,0.0,0.00038789731400819824,0.0001580567354588231,0.00022984057854937514,0.0010799994711805454,0.09482477879907733,0.08317984182847522,0.011644936970602109,0.10819102698610376,0.08403217986322076,0.012029534960483942,0.4507516177757738,0.4507516177757738,0.06310392113055115,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22675.496514851176,19274.1720376235,0.85,0.9494451824458056,0.735576203983959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222962910118755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16753.970157358384,1509.7726838687154,0.4507516177757738,0.06310392113055115,6.113110376966115,4.393614888779934
5858.0,-25.02117394266082,5.273547738790831,34.79700274704062,21.648716052901023,5.2565100986615425,-21.998983728088227,-33.786665357742436,2.238866581847396,-4.663329534635579,-4.663329534635946,39.755107816748676,44503.27556378371,13358.743247555378,13358.743247555378,57862.01881133909,77442.46387356344,77442.46387356344,13358.743247555378,90801.20712111882,90801.20712111882,90801.20712111882,113304.95671293169,91698.85803205457,58781.14989877777,36575.23125919645,22503.749591812866,0.0,59078.98085100931,19128.187153040937,1508.940218002727,0.0,0.889494660650264,3.2357175644271683,0.0014959713701933424,359333.9902685115,1544001.2581696275,4.296841657021859,1544001.2581696275,4.296841657021859,0.8500000000000001,0.09635732733568303,4.698906859688992,1.225882702893578,1.0,0.0,4.698906859688817,1.280956375816178,1.2814532811712294,3.6682801603567667,16587.694043462117,1691.474055203573,1603.0968420496806,1603.0968420496806,8.333085623495593,5.273547738790831,2.2485780283434087,3.0249697104474222,4.394186755806392,4.394186755806392,1.2554819302303977,0.0,0.0,0.0003878972745490401,0.00015642299745752418,0.0002314742770915159,0.0010876760684668746,0.09634905531633436,0.08452226057981173,0.011826794736522634,0.10828243605407509,0.08452550442067613,0.011831822915006899,0.45073495110910716,0.45073495110910716,0.0630691809563034,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9438029040923084,3.410605131648481e-13,3.410605131648481e-13,24.66106986446033,22503.749591812866,19128.187153040937,0.85,0.9794010996442327,0.7532844155862484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422236871189015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16754.34223818833,1508.940218002727,0.45073495110910716,0.0630691809563034,6.113110376966115,4.394186755806392
5859.0,-25.010077923862013,5.273388687919491,34.7947102048986,21.641856408119224,5.249022318766257,-21.998064549825706,-33.7828110094182,2.2364318096432725,-4.6639935938113695,-4.6639935938117025,39.74111107150436,44542.405023555635,13359.032168531847,13359.032168531847,57901.437192087484,77445.49313939935,77445.49313939935,13359.032168531847,90804.5253079312,90804.5253079312,90804.5253079312,113301.31486888671,91678.0264722784,58772.2117680271,36562.01633805701,22496.789560955516,0.0,59058.80589901253,19122.27112681219,1508.8832067197468,0.0,0.8895412738607296,3.2360027641253897,0.0014959713701933424,359324.7158403938,1543400.9401992974,4.295281877812299,1543400.9401992974,4.295281877812299,0.85,0.09636721566955843,4.698906859688992,1.2258295818837364,1.0,0.0,4.698906859688724,1.2809668150545095,1.2814642759199875,3.668250265709684,16583.92575727589,1691.0897969516493,1603.0968420496806,1603.0968420496806,8.333265850272221,5.273388687919491,2.247835750739534,3.025552937179957,4.393434720171154,4.393434720171154,1.255267062906044,0.0,0.0,0.0003883277557675642,0.00015648775418659983,0.00023184000158096437,0.0010893945737791002,0.09631413035402242,0.08447696770305883,0.011837162650963585,0.10829356339773694,0.08453405536796299,0.011833160301595433,0.4507182844424405,0.4507182844424405,0.06315597952642013,0.0,3.410605131648481e-13,3.410605131648481e-13,6.32502554719116,3.410605131648481e-13,3.410605131648481e-13,24.589885445622997,22496.789560955516,19122.27112681219,0.85,0.9804031136541419,0.7542042942710494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222368770558902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16754.508178704666,1508.8832067197468,0.4507182844424405,0.06315597952642013,6.113110376966115,4.393434720171154
5860.0,-25.010689488573693,5.273328307719284,34.79491397453796,21.638627210073196,5.24904659698422,-21.997913853243837,-33.78085142523048,2.23643201316579,-4.663994048963161,-4.663994048963513,39.741112323891926,44529.498647500695,13359.163169850923,13359.163169850923,57888.66181735162,77430.11914324896,77430.11914324896,13359.163169850923,90789.28231309989,90789.28231309989,90789.28231309989,113281.77780556024,91662.76558840886,58762.90595640789,36555.39959111218,22492.49549246036,0.0,59047.89508357254,19118.621168591304,1508.6390338169945,0.0,0.8895412671229526,3.2364437782245936,0.0014959713701933424,359324.7094836864,1543400.9939060884,4.295282103264762,1543400.9939060884,4.295282103264762,0.85,0.096367189771009,4.698906859688992,1.2257891428796572,1.0,0.0,4.698906859690045,1.2809668629678335,1.2814642934431202,3.668250128502338,16581.16516812687,1690.8082952003865,1603.0968420496806,1603.0968420496806,8.333347567929973,5.273328307719284,2.2480266021027413,3.0253017056165428,4.393842652722951,4.393842652722951,1.2553836150637,0.0,0.0,0.00038830401806123384,0.0001565206865522409,0.00023178333150899295,0.0010891282863891747,0.09637346143920253,0.08447384819765656,0.011899613241545967,0.10829079437205137,0.08453401477252843,0.011833174998480559,0.45070161777577383,0.45070161777577383,0.06348917509146423,0.0,3.410605131648481e-13,3.410605131648481e-13,9.889902051312674,3.410605131648481e-13,3.410605131648481e-13,24.593904360878128,22492.49549246036,19118.621168591304,0.85,0.9803679154933428,0.7541250807412617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422172907464894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16754.896429816512,1508.6390338169945,0.45070161777577383,0.06348917509146423,6.113110376966115,4.393842652722951
5861.0,-25.010724424314965,5.269197702163679,34.8000095085816,21.566489862184994,5.203018040497367,-21.966944963909132,-33.727879089396424,2.208665883317719,-4.679899290255662,-4.679899290256027,39.737789795568595,44267.11726571596,13375.219400669386,13375.219400669386,57642.33666638535,77306.7718878024,77306.7718878024,13375.219400669386,90681.99128847179,90681.99128847179,90681.99128847179,113159.88574539199,91453.14019772215,58646.99746712375,36451.26970066489,22477.894456920196,0.0,58929.16415758508,19106.210288382164,1508.6953486339316,0.0,0.8894737416897759,3.2408050337293375,0.0014959713701933424,359102.6287385988,1543258.5171553914,4.297541687668274,1543258.5171553914,4.297541687668274,0.8499999999999999,0.09648291347747204,4.698906859688992,1.2252592740627009,1.0,0.0,4.698906859688943,1.2810960336287696,1.2815935125269227,3.667880265290573,16543.2453737142,1686.9415522848474,1603.0968420496806,1603.0968420496806,8.343363326427715,5.269197702163679,2.2405614385252486,3.0286362636384307,4.394280085842421,4.394280085842421,1.2555085959549774,0.0,0.0,0.0003883026620809052,0.00015741335468758038,0.00023088930739332484,0.0010849273503393344,0.09646748293591698,0.08447640327013224,0.011991079665784742,0.10843253712142774,0.08449371749105804,0.011989195986414,0.45068495110910717,0.45068495110910717,0.06397288406844769,0.0,3.410605131648481e-13,3.410605131648481e-13,11.713384129981762,3.410605131648481e-13,3.410605131648481e-13,19.087817227992502,22477.894456920196,19106.210288382164,0.85,0.97816314706656,0.7511920099076802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221764330538154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16755.050508872657,1508.6953486339316,0.45068495110910717,0.06397288406844769,6.113110376966115,4.394280085842421
5862.0,-24.98209829904362,5.2684501621399304,34.791180642028074,21.472594036627584,5.1126645531893775,-21.95424039437262,-33.679291362036,2.1785811172566727,-4.689710729604485,-4.689710729604842,39.583094631882695,44176.75255384975,13386.99379738093,13386.99379738093,57563.74635123068,77290.19563823569,77290.19563823569,13386.99379738093,90677.18943561662,90677.18943561662,90677.18943561662,113072.13084351049,91151.86193074829,58481.44319137195,36300.465265973704,22394.94140789387,0.0,58695.406673867576,19035.70019670979,1507.6953486339316,0.0,0.8899762555178573,3.244319236623396,0.0014959713701933424,358965.68787248357,1536635.8750972943,4.280731911188007,1536635.8750972943,4.280731911188007,0.85,0.09657230367975143,4.698906859688992,1.2244886680273344,1.0,0.0,4.698906859689439,1.2812337267296077,1.2817326845992787,3.66748608131251,16488.746203040122,1681.3841834918267,1603.0968420496806,1603.0968420496806,8.350708108353977,5.2684501621399304,2.236602325695179,3.0318478364447516,4.393489567012679,4.393489567012679,1.255282733432194,0.0,0.0,0.0003894152053255269,0.00015823626213525913,0.0002311789431902678,0.0010862883219724011,0.09602938264850785,0.0840106134555124,0.012018769192995453,0.10853945291451848,0.08455619292238002,0.01201611075737141,0.4506682844424405,0.4506682844424405,0.06447373576417458,0.0,3.410605131648481e-13,3.410605131648481e-13,12.9958612594574,3.410605131648481e-13,3.410605131648481e-13,18.159619173183728,22394.94140789387,19035.70019670979,0.85,0.9807197805285718,0.7526441174402522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42217663445419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16755.216119343688,1507.6953486339316,0.4506682844424405,0.06447373576417458,6.113110376966115,4.393489567012679
5863.0,-24.982094287412057,5.266930850798217,34.791437583788145,21.460292615834646,5.1859583489916465,-21.956958624169157,-33.67475682226939,2.1785814782103055,-4.445838951689325,-4.4458389516896135,39.58976960103329,44154.321162566295,13057.221806487141,13057.221806487141,57211.54296905344,76885.81309520037,76885.81309520037,13057.221806487141,89943.03490168751,89943.03490168751,89943.03490168751,112403.2379461086,91093.74396045829,58446.15095582243,36275.10333848429,22460.203044421087,0.0,58735.30638290537,19091.172587757923,1506.6953486339316,0.0,0.8911605645623724,3.27648245995333,0.0014959713701933424,362381.6398995138,1536921.192344544,4.241167385772422,1536921.192344544,4.241167385772422,0.85,0.09586459611931945,4.698906859688992,1.224334980580025,1.0,0.0,4.698906859688275,1.2812337247285162,1.2817326827974391,3.6674860870405634,16478.233061106985,1680.312141363971,1603.0968420496806,1603.0968420496806,8.144998769876246,5.266930850798217,2.309919019077129,2.957011831721088,4.393712721942454,4.393712721942454,1.2553464919835584,0.0,0.0,0.00038941536144129123,0.0001583132636032251,0.00023110209783806614,0.0010859272328198055,0.09586079732350719,0.08378418697659662,0.012076610346910578,0.109688547760411,0.08378685622312651,0.012077739896192943,0.45065161777577384,0.45065161777577384,0.0649566963226976,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.250162918525973,2.8421709430404007e-13,2.8421709430404007e-13,4.876466379679982,22460.203044421087,19091.172587757923,0.85,0.9740571130434178,0.7517509294106143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220116260142908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16755.95590523915,1506.6953486339316,0.45065161777577384,0.0649566963226976,6.113110376966115,4.393712721942454
5864.0,-24.9796800109922,5.266971468223276,34.7907726976281,21.45679718758913,5.184977843862766,-21.956948714282348,-33.672717155981786,2.17842127323922,-4.4459598196239085,-4.44595981962425,39.58825836935555,44156.889820091885,13057.433367510981,13057.433367510981,57214.323187602866,76873.94511932993,76873.94511932993,13057.433367510981,89931.37848684091,89931.37848684091,89931.37848684091,112384.36266393913,91078.00306047795,58437.36300276794,36267.37784190001,22452.984177098213,0.0,58720.36201899822,19085.03655053348,1506.2832944792683,0.0,0.8911653098211992,3.276880750346667,0.0014959713701933424,362379.9405913675,1536856.592215201,4.241009007582501,1536856.592215201,4.241009007582501,0.85,0.09586626982936566,4.698906859688992,1.2242934794304898,1.0,0.0,4.698906859688953,1.2812342767895721,1.2817333554695107,3.6674845067860553,16475.38564033811,1680.0217852516519,1603.0968420496806,1603.0968420496806,8.145130740084337,5.266971468223276,2.309904383437149,2.957067084786127,4.393701813291271,4.393701813291271,1.2553433752260774,0.0,0.0,0.000389509325330593,0.00015834791064714708,0.0002311614146834459,0.0010862059571514558,0.09590569640645874,0.08377660156662062,0.012129094839838116,0.10967246402460558,0.08378829770664653,0.01207797212271914,0.4506349511091072,0.4506349511091072,0.06524248964433915,0.0,3.410605131648481e-13,3.410605131648481e-13,9.961842383320743,3.410605131648481e-13,3.410605131648481e-13,4.872349419190982,22452.984177098213,19085.03655053348,0.85,0.9743523578599858,0.7519859943268996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220116028926926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16756.123248995533,1506.2832944792683,0.4506349511091072,0.06524248964433915,6.113110376966115,4.393701813291271
5865.0,-24.9796800109922,5.266971468223276,34.7907726976281,21.452821196895115,5.184977843862766,-21.956948714282348,-33.67044188836587,2.17842127323922,-4.4459598196239085,-4.44595981962425,39.58825836935555,44145.623612397554,13057.665065297055,13057.665065297055,57203.28867769461,76855.16115336708,76855.16115336708,13057.665065297055,89912.82621866414,89912.82621866414,89912.82621866414,112365.23497180545,91059.2190945151,58426.0967950736,36259.02477715721,22452.408753141306,0.0,58711.43353029851,19084.54744017011,1506.2851804616382,0.0,0.8911653098211992,3.2774309127784216,0.0014959713701933424,362379.9405913675,1536856.592215201,4.241009007582501,1536856.592215201,4.241009007582501,0.85,0.09586626982936566,4.698906859688992,1.2242439174046744,1.0,0.0,4.698906859688989,1.2812342767895721,1.2817333554695107,3.6674845067860553,16471.98774981906,1679.675296846432,1603.0968420496806,1603.0968420496806,8.145275271456363,5.266971468223276,2.3101595498347214,2.9568119183885546,4.394158950965827,4.394158950965827,1.2554739859902362,0.0,0.0,0.000389509325330593,0.00015838656801514647,0.00023112275731544652,0.001086024309779786,0.09593134735761923,0.08377350310146751,0.012157844256151715,0.10969101450768205,0.08378829770664653,0.01207797212271914,0.4506182844424405,0.4506182844424405,0.06539713296446228,0.0,3.410605131648481e-13,3.410605131648481e-13,8.937121916645935,3.410605131648481e-13,3.410605131648481e-13,4.879811635962881,22452.408753141306,19084.54744017011,0.85,0.9743125868009063,0.7519084607194244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219976880003329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16756.338878523566,1506.2851804616382,0.4506182844424405,0.06539713296446228,6.113110376966115,4.394158950965827
5866.0,-24.9796800109922,5.266971468223276,34.7907726976281,21.449639356602006,5.184977843862766,-21.956948714282348,-33.668614843022056,2.17842127323922,-4.4459598196239085,-4.44595981962425,39.58825836935555,44136.57698830667,13057.890546200095,13057.890546200095,57194.467534506766,76840.12901129363,76840.12901129363,13057.890546200095,89898.01955749372,89898.01955749372,89898.01955749372,112350.56364657951,91044.18695244164,58417.05017098272,36252.374201621016,22452.544089085786,0.0,58704.9182907068,19084.66247572292,1506.3262866491632,0.0,0.8911653098211992,3.277870132833096,0.0014959713701933424,362379.9405913675,1536856.592215201,4.241009007582501,1536856.592215201,4.241009007582501,0.85,0.09586626982936566,4.698906859688992,1.2242041223915296,1.0,0.0,4.698906859689135,1.2812342767895721,1.2817333554695107,3.6674845067860553,16469.268538490986,1679.3980144586567,1603.0968420496806,1603.0968420496806,8.145415924782554,5.266971468223276,2.3104078729179847,2.9565635953052913,4.394603903412866,4.394603903412866,1.2556011152608189,0.0,0.0,0.000389509325330593,0.00015841761627595865,0.00023109170905463434,0.0010858784168940741,0.09594030616855198,0.08377040463631444,0.012169901532237536,0.10970870843124741,0.08378829770664653,0.01207797212271914,0.45060161777577384,0.45060161777577384,0.06546198914050473,0.0,3.410605131648481e-13,3.410605131648481e-13,8.121737981198862,3.410605131648481e-13,3.410605131648481e-13,4.887073862426519,22452.544089085786,19084.66247572292,0.85,0.9742704563743657,0.7518378063272706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219976880003329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16756.506222523196,1506.3262866491632,0.45060161777577384,0.06546198914050473,6.113110376966115,4.394603903412866
5867.0,-24.979754503069046,5.26517755522117,34.79501694332105,21.446321869175904,5.2083067752826775,-21.9669734595715,-33.67600642433388,2.178415212463191,-4.486592149936143,-4.486592149936486,39.69669393134766,44172.785845356586,13110.330559615693,13110.330559615693,57283.11640497228,76714.24121263057,76714.24121263057,13110.330559615693,89824.57177224627,89824.57177224627,89824.57177224627,112293.48303826326,91028.54199889653,58406.25036566859,36246.9907035866,22468.91126601699,0.0,58715.90196960358,19098.57457611444,1506.3673928366882,0.0,0.8905807950647918,3.285433751739943,0.0014959713701933424,361809.03606706037,1541497.0650480639,4.260526718194931,1541497.0650480639,4.260526718194931,0.85,0.09629743711154917,4.698906859688992,1.2241627608099956,1.0,0.0,4.698906859688572,1.281234310962716,1.2817333859407682,3.66748440896673,16466.438473773716,1679.109428171059,1603.0968420496806,1603.0968420496806,8.178127618823794,5.26517755522117,2.297041031084361,2.968136524136809,4.395048855859905,4.395048855859905,1.2557282445314013,0.0,0.0,0.0003895064257794312,0.00015829204053766639,0.00023121438524176483,0.001086454860871302,0.09636384113394601,0.08413899771739,0.012224843416556008,0.10989273392436179,0.08413527196644888,0.012162165145100295,0.4505849511091072,0.4505849511091072,0.065467032203866,0.0,3.410605131648481e-13,3.410605131648481e-13,7.283770942202636,3.410605131648481e-13,3.410605131648481e-13,3.8823473223064866,22468.91126601699,19098.57457611444,0.85,0.9755979978750384,0.7523138428193479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219976880003329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16756.67356652283,1506.3673928366882,0.4505849511091072,0.065467032203866,6.113110376966115,4.395048855859905
5868.0,-24.979760292817637,5.262127247547511,34.797896706316344,21.48662646012383,5.194620255139953,-21.951686730462093,-33.67812816342337,2.1895438837618055,-4.5876645438524974,-4.587664543852805,39.676727481888825,44183.261065705046,13242.062538656797,13242.062538656797,57425.323604361845,76969.31459318443,76969.31459318443,13242.062538656797,90211.37713184123,90211.37713184123,90211.37713184123,112660.97911584466,91166.37945699928,58488.972955965364,36308.229445593235,22449.601984003424,0.0,58757.831429596656,19082.16168640291,1507.346840487992,0.0,0.8901505096971628,3.2652852960645435,0.0014959713701933424,360391.97815650585,1540641.8112887593,4.274905948710411,1540641.8112887593,4.274905948710411,0.85,0.09642714666174382,4.698906859688992,1.2245174135407435,1.0,0.0,4.698906859689764,1.2811825265093828,1.281681581027264,3.6676326459831556,16491.372323897976,1681.6519732934262,1603.0968420496806,1603.0968420496806,8.260301056875525,5.262127247547511,2.264101399228168,2.998025848319343,4.394952644551308,4.394952644551308,1.2557007555860882,0.0,0.0,0.0003895062004184143,0.00015825601123074074,0.00023125018918767357,0.0010866231002783365,0.09639826403208082,0.08417595363073752,0.012222310401343313,0.10923700998357867,0.08419229217286714,0.012234854488876679,0.4505682844424405,0.4505682844424405,0.06542231114617672,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.983070070878,2.8421709430404007e-13,2.8421709430404007e-13,5.588192865586393,22449.601984003424,19082.16168640291,0.85,0.9773220387339956,0.7519552711649206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219981173381249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16756.83941819786,1507.346840487992,0.4505682844424405,0.06542231114617672,6.113110376966115,4.394952644551308
5869.0,-24.9798261596899,5.257754462556516,34.80224932183778,21.483997895289235,5.166478014580984,-21.934582228051458,-33.66078286254776,2.1895378027425045,-4.711558716879381,-4.7115587168797655,39.72264350156039,44097.028074401176,13402.498422948442,13402.498422948442,57499.526497349616,77089.85013627204,77089.85013627204,13402.498422948442,90492.34855922048,90492.34855922048,90492.34855922048,112911.64693812284,91153.98956555744,58483.85891515167,36300.14516711752,22419.298378902356,0.0,58719.44354601987,19056.403622067002,1506.8426286278698,0.0,0.8893696889901908,3.24898262546126,0.0014959713701933424,358660.89689325687,1542609.1393220061,4.301024038818235,1542609.1393220061,4.301024038818235,0.85,0.09671578320108824,4.698906859688992,1.2244846238521863,1.0,0.0,4.698906859689424,1.2811825600830062,1.281681611329094,3.667632549872171,16489.131077574086,1681.4234297720513,1603.0968420496806,1603.0968420496806,8.360379779559874,5.257754462556516,2.223075450145701,3.034679012410815,4.394474430995123,4.394474430995123,1.2555641231414636,0.0,0.0,0.0003895036366151183,0.0001585507742313568,0.0002309528623837615,0.0010852259893198647,0.09668737413057044,0.08443660240710786,0.012250771723462582,0.10855995196649677,0.08445086225340455,0.01226492094768369,0.45055161777577385,0.45055161777577385,0.06536981429445973,0.0,3.979039320256561e-13,3.979039320256561e-13,7.601583411825629,3.979039320256561e-13,3.979039320256561e-13,9.8469650323363,22419.298378902356,19056.403622067002,0.85,0.9792246490259368,0.750978303121031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219981507075614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16757.006643726458,1506.8426286278698,0.45055161777577385,0.06536981429445973,6.113110376966115,4.394474430995123
5870.0,-24.9798261596899,5.257754462556516,34.80224932183778,21.481347258109622,5.166478014580984,-21.934582228051458,-33.65926476018501,2.1895378027425045,-4.711558716879381,-4.7115587168797655,39.72264350156039,44089.510770219815,13402.039477670989,13402.039477670989,57491.5502478908,77077.32749242854,77077.32749242854,13402.039477670989,90479.36697009952,90479.36697009952,90479.36697009952,112883.37349279347,91141.46692171393,58476.34161097032,36294.583678604016,22404.00652269395,0.0,58698.590201297964,19043.405544289857,1505.8426286278698,0.0,0.8893696889901908,3.2493611423087168,0.0014959713701933424,358660.89689325687,1542609.1393220061,4.301024038818235,1542609.1393220061,4.301024038818235,0.85,0.09671578320108824,4.698906859688992,1.2244515231577684,1.0,0.0,4.698906859689023,1.2811825600830062,1.281681611329094,3.667632549872171,16486.865817251884,1681.1924375043347,1603.0968420496806,1603.0968420496806,8.360093492876866,5.257754462556516,2.2225700168935543,3.0351844456629617,4.393592186268752,4.393592186268752,1.2553120532196436,0.0,0.0,0.0003895036366151183,0.00015857659668355446,0.00023092703993156383,0.001085104652022099,0.09668365991567257,0.0844334789543196,0.012250180961352965,0.10850054650257233,0.08445086225340455,0.01226492094768369,0.4505349511091072,0.4505349511091072,0.06536666200248421,0.0,3.979039320256561e-13,3.979039320256561e-13,8.046129226319977,3.979039320256561e-13,3.979039320256561e-13,9.832093440352992,22404.00652269395,19043.405544289857,0.85,0.9794366449131435,0.7511170305627697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219985303338905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16757.172665517024,1505.8426286278698,0.4505349511091072,0.06536666200248421,6.113110376966115,4.393592186268752
5871.0,-24.979879412257453,5.25363913419992,34.80598508521599,21.468659571278863,5.1638974727907785,-21.935025330746626,-33.65400630338115,2.1869286813378923,-4.71045409433475,-4.710454094335141,39.71188452415864,44063.19189335281,13395.24552208665,13395.24552208665,57458.43741543946,77029.57757091301,77029.57757091301,13395.24552208665,90424.82309299966,90424.82309299966,90424.82309299966,112822.02437888645,91093.85196667499,58448.180886309216,36272.96786707309,22397.20128588678,0.0,58670.16915295986,19037.62109300376,1505.7909292342138,0.0,0.8894136235289786,3.251708802958782,0.0014959713701933424,358676.30208735657,1542147.9875190523,4.29955360458539,1542147.9875190523,4.29955360458539,0.8499999999999999,0.09673299292540213,4.698906859688992,1.224327998883091,1.0,0.0,4.698906859688381,1.281194704969584,1.2816937582906065,3.66759778311802,16478.252598690287,1680.3141336430165,1603.0968420496806,1603.0968420496806,8.355855473434664,5.25363913419992,2.220289918867027,3.033349215332893,4.394021777039679,4.394021777039679,1.2554347934399084,0.0,0.0,0.00038950156382258817,0.00015866607140387824,0.00023083549241870993,0.0010846744787859624,0.09664652574827477,0.0843963710119768,0.012250154736297968,0.10858057384049033,0.08446161891968118,0.012271374005720951,0.4505182844424405,0.4505182844424405,0.065392843670591,0.0,3.979039320256561e-13,3.979039320256561e-13,8.308415393895814,3.979039320256561e-13,3.979039320256561e-13,9.362449736387703,22397.20128588678,19037.62109300376,0.85,0.9793467147783181,0.7510322968129682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219985303338905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16757.340004645033,1505.7909292342138,0.4505182844424405,0.065392843670591,6.113110376966115,4.394021777039679
5872.0,-24.979880439390193,5.249919026698477,34.80854824147948,21.465698663983517,5.161461182819256,-21.934313120848778,-33.651651756931074,2.1869286018884253,-4.707829556478316,-4.7078295564786385,39.69967981278135,44051.52680319852,13386.294172099397,13386.294172099397,57437.82097529792,77027.09895586746,77027.09895586746,13386.294172099397,90413.39312796686,90413.39312796686,90413.39312796686,112807.07228562175,91079.8638133164,58439.885384095614,36266.64269913421,22393.679157654886,0.0,58660.321856789094,19034.627284006652,1505.7241292232256,0.0,0.8894702990429785,3.250900230195089,0.0014959713701933424,358712.9062785622,1541624.9947596875,4.297656894348046,1541624.9947596875,4.297656894348046,0.85,0.09667302975891208,4.698906859688992,1.2242910474305972,1.0,0.0,4.698906859688798,1.2811947054215835,1.2816937586915575,3.667597781824109,16475.722237755323,1680.0561086360096,1603.0968420496806,1603.0968420496806,8.350271687257527,5.249919026698477,2.2180366524850736,3.031882374213404,4.3932099104230335,4.3932099104230335,1.2552028315494381,0.0,0.0,0.0003895015238427731,0.00015870615003449044,0.00023079537380828264,0.0010844859651722245,0.09660498787619462,0.08435334401323677,0.012251643862957854,0.10855567541837013,0.08440689296363174,0.012266136795280339,0.45050161777577385,0.45050161777577385,0.06543173178539359,0.0,3.410605131648481e-13,3.410605131648481e-13,8.4919547691336,3.410605131648481e-13,3.410605131648481e-13,9.232648986226025,22393.679157654886,19034.627284006652,0.85,0.9791596629067986,0.7509595141796888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219988372573116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16757.506276946606,1505.7241292232256,0.45050161777577385,0.06543173178539359,6.113110376966115,4.3932099104230335
5873.0,-24.97988078354706,5.246877921093667,34.81051373985087,21.459027158003323,5.1538912899400025,-21.92604451219702,-33.64070834415031,2.1860504911071783,-4.603058656240819,-4.603058656241169,39.67578408671965,43997.331718320806,13241.001794741753,13241.001794741753,57238.33351306256,77031.34317175201,77031.34317175201,13241.001794741753,90272.34496649377,90272.34496649377,90272.34496649377,112693.71476768186,91052.49363642668,58424.7558146263,36253.04202422263,22421.369801188088,0.0,58674.411825410716,19058.164331009873,1505.6625578872133,0.0,0.8900773757555615,3.26120191353515,0.0014959713701933424,360176.5317976864,1540601.4102632145,4.277350893946029,1540601.4102632145,4.277350893946029,0.85,0.09641274441294356,4.698906859688992,1.224219477069564,1.0,0.0,4.698906859689101,1.2811987914774234,1.2816978463218416,3.667586084959083,16470.771160611006,1679.5512392724331,1603.0968420496806,1603.0968420496806,8.259639372635858,5.246877921093667,2.247425458948954,2.9994524621447125,4.392510409883766,4.392510409883766,1.2550029742525044,0.0,0.0,0.0003895015104469132,0.0001588925492689319,0.0002306089611779813,0.0010836100295849688,0.09640705612691136,0.08417286715549814,0.01223418897141322,0.10896954388230791,0.08417691322377405,0.012235831189169518,0.4504849511091072,0.4504849511091072,0.06547618260959602,0.0,3.410605131648481e-13,3.410605131648481e-13,7.854418761481156,3.410605131648481e-13,3.410605131648481e-13,5.526124237525892,22421.369801188088,19058.164331009873,0.85,0.9755246236362574,0.7498555221863585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219988431772357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16757.67359372264,1505.6625578872133,0.4504849511091072,0.06547618260959602,6.113110376966115,4.392510409883766
