time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5874.0,-24.986991629868864,5.2449729876110585,34.81281095298392,21.45540869040417,5.154809000876402,-21.929494937526574,-33.642191626690305,2.1860509037678995,-4.604098975382158,-4.604098975382493,39.683485584510265,43967.366111149044,13239.581923585436,13239.581923585436,57206.94803473448,77009.87340846399,77009.87340846399,13239.581923585436,90249.45533204943,90249.45533204943,90249.45533204943,112668.30572791843,91035.35034183747,58412.0759627464,36248.08264343453,22418.850395868994,0.0,58666.93303930352,19056.022836488646,1505.3939602364744,0.0,0.8900448134270934,3.262092731067313,0.0014959713701933424,360161.97578770516,1540931.2513652586,4.278439577068372,1540931.2513652586,4.278439577068372,0.8500000000000001,0.09642930840261672,4.698906859688992,1.2241741905501118,1.0,0.0,4.698906859688804,1.2811993591787119,1.281698059730701,3.667584459846386,16467.670056282714,1679.2350146362637,1603.0968420496806,1603.0968420496806,8.258753667468794,5.2449729876110585,2.2455001420694405,2.999472845541618,4.392009541404145,4.392009541404145,1.254859868972613,0.0,0.0,0.0003892248204039997,0.00015886727268065007,0.00023035754772334963,0.0010824286611783819,0.09643192110121317,0.08419431010476729,0.012237610996445884,0.10897587813356346,0.08419141807779912,0.012237890324817603,0.4504682844424405,0.4504682844424405,0.0654753940543398,0.0,3.410605131648481e-13,3.410605131648481e-13,7.367014561278836,3.410605131648481e-13,3.410605131648481e-13,5.425106308562533,22418.850395868994,19056.022836488646,0.85,0.9751140049610071,0.7494403377400588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219988451607986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16757.84092414672,1505.3939602364744,0.4504682844424405,0.0654753940543398,6.113110376966115,4.392009541404145
5875.0,-24.969445019390964,5.243050877400168,34.81250193106772,21.43579409401866,5.133651456595457,-21.90515349986944,-33.610237297229446,2.181597146399485,-4.605804670074235,-4.605804670074541,39.64653986062627,43901.181918905,13239.207069876928,13239.207069876928,57140.388988781924,77017.26011327459,77017.26011327459,13239.207069876928,90256.46718315152,90256.46718315152,90256.46718315152,112661.23799464796,90963.83999657784,58378.01126284051,36206.47637081925,22404.770811496448,0.0,58611.247182315696,19044.05518977198,1505.465070674125,0.0,0.8901677149600888,3.2624271765769963,0.0014959713701933424,360138.1109281991,1539349.41948819,4.274330799150248,1539349.41948819,4.274330799150248,0.85,0.09643786577253037,4.698906859688992,1.2239888563333081,1.0,0.0,4.698906859689369,1.2812186775439527,1.2817182608404485,3.667529159578455,16454.73432563605,1677.9159372095519,1603.0968420496806,1603.0968420496806,8.258519836486986,5.243050877400168,2.2435515053375648,2.999499372062603,4.391846349672048,4.391846349672048,1.2548132427634422,0.0,0.0,0.00038990790392475616,0.0001594126273546334,0.00023049527657012276,0.0010830758362012612,0.0962962911061254,0.08408010889524865,0.012216182210876747,0.10900724924931723,0.08419617465791157,0.012241691114618803,0.45045161777577386,0.45045161777577386,0.0654470969678302,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.935087459602016,2.8421709430404007e-13,2.8421709430404007e-13,5.211812845211739,22404.770811496448,19044.05518977198,0.85,0.9749048473758197,0.7490231658498295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220398299287687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16757.865807499285,1505.465070674125,0.45045161777577386,0.0654470969678302,6.113110376966115,4.391846349672048
5876.0,-24.969445019390964,5.243050877400168,34.81250193106772,21.42281433278697,5.133651456595457,-21.90515349986944,-33.60279395766554,2.181597146399485,-4.605804670074235,-4.605804670074541,39.64653986062627,43864.314706000565,13239.118827872078,13239.118827872078,57103.433533872645,76955.93886700529,76955.93886700529,13239.118827872078,90195.05769487737,90195.05769487737,90195.05769487737,112585.82220379371,90902.51875030855,58341.14404993607,36179.30522263609,22390.764508916338,0.0,58570.06973155243,19032.149832578885,1504.6484692265753,0.0,0.8901677149600888,3.264232053836299,0.0014959713701933424,360138.1109281991,1539349.41948819,4.274330799150248,1539349.41948819,4.274330799150248,0.8499999999999999,0.09643786577253037,4.698906859688992,1.2238268173346296,1.0,0.0,4.698906859688968,1.2812186775439527,1.2817182608404485,3.667529159578455,16443.641733063923,1676.7848075605762,1603.0968420496806,1603.0968420496806,8.258464791774447,5.243050877400168,2.243454331491516,2.999596545908652,4.391674801404447,4.391674801404447,1.254764228972699,0.0,0.0,0.00038990790392475616,0.00015953990825596845,0.00023036799566878772,0.0010824777551008706,0.0962843581192074,0.08407699793928146,0.012207360179925937,0.10900839454927784,0.08419617465791157,0.012241691114618803,0.4504349511091072,0.4504349511091072,0.06539983373082832,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.58886734658023,2.8421709430404007e-13,2.8421709430404007e-13,5.20900254528641,22390.764508916338,19032.149832578885,0.85,0.9749592888585944,0.7489203087352705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219387005419462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16758.384424874865,1504.6484692265753,0.4504349511091072,0.06539983373082832,6.113110376966115,4.391674801404447
5877.0,-24.969445019390964,5.243050877400168,34.81250193106772,21.41809678813445,5.133651456595457,-21.90515349986944,-33.60008936198426,2.181597146399485,-4.605804670074235,-4.605804670074541,39.64653986062627,43850.91831712651,13239.32718798732,13239.32718798732,57090.24550511383,76933.6515258774,76933.6515258774,13239.32718798732,90172.97871386472,90172.97871386472,90172.97871386472,112563.53457346541,90880.23140918066,58327.747661062014,36169.4263867985,22390.55585960068,0.0,58559.98224639918,19031.972480660577,1504.6781695502632,0.0,0.8901677149600888,3.2648814621025504,0.0014959713701933424,360138.1109281991,1539349.41948819,4.274330799150248,1539349.41948819,4.274330799150248,0.8499999999999999,0.09643786577253037,4.698906859688992,1.2237679080991075,1.0,0.0,4.69890685968966,1.2812186775439527,1.2817182608404485,3.667529159578455,16439.610106022916,1676.3736960147367,1603.0968420496806,1603.0968420496806,8.25859476527933,5.243050877400168,2.243683782567599,2.999367094832569,4.392079886200114,4.392079886200114,1.254879967485747,0.0,0.0,0.00038990790392475616,0.00015958617998201508,0.0002303217239427411,0.0010822603285699404,0.09627050978243802,0.08407388698331426,0.012196622799123757,0.10903223356169238,0.08419617465791157,0.012241691114618803,0.45041828444244053,0.45041828444244053,0.06534230917934322,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.313582880117281,2.8421709430404007e-13,2.8421709430404007e-13,5.215638379016525,22390.55585960068,19031.972480660577,0.85,0.9749020289128294,0.7488205534731507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219387005419462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16758.552110040884,1504.6781695502632,0.45041828444244053,0.06534230917934322,6.113110376966115,4.392079886200114
5878.0,-24.943839869658518,5.239387090853657,34.81640001269071,21.492339600250148,5.21122356216582,-21.92271386805781,-33.646994282584615,2.1988926087422427,-4.665565909748295,-4.665565909748558,39.73870670820495,44217.60814067852,13314.945719899162,13314.945719899162,57532.55386057768,76918.06485439661,76918.06485439661,13314.945719899162,90233.01057429577,90233.01057429577,90233.01057429577,112636.17204322416,91149.4398523243,58490.53422667375,36287.6729173895,22403.16146892839,0.0,58690.83438631789,19042.68724858913,1504.707869873951,0.0,0.8895420046865554,3.260253007746174,0.0014959713701933424,359302.75720403716,1543297.8352349193,4.295257423695547,1543297.8352349193,4.295257423695547,0.85,0.09665058177157858,4.698906859688992,1.2244639172358442,1.0,0.0,4.698906859688647,1.2811361444025138,1.2816369751547907,3.6677654285372077,16488.30806567714,1681.3395059145726,1603.0968420496806,1603.0968420496806,8.305765048401568,5.239387090853657,2.22316682001881,3.0162202708348467,4.392484970995781,4.392484970995781,1.2549957059987946,0.0,0.0,0.0003909066823688234,0.00015878545616212033,0.00023212122620670306,0.0010907160221020973,0.09664637575470689,0.08441183043280802,0.012234545321898875,0.10880328026287636,0.08441392279534393,0.012236658976234648,0.45040161777577387,0.45040161777577387,0.06528064819208744,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.677255116401568,2.8421709430404007e-13,2.8421709430404007e-13,8.021418827411708,22403.16146892839,19042.68724858913,0.85,0.9802647118949424,0.7533988671830266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219387005419462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16758.719795206904,1504.707869873951,0.45040161777577387,0.06528064819208744,6.113110376966115,4.392484970995781
5879.0,-24.94330780813647,5.239385111085667,34.816279745709515,21.48087479816752,5.2110042204908815,-21.92271735729025,-33.64041686346752,2.198861020540256,-4.665584546021819,-4.665584546022168,39.73831994162758,44187.82822231838,13314.605962171132,13314.605962171132,57502.43418448951,76864.94000541265,76864.94000541265,13314.605962171132,90179.54596758378,90179.54596758378,90179.54596758378,112595.92857449278,91095.42853293309,58458.22471535676,36263.55979730703,22416.382606909006,0.0,58679.94240421604,19053.925215872656,1505.707869873951,0.0,0.8895432911914858,3.2618356749205217,0.0014959713701933424,359302.49694004114,1543281.2502265915,4.295214376103063,1543281.2502265915,4.295214376103063,0.85,0.09665097039279526,4.698906859688992,1.2243212023610255,1.0,0.0,4.698906859688902,1.2811362485997397,1.2816371060148986,3.667765130230932,16478.537788705624,1680.3432149312584,1603.0968420496806,1603.0968420496806,8.305553110033825,5.239385111085667,2.222760958488445,3.016624152597222,4.391784813516583,4.391784813516583,1.2547956610047382,0.0,0.0,0.0003909274613941079,0.00015889751682155684,0.00023202994457255103,0.0010902870982052166,0.09663697381976137,0.084407543042028,0.012229430777733377,0.10892859927342709,0.08441426161880045,0.012236708773994815,0.4503849511091072,0.4503849511091072,0.06525425790653748,0.0,3.410605131648481e-13,3.410605131648481e-13,6.9428289635192755,3.410605131648481e-13,3.410605131648481e-13,8.007972490084569,22416.382606909006,19053.925215872656,0.85,0.9799333780593158,0.7530312132539443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421791149945559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16759.400436872565,1505.707869873951,0.4503849511091072,0.06525425790653748,6.113110376966115,4.391784813516583
5880.0,-24.925239500767525,5.239346554093626,34.8109423581048,21.46029764497655,5.190602475984873,-21.920285581575563,-33.628136187884934,2.1944673983535457,-4.667489948874788,-4.667489948875214,39.70179957951599,44221.85807242785,13317.321551109222,13317.321551109222,57539.17962353707,76864.21178534074,76864.21178534074,13317.321551109222,90181.53333644997,90181.53333644997,90181.53333644997,112597.12813187187,91019.09046289501,58418.40030290383,36222.98906665687,22415.59479542191,0.0,58638.583862078776,19053.255576108622,1506.707869873951,0.0,0.8896640126590776,3.2629996278116034,0.0014959713701933424,359275.88790729054,1541715.820767905,4.291175313066758,1541715.820767905,4.291175313066758,0.85,0.09668553374057987,4.698906859688992,1.2241230245912451,1.0,0.0,4.698906859689205,1.2811552375796615,1.2816570072679914,3.667710767483645,16464.728755781598,1678.935085455441,1603.0968420496806,1603.0968420496806,8.30724707440757,5.239346554093626,2.2223808146445307,3.0169657394490956,4.39218319477133,4.39218319477133,1.25490948422038,0.0,0.0,0.00039163370084053834,0.0001591069401569989,0.00023252676068353945,0.0010926215908371442,0.09650752831076259,0.0842947188537152,0.012212809457047388,0.10905463691802673,0.08444371613859265,0.012241817601987214,0.45036828444244054,0.45036828444244054,0.06525037532823359,0.0,3.979039320256561e-13,3.979039320256561e-13,7.123976350470855,3.979039320256561e-13,3.979039320256561e-13,7.846183847210511,22415.59479542191,19053.255576108622,0.85,0.981251180261659,0.7541426678454605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421788084223267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16759.579634509402,1506.707869873951,0.45036828444244054,0.06525037532823359,6.113110376966115,4.39218319477133
5881.0,-24.92524508266206,5.238479530541819,34.81232670508454,21.4458554861136,5.190942024773983,-21.918164782370958,-33.61825357479972,2.1938730564630995,-4.667540475052249,-4.667540475052665,39.702409439022965,44172.88339095408,13316.424320852764,13316.424320852764,57489.30771180684,76794.37737532536,76794.37737532536,13316.424320852764,90110.80169617812,90110.80169617812,90110.80169617812,112530.98650291517,90953.66810099746,58379.47144663689,36193.551838178406,22420.18480673704,0.0,58613.73664491545,19057.157085726485,1507.1220951514479,0.0,0.8896615866449943,3.265007050345997,0.0014959713701933424,359275.1823280912,1541741.952271881,4.291256474442362,1541741.952271881,4.291256474442362,0.85,0.09668347009323909,4.698906859688992,1.223950577885844,1.0,0.0,4.69890685968899,1.2811580034592558,1.281659773951083,3.6677028492984234,16452.8942995403,1677.728306765338,1603.0968420496806,1603.0968420496806,8.306687388783525,5.238479530541819,2.2219830765505852,3.016496453991234,4.392570538597207,4.392570538597207,1.2550201538849162,0.0,0.0,0.00039163348247884026,0.00015927565399335134,0.0002323578284854889,0.0010918277941729022,0.09650831714988524,0.08429351249263915,0.012214804657246083,0.10915143035591565,0.08444155756490558,0.012241912528333506,0.45035161777577387,0.45035161777577387,0.06525955409304122,0.0,3.979039320256561e-13,3.979039320256561e-13,7.26208072385532,3.979039320256561e-13,3.979039320256561e-13,7.815173672693902,22420.18480673704,19057.157085726485,0.85,0.9808162898755209,0.7536268103594097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42168398246743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16760.11015934009,1507.1220951514479,0.45035161777577387,0.06525955409304122,6.113110376966115,4.392570538597207
5882.0,-24.925245158929886,5.235137459359447,34.81526541790269,21.441721671167784,5.180012189708698,-21.891653579113118,-33.59133201939983,2.1938732757857085,-4.640906996363583,-4.640906996363936,39.71023697373964,44039.53771144453,13276.199735946066,13276.199735946066,57315.737447390595,76826.48444088081,76826.48444088081,13276.199735946066,90102.68417682688,90102.68417682688,90102.68417682688,112539.83280760724,90934.13744329868,58371.37510841559,36180.847038758984,22437.14863078036,0.0,58617.99566953935,19071.576336163307,1507.1781086640733,0.0,0.8897664210423708,3.2636197916359775,0.0014959713701933424,359647.2596767405,1542077.379336094,4.287749559727356,1542077.379336094,4.287749559727356,0.85,0.09650768698626211,4.698906859688992,1.223898970694281,1.0,0.0,4.698906859689076,1.281158002444903,1.2816597729325105,3.6677028522023156,16449.36133761114,1677.368044909438,1603.0968420496806,1603.0968420496806,8.281595589054646,5.235137459359447,2.227846899756737,3.00729055960271,4.392707897415901,4.392707897415901,1.255059399261686,0.0,0.0,0.0003916334794952719,0.00015973609041455928,0.00023189738908071261,0.0010896642322953277,0.09650541398910216,0.08428778038696022,0.012217633602141943,0.10912196533804219,0.0842889074616385,0.012218779524623608,0.4503349511091072,0.4503349511091072,0.0652766914211063,0.0,3.410605131648481e-13,3.410605131648481e-13,7.265639172537817,3.410605131648481e-13,3.410605131648481e-13,7.331888805944061,22437.14863078036,19071.576336163307,0.85,0.9777839858344821,0.7512972289212805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216840146257028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16760.27920619944,1507.1781086640733,0.4503349511091072,0.0652766914211063,6.113110376966115,4.392707897415901
5883.0,-24.906979275535363,5.235160483277175,34.80969183286418,21.411150774825387,5.159614398034772,-21.889321417914385,-33.57351013747973,2.1893076554446234,-4.642949919884245,-4.6429499198845186,39.67421407582254,44047.15713298864,13278.661953724766,13278.661953724766,57325.81908671341,76778.52445124564,76778.52445124564,13278.661953724766,90057.1864049704,90057.1864049704,90057.1864049704,112471.52402426628,90811.39883613586,58303.73644359746,36119.624880598225,22414.33761929588,0.0,58533.9624998941,19052.186976401495,1506.7809179702858,0.0,0.8898845455246808,3.266218686863068,0.0014959713701933424,359618.70874872955,1540534.1761099517,4.283798753046366,1540534.1761099517,4.283798753046366,0.85,0.09654440241118888,4.698906859688992,1.2235784747591243,1.0,0.0,4.698906859689172,1.2811777740881802,1.2816804686071406,3.6676462507579983,16427.158765991044,1675.1040126843566,1603.0968420496806,1603.0968420496806,8.283131502365753,5.235160483277175,2.2268939440752096,3.0082665392019656,4.392097171826789,4.392097171826789,1.2548849062362255,0.0,0.0,0.0003923486339651909,0.0001600415711920705,0.00023230706277312037,0.0010915892508188167,0.09638156341730267,0.0841766951886432,0.012204868228659481,0.10919457619130866,0.08432017910793345,0.012224223303255427,0.45031828444244054,0.45031828444244054,0.06529212521659433,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.243676590456289,2.8421709430404007e-13,2.8421709430404007e-13,7.151858899110323,22414.33761929588,19052.186976401495,0.85,0.9793599585337679,0.7525059854450881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216840150650953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16760.448363168787,1506.7809179702858,0.45031828444244054,0.06529212521659433,6.113110376966115,4.392097171826789
5884.0,-24.906979275535363,5.235160483277175,34.80969183286418,21.385627739969664,5.159614398034772,-21.889321417914385,-33.558872261177726,2.1893076554446234,-4.642949919884245,-4.6429499198845186,39.67421407582254,43974.64160566095,13278.867677131491,13278.867677131491,57253.509282792445,76657.9436765857,76657.9436765857,13278.867677131491,89936.81135371719,89936.81135371719,89936.81135371719,112336.50442912674,90690.81806147592,58231.22091626976,36066.21905022906,22399.69307540955,0.0,58465.91212563861,19039.739114098116,1506.0004761695589,0.0,0.8898845455246808,3.26976732082435,0.0014959713701933424,359618.70874872955,1540534.1761099517,4.283798753046366,1540534.1761099517,4.283798753046366,0.85,0.09654440241118888,4.698906859688992,1.2232599261822177,1.0,0.0,4.698906859688772,1.2811777740881802,1.2816804686071406,3.6676462507579983,16405.34653146045,1672.8797837651443,1603.0968420496806,1603.0968420496806,8.283259831111295,5.235160483277175,2.2271204943258036,3.0080399889513716,4.392496013140903,4.392496013140903,1.2549988608974008,0.0,0.0,0.0003923486339651909,0.00016029287862920244,0.00023205575533598844,0.0010904083805785866,0.09638078923983574,0.08417357973682106,0.012207209503014686,0.10925659321874363,0.08432017910793345,0.012224223303255427,0.4503016177757739,0.4503016177757739,0.0653046502824535,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.226633942535443,2.8421709430404007e-13,2.8421709430404007e-13,7.1584751930619746,22399.69307540955,19039.739114098116,0.85,0.9792630817040738,0.7521415472175125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215787893327767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16760.98344819416,1506.0004761695589,0.4503016177757739,0.0653046502824535,6.113110376966115,4.392496013140903
5885.0,-24.908938625606368,5.234929819133923,34.81009016240545,21.369796979147964,5.159731684810597,-21.88885185053644,-33.549456764571346,2.1893102416201904,-4.64297408243641,-4.642974082436746,39.67446581814122,43917.70678551513,13278.792207134135,13278.792207134135,57196.49899264927,76582.58813048575,76582.58813048575,13278.792207134135,89861.38033761988,89861.38033761988,89861.38033761988,112259.91939752047,90616.00241216132,58185.75921232676,36033.60355537174,22398.539059900588,0.0,58432.14261527233,19038.758200915498,1506.0359460357888,0.0,0.8898835288744644,3.271980694176914,0.0014959713701933424,359618.371075025,1540544.9565747522,4.283832752952873,1540544.9565747522,4.283832752952873,0.8499999999999999,0.09654412252523385,4.698906859688992,1.2230623022885996,1.0,0.0,4.698906859689789,1.2811779200992184,1.2816805163132048,3.667645832770123,16391.812893996183,1671.4997368108563,1603.0968420496806,1603.0968420496806,8.283212753482937,5.234929819133923,2.2271753025420367,3.007754516591886,4.392887947279698,4.392887947279698,1.2551108420799137,0.0,0.0,0.0003922718630951734,0.00016045471900494427,0.0002318171440902291,0.001089287168559089,0.09638054054185888,0.08417125673704635,0.01220928380481253,0.10933300135868487,0.0843198404897541,0.012224282035479749,0.4502849511091072,0.4502849511091072,0.06531513219889394,0.0,3.410605131648481e-13,3.410605131648481e-13,7.212214192647139,3.410605131648481e-13,3.410605131648481e-13,7.1544965351531005,22398.539059900588,19038.758200915498,0.85,0.978853357632994,0.7516018550727664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215787893327767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16761.153215551643,1506.0359460357888,0.4502849511091072,0.06531513219889394,6.113110376966115,4.392887947279698
5886.0,-24.944257254293515,5.258948127838397,34.82490292250742,31.038485140912258,8.101643253227506,-21.665443309008335,-37.206451467331476,4.773005029476952,70.67111919759128,-2.186592535383948,40.03754591196293,61714.18635257124,10009.109815796251,10009.109815796251,71723.2961683675,108362.19307571425,108362.19307571425,10009.109815796251,118371.30289151051,118371.30289151051,118371.30289151051,143436.15357654015,124087.92112440664,77204.52593285694,52092.661323944114,25064.850685029633,0.0,77157.51200897375,21305.123082275186,1506.0761334367796,0.0,0.9003383031229546,2.4126326960853715,0.0014959713701933424,395254.11027974,1556152.7362146021,3.937094379899653,1556152.7362146021,3.937094379899653,0.85,0.09514086901402827,4.698906859688992,1.3105670057283714,1.0,0.0,4.698906859689023,1.2692703428564922,1.269766514256311,3.7020536138220206,22446.653254737364,2288.9216250949476,1603.0968420496806,1603.0968420496806,6.243608965631075,5.258948127838397,2.9919696372611115,2.2669784905772854,4.393210297735279,4.393210297735279,1.2552029422100797,0.0,0.0,0.00039089038262302855,0.00010777235707713344,0.0002831180255458951,0.0013303452323392099,0.09474456219067207,0.08274068915986801,0.012003873030804049,0.08156726378876358,0.08290481171284325,0.01223605730118501,0.45026828444244055,0.45026828444244055,0.06532412735651476,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,72.85771173297525,100.15724602769745,-1.7053025658242404e-13,25064.850685029633,21305.123082275186,0.85,0.9295698409770622,0.7998467646986027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215900760252038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16761.283730596035,1506.0761334367796,0.45026828444244055,0.06532412735651476,6.113110376966115,4.393210297735279
5887.0,-25.012721971995173,5.260756043951602,34.83454984609448,22.745375346299284,6.109749353003423,-21.97646044543723,-33.98536067744715,2.9032869394424106,-4.137646524553759,-4.1376465245539755,39.946098428207144,45530.51724363622,12638.101111272601,12638.101111272601,58168.61835490882,78592.51221689268,78592.51221689268,12638.101111272601,91230.61332816527,91230.61332816527,91230.61332816527,113871.10204291664,93740.96149327987,59874.87803526298,37628.98162001877,22640.48871475136,0.0,60269.47033477013,19244.415407538654,1507.0761334367796,0.0,0.8914199147997464,3.411705663438395,0.0014959713701933424,366734.9520317955,1552210.4607462795,4.232513023770106,1552210.4607462795,4.232513023770106,0.85,0.10093868340138921,4.698906859688992,1.2306938157463447,1.0,0.0,4.698906859688217,1.2778726257644482,1.2783687538677553,3.677132419107902,16957.09654363349,1729.1426270575057,1603.0968420496806,1603.0968420496806,7.883554367878256,5.260756043951602,2.4033006660475005,2.8574553779041016,4.400847370559685,4.400847370559685,1.2573849630170528,0.0,0.0,0.0003882251373971462,0.0001531180155035105,0.0002351071218936357,0.0011047464678277407,0.09666675385998652,0.08448922902692962,0.012177524833056896,0.11427760043573117,0.08752716542716141,0.013411517974227802,0.4502516177757738,0.4502516177757738,0.06489525729771925,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22640.48871475136,19244.415407538654,0.85,0.9651423520367441,0.7554491020202173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4217935549117051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16760.745882780484,1507.0761334367796,0.4502516177757738,0.06489525729771925,6.113110376966115,4.400847370559685
5888.0,-24.973939702491542,5.26316229909413,34.84075009792996,22.782059444021456,6.0477674103193415,-21.897833085817602,-33.91743754092602,2.9263188000352898,-4.095197105103921,-4.095197105104196,39.86318132625027,45398.0912501247,12584.730451881156,12584.730451881156,57982.82170200586,79058.86557362025,79058.86557362025,12584.730451881156,91643.5960255014,91643.5960255014,91643.5960255014,114324.2854957011,93805.72105802892,59930.73470972528,37638.87372033738,22680.6894701997,0.0,60319.56319053708,19278.586049669746,1508.0761334367796,0.0,0.8919194372267654,3.3444605382604466,0.0014959713701933424,367337.7616011359,1548642.4569500557,4.215854232355259,1548642.4569500557,4.215854232355259,0.85,0.09869346566059736,4.698906859688992,1.2308438244229185,1.0,0.0,4.6989068596891554,1.2777629227932985,1.2782609348693323,3.67744812114033,16968.811104419725,1730.33717981367,1603.0968420496806,1603.0968420496806,7.850262143733392,5.26316229909413,2.418405469013284,2.844756830080846,4.401824338800233,4.401824338800233,1.2576640968000665,0.0,0.0,0.00038973282248240277,0.00015424049201055788,0.0002354923304718449,0.001106556527058299,0.09625876003366293,0.08418885730925905,0.012069902724403872,0.1121623249850451,0.08534369880058851,0.013349766860008858,0.45023495110910716,0.45023495110910716,0.06454882791734953,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22680.6894701997,19278.586049669746,0.85,0.9612606364348174,0.7526263263333237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422188150165993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16759.542831027386,1508.0761334367796,0.45023495110910716,0.06454882791734953,6.113110376966115,4.401824338800233
5889.0,-24.98614141407636,5.266427875166137,34.84578773769738,22.78837318243461,6.034668288661957,-21.882810157336923,-33.90406739255411,2.9323535854571934,-4.016091738288424,-4.016091738288693,39.82863958955224,45267.93238230087,12483.30448201235,12483.30448201235,57751.23686431322,79150.50944217673,79150.50944217673,12483.30448201235,91633.81392418907,91633.81392418907,91633.81392418907,114440.09579482797,93806.95653178012,59929.18203531888,37641.97166273471,22806.281870638886,0.0,60448.253533373594,19385.33959004305,1509.0761334367796,0.0,0.8924267683258494,3.280170729429781,0.0014959713701933424,368463.18216919183,1547157.9228733089,4.1989484913118975,1547157.9228733089,4.1989484913118975,0.8499999999999999,0.09598855065844021,4.698906859688992,1.2308418364031235,1.0,0.0,4.698906859689435,1.2777359677226934,1.278233362427623,3.677525700449558,16969.03459314165,1730.3599693209862,1603.0968420496806,1603.0968420496806,7.786993370937904,5.266427875166137,2.445341952845731,2.821085922320406,4.402984819174814,4.402984819174814,1.2579956626213755,0.0,0.0,0.0003892578936202921,0.00015446233511202874,0.00023479555850826334,0.0011032824604989867,0.0959906478300205,0.08399974227647122,0.011990905553549277,0.11014181268248222,0.08399866459849262,0.011989886059947597,0.4502182844424405,0.4502182844424405,0.06426835107972043,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22806.281870638886,19385.33959004305,0.85,0.9553830506025894,0.7488708066198861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219646042473657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16760.486011760706,1509.0761334367796,0.4502182844424405,0.06426835107972043,6.113110376966115,4.402984819174814
5890.0,-24.982085481520304,5.2666340315249744,34.84670806666646,22.818128729145997,6.034655235520098,-21.882498711163482,-33.9080234063789,2.9528344524035712,-4.016178341566274,-4.016178341566507,39.82889127128997,45308.782289804774,12484.385141885628,12484.385141885628,57793.1674316904,79291.17021772057,79291.17021772057,12484.385141885628,91775.5553596062,91775.5553596062,91775.5553596062,114605.87068258417,93850.80093072087,59952.345921580636,37664.950010155815,22830.315322977975,0.0,60495.26533313379,19405.768024531277,1510.0761334367796,0.0,0.892425465287817,3.2760559308025536,0.0014959713701933424,368461.94860069855,1547168.7357543334,4.198991894902551,1547168.7357543334,4.198991894902551,0.85,0.09598993734109343,4.698906859688992,1.2309393856441604,1.0,0.0,4.698906859689138,1.277640863328804,1.2781384226473225,3.6777994462750025,16976.965743984274,1731.1687216311661,1603.0968420496806,1603.0968420496806,7.787667478605595,5.2666340315249744,2.4462158835350065,2.820418147989968,4.4044085384550264,4.4044085384550264,1.258402439558579,0.0,0.0,0.00038941570412962553,0.00015439666463101852,0.00023501903949860702,0.0011043325768575227,0.09594603278676715,0.08399749114236983,0.011948541644397317,0.11007637964552913,0.08399990586043367,0.011990031480659762,0.45020161777577383,0.45020161777577383,0.0640406362762838,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22830.315322977975,19405.768024531277,0.85,0.9553337292337913,0.7489641055427978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422034929426617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16760.40910614854,1510.0761334367796,0.45020161777577383,0.0640406362762838,6.113110376966115,4.4044085384550264
5891.0,-24.983318441852838,5.266692349761314,34.84701949923799,22.817513392679416,6.034690507877256,-21.88210015037952,-33.90736420461906,2.9528345725878733,-4.016195162834947,-4.016195162835251,39.828987296298564,45299.05194120413,12484.730365648877,12484.730365648877,57783.78230685301,79288.08939874804,79288.08939874804,12484.730365648877,91772.81976439692,91772.81976439692,91772.81976439692,114618.11412654433,93847.88489093834,59950.322165570105,37663.95858374248,22845.29436214742,0.0,60509.2529458899,19418.500207825306,1511.0761334367796,0.0,0.8924250471795637,3.2761323360086716,0.0014959713701933424,368461.7090005918,1547172.8612454855,4.199005821912964,1547172.8612454855,4.199005821912964,0.85,0.09598993825257,4.698906859688992,1.2309316692920405,1.0,0.0,4.6989068596889725,1.277640961272532,1.278138459326143,3.6777991643355543,16976.438252401837,1731.114932459284,1603.0968420496806,1603.0968420496806,7.787882826645837,5.266692349761314,2.446520357198388,2.8201719925629263,4.404914775415219,4.404914775415219,1.2585470786900625,0.0,0.0,0.0003893677251897924,0.0001544076057001096,0.00023496011948968278,0.0011040557172234157,0.09590866724646128,0.08399469257283912,0.011913974673622164,0.11015179156388853,0.08399990679563854,0.011990031456931463,0.45018495110910717,0.45018495110910717,0.06385513110020116,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22845.29436214742,19418.500207825306,0.85,0.9549577873408199,0.7486301637488829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220115521387093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16760.657488616944,1511.0761334367796,0.45018495110910717,0.06385513110020116,6.113110376966115,4.404914775415219
5892.0,-24.94673164975924,5.269917609326813,34.832369923337716,22.374634199682646,5.354268032739543,-21.66873229377587,-33.63622964881358,2.657011847855039,-4.160885594141973,-4.160885594142268,39.2847444553268,44149.12017580963,12683.89129701081,12683.89129701081,56833.011472820435,80410.54145818911,80410.54145818911,12683.89129701081,93094.43275519992,93094.43275519992,93094.43275519992,115771.86257081592,93153.38306741283,59635.60856446158,37241.97166994583,22677.429815616015,0.0,59919.401485561844,19275.81534327361,1512.0761334367796,0.0,0.893623580362553,3.226375746461378,0.0014959713701933424,366405.27071100066,1523923.9295282674,4.159121200879915,1523923.9295282674,4.159121200879915,0.8499999999999999,0.09594136833825351,4.698906859688992,1.2293587033031512,1.0,0.0,4.698906859688952,1.2790083917151833,1.2795082462417944,3.6738671068355044,16850.807639234976,1718.3041751500234,1603.0968420496806,1603.0968420496806,7.9121179484038535,5.269917609326813,2.405057677221789,2.8648599321050243,4.4053767581357235,4.4053767581357235,1.2586790737530638,0.0,0.0,0.00039079376512593533,0.0001589688931402484,0.00023182487198568694,0.0010893234812200667,0.09415343344123447,0.08248146651304807,0.011671966928186416,0.10869642356071549,0.08395334668849226,0.01198802164976125,0.4501682844424405,0.4501682844424405,0.06370339362600173,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22677.429815616015,19275.81534327361,0.85,0.9484909739379639,0.7368084306791313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220186585099739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16760.8000521289,1512.0761334367796,0.4501682844424405,0.06370339362600173,6.113110376966115,4.4053767581357235
5893.0,-24.946467655010682,5.270377631989523,34.8260668211151,22.3728894017637,5.357700853672074,-21.665627223021886,-33.63189058201385,2.6577497123764213,-4.161606896411911,-4.1616068964122235,39.30100511411199,44129.01693003732,12686.174358503147,12686.174358503147,56815.191288540474,80386.08200236392,80386.08200236392,12686.174358503147,93072.25636086708,93072.25636086708,93072.25636086708,115769.81520490267,93141.65583143273,59628.92791418353,37236.364352499106,22697.55884403559,0.0,59933.9231965347,19292.92501743025,1513.0761334367796,0.0,0.8935633828019124,3.22673275530085,0.0014959713701933424,366395.0416678464,1524614.6992313897,4.161122629529254,1524614.6992313897,4.161122629529254,0.85,0.09594256398144521,4.698906859688992,1.2293269411427898,1.0,0.0,4.698906859688837,1.2790049488194628,1.2795048151841013,3.673876996352626,16848.686262735988,1718.0878549490385,1603.0968420496806,1603.0968420496806,7.913542105343377,5.270377631989523,2.4059236788308827,2.86445395315864,4.406794198687584,4.406794198687584,1.2590840567678812,0.0,0.0,0.00039080407225825577,0.0001590428891713647,0.00023176118308689106,0.0010890242130166287,0.09418453152970979,0.08252836210077688,0.011656169428932911,0.10877301685437572,0.08395279614050434,0.011989767840940864,0.45015161777577384,0.45015161777577384,0.06357867031330885,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22697.55884403559,19292.92501743025,0.85,0.9479638284687737,0.7362944819302069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218078125089948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16761.700230249113,1513.0761334367796,0.45015161777577384,0.06357867031330885,6.113110376966115,4.406794198687584
5894.0,-24.95167989847837,5.271044923482256,34.83001528475071,22.3722793389112,5.691512540169374,-21.875935912115647,-33.82642617272211,2.6577497347441357,-4.240550406927468,-4.240550406927678,39.75899580033157,45064.6691775663,12793.542821108218,12793.542821108218,57858.21199867452,78806.11950281235,78806.11950281235,12793.542821108218,91599.66232392057,91599.66232392057,91599.66232392057,114394.34524180346,93138.73844818141,59595.62276800975,37270.12853352406,22794.68291788289,0.0,60064.811451406946,19375.480480200455,1514.0761334367796,0.0,0.8915734676873646,3.2473387131380376,0.0014959713701933424,365276.86831172416,1544168.0444284424,4.227390723002647,1544168.0444284424,4.227390723002647,0.85,0.09573350330610132,4.698906859688992,1.2293193011684345,1.0,0.0,4.698906859689097,1.2790053668503307,1.27950497314467,3.673875795580503,16848.158528129265,1718.034040995576,1603.0968420496806,1603.0968420496806,7.980517761329195,5.271044923482256,2.382733689519932,2.888311233962324,4.407382834873046,4.407382834873046,1.259252238535156,0.0,0.0,0.0003906006171865282,0.0001557564191216598,0.00023484419806486838,0.0011035110132451703,0.0958431541713478,0.0839981906993906,0.011844963471957199,0.1092960511506691,0.08394043977840751,0.01179306352769381,0.4501349511091072,0.4501349511091072,0.06347555832982121,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,6.563600411349739,22794.68291788289,19375.480480200455,0.85,0.9632630253985298,0.7502673876538193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218062913446736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16761.87396122225,1514.0761334367796,0.4501349511091072,0.06347555832982121,6.113110376966115,4.407382834873046
5895.0,-24.95167989847837,5.271044923482256,34.83001528475071,22.37206371445211,5.691512540169374,-21.875935912115647,-33.826305613014824,2.6577497347441357,-4.240550406927468,-4.240550406927678,39.75899580033157,45064.07273318399,12793.864614537773,12793.864614537773,57857.93734772176,78805.10079360698,78805.10079360698,12793.864614537773,91598.96540814475,91598.96540814475,91598.96540814475,114408.65732227793,93137.71973897603,59595.02632362744,37269.659350387315,22809.691914133182,0.0,60079.3512645205,19388.238127013203,1515.0761334367796,0.0,0.8915734676873646,3.247358891970953,0.0014959713701933424,365276.86831172416,1544168.0444284424,4.227390723002647,1544168.0444284424,4.227390723002647,0.8499999999999999,0.09573350330610132,4.698906859688992,1.229316670806147,1.0,0.0,4.698906859688188,1.2790053668503307,1.27950497314467,3.673875795580503,16847.974250625914,1718.0152499197907,1603.0968420496806,1603.0968420496806,7.980718493699888,5.271044923482256,2.383088219697953,2.887956703784303,4.4080347638600035,4.4080347638600035,1.259438503960001,0.0,0.0,0.0003906006171865282,0.00015575843630290777,0.00023484218088362042,0.001103501534698367,0.09582402892938495,0.08399508058798615,0.011828948341398806,0.1093689173888838,0.08394043977840751,0.01179306352769381,0.4501182844424405,0.4501182844424405,0.06338973540969776,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,6.5742812796736985,22809.691914133182,19388.238127013203,0.85,0.9630253344944059,0.7500758877167888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421836325375202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16761.93799368961,1515.0761334367796,0.4501182844424405,0.06338973540969776,6.113110376966115,4.4080347638600035
5896.0,-24.95168017954418,5.272235593699925,34.832085710274725,22.371521999035053,5.689043871735352,-21.860990184729403,-33.81216034814713,2.657749640200642,-4.19275363807526,-4.192753638075552,39.7211215393501,44994.07618823906,12731.397483213721,12731.397483213721,57725.47367145278,78814.20457840427,78814.20457840427,12731.397483213721,91545.60206161799,91545.60206161799,91545.60206161799,114372.71020569584,93135.16106627027,59595.64025706773,37266.13423244727,22827.108144077847,0.0,60093.242376525115,19403.04192246617,1516.0761334367796,0.0,0.8919409903445613,3.2521627010825935,0.0014959713701933424,365953.55222614395,1542543.8985760573,4.215135743846612,1542543.8985760573,4.215135743846612,0.8500000000000001,0.09562044629377596,4.698906859688992,1.229309834721498,1.0,0.0,4.698906859688952,1.2790053673113002,1.2795049735917898,3.6738757942563924,16847.511404294877,1717.9680527290031,1603.0968420496806,1603.0968420496806,7.941751957377482,5.272235593699925,2.3986740705529632,2.873561523146962,4.408486505399141,4.408486505399141,1.2595675729711833,0.0,0.0,0.00039060060621801254,0.00015599527944976687,0.00023460532676824566,0.001102388579270887,0.09562049821012031,0.08382804421285167,0.011792453997268634,0.10964818072454134,0.08382941623178017,0.011791030061995793,0.45010161777577384,0.45010161777577384,0.06331774374026568,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,4.487407130031045,22827.108144077847,19403.04192246617,0.85,0.9605984198649717,0.7487377017588851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421836325375202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16762.10627102633,1516.0761334367796,0.45010161777577384,0.06331774374026568,6.113110376966115,4.408486505399141
5897.0,-24.94788994967087,5.271910916823345,34.828389505572105,21.833568100724392,5.0989496904841065,-21.734897136592505,-33.576861292216904,2.3488042338333144,-4.366812202964923,-4.366812202965286,39.48218925399257,43848.98599365645,12965.493111631557,12965.493111631557,56814.47910528801,79060.55622411649,79060.55622411649,12965.493111631557,92026.04933574804,92026.04933574804,92026.04933574804,114773.83052464532,92053.26534129119,59028.35802103238,36694.34146695423,22747.78118889728,0.0,59442.12265585151,19335.614010562687,1517.0761334367796,0.0,0.8919285348138862,3.2090924233713256,0.0014959713701933424,363494.0325146928,1532327.6158430194,4.215550954831923,1532327.6158430194,4.215550954831923,0.85,0.09521575748452778,4.698906859688992,1.2267219681432469,1.0,0.0,4.698906859689885,1.2804393444128317,1.280939700270847,3.6697613832256613,16651.80389323068,1698.0114405256313,1603.0968420496806,1603.0968420496806,8.087779085793839,5.271910916823345,2.346050648059898,2.925860268763447,4.409297432453942,4.409297432453942,1.2597992664154118,0.0,0.0,0.0003907485446419942,0.00015998408871460007,0.00023076445592739415,0.0010843406849296304,0.09497575676170053,0.083272317758508,0.011703439003192526,0.10826590018093585,0.08336813223315273,0.011847625251375051,0.4500849511091072,0.4500849511091072,0.06325681707138668,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,9.83839156565,22747.78118889728,19335.614010562687,0.85,0.9557949239838454,0.7376753055661605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218363269947933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16762.27454273236,1517.0761334367796,0.4500849511091072,0.06325681707138668,6.113110376966115,4.409297432453942
5898.0,-24.94788994967087,5.271910916823345,34.828389505572105,21.832085027731978,5.0989496904841065,-21.734897136592505,-33.57601388180626,2.3488042338333144,-4.366812202964923,-4.366812202965286,39.48218925399257,43844.787948027435,12965.670947509336,12965.670947509336,56810.45889553677,79053.54949059106,79053.54949059106,12965.670947509336,92019.2204381004,92019.2204381004,92019.2204381004,114751.45655760675,92046.25860776576,59024.15997540336,36691.22070262489,22732.236119506353,0.0,59423.45682213124,19322.400701580398,1516.0761334367796,0.0,0.8919285348138862,3.2092874189327425,0.0014959713701933424,363494.0325146928,1532327.6158430194,4.215550954831923,1532327.6158430194,4.215550954831923,0.8499999999999999,0.09521575748452778,4.698906859688992,1.2267034797789527,1.0,0.0,4.698906859688975,1.2804393444128317,1.280939700270847,3.6697613832256613,16650.5364232266,1697.8821945543689,1603.0968420496806,1603.0968420496806,8.087890018504277,5.271910916823345,2.346246585623269,2.9256643312000765,4.409653214252339,4.409653214252339,1.2599009183578112,0.0,0.0,0.0003907485446419942,0.00015999862257651907,0.00023074992206547514,0.0010842723916661614,0.09496303860641506,0.08326923418070958,0.011693804425705475,0.10820110961226867,0.08336813223315273,0.011847625251375051,0.4500682844424405,0.4500682844424405,0.06320474240295015,0.0,3.410605131648481e-13,3.410605131648481e-13,0.9566596641457181,3.410605131648481e-13,3.410605131648481e-13,9.844347711065382,22732.236119506353,19322.400701580398,0.85,0.9560275004798896,0.7378363746031382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218144867854046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16762.518750998173,1516.0761334367796,0.4500682844424405,0.06320474240295015,6.113110376966115,4.409653214252339
5899.0,-24.947891351565257,5.271888163020169,34.82803757451962,21.83075991868975,5.09915550433689,-21.734947215428235,-33.57539582122115,2.3486539224233307,-4.366909584658913,-4.366909584659216,39.483133725787056,43841.718952916,12965.997821722949,12965.997821722949,56807.71677463895,79046.31688878145,79046.31688878145,12965.997821722949,92012.3147105044,92012.3147105044,92012.3147105044,114729.32182278574,92040.70847272116,59020.86101079547,36688.719402139664,22717.007112281346,0.0,59405.72651442101,19309.456045439143,1515.0761334367796,0.0,0.8919247329728202,3.2094832379474303,0.0014959713701933424,363492.66010912595,1532367.8986549703,4.215677692625019,1532367.8986549703,4.215677692625019,0.85,0.0952165947340119,4.698906859688992,1.2266889515193182,1.0,0.0,4.698906859688431,1.2804400431300917,1.2809403991910648,3.6697593806909605,16649.53244189035,1697.7798169497587,1603.0968420496806,1603.0968420496806,8.088093920230634,5.271888163020169,2.3464507240353942,2.9254374389847744,4.410106399113712,4.410106399113712,1.2600303997467748,0.0,0.0,0.0003907484899144032,0.00016000922364767776,0.00023073926626672545,0.001084222321060321,0.0949657527080448,0.08326911806522976,0.011696634642815047,0.10813587718464435,0.08336888770402665,0.011847707029985242,0.45005161777577385,0.45005161777577385,0.06321778668782575,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.7081974464484233,2.8421709430404007e-13,2.8421709430404007e-13,9.854196758645685,22717.007112281346,19309.456045439143,0.85,0.956266678446372,0.7380049285698614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218144867854046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16762.687154666517,1515.0761334367796,0.45005161777577385,0.06321778668782575,6.113110376966115,4.410106399113712
