time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5900.0,-24.947891351565257,5.271888163020169,34.82803757451962,21.829739631526195,5.09915550433689,-21.734947215428235,-33.574808249808825,2.3486539224233307,-4.366909584658913,-4.366909584659216,39.483133725787056,43838.80829031741,12966.22083850837,12966.22083850837,56805.02912882578,79041.49665366158,79041.49665366158,12966.22083850837,92007.71749216995,92007.71749216995,92007.71749216995,114709.36156874681,92035.88823760129,59017.95034819687,36686.5976548938,22701.644076576864,0.0,59388.24173147066,19296.397465090333,1514.0761334367796,0.0,0.8919247329728202,3.2096145377365133,0.0014959713701933424,363492.66010912595,1532367.8986549703,4.215677692625019,1532367.8986549703,4.215677692625019,0.85,0.0952165947340119,4.698906859688992,1.2266761162085462,1.0,0.0,4.6989068596896315,1.2804400431300917,1.2809403991910648,3.6697593806909605,16648.66049444082,1697.6909030546437,1603.0968420496806,1603.0968420496806,8.088233036458405,5.271888163020169,2.346696447505943,2.9251917155142255,4.410552719911125,4.410552719911125,1.2601579199746074,0.0,0.0,0.0003907484899144032,0.00016001930236455265,0.00023072918754985056,0.0010841749621084609,0.09498376141205825,0.08326603437753793,0.011717727034520307,0.10806892486787315,0.08336888770402665,0.011847707029985242,0.4500349511091072,0.4500349511091072,0.06333178651429536,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.12133781664204,2.8421709430404007e-13,2.8421709430404007e-13,9.861666539564112,22701.644076576864,19296.397465090333,0.85,0.9565029620791753,0.7381731974578161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218144948633396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16762.855530250243,1514.0761334367796,0.4500349511091072,0.06333178651429536,6.113110376966115,4.410552719911125
5901.0,-24.947891351565257,5.271888163020169,34.82803757451962,21.82871407074856,5.09915550433689,-21.734947215428235,-33.5742207133211,2.3486539224233307,-4.366909584658913,-4.366909584659216,39.483133725787056,43835.89762000355,12966.447225389962,12966.447225389962,56802.34484539351,79036.65157196896,79036.65157196896,12966.447225389962,92003.09879735892,92003.09879735892,92003.09879735892,114689.37900186836,92031.04315590867,59015.03967788301,36684.4483089174,22686.28020450945,0.0,59370.72851342685,19283.33817383303,1513.0761334367796,0.0,0.8919247329728202,3.20974646172765,0.0014959713701933424,363492.66010912595,1532367.8986549703,4.215677692625019,1532367.8986549703,4.215677692625019,0.85,0.0952165947340119,4.698906859688992,1.2266633199108767,1.0,0.0,4.69890685968883,1.2804400431300917,1.2809403991910648,3.6697593806909605,16647.784052416813,1697.6015308404822,1603.0968420496806,1603.0968420496806,8.08837425492734,5.271888163020169,2.346945887457859,2.9249422755623096,4.411005866849493,4.411005866849493,1.2602873905284266,0.0,0.0,0.0003907484899144032,0.00016002938106789014,0.00023071910884651307,0.0010841276032202115,0.09501313091777921,0.08326295068984611,0.011750180227933098,0.10800198771458787,0.08336888770402665,0.011847707029985242,0.4500182844424405,0.4500182844424405,0.06350718902289375,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.25986531213357,2.8421709430404007e-13,2.8421709430404007e-13,9.86924941513206,22686.28020450945,19283.33817383303,0.85,0.9567398997394398,0.7383419189489976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218144948633396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16763.02393387186,1513.0761334367796,0.4500182844424405,0.06350718902289375,6.113110376966115,4.411005866849493
5902.0,-24.947892016951666,5.269929346430467,34.83014355207477,21.827677997667365,5.355998136243279,-21.906690152308133,-33.732612839061744,2.348653873086124,-4.476028773768462,-4.476028773768781,39.71611131001153,44620.251761064304,13110.831961754682,13110.831961754682,57731.083722818985,77818.33679638001,77818.33679638001,13110.831961754682,90929.16875813469,90929.16875813469,90929.16875813469,113547.16315661486,92026.1486508688,58988.01950675445,36709.03238234927,22617.99439848016,0.0,59327.02678082943,19225.295238708135,1512.0761334367796,0.0,0.890564253651483,3.2455892645616418,0.0014959713701933424,361957.38886753767,1542329.1437863023,4.261079318236365,1542329.1437863023,4.261079318236365,0.8499999999999999,0.09599287831648456,4.698906859688992,1.226650438993238,1.0,0.0,4.698906859689238,1.2804400434128416,1.2809403994406634,3.6697593798805954,16646.898670048504,1697.511246964917,1603.0968420496806,1603.0968420496806,8.178440389784244,5.269929346430467,2.312720880643777,2.9572084657866897,4.4114590137878595,4.4114590137878595,1.2604168610822455,0.0,0.0,0.0003907484639388425,0.00015733339280529868,0.0002334150711335438,0.001096795678904203,0.0959835358226199,0.08407877255565735,0.011904763266962553,0.10896938691448445,0.08408274363593059,0.011910134680553984,0.45000161777577385,0.45000161777577385,0.06371599592304338,0.0,3.410605131648481e-13,3.410605131648481e-13,6.817613141436368,3.410605131648481e-13,3.410605131648481e-13,12.933616951665954,22617.99439848016,19225.295238708135,0.85,0.973099224002809,0.7521066566491517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218144948633396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16763.192337493474,1512.0761334367796,0.45000161777577385,0.06371599592304338,6.113110376966115,4.4114590137878595
5903.0,-24.95206107360934,5.2697066475269425,34.831030469435305,21.82657354222613,5.356137534235934,-21.90637090166375,-33.73189835166556,2.3486540415672743,-4.476138326479997,-4.47613832648032,39.71703189752278,44594.832738646786,13110.610178911129,13110.610178911129,57705.44291755791,77812.436883744,77812.436883744,13110.610178911129,90923.04706265513,90923.04706265513,90923.04706265513,113555.96667192542,92020.90223299312,58983.800584398174,36707.890720661046,22632.919609270288,0.0,59340.81032993134,19237.981667879743,1513.0761334367796,0.0,0.890560448292419,3.2457816454652852,0.0014959713701933424,361955.85005672794,1542368.6014781785,4.261206446135486,1542368.6014781785,4.261206446135486,0.85,0.0959943501971194,4.698906859688992,1.2266366250580178,1.0,0.0,4.698906859689373,1.2804403774257458,1.2809405252177495,3.66975842259511,16645.94962906355,1697.4144717170034,1603.0968420496806,1603.0968420496806,8.178302043280318,5.2697066475269425,2.3124558557197847,2.9572507918071578,4.411321251055,4.411321251055,1.2603775003014286,0.0,0.0,0.0003905857421937383,0.00015734545943187325,0.00023324028276186507,0.001095974364625528,0.09603265751852413,0.08407857864196652,0.011954078876557606,0.10904745041213205,0.08408394999955511,0.011910400197564291,0.4499849511091072,0.4499849511091072,0.06397771805501554,0.0,3.410605131648481e-13,3.410605131648481e-13,8.02636731982659,3.410605131648481e-13,3.410605131648481e-13,12.918172403651113,22632.919609270288,19237.981667879743,0.85,0.972441100765546,0.7515036025073166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218144986974004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16763.36072778518,1513.0761334367796,0.4499849511091072,0.06397771805501554,6.113110376966115,4.411321251055
5904.0,-24.95206107360934,5.2697066475269425,34.831030469435305,21.82605288634079,5.356137534235934,-21.90637090166375,-33.73159702224655,2.3486540415672743,-4.476138326479997,-4.47613832648032,39.71703189752278,44593.34097437909,13110.803438642915,13110.803438642915,57704.144413022004,77809.9770737791,77809.9770737791,13110.803438642915,90920.78051242202,90920.78051242202,90920.78051242202,113568.54459333011,92018.44242302822,58982.308820130485,36706.81511433081,22647.764080908088,0.0,59354.5791952389,19250.599468771874,1514.0761334367796,0.0,0.890560448292419,3.2458475598654704,0.0014959713701933424,361955.85005672794,1542368.6014781785,4.261206446135486,1542368.6014781785,4.261206446135486,0.85,0.0959943501971194,4.698906859688992,1.2266300532734018,1.0,0.0,4.698906859688245,1.2804403774257458,1.2809405252177495,3.66975842259511,16645.50466632379,1697.3690981450131,1603.0968420496806,1603.0968420496806,8.178422597277256,5.2697066475269425,2.3126687997005755,2.957037847826367,4.411703952463154,4.411703952463154,1.2604868435609011,0.0,0.0,0.0003905857421937383,0.0001573505486923108,0.0002332351935014275,0.001095950450664747,0.09608259324479261,0.08407546451639282,0.012007128728399794,0.1091217364153132,0.08408394999955511,0.011910400197564291,0.4499682844424405,0.4499682844424405,0.0642616385895099,0.0,3.410605131648481e-13,3.410605131648481e-13,8.99883869463764,3.410605131648481e-13,3.410605131648481e-13,12.92468610783385,22647.764080908088,19250.599468771874,0.85,0.9721936402448746,0.7513041382653106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218385218317577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16763.445611282907,1514.0761334367796,0.4499682844424405,0.0642616385895099,6.113110376966115,4.411703952463154
5905.0,-24.95206239530744,5.268231196373965,34.83194239609721,21.825011574570112,5.3527040990769565,-21.899856223627836,-33.72497266447169,2.3486540635508875,-4.433925459358363,-4.433925459358713,39.68904225843379,44560.54140459897,13052.256749943172,13052.256749943172,57612.798154542135,77821.27824679828,77821.27824679828,13052.256749943172,90873.53499674145,90873.53499674145,90873.53499674145,113537.42474040911,92013.52267213205,58980.29324385341,36703.588253642934,22663.88974366766,0.0,59367.47799731059,19264.30628211751,1515.0761334367796,0.0,0.8908682829143482,3.2519834155230076,0.0014959713701933424,362549.16490641644,1541169.266723908,4.250924883861544,1541169.266723908,4.250924883861544,0.8500000000000001,0.09596434842037121,4.698906859688992,1.226617040480487,1.0,0.0,4.698906859687765,1.2804403774296906,1.280940525155651,3.669758422583804,16644.614717153352,1697.2783485852308,1603.0968420496806,1603.0968420496806,8.141901604181863,5.268231196373965,2.3246980086660933,2.943533187707872,4.412153463542365,4.412153463542365,1.2606152752978186,0.0,0.0,0.00039058569061665023,0.00015746246821119297,0.00023312322240545726,0.0010954243089138056,0.09598732519836851,0.08394467279207195,0.012042652406296572,0.10943804041859405,0.08394509323306011,0.012019255187311105,0.44995161777577386,0.44995161777577386,0.06454978919205713,0.0,3.410605131648481e-13,3.410605131648481e-13,8.572198053513716,3.410605131648481e-13,3.410605131648481e-13,6.9562730816819,22663.88974366766,19264.30628211751,0.85,0.970443753011574,0.7505884182349402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218385218317577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16763.613875913787,1515.0761334367796,0.44995161777577386,0.06454978919205713,6.113110376966115,4.412153463542365
5906.0,-24.95206239530744,5.268231196373965,34.83194239609721,21.82396495426076,5.3527040990769565,-21.899856223627836,-33.72437374256549,2.3486540635508875,-4.433925459358363,-4.433925459358713,39.68904225843379,44557.576442078236,13052.258969728986,13052.258969728986,57609.835411807224,77816.33378030366,77816.33378030366,13052.258969728986,90868.59275003264,90868.59275003264,90868.59275003264,113546.19082032045,92008.57820563743,58977.32828133268,36701.388804783055,22677.59807028781,0.0,59378.98687507087,19275.95835974464,1516.0087881922427,0.0,0.8908682829143482,3.2521275332754587,0.0014959713701933424,362549.16490641644,1541169.266723908,4.250924883861544,1541169.266723908,4.250924883861544,0.85,0.09596434842037121,4.698906859688992,1.2266040276875723,1.0,0.0,4.698906859688674,1.2804403774296906,1.280940525155651,3.669758422583804,16643.72029710079,1697.1871431223497,1603.0968420496806,1603.0968420496806,8.141902988867905,5.268231196373965,2.324700454591272,2.943530741782693,4.4121578801904295,4.4121578801904295,1.2606165371972655,0.0,0.0,0.00039058569061665023,0.00015747259070558135,0.00023311309991106888,0.001095376744255487,0.09602289112749174,0.08394156339580666,0.012081327731685078,0.10951026152795366,0.08394509323306011,0.012019255187311105,0.4499349511091072,0.4499349511091072,0.0647570927009965,0.0,3.410605131648481e-13,3.410605131648481e-13,8.248189560707829,3.410605131648481e-13,3.410605131648481e-13,6.956345557845793,22677.59807028781,19275.95835974464,0.85,0.9702057654337246,0.7503930057921699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218385294478282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16763.782114066646,1516.0087881922427,0.4499349511091072,0.0647570927009965,6.113110376966115,4.4121578801904295
5907.0,-24.95206239530744,5.268231196373965,34.83194239609721,21.8229184038006,5.3527040990769565,-21.899856223627836,-33.72377104880286,2.3486540635508875,-4.433925459358363,-4.433925459358713,39.68904225843379,44554.592824014246,13052.483635581038,13052.483635581038,57607.076459595286,77811.38931380904,77811.38931380904,13052.483635581038,90863.87294939008,90863.87294939008,90863.87294939008,113542.41163414654,92003.63373914281,58974.34466326869,36699.21008430458,22678.53868475647,0.0,59377.74876906104,19276.757882043,1516.0871668809266,0.0,0.8908682829143482,3.2522651763426125,0.0014959713701933424,362549.16490641644,1541169.266723908,4.250924883861544,1541169.266723908,4.250924883861544,0.85,0.09596434842037121,4.698906859688992,1.226590884118341,1.0,0.0,4.698906859689111,1.2804403774296906,1.280940525155651,3.669758422583804,16642.825877048228,1697.0959376594687,1603.0968420496806,1603.0968420496806,8.142043133771292,5.268231196373965,2.3249480097639372,2.943283186610028,4.412604932184386,4.412604932184386,1.2607442663383959,0.0,0.0,0.00039058569061665023,0.00015748277755479013,0.0002331029130618601,0.0010953288771998612,0.09604749909300601,0.08393845399954139,0.012109045093464627,0.1095205584358496,0.08394509323306011,0.012019255187311105,0.44991828444244053,0.44991828444244053,0.06490566045828677,0.0,3.410605131648481e-13,3.410605131648481e-13,7.990755352993062,3.410605131648481e-13,3.410605131648481e-13,6.963681025931692,22678.53868475647,19276.757882043,0.85,0.9701795311177515,0.7503584044134316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218385294478282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16763.95037865347,1516.0871668809266,0.44991828444244053,0.06490566045828677,6.113110376966115,4.412604932184386
5908.0,-24.952822946885078,5.268030233537182,34.83172715973112,21.821492607146524,5.350994304096984,-21.900174497856415,-33.723399171698816,2.3484781973327467,-4.434439240489496,-4.434439240489765,39.68872462219692,44548.76009413774,13053.129108478652,13053.129108478652,57601.88920261639,77812.72686926385,77812.72686926385,13053.129108478652,90865.8559777425,90865.8559777425,90865.8559777425,113545.08184785052,91997.72366847469,58970.60062349734,36696.803383308164,22679.225870108025,0.0,59376.029253416185,19277.34198959182,1516.1655455696105,0.0,0.8908668695088643,3.252317712634154,0.0014959713701933424,362541.93897190515,1541155.6602994476,4.250972079726417,1541155.6602994476,4.250972079726417,0.85,0.09597048105545265,4.698906859688992,1.2265753992134707,1.0,0.0,4.698906859689436,1.280441255869294,1.2809413659351656,3.6697559049664448,16641.756785828096,1696.9869206944368,1603.0968420496806,1603.0968420496806,8.1424457750096,5.268030233537182,2.324899671240238,2.943130562296944,4.413051984178343,4.413051984178343,1.2608719954795264,0.0,0.0,0.0003905560123835956,0.0001574890633984247,0.0002330669489851709,0.0010951598853532038,0.09606353384483172,0.08393489021714967,0.01212864362768205,0.10952781591889768,0.08395001015037662,0.012020470905076033,0.44990161777577387,0.44990161777577387,0.0650110624485581,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.780706214667703,2.8421709430404007e-13,2.8421709430404007e-13,6.941286307018117,22679.225870108025,19277.34198959182,0.85,0.970120264471917,0.7502819008661586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218385294478282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16764.118643240294,1516.1655455696105,0.44990161777577387,0.0650110624485581,6.113110376966115,4.413051984178343
5909.0,-24.95284439395258,5.266931414522953,34.83422578809926,21.82052523074674,5.353592918734412,-21.90046062663296,-33.7231089832261,2.3484763508358655,-4.438350674277331,-4.438350674277593,39.71555557276053,44547.210972430315,13057.107228980474,13057.107228980474,57604.31820141079,77795.87970365891,77795.87970365891,13057.107228980474,90852.98693263938,90852.98693263938,90852.98693263938,113538.93034216597,91993.16202126796,58967.80102515757,36694.84555123376,22685.943409526586,0.0,59380.78896076034,19283.051898097598,1516.1751525046552,0.0,0.8907525790076787,3.2534115831616934,0.0014959713701933424,362486.9313820143,1542305.32446557,4.254788768757514,1542305.32446557,4.254788768757514,0.85,0.09602742404577515,4.698906859688992,1.2265633359225472,1.0,0.0,4.698906859688294,1.2804412661731597,1.280941375171428,3.669755875435475,16640.93161515724,1696.902776703282,1603.0968420496806,1603.0968420496806,8.144927297271682,5.266931414522953,2.32316166347246,2.9437697510504934,4.4134384123832024,4.4134384123832024,1.260982403538058,0.0,0.0,0.00039055517550649633,0.00015749396861880412,0.0002330612068876922,0.0010951329037719724,0.09617234860375233,0.0840175682708494,0.012154780332902935,0.10955129198619402,0.08399536349707096,0.012032060548704189,0.4498849511091072,0.4498849511091072,0.06508463489661877,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.56863757339471,2.8421709430404007e-13,2.8421709430404007e-13,6.714557442614591,22685.943409526586,19283.051898097598,0.85,0.9700834092904446,0.750195673585067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421842912015191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16764.271671443847,1516.1751525046552,0.4498849511091072,0.06508463489661877,6.113110376966115,4.4134384123832024
5910.0,-24.95284439395258,5.266931414522953,34.83422578809926,21.81946813305842,5.353592918734412,-21.90046062663296,-33.72250628946347,2.3484763508358655,-4.438350674277331,-4.438350674277593,39.71555557276053,44544.227336435535,13057.165135616879,13057.165135616879,57601.392472052416,77790.88554431562,77790.88554431562,13057.165135616879,90848.0506799325,90848.0506799325,90848.0506799325,113536.48740764064,91988.16786192468,58964.817389162796,36692.61163640209,22688.436727708155,0.0,59381.04836411025,19285.17121855193,1516.3576732943154,0.0,0.8907525790076787,3.2535555797023257,0.0014959713701933424,362486.9313820143,1542305.32446557,4.254788768757514,1542305.32446557,4.254788768757514,0.85,0.09602742404577515,4.698906859688992,1.2265501461969692,1.0,0.0,4.69890685968975,1.2804412661731597,1.280941375171428,3.669755875435475,16640.028206009418,1696.8106546077834,1603.0968420496806,1603.0968420496806,8.144963419004872,5.266931414522953,2.323225471792279,2.9437059427306744,4.413553652369806,4.413553652369806,1.2610153292485158,0.0,0.0,0.00039055517550649633,0.00015750415674369858,0.00023305101876279775,0.0010950850307220184,0.09617817150142194,0.08401445571329205,0.012163715788129885,0.10956932937483861,0.08399536349707096,0.012032060548704189,0.44986828444244054,0.44986828444244054,0.06513248116163985,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.397960993834715,2.8421709430404007e-13,2.8421709430404007e-13,6.716444244020522,22688.436727708155,19285.17121855193,0.85,0.9700299011033721,0.7501421507970202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218430356011476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16764.439481022695,1516.3576732943154,0.44986828444244054,0.06513248116163985,6.113110376966115,4.413553652369806
5911.0,-24.925104405993768,5.268336614535571,34.82235439287382,21.743133232835703,5.240825887014665,-21.874167506146545,-33.674511407129444,2.3134423557744457,-4.454041829015182,-4.454041829015477,39.54652425824074,44452.21976950574,13080.389923288178,13080.389923288178,57532.60969279392,77963.16072081855,77963.16072081855,13080.389923288178,91043.55064410673,91043.55064410673,91043.55064410673,113665.00755856803,91793.23114783622,58866.00318496333,36585.808847636545,22621.456914461298,0.0,59207.26576209784,19228.238377292102,1516.4362494984787,0.0,0.8912729488350555,3.2498613477644174,0.0014959713701933424,362266.3280725994,1535073.408660567,4.237416755865129,1535073.408660567,4.237416755865129,0.85,0.09608548576947205,4.698906859688992,1.2260651237657294,1.0,0.0,4.698906859688027,1.280601885076069,1.2811034448098237,3.669295597991309,16604.765492377734,1693.2148585274008,1603.0968420496806,1603.0968420496806,8.159450870456407,5.268336614535571,2.3196919232702164,2.948644691265354,4.413998538060677,4.413998538060677,1.2611424394459079,0.0,0.0,0.00039163898573345854,0.00015831743200777154,0.000233321553725687,0.0010963562493149243,0.0956090205137125,0.08351208853867496,0.012096931975037544,0.10951453088156819,0.08402765604364916,0.01205782972582289,0.44985161777577387,0.44985161777577387,0.06516211621954567,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.1726835987871596,2.8421709430404007e-13,2.8421709430404007e-13,6.243204709907047,22621.456914461298,19228.238377292102,0.85,0.9717153621646218,0.7507899443983833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218430356011476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16764.6077195429,1516.4362494984787,0.44985161777577387,0.06516211621954567,6.113110376966115,4.413998538060677
5912.0,-24.925104405993768,5.268336614535571,34.82235439287382,21.737716218363516,5.240825887014665,-21.874167506146545,-33.671407553460426,2.3134423557744457,-4.454041829015182,-4.454041829015477,39.54652425824074,44436.85087984575,13080.827083192711,13080.827083192711,57517.677963038455,77937.56870869226,77937.56870869226,13080.827083192711,91018.39579188496,91018.39579188496,91018.39579188496,113623.72591635922,91767.63913570993,58850.63429530333,36574.449822674,22605.33012447427,0.0,59179.77994714827,19214.530605803127,1515.4362494984787,0.0,0.8912729488350555,3.2505936273501193,0.0014959713701933424,362266.3280725994,1535073.408660567,4.237416755865129,1535073.408660567,4.237416755865129,0.85,0.09608548576947205,4.698906859688992,1.225997446472757,1.0,0.0,4.69890685968981,1.280601885076069,1.2811034448098237,3.669295597991309,16600.1360730347,1692.7427891313243,1603.0968420496806,1603.0968420496806,8.15972356758428,5.268336614535571,2.3201736503725696,2.948162964163001,4.414867325755354,4.414867325755354,1.2613906645015298,0.0,0.0,0.00039163898573345854,0.00015837016005956713,0.00023326882567389142,0.001096108485110644,0.0956080873187561,0.08350899447812854,0.012099092840627558,0.10946697277013337,0.08402765604364916,0.01205782972582289,0.4498349511091072,0.4498349511091072,0.06517375607789999,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.989347345987824,2.8421709430404007e-13,2.8421709430404007e-13,6.257391906846578,22605.33012447427,19214.530605803127,0.85,0.9719143601819035,0.750878947497456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216832041631693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16765.33168248854,1515.4362494984787,0.4498349511091072,0.06517375607789999,6.113110376966115,4.414867325755354
5913.0,-24.925104405993768,5.268336614535571,34.82235439287382,21.736432948987954,5.240825887014665,-21.874167506146545,-33.67067301934583,2.3134423557744457,-4.454041829015182,-4.454041829015477,39.54652425824074,44433.21379341555,13081.052061681765,13081.052061681765,57514.265855097314,77931.50613494583,77931.50613494583,13081.052061681765,91012.5581966276,91012.5581966276,91012.5581966276,113602.692768417,91761.5765619635,58846.99720887313,36571.75483676708,22590.1345717894,0.0,59161.88940855648,19201.61438602099,1514.4362494984787,0.0,0.8912729488350555,3.2507636119958283,0.0014959713701933424,362266.3280725994,1535073.408660567,4.237416755865129,1535073.408660567,4.237416755865129,0.85,0.09608548576947205,4.698906859688992,1.225981414834969,1.0,0.0,4.6989068596889,1.280601885076069,1.2811034448098237,3.669295597991309,16599.03939505441,1692.6309590996325,1603.0968420496806,1603.0968420496806,8.159863907508326,5.268336614535571,2.3204215694978103,2.9479150450377603,4.4153145534462475,4.4153145534462475,1.261518443841785,0.0,0.0,0.00039163898573345854,0.00015838264064455747,0.00023325634508890108,0.00109604984000422,0.09560492604464765,0.0835059004175821,0.012099025627065559,0.10940045876735395,0.08402765604364916,0.01205782972582289,0.44981828444244054,0.44981828444244054,0.06517339402097948,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.844241834263357,2.8421709430404007e-13,2.8421709430404007e-13,6.264693488243893,22590.1345717894,19201.61438602099,0.85,0.9721505927222657,0.7510445362312794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216832041631693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16765.500845675007,1514.4362494984787,0.44981828444244054,0.06517339402097948,6.113110376966115,4.4153145534462475
5914.0,-24.89906410804004,5.2685865644258145,34.80837832886186,21.52977129388603,5.042425115765927,-21.77607804401048,-33.50580259049309,2.2389370729243816,-4.488650952415298,-4.488650952415574,39.332310814147775,43753.25686559016,13128.179226190608,13128.179226190608,56881.43609178077,77892.62549713257,77892.62549713257,13128.179226190608,91020.80472332318,91020.80472332318,91020.80472332318,113496.72192184215,91137.39162248373,58507.45570600252,36255.48435164579,22475.917198518975,0.0,58731.40155016477,19104.52961874113,1513.4362494984787,0.0,0.8918586642184156,3.2494498999861694,0.0014959713701933424,361780.12765388476,1525945.2645654045,4.217880275683017,1525945.2645654045,4.217880275683017,0.85,0.09609401023061544,4.698906859688992,1.2243963047815494,1.0,0.0,4.698906859688747,1.280946247078369,1.2814492482147612,3.6683091662951806,16486.128623591932,1681.117264671619,1603.0968420496806,1603.0968420496806,8.189261485541472,5.2685865644258145,2.3103506927619515,2.958235871663863,4.41576178113714,4.41576178113714,1.26164622318204,0.0,0.0,0.0003926589052016664,0.0001612070498564026,0.00023145185534526378,0.0010875707107696044,0.09489594936120996,0.08288750776163407,0.012008441599575882,0.10935585608058251,0.08397261586310954,0.0121213943675059,0.4498016177757739,0.4498016177757739,0.06516562753929578,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.520866287792501,2.8421709430404007e-13,2.8421709430404007e-13,5.1652184686890905,22475.917198518975,19104.52961874113,0.85,0.9685012547026676,0.7449721224210666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216832041631693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16765.670008861474,1513.4362494984787,0.4498016177757739,0.06516562753929578,6.113110376966115,4.41576178113714
5915.0,-24.875524374546337,5.26645314493165,34.807579526273265,21.567757694888883,5.083088374240149,-21.765898496159505,-33.50862142452968,2.2525031578704624,-4.507411750120866,-4.507411750121208,39.53485718003279,43890.849450930036,13150.815253339086,13150.815253339086,57041.66470426912,77880.11201545878,77880.11201545878,13150.815253339086,91030.92726879787,91030.92726879787,91030.92726879787,113569.1155169948,91252.9185716129,58581.95470124685,36301.07096707339,22538.188248196937,0.0,58839.25921527033,19157.460010967396,1512.4362494984787,0.0,0.8910510110250219,3.244451840755992,0.0014959713701933424,361516.78376244544,1534575.1864318273,4.244824183433222,1534575.1864318273,4.244824183433222,0.85,0.09610858774344953,4.698906859688992,1.2246894772583619,1.0,0.0,4.698906859689034,1.2808812468693167,1.2813854061821313,3.6684953200571004,16507.026655770907,1683.2482708948426,1603.0968420496806,1603.0968420496806,8.203381672516288,5.26645314493165,2.303467273589315,2.962985871342335,4.416284410378256,4.416284410378256,1.2617955458223589,0.0,0.0,0.00039358298699563324,0.00016115837231210856,0.00023242461468352468,0.001092141616296985,0.09561321362475018,0.0835176055389834,0.012095608085766792,0.10901669432014227,0.08395299443673511,0.012155593306714427,0.4497849511091072,0.4497849511091072,0.0651410257320191,0.0,3.410605131648481e-13,3.410605131648481e-13,6.243598004613887,3.410605131648481e-13,3.410605131648481e-13,5.101823775335163,22538.188248196937,19157.460010967396,0.85,0.9694490628370337,0.7459449700131373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421533196283069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16766.36084601695,1512.4362494984787,0.4497849511091072,0.0651410257320191,6.113110376966115,4.416284410378256
5916.0,-24.875524374546337,5.26645314493165,34.807579526273265,21.558759128116094,5.083088374240149,-21.765898496159505,-33.50345757845787,2.2525031578704624,-4.507411750120866,-4.507411750121208,39.53485718003279,43865.260677638165,13150.716208275615,13150.716208275615,57015.976885913784,77837.59930650274,77837.59930650274,13150.716208275615,90988.31551477835,90988.31551477835,90988.31551477835,113509.58423136496,91210.40586265687,58556.365927954976,36282.26659411322,22521.26871658661,0.0,58803.53531069983,19143.078409098616,1511.4362494984787,0.0,0.8910510110250219,3.2456903317442096,0.0014959713701933424,361516.78376244544,1534575.1864318273,4.244824183433222,1534575.1864318273,4.244824183433222,0.85,0.09610858774344953,4.698906859688992,1.2245770557830111,1.0,0.0,4.6989068596889245,1.2808812468693167,1.2813854061821313,3.6684953200571004,16499.336398506475,1682.4640828933914,1603.0968420496806,1603.0968420496806,8.203319888935361,5.26645314493165,2.3033581256241833,2.9630950193074668,4.416088473104892,4.416088473104892,1.261739563744255,0.0,0.0,0.00039358298699563324,0.0001612475554535688,0.00023233543154206444,0.0010917225530218087,0.09560352927949906,0.08351451081540742,0.012089018464091628,0.10898620109920362,0.08395299443673511,0.012155593306714427,0.44976828444244055,0.44976828444244055,0.06510553725454345,0.0,3.410605131648481e-13,3.410605131648481e-13,6.014160262261385,3.410605131648481e-13,3.410605131648481e-13,5.098650151282072,22521.26871658661,19143.078409098616,0.85,0.9696011742263261,0.7459629841278691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213976184362296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16767.002456541002,1511.4362494984787,0.44976828444244055,0.06510553725454345,6.113110376966115,4.416088473104892
5917.0,-24.875524374546337,5.26645314493165,34.807579526273265,21.556255733035528,5.083088374240149,-21.765898496159505,-33.50202633356673,2.2525031578704624,-4.507411750120866,-4.507411750121208,39.53485718003279,43858.16813233121,13150.940681125165,13150.940681125165,57009.108813456376,77825.77227584053,77825.77227584053,13150.940681125165,90976.7129569657,90976.7129569657,90976.7129569657,113482.53765831787,91198.57883199464,58549.27338264802,36277.00605482958,22505.824701352176,0.0,58782.83075618176,19129.95099614935,1510.4362494984787,0.0,0.8910510110250219,3.2460277185328557,0.0014959713701933424,361516.78376244544,1534575.1864318273,4.244824183433222,1534575.1864318273,4.244824183433222,0.85,0.09610858774344953,4.698906859688992,1.2245457996940243,1.0,0.0,4.6989068596883055,1.2808812468693167,1.2813854061821313,3.6684953200571004,16497.19696983443,1682.2459218830518,1603.0968420496806,1603.0968420496806,8.203459913445212,5.26645314493165,2.303605496284291,2.962847648647359,4.416532561679778,4.416532561679778,1.2618664461942224,0.0,0.0,0.00039358298699563324,0.00016127228208438066,0.00023231070491125258,0.0010916063648866699,0.09559273223340417,0.08351141609183145,0.012081316141572719,0.10892541492163998,0.08395299443673511,0.012155593306714427,0.4497516177757739,0.4497516177757739,0.06506405631486328,0.0,3.410605131648481e-13,3.410605131648481e-13,5.832213618006676,3.410605131648481e-13,3.410605131648481e-13,5.10584282347304,22505.824701352176,19129.95099614935,0.85,0.9698258501690334,0.7461050712961619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213976184362296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16767.173272395186,1510.4362494984787,0.4497516177757739,0.06506405631486328,6.113110376966115,4.416532561679778
5918.0,-24.875524374546337,5.26645314493165,34.807579526273265,21.55369974151256,5.083088374240149,-21.765898496159505,-33.50056114196775,2.2525031578704624,-4.507411750120866,-4.507411750121208,39.53485718003279,43850.90755787476,13151.165114103422,13151.165114103422,57002.07267197818,77813.69677814757,77813.69677814757,13151.165114103422,90964.86189225099,90964.86189225099,90964.86189225099,113455.23412242126,91186.5033343017,58542.01280819157,36271.656140122366,22490.37223017027,0.0,58762.02837029264,19116.816395644728,1509.4362494984787,0.0,0.8910510110250219,3.246372403987657,0.0014959713701933424,361516.78376244544,1534575.1864318273,4.244824183433222,1534575.1864318273,4.244824183433222,0.85,0.09610858774344953,4.698906859688992,1.2245139331324024,1.0,0.0,4.698906859689288,1.2808812468693167,1.2813854061821313,3.6684953200571004,16495.012595181877,1682.0231776582093,1603.0968420496806,1603.0968420496806,8.203599913083645,5.26645314493165,2.303852826184383,2.962600318747267,4.416976650254664,4.416976650254664,1.2619933286441898,0.0,0.0,0.00039358298699563324,0.0001612975988118704,0.00023228538818376285,0.0010914874039422036,0.09558155160220687,0.08350832136825548,0.012073230233951387,0.10886485850873844,0.08395299443673511,0.012155593306714427,0.4497349511091072,0.4497349511091072,0.06502050957354254,0.0,3.410605131648481e-13,3.410605131648481e-13,5.688199730743349,3.410605131648481e-13,3.410605131648481e-13,5.113034443481695,22490.37223017027,19116.816395644728,0.85,0.9700494392871535,0.746245641514372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213976184362296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16767.344088249367,1509.4362494984787,0.4497349511091072,0.06502050957354254,6.113110376966115,4.416976650254664
5919.0,-24.86664752726849,5.266503505752797,34.804696774339476,21.546556858252757,5.07946060370679,-21.764558921872517,-33.495607122872,2.2511371634947825,-4.507968217531186,-4.5079682175315225,39.529139470634625,43872.983636166486,13152.206035229241,13152.206035229241,57025.189671395725,77797.1401131812,77797.1401131812,13152.206035229241,90949.34614841045,90949.34614841045,90949.34614841045,113421.46161505168,91159.26976910121,58528.489283125426,36256.42276219532,22472.115466641233,0.0,58728.53822883655,19101.298146645047,1508.4362494984787,0.0,0.8910684934732511,3.24690978473641,0.0014959713701933424,361508.97496834584,1534331.066262465,4.244240592911456,1534331.066262465,4.244240592911456,0.85,0.0961113349264166,4.698906859688992,1.2244430248951543,1.0,0.0,4.698906859688687,1.2808868817751728,1.2813914903469867,3.668479181531477,16490.086230154513,1681.5208282292642,1603.0968420496806,1603.0968420496806,8.204249232013428,5.266503505752797,2.30396655306376,2.962536952689037,4.417420738829551,4.417420738829551,1.2621202110941574,0.0,0.0,0.0003939319778510901,0.00016138322538589197,0.00023254875246519815,0.001092724928170837,0.09555121631469504,0.08348840460503926,0.01206281170965579,0.10881287927332961,0.08395482942860105,0.012156505497815545,0.44971828444244055,0.44971828444244055,0.06497749014707065,0.0,3.410605131648481e-13,3.410605131648481e-13,5.571461217983483,3.410605131648481e-13,3.410605131648481e-13,5.10403645581988,22472.115466641233,19101.298146645047,0.85,0.970996237794925,0.7470470908915663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213976184362296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16767.514904103547,1508.4362494984787,0.44971828444244055,0.06497749014707065,6.113110376966115,4.417420738829551
5920.0,-24.86664752726849,5.266503505752797,34.804696774339476,21.540929458010964,5.07946060370679,-21.764558921872517,-33.49237925196064,2.2511371634947825,-4.507968217531186,-4.5079682175315225,39.529139470634625,43856.987456431954,13152.438077277937,13152.438077277937,57009.42553370989,77770.55412372982,77770.55412372982,13152.438077277937,90922.99220100776,90922.99220100776,90922.99220100776,113379.00290806688,91132.68377964983,58512.4931033909,36244.65630695436,22456.010707059122,0.0,58700.66701401348,19087.609101000253,1507.4362494984787,0.0,0.8910684934732511,3.247676792161231,0.0014959713701933424,361508.97496834584,1534331.066262465,4.244240592911456,1534331.066262465,4.244240592911456,0.85,0.0961113349264166,4.698906859688992,1.2243727243831386,1.0,0.0,4.698906859689452,1.2808868817751728,1.2813914903469867,3.668479181531477,16485.27700713553,1681.0304239608358,1603.0968420496806,1603.0968420496806,8.204393978133941,5.266503505752797,2.3042222749474357,2.9622812308053614,4.417880019585483,4.417880019585483,1.2622514341672808,0.0,0.0,0.0003939319778510901,0.00016143903931622474,0.00023249293853486538,0.00109246266371073,0.0955405035106778,0.08348531050489207,0.012055193005785732,0.10876643054823898,0.08395482942860105,0.012156505497815545,0.4497016177757739,0.4497016177757739,0.06493645126927286,0.0,3.410605131648481e-13,3.410605131648481e-13,5.479390066413373,3.410605131648481e-13,3.410605131648481e-13,5.111471305167868,22456.010707059122,19087.609101000253,0.85,0.9711887178402956,0.7471292863837828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213464981787027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16767.863552798197,1507.4362494984787,0.4497016177757739,0.06493645126927286,6.113110376966115,4.417880019585483
5921.0,-24.86664752726849,5.266503505752797,34.804696774339476,21.538063196372264,5.07946060370679,-21.764558921872517,-33.490733325574524,2.2511371634947825,-4.507968217531186,-4.5079682175315225,39.529139470634625,43848.83062086996,13152.662445664711,13152.662445664711,57001.49306653467,77757.012661813,77757.012661813,13152.662445664711,90909.67510747771,90909.67510747771,90909.67510747771,113350.18406443289,91119.14231773301,58504.3362678289,36238.67338878235,22440.508956955182,0.0,58679.18234573753,19074.432613411904,1506.4362494984787,0.0,0.8910684934732511,3.2480645117716205,0.0014959713701933424,361508.97496834584,1534331.066262465,4.244240592911456,1534331.066262465,4.244240592911456,0.85,0.0961113349264166,4.698906859688992,1.2243369218939915,1.0,0.0,4.69890685968927,1.2808868817751728,1.2813914903469867,3.668479181531477,16482.827449616514,1680.7806386091595,1603.0968420496806,1603.0968420496806,8.204533937480681,5.266503505752797,2.304469543304114,2.9620339624486833,4.418324192095071,4.418324192095071,1.2623783405985916,0.0,0.0,0.0003939319778510901,0.00016146750629830568,0.00023246447155278444,0.0010923289000133553,0.09553034822016053,0.08348221640474489,0.012048131815415636,0.10870725361720773,0.08395482942860105,0.012156505497815545,0.4496849511091072,0.4496849511091072,0.06489841549131803,0.0,3.410605131648481e-13,3.410605131648481e-13,5.407199090172071,3.410605131648481e-13,3.410605131648481e-13,5.118660512074655,22440.508956955182,19074.432613411904,0.85,0.9714091230972184,0.7472638313620801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213464981787027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16768.03466454729,1506.4362494984787,0.4496849511091072,0.06489841549131803,6.113110376966115,4.418324192095071
5922.0,-24.847682101281865,5.266635588605373,34.79747033002221,21.498311357013904,5.059893707597935,-21.7533394348922,-33.46196509720755,2.242359813808298,-4.511140038768076,-4.511140038768403,39.49804179650496,43805.88337026319,13157.332628429627,13157.332628429627,56963.215998692816,77661.7583012051,77661.7583012051,13157.332628429627,90819.09092963472,90819.09092963472,90819.09092963472,113231.5050460786,90972.9322146405,58424.81429807386,36164.57546285182,22412.41411644388,0.0,58576.989579295696,19050.5519989773,1505.767765360683,0.0,0.8911628408281437,3.251044199240054,0.0014959713701933424,361464.4679715582,1533003.8511362027,4.241091412771523,1533003.8511362027,4.241091412771523,0.85,0.0961222549736243,4.698906859688992,1.2239580524666236,1.0,0.0,4.698906859688843,1.280926169774966,1.2814317501809527,3.668366663563833,16456.379045479207,1678.0836519585391,1603.0968420496806,1603.0968420496806,8.207447163084034,5.266635588605373,2.30384772966533,2.962787858940043,4.4187683646046585,4.4187683646046585,1.2625052470299025,0.0,0.0,0.0003946785523249265,0.00016196581308002185,0.00023271273924490465,0.001093495486774898,0.09541638089310953,0.08338782171466479,0.012028559178444734,0.1087702109210347,0.08396049818983001,0.012161756783794284,0.44966828444244056,0.44966828444244056,0.0648639268764398,0.0,3.410605131648481e-13,3.410605131648481e-13,5.332512388174052,3.410605131648481e-13,3.410605131648481e-13,5.027999063923005,22412.41411644388,19050.5519989773,0.85,0.9724503838078208,0.7478343234242714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213464981787027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16768.205776296378,1505.767765360683,0.44966828444244056,0.0648639268764398,6.113110376966115,4.4187683646046585
5923.0,-24.847682525064823,5.263925901379924,34.80010291385608,21.484484848938905,5.222948739238793,-21.82119716795156,-33.51686705192549,2.2423597980215075,-4.5461617511147665,-4.546161751115127,39.669263957478016,44077.96116333677,13201.058169039454,13201.058169039454,57279.01933237622,76826.09803433254,76826.09803433254,13201.058169039454,90027.156203372,90027.156203372,90027.156203372,112460.12893197748,90907.61018480992,58376.30661449663,36145.89285590366,22432.972728605484,0.0,58578.86558450914,19068.026819314662,1504.9983992291282,0.0,0.8903829889744703,3.263594074817801,0.0014959713701933424,360973.3289503742,1540322.2067424397,4.267135777652425,1540322.2067424397,4.267135777652425,0.85,0.09597877514161547,4.698906859688992,1.2237855041073633,1.0,0.0,4.698906859688759,1.2809261698827612,1.281431750267402,3.668366663255125,16444.562738620196,1676.8787239903736,1603.0968420496806,1603.0968420496806,8.234722833188858,5.263925901379924,2.291617436738699,2.972308464641225,4.419252382108107,4.419252382108107,1.2626435377451735,0.0,0.0,0.0003946785356281674,0.00016101605903115685,0.00023366247659701054,0.0010979582141336115,0.09604337042746698,0.08394057454769499,0.012102795879771986,0.10903879910998131,0.08390786430303149,0.012070910838583986,0.4496516177757739,0.4496516177757739,0.06483207645734279,0.0,3.410605131648481e-13,3.410605131648481e-13,6.273505651940923,3.410605131648481e-13,3.410605131648481e-13,10.00640537977796,22432.972728605484,19068.026819314662,0.85,0.9778103205112826,0.7524550146801228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421237290932647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16768.756828746067,1504.9983992291282,0.4496516177757739,0.06483207645734279,6.113110376966115,4.419252382108107
5924.0,-24.91325194761068,5.262197344574521,34.808300181592585,21.478064904827647,5.4723709755002865,-22.018223459584192,-33.69863749304784,2.2430362931646246,-4.4502320094676975,-4.450232009468016,39.83936044534075,44633.90258558609,13069.455984411225,13069.455984411225,57703.35856999731,75617.03541560302,75617.03541560302,13069.455984411225,88686.49140001425,88686.49140001425,88686.49140001425,111193.25850897106,90873.6507320719,58311.1272515948,36180.58164497455,22506.76710895682,0.0,58687.348753931365,19130.752042613298,1505.9983992291282,0.0,0.8902549470051182,3.32506201210578,0.0014959713701933424,362319.8809749319,1547618.56843391,4.271414983548712,1547618.56843391,4.271414983548712,0.85,0.09640229324748427,4.698906859688992,1.2236961959721522,1.0,0.0,4.698906859688775,1.2809283246000172,1.2814306064690377,3.6683604925016184,16438.419706700377,1676.2523090658256,1603.0968420496806,1603.0968420496806,8.152630359935673,5.262197344574521,2.319271598447134,2.942925746127387,4.418879352442772,4.418879352442772,1.2625369578407921,0.0,0.0,0.00039210290804442147,0.00015790813153368843,0.00023419477651073303,0.0011004594418496138,0.09653075342279527,0.08436092734492016,0.012169826077875107,0.1111503122007099,0.08429637775190914,0.012105915495575131,0.44963495110910723,0.44963495110910723,0.06486390472165915,0.0,3.410605131648481e-13,3.410605131648481e-13,5.935685682236169,3.410605131648481e-13,3.410605131648481e-13,4.772269249057842,22506.76710895682,19130.752042613298,0.85,0.9832333508869211,0.7605370413431078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212372933727118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16768.92856418624,1505.9983992291282,0.44963495110910723,0.06486390472165915,6.113110376966115,4.418879352442772
5925.0,-24.913253451233118,5.259811858183995,34.813325769925314,21.72238117726522,5.335170671357925,-21.873867117250438,-33.66077692536635,2.315016939789843,-4.52563136498577,-4.525631364986071,39.76167898313664,44446.431197708254,13167.665297825175,13167.665297825175,57614.09649553343,77419.46598221781,77419.46598221781,13167.665297825175,90587.13128004299,90587.13128004299,90587.13128004299,113100.44255724017,91687.83027600039,58805.657679962096,36535.74732893143,22513.311277197183,0.0,59049.058606128616,19136.314585617605,1506.9983992291282,0.0,0.8901566715064876,3.2593026439656274,0.0014959713701933424,361261.1803480565,1544283.1552283622,4.2746999656606475,1544283.1552283622,4.2746999656606475,0.85,0.0963740394459147,4.698906859688992,1.2257848662743345,1.0,0.0,4.698906859689325,1.2805936105345752,1.2810957610789917,3.669319307104355,16585.699198080853,1691.270637585807,1603.0968420496806,1603.0968420496806,8.213892606131841,5.259811858183995,2.294717012339545,2.96509484584445,4.418797780975442,4.418797780975442,1.2625136517072693,0.0,0.0,0.00039210284915842453,0.00015855087521342274,0.0002335519739450018,0.0010974389724640737,0.09634330621961855,0.08419576651706875,0.012147539702549793,0.10901241548037918,0.08421574881218692,0.012158290633727777,0.44961828444244056,0.44961828444244056,0.06486972192538477,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.976315189037223,2.8421709430404007e-13,2.8421709430404007e-13,5.994679405766135,22513.311277197183,19136.314585617605,0.85,0.9756988147742248,0.7527034680464021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421614923186241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16767.786734003737,1506.9983992291282,0.44961828444244056,0.06486972192538477,6.113110376966115,4.418797780975442
