time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5926.0,-24.907398175124985,5.259874127594043,34.81208198294165,21.7201302520931,5.332105805656745,-21.87397184218914,-33.6595390579663,2.3145994976426376,-4.525921684565958,-4.525921684566312,39.75632910000381,44471.045353348156,13167.996856094403,13167.996856094403,57639.04220944256,77423.34425088362,77423.34425088362,13167.996856094403,90591.34110697801,90591.34110697801,90591.34110697801,113117.36839489725,91679.20714981733,58802.1205863967,36530.09618157848,22526.02728791923,0.0,59056.12346949772,19147.123194731346,1507.9983992291282,0.0,0.8901742351372144,3.259327165670548,0.0014959713701933424,361257.108595378,1544053.6471669583,4.274112842154086,1544053.6471669583,4.274112842154086,0.85,0.09637800758887231,4.698906859688992,1.2257623447244987,1.0,0.0,4.698906859688742,1.280595079180601,1.28109752404681,3.6693150989582324,16584.13933373911,1691.1115756898748,1603.0968420496806,1603.0968420496806,8.214099429737582,5.259874127594043,2.2945149571890164,2.9653591704050264,4.418515154821924,4.418515154821924,1.2624329013776927,0.0,0.0,0.00039233221956231045,0.00015857193067590544,0.00023376028888640502,0.001098417824971209,0.09632327622569847,0.08417660178293615,0.012146674442762316,0.10908772599830655,0.08421918700059533,0.012158820588276989,0.4496016177757739,0.4496016177757739,0.06487746433556603,0.0,3.410605131648481e-13,3.410605131648481e-13,5.9765019877324335,3.410605131648481e-13,3.410605131648481e-13,5.9766936077508035,22526.02728791923,19147.123194731346,0.85,0.9760044991644757,0.7530302150007746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216149318480928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16767.95626214958,1507.9983992291282,0.4496016177757739,0.06487746433556603,6.113110376966115,4.418515154821924
5927.0,-24.907398175124985,5.259874127594043,34.81208198294165,21.717768860422098,5.332105805656745,-21.87397184218914,-33.65818300573153,2.3145994976426376,-4.525921684565958,-4.525921684566312,39.75632910000381,44464.330365968985,13168.225285659826,13168.225285659826,57632.55565162881,77412.18810701833,77412.18810701833,13168.225285659826,90580.41339267815,90580.41339267815,90580.41339267815,113120.95833840352,91668.05100595205,58795.405599017526,36525.161563260575,22540.544945725378,0.0,59065.70650898595,19159.46320386657,1508.9983992291282,0.0,0.8901742351372144,3.259646909241888,0.0014959713701933424,361257.108595378,1544053.6471669583,4.274112842154086,1544053.6471669583,4.274112842154086,0.8499999999999999,0.09637800758887231,4.698906859688992,1.2257327821338553,1.0,0.0,4.6989068596889245,1.280595079180601,1.28109752404681,3.6693150989582324,16582.121263884,1690.9057898348572,1603.0968420496806,1603.0968420496806,8.214241922417644,5.259874127594043,2.294766705875804,2.9651074217182387,4.4189669591909295,4.4189669591909295,1.2625619883402657,0.0,0.0,0.00039233221956231045,0.0001585949993596226,0.00023373722020268785,0.0010983094273750464,0.09632143945068834,0.08417348136853464,0.012147958082153696,0.10917077413814016,0.08421918700059533,0.012158820588276989,0.44958495110910723,0.44958495110910723,0.0648843204729579,0.0,3.410605131648481e-13,3.410605131648481e-13,5.978009465704929,3.410605131648481e-13,3.410605131648481e-13,5.984039474011013,22540.544945725378,19159.46320386657,0.85,0.9757363292160214,0.7527943538473447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421581202359177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16768.243121065905,1508.9983992291282,0.44958495110910723,0.0648843204729579,6.113110376966115,4.4189669591909295
5928.0,-24.919033508018583,5.256024510759592,34.81721640926307,21.602658123616152,5.273923911971658,-21.88432998951531,-33.62832502517847,2.2723804071120686,-4.655470104574135,-4.65547010457446,39.77324818635812,44255.37513205494,13337.593242178957,13337.593242178957,57592.9683742339,77143.16923255731,77143.16923255731,13337.593242178957,90480.76247473627,90480.76247473627,90480.76247473627,112990.9213249801,91323.60574266188,58592.47219609992,36367.92616284662,22510.15885024382,0.0,58878.085013090444,19133.635022707247,1509.9983992291282,0.0,0.8894691721009056,3.2506778577712327,0.0014959713701933424,359443.7714360472,1544779.558059701,4.297694607109225,1544779.558059701,4.297694607109225,0.85,0.09653751633840842,4.698906859688992,1.2248595298780134,1.0,0.0,4.6989068596884,1.2807923175035067,1.2812942561035274,3.6687500350158264,16519.81347985271,1684.5521640777138,1603.0968420496806,1603.0968420496806,8.319892405954613,5.256024510759592,2.253074606148183,3.002949904611409,4.419400082736919,4.419400082736919,1.262685737924834,0.0,0.0,0.0003918765463244405,0.0001591037179731646,0.00023277282835127588,0.0010937778398890186,0.09652626528888761,0.0843510593398024,0.01217520594908521,0.10885624574941799,0.08435420765516186,0.012183308683246557,0.44956828444244057,0.44956828444244057,0.06489054783786022,0.0,3.410605131648481e-13,3.410605131648481e-13,6.967327799699831,3.410605131648481e-13,3.410605131648481e-13,10.711035691365282,22510.15885024382,19133.635022707247,0.85,0.9781732602449481,0.7516442683591965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421581202359177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16768.412874460068,1509.9983992291282,0.44956828444244057,0.06489054783786022,6.113110376966115,4.419400082736919
5929.0,-24.893945218093158,5.255585532040984,34.80828669189971,21.5479971486144,5.180801468017914,-21.863353514196724,-33.58664094759149,2.2554922637870316,-4.665329903360828,-4.665329903361095,39.61683167922515,44180.64617981758,13349.897348140386,13349.897348140386,57530.54352795797,77325.01669949842,77325.01669949842,13349.897348140386,90674.9140476388,90674.9140476388,90674.9140476388,113138.6580496389,91145.3184284544,58498.34350375945,36274.41658299438,22463.744002000116,0.0,58738.1605849945,19094.182401700098,1510.9983992291282,0.0,0.8899774652057238,3.2482789265840397,0.0014959713701933424,359306.0531528592,1538078.3537514403,4.280691461374009,1538078.3537514403,4.280691461374009,0.85,0.09662181094988964,4.698906859688992,1.2244027161179112,1.0,0.0,4.698906859690041,1.280868833529833,1.2813720614518207,3.6685308727043426,16487.562528386443,1681.263482268302,1603.0968420496806,1603.0968420496806,8.327567616608576,5.255585532040984,2.249370037119875,3.0062154949211086,4.4186719052045165,4.4186719052045165,1.2624776872012904,0.0,0.0,0.00039285968369029363,0.00015981644679988015,0.00023304323689041348,0.0010950484644284906,0.0960009165823984,0.08388087767476111,0.012120038907637281,0.10891015114565483,0.08441494948537585,0.012206861464513784,0.4495516177757739,0.4495516177757739,0.06495620038168824,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.568664229700914,2.8421709430404007e-13,2.8421709430404007e-13,9.969023423622787,22463.744002000116,19094.182401700098,0.85,0.979440672894598,0.7521625760801259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216482294903081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16768.349533351928,1510.9983992291282,0.4495516177757739,0.06495620038168824,6.113110376966115,4.4186719052045165
5930.0,-24.893945218093158,5.255585532040984,34.80828669189971,21.536568842735164,5.180801468017914,-21.863353514196724,-33.58009433196855,2.2554922637870316,-4.665329903360828,-4.665329903361095,39.61683167922515,44148.21692167134,13350.048185194411,13350.048185194411,57498.26510686575,77271.02488596896,77271.02488596896,13350.048185194411,90621.07307116337,90621.07307116337,90621.07307116337,113072.75938295462,91091.32661492494,58465.9142456132,36250.458188124154,22451.68631179126,0.0,58702.14449991542,19083.93336502257,1510.3123601742386,0.0,0.8899774652057238,3.2498477581804406,0.0014959713701933424,359306.0531528592,1538078.3537514403,4.280691461374009,1538078.3537514403,4.280691461374009,0.85,0.09662181094988964,4.698906859688992,1.2242601138865576,1.0,0.0,4.698906859689677,1.280868833529833,1.2813720614518207,3.6685308727043426,16477.795779891436,1680.2675510894583,1603.0968420496806,1603.0968420496806,8.327661707651652,5.255585532040984,2.2495362726761874,3.0060492593647963,4.41896618747567,4.41896618747567,1.2625617678501915,0.0,0.0,0.00039285968369029363,0.00015992865031749616,0.00023293103337279747,0.0010945212305498836,0.09601465840510438,0.0838777678769701,0.012136890528134284,0.10891327943669195,0.08441494948537585,0.012206861464513784,0.44953495110910724,0.44953495110910724,0.06504651504537053,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.047909547550717,2.8421709430404007e-13,2.8421709430404007e-13,9.973935763668806,22451.68631179126,19083.93336502257,0.85,0.9794917306121346,0.7520716201728362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421503711831812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16769.0215009765,1510.3123601742386,0.44953495110910724,0.06504651504537053,6.113110376966115,4.41896618747567
5931.0,-24.893938607912165,5.254817134310474,34.808191777816965,21.533486956637375,5.265822564171147,-21.87263087007982,-33.58691339436916,2.2554922925051435,-4.381386343541294,-4.3813863435416,39.613819642515956,44182.03040914006,12967.138489790414,12967.138489790414,57149.168898930475,76854.79192876382,76854.79192876382,12967.138489790414,89821.93041855423,89821.93041855423,89821.93041855423,112368.53471172282,91076.76635048373,58455.866662932676,36245.444097278945,22546.60429316859,0.0,58792.04839044754,19164.613649193303,1510.3525382782425,0.0,0.8913930641509674,3.283078121048267,0.0014959713701933424,363288.6835510728,1537949.527952492,4.2334088497317035,1537949.527952492,4.2334088497317035,0.85,0.09569652559266226,4.698906859688992,1.2242215568525716,1.0,0.0,4.698906859688592,1.2808688328625226,1.2813720611164363,3.6685308746155836,16475.161927988305,1679.998972940638,1603.0968420496806,1603.0968420496806,8.088805460567777,5.254817134310474,2.3352696295787743,2.9195475047316997,4.419392163362405,4.419392163362405,1.2626834752464013,0.0,0.0,0.00039285994302280884,0.00015981177886413342,0.00023304816415867542,0.0010950716172031263,0.09569582725587786,0.0835821105001688,0.012113716755709063,0.11020488075481193,0.08358300075652395,0.012113524836138308,0.4495182844424406,0.4495182844424406,0.0651495534350857,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.468126668301807,2.8421709430404007e-13,2.8421709430404007e-13,0.7969702179730689,22546.60429316859,19164.613649193303,0.85,0.9720560936981403,0.7514967009776564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421503711831812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16769.191702802564,1510.3525382782425,0.4495182844424406,0.0651495534350857,6.113110376966115,4.419392163362405
5932.0,-24.881101278463017,5.255978684957835,34.80184305358544,21.48478418765592,5.226373924825789,-21.85746827427013,-33.55019182255489,2.245878901781298,-4.387183784005629,-4.3871837840059085,39.55501075634392,44067.53241060157,12976.599701384956,12976.599701384956,57044.132111986524,76811.14349621009,76811.14349621009,12976.599701384956,89787.74319759505,89787.74319759505,89787.74319759505,112320.99259149308,90892.17769303384,58352.36744689513,36155.3447179319,22533.24939389803,0.0,58688.59411182992,19153.261984813325,1511.3525382782425,0.0,0.8915719912670053,3.285745371232304,0.0014959713701933424,363207.0231825824,1535435.8865797655,4.227439968328777,1535435.8865797655,4.227439968328777,0.85,0.09575183994820512,4.698906859688992,1.2237421083496884,1.0,0.0,4.698906859688237,1.280912507621032,1.2814163985641212,3.6684057901940643,16441.771106778713,1676.594056765431,1603.0968420496806,1603.0968420496806,8.094707294659376,5.255978684957835,2.3344293559754252,2.92154932898241,4.419586339267102,4.419586339267102,1.262738954076315,0.0,0.0,0.00039336387799885047,0.00016044207887386881,0.00023292179912498166,0.0010944778396794778,0.09549249795771768,0.08340597218252264,0.012086525775195032,0.11038959319299094,0.08362909398803363,0.012122745960171483,0.4495016177757739,0.4495016177757739,0.0651381759252151,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.2997634681887575,2.8421709430404007e-13,2.8421709430404007e-13,0.6759131318156619,22533.24939389803,19153.261984813325,0.85,0.9719798706251183,0.7508704728321108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421503673758361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16769.362037052586,1511.3525382782425,0.4495016177757739,0.0651381759252151,6.113110376966115,4.419586339267102
5933.0,-24.874696571164847,5.255412617418206,34.799349396268234,21.467545546498172,5.239142976806525,-21.857628444914134,-33.54049661485476,2.2452765975660496,-4.3850504025045325,-4.3850504025048735,39.578613050242204,44053.1367531614,12973.352983705756,12973.352983705756,57026.48973686716,76669.41090702434,76669.41090702434,12973.352983705756,89642.7638907301,89642.7638907301,89642.7638907301,112199.09719117003,90813.62324961527,58306.9633519888,36118.51099736274,22556.333300439936,0.0,58674.84429780267,19172.883305373944,1512.2848135481122,0.0,0.8914992446126053,3.286600429474012,0.0014959713701933424,363237.0714451792,1536444.3352513094,4.229866541810819,1536444.3352513094,4.229866541810819,0.85,0.09563017042672699,4.698906859688992,1.2235350416367874,1.0,0.0,4.698906859688763,1.2809147911087757,1.281419005298684,3.6683992505243537,16427.561147122222,1675.1450441406823,1603.0968420496806,1603.0968420496806,8.092682016089768,5.255412617418206,2.3351064100933225,2.9203062073248836,4.420361435602906,4.420361435602906,1.262960410172259,0.0,0.0,0.0003936155198349612,0.00016060887250155233,0.00023300664733340887,0.0010948765335080887,0.09555443403509079,0.08347249183160187,0.012081942203488913,0.1104774165285421,0.08352045392546989,0.012109716501257103,0.44948495110910724,0.44948495110910724,0.06505917196762398,0.0,3.410605131648481e-13,3.410605131648481e-13,4.443730675225254,3.410605131648481e-13,3.410605131648481e-13,1.056674332314742,22556.333300439936,19172.883305373944,0.85,0.9719069631856314,0.750801084866469,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421429736624147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16769.789413598955,1512.2848135481122,0.44948495110910724,0.06505917196762398,6.113110376966115,4.420361435602906
5934.0,-24.882764862814074,5.252632874713164,34.80322206077395,21.370943902898603,5.259979128431189,-21.86754612901456,-33.49470648737622,2.245276630884056,-4.562311933832234,-4.562311933832571,39.71285974775678,43783.86671616792,13208.286078525753,13208.286078525753,56992.15279469367,76114.54373072994,76114.54373072994,13208.286078525753,89322.8298092557,89322.8298092557,89322.8298092557,111860.52705818815,90357.18580927762,58028.94769811532,35920.26456795811,22537.697248932454,0.0,58457.961816890565,19157.042661592586,1512.8487185110764,0.0,0.890148004517014,3.2873544943822792,0.0014959713701933424,360747.01773866866,1542189.783304143,4.274989694915043,1542189.783304143,4.274989694915043,0.85,0.09617695812821833,4.698906859688992,1.2223300620680675,1.0,0.0,4.6989068596884405,1.2809154433714334,1.2814192517722756,3.668397382516706,16344.994746920649,1666.7256144474056,1603.0968420496806,1603.0968420496806,8.239231549878147,5.252632874713164,2.2796152367839033,2.973017637929261,4.420617303036715,4.420617303036715,1.2630335151533472,0.0,0.0,0.0003932985397530339,0.0001613987967109496,0.00023189974304208433,0.0010896752933405647,0.096200581418738,0.08405532248026373,0.012145258938474263,0.11037641778308016,0.08404536246539192,0.012131595662826412,0.4494682844424406,0.4494682844424406,0.06494423598775675,0.0,3.410605131648481e-13,3.410605131648481e-13,5.250663250648188,3.410605131648481e-13,3.410605131648481e-13,8.169306858816185,22537.697248932454,19157.042661592586,0.85,0.9749254168869539,0.748980384456668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213928511128062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16770.088351192546,1512.8487185110764,0.4494682844424406,0.06494423598775675,6.113110376966115,4.420617303036715
5935.0,-24.882777499872425,5.250552739621369,34.807338169031866,21.452876866702013,5.260180989815122,-21.86725213541842,-33.54143259404225,2.2452504256740204,-4.564558411879602,-4.564558411879877,39.72465338388983,44015.3317283626,13208.300702374881,13208.300702374881,57223.63243073748,76500.67357229632,76500.67357229632,13208.300702374881,89708.9742746712,89708.9742746712,89708.9742746712,112271.83104923891,90744.3931141909,58261.86134122242,36091.701969964975,22562.85677456771,0.0,58654.55874453268,19178.42825838255,1513.7399377157146,0.0,0.8900949275579326,3.2764199610703684,0.0014959713701933424,360715.5468417475,1542695.2985483457,4.276764093079565,1542695.2985483457,4.276764093079565,0.8499999999999999,0.09621318679201102,4.698906859688992,1.2233523866860194,1.0,0.0,4.6989068596881065,1.2809155662783043,1.2814193740917499,3.6683970305253215,16415.037890784555,1673.8680273880027,1603.0968420496806,1603.0968420496806,8.239240672127496,5.250552739621369,2.277254115819513,2.973298623801856,4.420204435016391,4.420204435016391,1.2629155528618259,0.0,0.0,0.0003932980434634009,0.00016059276320646397,0.00023270528025693692,0.0010934604376851703,0.09623307445043452,0.08409040881643162,0.012142665634002904,0.11006752228424518,0.0840772354162334,0.012135951375777625,0.4494516177757739,0.4494516177757739,0.0649008702672221,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.806723038056305,2.8421709430404007e-13,2.8421709430404007e-13,8.039705507613917,22562.85677456771,19178.42825838255,0.85,0.9756041756272085,0.7504162109559023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214393177052334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16770.097559864134,1513.7399377157146,0.4494516177757739,0.0649008702672221,6.113110376966115,4.420204435016391
5936.0,-24.882129873092698,5.249763579853759,34.80966895517618,21.44241838194432,5.259921101958647,-21.867223861670695,-33.535398985818006,2.2452086354475034,-4.56486368316024,-4.5648636831605005,39.72563292418142,43988.838955746534,13207.544896602589,13207.544896602589,57196.38385234912,76452.49491039774,76452.49491039774,13207.544896602589,89660.03980700033,89660.03980700033,89660.03980700033,112222.79476672526,90695.18474334746,58232.443171134015,36069.71285801494,22562.754959724934,0.0,58632.467817739875,19178.341715766193,1513.8058301688084,0.0,0.8900899288615924,3.2779579832589736,0.0014959713701933424,360711.2704644965,1542737.2906004551,4.2769312104216635,1542737.2906004551,4.2769312104216635,0.85,0.09621817969007979,4.698906859688992,1.2232224142597992,1.0,0.0,4.698906859688336,1.2809157083021234,1.2814195487528368,3.6683966237852426,16406.13643424032,1672.9603314322753,1603.0968420496806,1603.0968420496806,8.23876920605479,5.249763579853759,2.276496223086391,2.9732673567673684,4.419997982388221,4.419997982388221,1.2628565663966345,0.0,0.0,0.0003933234781667295,0.00016069663482019868,0.00023262684334653084,0.0010930918699488103,0.0962335750678928,0.08409058214188572,0.012142992926007084,0.11012336534744697,0.08408161237882426,0.01213656731125553,0.44943495110910725,0.44943495110910725,0.06490007909339758,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.242991718081214,2.8421709430404007e-13,2.8421709430404007e-13,7.995421142617602,22562.754959724934,19178.341715766193,0.85,0.9755070182299874,0.7502471001644799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214393904862999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16770.267881206302,1513.8058301688084,0.44943495110910725,0.06490007909339758,6.113110376966115,4.419997982388221
5937.0,-24.88288324334285,5.245426877591735,34.8144983451626,21.404107042495184,5.214291909490162,-21.840407276998864,-33.48868429949505,2.2451366894935916,-4.71102466262829,-4.711024662628612,39.760169353306736,43753.40080401955,13398.490140519134,13398.490140519134,57151.89094453868,76487.06315632343,76487.06315632343,13398.490140519134,89885.55329684257,89885.55329684257,89885.55329684257,112411.1182393783,90514.52183417311,58127.25556540549,35985.8514097418,22525.564942535722,0.0,58511.41635227752,19146.730201155362,1513.8531948994291,0.0,0.8892383179484615,3.261748265357618,0.0014959713701933424,358668.34481095633,1544218.3900404498,4.305421463537192,1544218.3900404498,4.305421463537192,0.8499999999999999,0.09654931018912846,4.698906859688992,1.2227455285331237,1.0,0.0,4.698906859690042,1.2809161038344903,1.2814199065397087,3.668395491025966,16373.455753949422,1669.6278294778974,1603.0968420496806,1603.0968420496806,8.35787944250963,5.245426877591735,2.229296651101122,3.0161302264906134,4.4201775070910285,4.4201775070910285,1.2629078591688654,0.0,0.0,0.00039329389066917233,0.00016150295152721545,0.00023179093914195688,0.001089164033947895,0.09652230165114897,0.08433815733829592,0.01218414431285306,0.10947738168339838,0.08435176886691699,0.012197541322211479,0.4494182844424406,0.4494182844424406,0.06492645093628484,0.0,3.410605131648481e-13,3.410605131648481e-13,7.4797141044254545,3.410605131648481e-13,3.410605131648481e-13,12.198958232426548,22525.564942535722,19146.730201155362,0.85,0.976764783823492,0.7477754518980546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214356605948968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16770.451429412795,1513.8531948994291,0.4494182844424406,0.06492645093628484,6.113110376966115,4.4201775070910285
5938.0,-24.906043844958166,5.246379208866455,34.824679891834194,22.651487274002307,5.969229817341633,-21.854030445922486,-33.841468825098104,2.8567370184678422,-4.234506002359922,-4.234506002360161,39.94374928163372,45378.68073595002,12758.079327040912,12758.079327040912,58136.760062990936,78813.42214685497,78813.42214685497,12758.079327040912,91571.50147389589,91571.50147389589,91571.50147389589,114287.5102099639,93518.03928491613,59797.569849297244,37467.18826179876,22716.008736068023,0.0,60183.19699786678,19308.607425657818,1512.8531948994291,0.0,0.8909517945723282,3.3619303490862658,0.0014959713701933424,365362.3878801905,1552109.2892391004,4.248136482368479,1552109.2892391004,4.248136482368479,0.85,0.09994324362383175,4.698906859688992,1.230144139812328,1.0,0.0,4.6989068596889885,1.2780796017283371,1.27858112747298,3.6765369334857523,16916.77144616566,1725.03061148972,1603.0968420496806,1603.0968420496806,7.9583958949908125,5.246379208866455,2.373832011544625,2.87254719732183,4.419285541208407,4.419285541208407,1.2626530117738306,0.0,0.0,0.0003923852906961287,0.00015550491743953878,0.00023688037325658994,0.0011130788108210793,0.0966348264262508,0.08442016895648549,0.012214657469765317,0.11298264485762904,0.08615655294755353,0.013786690676278213,0.4494016177757739,0.4494016177757739,0.0650234048965116,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22716.008736068023,19308.607425657818,0.85,0.9659965399487106,0.7540091420792833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214399994987597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16770.60693256635,1512.8531948994291,0.4494016177757739,0.0650234048965116,6.113110376966115,4.419285541208407
5939.0,-24.916583728778892,5.247562946766162,34.83117472010271,22.637558716256194,5.901390696422065,-21.809232262628488,-33.79859245670957,2.8469439098588873,-4.212952229114421,-4.212952229114728,39.84820550246107,45111.17442328463,12731.008354934793,12731.008354934793,57842.18277821942,79068.05613793274,79068.05613793274,12731.008354934793,91799.06449286753,91799.06449286753,91799.06449286753,114553.09114554936,93498.43049184256,59791.49070935581,37452.15531387417,22754.026652681827,0.0,60206.181966556,19340.92265477955,1513.8531948994291,0.0,0.8913948027386118,3.2965077791254633,0.0014959713701933424,365667.4703665335,1547998.694146363,4.233350843581187,1547998.694146363,4.233350843581187,0.85,0.09764694840234749,4.698906859688992,1.2301011385815221,1.0,0.0,4.698906859688827,1.2781257992851536,1.2786268154634088,3.676404045921815,16913.224350083485,1724.6689083513213,1603.0968420496806,1603.0968420496806,7.941509222023815,5.247562946766162,2.381562503772809,2.8660004429933528,4.419981872605601,4.419981872605601,1.2628519636016002,0.0,0.0,0.00039197244627784235,0.00015622276738429624,0.0002357496788935461,0.001107765783322361,0.09620204790907069,0.084102937091671,0.012099110817399688,0.11091237268336494,0.08414285898634025,0.013504089416007241,0.44938495110910726,0.44938495110910726,0.06464885188509414,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22754.026652681827,19340.92265477955,0.85,0.9607349426401136,0.7492781131403331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215734009121557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16770.313519072544,1513.8531948994291,0.44938495110910726,0.06464885188509414,6.113110376966115,4.419981872605601
5940.0,-24.933411460873852,5.248635379822641,34.83880246633735,22.637542930338554,5.920992191036857,-21.836942420252814,-33.8250958249904,2.8469440394754706,-4.222728776606118,-4.222728776606379,39.88468267656569,45153.98000449406,12745.983261915237,12745.983261915237,57899.96326640929,78975.28035522495,78975.28035522495,12745.983261915237,91721.26361714018,91721.26361714018,91721.26361714018,114496.78424660538,93498.24136425374,59782.865736086365,37461.52847574153,22775.52062946521,0.0,60237.04910520674,19359.192535045426,1514.8531948994291,0.0,0.8912181786176909,3.298912313536819,0.0014959713701933424,365529.0636609948,1549567.0850838309,4.239244533838099,1549567.0850838309,4.239244533838099,0.8499999999999999,0.09771485607802467,4.698906859688992,1.2301009638467804,1.0,0.0,4.698906859688805,1.2781271506911198,1.2786273259518588,3.676400158738635,16913.19013820074,1724.6654197101705,1603.0968420496806,1603.0968420496806,7.950850458677554,5.248635379822641,2.3797620980019367,2.8688732818207043,4.42074959888679,4.42074959888679,1.2630713139676542,0.0,0.0,0.0003913141366151786,0.00015577867957188872,0.0002355354570432899,0.0011067591748006968,0.09628101608611378,0.08422122328439785,0.012059792801715936,0.11104458550096816,0.08421715894053713,0.013497697137487538,0.4493682844424406,0.4493682844424406,0.06434587614262685,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22775.52062946521,19359.192535045426,0.85,0.9612018537841118,0.7496047810315307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216341166715394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16770.27216860517,1514.8531948994291,0.4493682844424406,0.06434587614262685,6.113110376966115,4.42074959888679
5941.0,-24.917834202300206,5.248720744223814,34.828734243524615,21.90317247239875,5.026206010774182,-21.62843115574038,-33.48150966977698,2.4061232273985143,-4.427857881514626,-4.4278578815148935,39.31889847420019,43534.31444540254,13022.516033535849,13022.516033535849,56556.830478938384,79733.234489905,79733.234489905,13022.516033535849,92755.75052344085,92755.75052344085,92755.75052344085,115341.5306490597,92111.50611164786,59074.71058939271,36707.5505802835,22585.780125618858,0.0,59293.330705902365,19197.913106776028,1515.8531948994291,0.0,0.8922039881595148,3.2251177238596607,0.0014959713701933424,362634.509243418,1525375.10135282,4.206370498316016,1525375.10135282,4.206370498316016,0.85,0.09674876263598559,4.698906859688992,1.2268248885544017,1.0,0.0,4.698906859688677,1.2801705806864236,1.280672335731397,3.6705318264457008,16662.33924885304,1699.085747819392,1603.0968420496806,1603.0968420496806,8.123349564387873,5.248720744223814,2.3180933004424693,2.9306274437813444,4.421485721103438,4.421485721103438,1.2632816346009823,0.0,0.0,0.00039192349208759297,0.0001616271189582479,0.00023029637312934508,0.0010821412074589754,0.09450090707220143,0.08270325886280573,0.011797648209395705,0.1087524143656706,0.08325314682424294,0.013495615811742648,0.4493516177757739,0.4493516177757739,0.0641001622153197,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22585.780125618858,19197.913106776028,0.85,0.9538480939696717,0.7342194126576348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421731064007644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16770.104500247908,1515.8531948994291,0.4493516177757739,0.0641001622153197,6.113110376966115,4.421485721103438
5942.0,-24.881206966357702,5.249010814403769,34.81209096968677,21.569159952364885,4.831841178604366,-21.583204970373995,-33.32939537996424,2.2708128269147148,-4.4844203214325375,-4.484420321432854,39.2184963860885,42972.5181814258,13099.247909767504,13099.247909767504,56071.766091193305,79073.69556118303,79073.69556118303,13099.247909767504,92172.94347095054,92172.94347095054,92172.94347095054,114649.93021908958,91173.00364370304,58553.58044488979,36243.80355423694,22476.98674813904,0.0,58720.79030237598,19105.438735918182,1514.8531948994291,0.0,0.8922802185327192,3.2361409551449682,0.0014959713701933424,361839.5334844797,1521112.0883397069,4.203830559064524,1521112.0883397069,4.203830559064524,0.85,0.0967462844436147,4.698906859688992,1.2244622808834542,1.0,0.0,4.698906859689066,1.280796554787984,1.2813003947998582,3.6687378976178016,16492.57059380762,1681.7741628188649,1603.0968420496806,1603.0968420496806,8.171214343494759,5.249010814403769,2.301408814711695,2.9476019996920737,4.421925864997496,4.421925864997496,1.2634073899992846,0.0,0.0,0.00039335972674815935,0.00016428049184496866,0.00022907923490319068,0.0010764219882989086,0.0941793037577064,0.08245352641402436,0.011725777343682046,0.10906145155123727,0.08325109863099762,0.01349518581261708,0.44933495110910726,0.44933495110910726,0.06390025774014063,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22476.98674813904,19105.438735918182,0.85,0.9548877970214327,0.7318109643985332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216413204335467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16770.58545094597,1514.8531948994291,0.44933495110910726,0.06390025774014063,6.113110376966115,4.421925864997496
5943.0,-24.88120748431014,5.247319835007802,34.80158202127998,21.55429230714219,4.865892400298097,-21.5939618620235,-33.33083081580696,2.2708114809261675,-4.482272720121273,-4.482272720121596,39.27058196994585,42979.634187519776,13094.333973086854,13094.333973086854,56073.96816060663,78842.58367767512,78842.58367767512,13094.333973086854,91936.91765076198,91936.91765076198,91936.91765076198,114419.58748410322,91102.76952085538,58509.879098406556,36214.3226916098,22482.669833341228,0.0,58696.99252495103,19110.269358340043,1513.8531948994291,0.0,0.8921074214955231,3.236752885817652,0.0014959713701933424,361869.6926795889,1523322.485246729,4.209588468066398,1523322.485246729,4.209588468066398,0.85,0.09653729230086919,4.698906859688992,1.2242767675360664,1.0,0.0,4.698906859688589,1.2807965610891388,1.2813004010774334,3.668737879568655,16479.86572303594,1680.4786265478976,1603.0968420496806,1603.0968420496806,8.168149065994513,5.247319835007802,2.301158062440476,2.9461617725673257,4.422427904075488,4.422427904075488,1.2635508297358538,0.0,0.0,0.000393359706403921,0.00016425526645681614,0.00022910443994710486,0.0010765404244526557,0.09432334797631388,0.08260553221541256,0.01171781576090132,0.10898895527899903,0.08304251747024771,0.013494774830621468,0.4493182844424406,0.4493182844424406,0.06373700082666404,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22482.669833341228,19110.269358340043,0.85,0.955312457222925,0.7322288985973159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214303453088584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16771.488622099274,1513.8531948994291,0.4493182844424406,0.06373700082666404,6.113110376966115,4.422427904075488
5944.0,-24.863565031599375,5.247337777504844,34.79464603832846,21.536555466614686,4.861025729323,-21.593188246713822,-33.32132280394433,2.267071825385096,-4.483754345748423,-4.483754345748789,39.26769906352307,43025.144419938704,13096.304389399273,13096.304389399273,56121.44880933798,78781.88090951096,78781.88090951096,13096.304389399273,91878.18529891023,91878.18529891023,91878.18529891023,114340.71520593713,91036.75801021697,58475.71411238056,36178.93766426268,22462.5299070269,0.0,58641.467571289584,19093.150420972863,1512.8531948994291,0.0,0.8921103088480248,3.2386165221836127,0.0014959713701933424,361848.8857034271,1523200.077624421,4.209492243325139,1523200.077624421,4.209492243325139,0.85,0.09654882080948181,4.698906859688992,1.2241052774759011,1.0,0.0,4.698906859688975,1.2808125246224236,1.2813172592128426,3.66869215389208,16467.924693831043,1679.26098043991,1603.0968420496806,1603.0968420496806,8.169378197174074,5.247337777504844,2.3006693095063175,2.946668467998527,4.422332809981712,4.422332809981712,1.2635236599947748,0.0,0.0,0.00039405323190050054,0.0001644224204521855,0.00022963081144831504,0.001079013795110437,0.09428741097637652,0.08259524227618371,0.011692168700192808,0.10898002508955855,0.0830540585392261,0.013494762270255714,0.44930161777577393,0.44930161777577393,0.06360306196254945,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22462.5299070269,19093.150420972863,0.85,0.957026676406281,0.7336982889733047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214303482918855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16771.659238157416,1512.8531948994291,0.44930161777577393,0.06360306196254945,6.113110376966115,4.422332809981712
5945.0,-24.863481882006145,5.246103314211155,34.78995770753407,21.536109933536522,4.877854138518435,-21.592542355582843,-33.31904491698367,2.2693879620259745,-4.489354751083567,-4.489354751083905,39.33126955879156,43014.28362470096,13102.389901562066,13102.389901562066,56116.673526263025,78700.27230983264,78700.27230983264,13102.389901562066,91802.66221139471,91802.66221139471,91802.66221139471,114269.15760116639,91023.71127271766,58467.51202705966,36173.554717397776,22466.49538977168,0.0,58640.05010716946,19096.521081305928,1511.8531948994291,0.0,0.8918588788972004,3.240386768922678,0.0014959713701933424,361770.2457699141,1525900.994671539,4.2178731184045795,1525900.994671539,4.2178731184045795,0.85,0.0965909866427633,4.698906859688992,1.2240688051702455,1.0,0.0,4.698906859689551,1.2808017469096338,1.2813064814429118,3.668723025266549,16465.564628563614,1679.0203207582217,1603.0968420496806,1603.0968420496806,8.173174294829042,5.246103314211155,2.2983439705594275,2.947759343651727,4.422750422359999,4.422750422359999,1.2636429778171425,0.0,0.0,0.0003940565031753106,0.0001644624897482654,0.0002295940134270452,0.0010788408846358693,0.09448964659976805,0.08278985306728565,0.0116997935324824,0.10893680763599332,0.08309634076411726,0.01349464587864605,0.44928495110910727,0.44928495110910727,0.06349257753792444,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22466.49538977168,19096.521081305928,0.85,0.9569683761133431,0.7335308129186258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421328747406769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16772.18330171058,1511.8531948994291,0.44928495110910727,0.06349257753792444,6.113110376966115,4.422750422359999
5946.0,-24.863481882006145,5.246103314211155,34.78995770753407,21.532460033800476,4.877854138518435,-21.592542355582843,-33.31695474972946,2.2693879620259745,-4.489354751083567,-4.489354751083905,39.33126955879156,43003.91717421931,13102.409905153003,13102.409905153003,56106.327079372306,78683.02868279553,78683.02868279553,13102.409905153003,91785.43858794853,91785.43858794853,91785.43858794853,114236.21379255819,91006.46764568055,58457.14557657801,36165.91341011393,22450.77520460966,0.0,58616.68861472359,19083.15892391821,1510.8531948994291,0.0,0.8918588788972004,3.2408831982596413,0.0014959713701933424,361770.2457699141,1525900.994671539,4.2178731184045795,1525900.994671539,4.2178731184045795,0.85,0.0965909866427633,4.698906859688992,1.2240232966607438,1.0,0.0,4.698906859689405,1.2808017469096338,1.2813064814429118,3.668723025266549,16462.44537478413,1678.7022453930883,1603.0968420496806,1603.0968420496806,8.173186772921705,5.246103314211155,2.2983660187728603,2.9477372954382943,4.422790255562244,4.422790255562244,1.2636543587320699,0.0,0.0,0.0003940565031753106,0.00016449926487394247,0.00022955723830136814,0.0010786680817455594,0.0944696740000539,0.08278678189634825,0.011682892103705655,0.1088814306368155,0.08309634076411726,0.01349464587864605,0.4492682844424406,0.4492682844424406,0.06340085666489109,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22450.77520460966,19083.15892391821,0.85,0.9571732625182664,0.7336463077413997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213282685895803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16772.356181973042,1510.8531948994291,0.4492682844424406,0.06340085666489109,6.113110376966115,4.422790255562244
5947.0,-24.86059035131744,5.245925444609615,34.78859454382555,21.528889098577224,4.878747979524906,-21.592480316391757,-33.31470061149446,2.2693873798745603,-4.489624351698524,-4.489624351698794,39.33442738772813,43007.92616609227,13102.739326083292,13102.739326083292,56110.66549217556,78661.95193568601,78661.95193568601,13102.739326083292,91764.6912617693,91764.6912617693,91764.6912617693,114200.66466008578,90989.61910650851,58447.79016709991,36157.587710454005,22435.973398316484,0.0,58593.56110877049,19070.57738856901,1509.8531948994291,0.0,0.8918464235248049,3.2414844538654544,0.0014959713701933424,361766.46042242256,1526035.2555593606,4.218288378025592,1526035.2555593606,4.218288378025592,0.85,0.09659389225621569,4.698906859688992,1.2239787634788084,1.0,0.0,4.698906859688992,1.280801515464352,1.2813063956362554,3.6687236882175402,16459.397589687753,1678.3914578054437,1603.0968420496806,1603.0968420496806,8.173392263271165,5.245925444609615,2.2983873935549424,2.9475380510546723,4.4232004277525965,4.4232004277525965,1.2637715507864562,0.0,0.0,0.00039417027743656895,0.00016453893346202208,0.00022963134397454687,0.0010790162974016007,0.09446366791848762,0.08279352747462197,0.011670140443865645,0.10882803112204494,0.08309925204545161,0.01349464021076407,0.44925161777577394,0.44925161777577394,0.06332414663313109,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22435.973398316484,19070.57738856901,0.85,0.9576251115376689,0.7340043061430294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213282685895803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16772.52739924364,1509.8531948994291,0.44925161777577394,0.06332414663313109,6.113110376966115,4.4232004277525965
5948.0,-24.853538705891836,5.245298702170639,34.785344399308826,21.52352366773414,4.882924853849755,-21.591602844101647,-33.31051643528042,2.2692739842638847,-4.4910231484215615,-4.491023148421838,39.3491402744027,43024.21667673431,13103.957415589783,13103.957415589783,56128.17409232409,78616.91056497845,78616.91056497845,13103.957415589783,91720.86798056823,91720.86798056823,91720.86798056823,114144.93774354545,90964.8530346519,58434.91931871764,36144.3707954825,22424.069762977215,0.0,58568.44055845971,19060.459298530634,1508.8531948994291,0.0,0.8917876810151728,3.2426918291091393,0.0014959713701933424,361746.82101169386,1526660.9186735188,4.220246951732488,1526660.9186735188,4.220246951732488,0.8500000000000001,0.09660548114291737,4.698906859688992,1.2239133319118993,1.0,0.0,4.69890685969006,1.2808014715019234,1.2813067072136215,3.6687238141433816,16454.917577270666,1677.934623675839,1603.0968420496806,1603.0968420496806,8.174152098531604,5.245298702170639,2.297724212511347,2.947574489659292,4.42355694261315,4.42355694261315,1.2638734121751856,0.0,0.0,0.00039444786816593674,0.00016461259047366604,0.0002298352776922707,0.001079974562946735,0.09450102114125479,0.08283634301512405,0.01166467812613074,0.10878929554910884,0.08311087244266481,0.013494608700252554,0.44923495110910727,0.44923495110910727,0.06325944527438974,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22424.069762977215,19060.459298530634,0.85,0.958334788448057,0.7345972722935992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213116178873044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16772.756543512372,1508.8531948994291,0.44923495110910727,0.06325944527438974,6.113110376966115,4.42355694261315
5949.0,-24.85353904291651,5.243480524944419,34.787369291376464,21.515734784211986,5.254218188783076,-21.821493005377835,-33.518848184589274,2.2692736279206795,-4.484537201576757,-4.484537201577075,39.63009563816295,44057.0104478897,13092.891791890435,13092.891791890435,57149.90223978013,76825.97313908747,76825.97313908747,13092.891791890435,89918.8649309779,89918.8649309779,89918.8649309779,112413.41728169427,90928.05698689235,58381.620697743485,36162.70698794318,22494.552350716374,0.0,58657.259338659554,19120.369498108917,1507.8531948994291,0.0,0.8908268969702874,3.2602526429646854,0.0014959713701933424,361837.892169787,1538645.7546902737,4.252306869973383,1538645.7546902737,4.252306869973383,0.85,0.095448140825913,4.698906859688992,1.2238160689501094,1.0,0.0,4.698906859688834,1.2808014731863642,1.281306708881728,3.6687238093184744,16448.26142478041,1677.255885014802,1603.0968420496806,1603.0968420496806,8.167249443988782,5.243480524944419,2.298542112597792,2.9449384123466276,4.423777751051742,4.423777751051742,1.2639365003004976,0.0,0.0,0.00039444785489453545,0.00016098188345841104,0.00023346597143612441,0.0010970348546851592,0.09545250847774582,0.08367899688757766,0.01177351159016816,0.10918819061149694,0.08367888727079074,0.011769253555122258,0.4492182844424406,0.4492182844424406,0.06320435085406334,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.479386583834696,22494.552350716374,19120.369498108917,0.85,0.9743022924037986,0.7510922082725541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421271012936169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16773.069125130685,1507.8531948994291,0.4492182844424406,0.06320435085406334,6.113110376966115,4.423777751051742
5950.0,-24.853529728567825,5.243067638092237,34.78773088458019,21.511096169147663,5.279596302336463,-21.8365618079386,-33.530141052883096,2.2692736555658266,-4.360014842015289,-4.360014842015594,39.585561044257126,44113.01500372102,12924.672899144418,12924.672899144418,57037.68790286544,76684.16188120561,76684.16188120561,12924.672899144418,89608.83478035004,89608.83478035004,89608.83478035004,112139.68593596287,90906.14206774732,58366.39014829227,36155.27991050562,22530.851155612836,0.0,58686.131066118454,19151.22348227091,1508.8531948994291,0.0,0.8915977943982291,3.2769845800928947,0.0014959713701933424,363589.83813817805,1536741.2956373845,4.226579333202827,1536741.2956373845,4.226579333202827,0.85,0.09514303820795794,4.698906859688992,1.2237581822974608,1.0,0.0,4.698906859688356,1.2808014723029513,1.2813067084677656,3.6687238118489196,16444.297166319982,1676.851643152349,1603.0968420496806,1603.0968420496806,8.062315737968294,5.243067638092237,2.335874337733138,2.907193300359099,4.423638098758783,4.423638098758783,1.2638965996453666,0.0,0.0,0.0003944482216763151,0.00016078720332077937,0.00023366101835553573,0.0010979513619927424,0.09514403371632989,0.08341590679599015,0.011728126920339735,0.10991637619168401,0.08341549685287661,0.011727541355081333,0.44920161777577394,0.44920161777577394,0.06315694198446889,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.122210658818801,22530.851155612836,19151.22348227091,0.85,0.971910856393041,0.7516770010621641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421271014876781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16773.240667088765,1508.8531948994291,0.44920161777577394,0.06315694198446889,6.113110376966115,4.423638098758783
5951.0,-24.853519315523265,5.242724216161847,34.787937446612105,21.506131428200774,5.279424777604062,-21.83638578251197,-33.52713250843806,2.269273683833347,-4.354022537762887,-4.354022537763187,39.58154430013651,44098.162845879706,12916.28489078932,12916.28489078932,57014.447736669026,76661.51694267044,76661.51694267044,12916.28489078932,89577.80183345976,89577.80183345976,89577.80183345976,112123.74620372857,90882.68665433042,58352.32042105494,36144.85137030609,22545.944370268822,0.0,58690.79574057491,19164.0527147285,1509.8531948994291,0.0,0.8916413850379052,3.2778944405401202,0.0014959713701933424,363674.3132869186,1536569.6128980678,4.225125494870463,1536569.6128980678,4.225125494870463,0.85,0.09511397245565084,4.698906859688992,1.2236962745478381,1.0,0.0,4.698906859689209,1.2808014713276028,1.2813067080172482,3.668723814642705,16440.05424301895,1676.4189853843004,1603.0968420496806,1603.0968420496806,8.057083360151138,5.242724216161847,2.3376023630201477,2.905121853141699,4.423919345433283,4.423919345433283,1.2639769558380807,0.0,0.0,0.00039444863172307244,0.00016083904702100492,0.00023360958470206752,0.0010977096800456416,0.09511250438950566,0.0833945986204513,0.011717905769054357,0.11002514143668474,0.08339483293830557,0.011719139517345267,0.4491849511091073,0.4491849511091073,0.06311568155545999,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.140968725056553,22545.944370268822,19164.0527147285,0.85,0.9714376337421684,0.7513642009694745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212709612441015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16773.412402384787,1509.8531948994291,0.4491849511091073,0.06311568155545999,6.113110376966115,4.423919345433283
