time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5952.0,-24.853519315523265,5.242724216161847,34.787937446612105,21.50076701017099,5.279424777604062,-21.83638578251197,-33.52405893439425,2.269273683833347,-4.354022537762887,-4.354022537763187,39.58154430013651,44082.93341965971,12916.434071292228,12916.434071292228,56999.36749095194,76636.17326495149,76636.17326495149,12916.434071292228,89552.60733624372,89552.60733624372,89552.60733624372,112112.51661021357,90857.34297661147,58337.09099483494,36133.61331308503,22559.90927396985,0.0,58693.522587054875,19175.922882874373,1510.8531948994291,0.0,0.8916413850379052,3.278645636743674,0.0014959713701933424,363674.3132869186,1536569.6128980678,4.225125494870463,1536569.6128980678,4.225125494870463,0.85,0.09511397245565084,4.698906859688992,1.223629336305894,1.0,0.0,4.698906859688917,1.2808014713276028,1.2813067080172482,3.668723814642705,16435.469745665763,1675.9514967563607,1603.0968420496806,1603.0968420496806,8.057176417849835,5.242724216161847,2.337766797840752,2.9049574183210947,4.424220859214435,4.424220859214435,1.2640631026326956,0.0,0.0,0.00039444863172307244,0.00016089202724351193,0.0002335566044795605,0.0010974607309146755,0.09510266298788618,0.08339150432716838,0.011711158660717797,0.11012324405317625,0.08339483293830557,0.011719139517345267,0.4491682844424406,0.4491682844424406,0.06307933987891953,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.146079987350106,22559.90927396985,19175.922882874373,0.85,0.971135569626271,0.7510698195746459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212709012850573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16773.584160001825,1510.8531948994291,0.4491682844424406,0.06307933987891953,6.113110376966115,4.424220859214435
5953.0,-24.853519315523265,5.242724216161847,34.787937446612105,21.49490819955247,5.279424777604062,-21.83638578251197,-33.520699048507936,2.269273683833347,-4.354022537762887,-4.354022537763187,39.58154430013651,44066.28532329688,12916.634198217282,12916.634198217282,56982.91952151416,76608.49399340355,76608.49399340355,12916.634198217282,89525.12819162084,89525.12819162084,89525.12819162084,112098.92629327567,90829.66370506353,58320.44289847211,36121.356451768246,22573.798101654833,0.0,58695.15455342308,19187.72838640661,1511.8531948994291,0.0,0.8916413850379052,3.27946534437897,0.0014959713701933424,363674.3132869186,1536569.6128980678,4.225125494870463,1536569.6128980678,4.225125494870463,0.85,0.09511397245565084,4.698906859688992,1.2235561861889437,1.0,0.0,4.698906859689063,1.2808014713276028,1.2813067080172482,3.668723814642705,16430.46275541925,1675.4409258431012,1603.0968420496806,1603.0968420496806,8.057301255551344,5.242724216161847,2.337987390809359,2.9047368253524875,4.424625399574705,4.424625399574705,1.2641786855927728,0.0,0.0,0.00039444863172307244,0.00016094996113500448,0.00023349867058806796,0.0010971885049545329,0.09509355214927742,0.08338841003388546,0.011705142115391965,0.1102236827566345,0.08339483293830557,0.011719139517345267,0.44915161777577395,0.44915161777577395,0.06304693320435384,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.152936929784516,22573.798101654833,19187.72838640661,0.85,0.9708283410285514,0.750765300109887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212709012850573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16773.755709357974,1511.8531948994291,0.44915161777577395,0.06304693320435384,6.113110376966115,4.424625399574705
5954.0,-24.853520050681777,5.239940060533264,34.79238722625454,21.488344680424802,5.257951789639993,-21.823452924536873,-33.504961885604985,2.2692736387917933,-4.575486567960979,-4.575486567961236,39.70406786197306,43988.300439624974,13211.168589154233,13211.168589154233,57199.469028779204,76678.93236087145,76678.93236087145,13211.168589154233,89890.10095002568,89890.10095002568,89890.10095002568,112449.76856468977,90798.65521545573,58303.56153249649,36105.659647732486,22559.667614664097,0.0,58665.32726239658,19175.717472464483,1512.8531948994291,0.0,0.8901138152016885,3.255099040663775,0.0014959713701933424,360562.48508926027,1541813.0147346528,4.276132649665326,1541813.0147346528,4.276132649665326,0.85,0.09567442447320794,4.698906859688992,1.2234743388975038,1.0,0.0,4.698906859689873,1.2808014715966414,1.2813067082493128,3.6687238138720715,16424.85353247577,1674.8689442853338,1603.0968420496806,1603.0968420496806,8.241029638772636,5.239940060533264,2.269238944229363,2.9707011163039017,4.425029939934975,4.425029939934975,1.26429426855285,0.0,0.0,0.00039444860277385523,0.000161221570345823,0.00023322703242803223,0.0010959121025409877,0.09576237288942636,0.08397931888369788,0.011783054005728487,0.10928953224788039,0.08393519755836196,0.011739226914845986,0.4491349511091073,0.4491349511091073,0.06301767453136795,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.4894143552765513,2.8421709430404007e-13,2.8421709430404007e-13,22.98565770163532,22559.667614664097,19175.717472464483,0.85,0.9750132096415157,0.7498176945792081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212709012850573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16773.927258714124,1512.8531948994291,0.4491349511091073,0.06301767453136795,6.113110376966115,4.425029939934975
5955.0,-24.853520209298505,5.237302364188414,34.795758329704846,21.480787137430184,5.252123678860185,-21.820296570075932,-33.497707977052755,2.269273906959593,-4.568468920345026,-4.568468920345314,39.68502121471969,43952.35313176149,13197.952861896576,13197.952861896576,57150.30599365807,76670.76171649515,76670.76171649515,13197.952861896576,89868.71457839172,89868.71457839172,89868.71457839172,112437.2640180342,90762.94895440713,58282.52686731285,36089.35787454919,22568.549439642473,0.0,58657.90731419166,19183.267023696102,1513.8531948994291,0.0,0.8902163562752335,3.2567872930284505,0.0014959713701933424,360660.7696903034,1540997.0259887124,4.272704866991646,1540997.0259887124,4.272704866991646,0.85,0.09567172709632052,4.698906859688992,1.2233800629107283,1.0,0.0,4.698906859688903,1.2808014703624166,1.2813067070066009,3.6687238174073813,16418.394514921776,1674.2103077933623,1603.0968420496806,1603.0968420496806,8.232785765470034,5.237302364188414,2.2692809719872837,2.9680213922011305,4.4245945933472886,4.4245945933472886,1.264169883813511,0.0,0.0,0.0003944485965278125,0.0001613469085487378,0.0002331016879790747,0.001095323120649957,0.0957083607609398,0.08391120600244803,0.01179715475849177,0.10943109825001736,0.08391070236095081,0.011761024735369704,0.4491182844424406,0.4491182844424406,0.06314195873053266,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.203764608896165,2.8421709430404007e-13,2.8421709430404007e-13,21.617525948020045,22568.549439642473,19183.267023696102,0.85,0.9742984127875827,0.7492997132737411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212709055181514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16774.098793342597,1513.8531948994291,0.4491182844424406,0.06314195873053266,6.113110376966115,4.4245945933472886
5956.0,-24.853520209298505,5.237302364188414,34.795758329704846,21.471562433894746,5.252123678860185,-21.820296570075932,-33.49241965971885,2.269273906959593,-4.568468920345026,-4.568468920345314,39.68502121471969,43926.1461961815,13197.752789482738,13197.752789482738,57123.89898566424,76627.18052951853,76627.18052951853,13197.752789482738,89824.93331900127,89824.93331900127,89824.93331900127,112400.44029469846,90719.3677674305,58256.319931732854,36070.053150775166,22575.506975697186,0.0,58645.56012647235,19189.18092934261,1514.4280569390762,0.0,0.8902163562752335,3.2580780337812576,0.0014959713701933424,360660.7696903034,1540997.0259887124,4.272704866991646,1540997.0259887124,4.272704866991646,0.85,0.09567172709632052,4.698906859688992,1.2232649781042708,1.0,0.0,4.69890685968883,1.2808014703624166,1.2813067070066009,3.6687238174073813,16410.51097731691,1673.406410682232,1603.0968420496806,1603.0968420496806,8.232660961772224,5.237302364188414,2.2690604392726126,2.9682419249158016,4.424198788384148,4.424198788384148,1.264056796681185,0.0,0.0,0.0003944485965278125,0.00016143834050544645,0.00023301025602236603,0.001094893490401384,0.09576561166017875,0.08390809207868122,0.011857519581497535,0.10951603956087953,0.08391070236095081,0.011761024735369704,0.44910161777577395,0.44910161777577395,0.06346504961482087,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.219262833143546,2.8421709430404007e-13,2.8421709430404007e-13,21.610514032662877,22575.506975697186,19189.18092934261,0.85,0.9740532593170469,0.7490106003157335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421270906431478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16774.27033949662,1514.4280569390762,0.44910161777577395,0.06346504961482087,6.113110376966115,4.424198788384148
5957.0,-24.853520209298505,5.237302364188414,34.795758329704846,21.458561613131337,5.252123678860185,-21.820296570075932,-33.48496175659818,2.269273906959593,-4.568468920345026,-4.568468920345314,39.68502121471969,43889.186624265625,13197.952709746867,13197.952709746867,57087.13933401249,76565.75938116839,76565.75938116839,13197.952709746867,89763.71209091526,89763.71209091526,89763.71209091526,112337.85598198474,90657.94661908037,58219.36035981699,36042.873621403756,22574.14389106949,0.0,58617.01751247325,19188.022307409065,1514.4840844232672,0.0,0.8902163562752335,3.2598846489292654,0.0014959713701933424,360660.7696903034,1540997.0259887124,4.272704866991646,1540997.0259887124,4.272704866991646,0.85,0.09567172709632052,4.698906859688992,1.223102711620741,1.0,0.0,4.69890685968974,1.2808014703624166,1.2813067070066009,3.6687238174073813,16399.400313144033,1672.2734382428284,1603.0968420496806,1603.0968420496806,8.232785670560169,5.237302364188414,2.269280804277117,2.968021559911297,4.424594292324461,4.424594292324461,1.264169797806989,0.0,0.0,0.0003944485965278125,0.0001615673645742781,0.0002328812319535344,0.001094287218319286,0.09584511924705061,0.08390497815491439,0.011940141092136217,0.10958082045109926,0.08391070236095081,0.011761024735369704,0.4490849511091073,0.4490849511091073,0.06390726505759504,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.658590675558969,2.8421709430404007e-13,2.8421709430404007e-13,21.617520615598096,22574.14389106949,19188.022307409065,0.85,0.973900443192368,0.7487447926692338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421270906431478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16774.441888822977,1514.4840844232672,0.4490849511091073,0.06390726505759504,6.113110376966115,4.424594292324461
5958.0,-24.877880293384454,5.234859680029608,34.80383303258671,21.78700806051495,5.4549459308748895,-21.88987317018227,-33.680033789109416,2.365166126939123,-4.547905789139577,-4.547905789139841,39.83624560618713,44727.54201605735,13167.187745899484,13167.187745899484,57894.729761956834,77159.12201431562,77159.12201431562,13167.187745899484,90326.30976021511,90326.30976021511,90326.30976021511,112940.92285015722,91756.4640423558,58844.06964176174,36569.327111771185,22614.613089942104,0.0,59183.94020171329,19222.421126450787,1514.5401119074584,0.0,0.8897808080527277,3.2888316883441138,0.0014959713701933424,360948.884523522,1547484.721716403,4.287268330969334,1547484.721716403,4.287268330969334,0.8499999999999999,0.09730948213422269,4.698906859688992,1.2259215802745898,1.0,0.0,4.69890685968909,1.2803576625867388,1.280861497280255,3.6699954996916038,16598.11457534712,1692.536653734672,1603.0968420496806,1603.0968420496806,8.213594712758734,5.234859680029608,2.2740213612128928,2.960838318816715,4.424989796264775,4.424989796264775,1.264282798932793,0.0,0.0,0.00039349041244649344,0.00015822365819951183,0.0002352667542469816,0.0011054965653879063,0.09644017137594293,0.0843425491560767,0.01209762221986624,0.1105038715559528,0.0852076288915818,0.01210185324264089,0.4490682844424406,0.4490682844424406,0.06441183614280968,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.938344065000251,2.8421709430404007e-13,2.8421709430404007e-13,8.118427278084084,22614.613089942104,19222.421126450787,0.85,0.9782168872947203,0.7557378211659276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421270906431478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16774.613438149336,1514.5401119074584,0.4490682844424406,0.06441183614280968,6.113110376966115,4.424989796264775
5959.0,-24.877711869350765,5.234382733249683,34.80724710866329,21.789607603009813,5.454581892914167,-21.88930349734114,-33.680936485156394,2.365247126775256,-4.547932135920632,-4.547932135920976,39.835306789565806,44732.89626980486,13166.409141472008,13166.409141472008,57899.30541127687,77173.12409678767,77173.12409678767,13166.409141472008,90339.53323825967,90339.53323825967,90339.53323825967,112968.97783939182,91768.36376890657,58851.3197264379,36574.49338052074,22629.444601132156,0.0,59203.937981652896,19235.027910962333,1515.5401119074584,0.0,0.8897840182126265,3.2884462663035428,0.0014959713701933424,360948.51525714644,1547444.3818556024,4.28716095632967,1547444.3818556024,4.28716095632967,0.85,0.09730929764160161,4.698906859688992,1.2259529473586008,1.0,0.0,4.69890685968908,1.280357272554909,1.2808611155681053,3.6699966176725694,16600.267154206456,1692.75615569093,1603.0968420496806,1603.0968420496806,8.213109025052878,5.234382733249683,2.2734910728275786,2.9608916604221047,4.424648423817183,4.424648423817183,1.2641852639477664,0.0,0.0,0.0003934970299125034,0.00015820833467860944,0.00023528869523389395,0.0011055996640418168,0.09650223074409263,0.08433657775171856,0.012165652992374076,0.11056427381794481,0.08520723989372347,0.012102057747878139,0.44905161777577396,0.44905161777577396,0.0647762371103912,0.0,3.410605131648481e-13,3.410605131648481e-13,10.365015523247791,3.410605131648481e-13,3.410605131648481e-13,8.083979861165574,22629.444601132156,19235.027910962333,0.85,0.9779637535128098,0.7555729871156112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214111863458105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16774.29697379117,1515.5401119074584,0.44905161777577396,0.0647762371103912,6.113110376966115,4.424648423817183
5960.0,-24.887795514345587,5.232779053818685,34.81183248654735,21.814469200931512,5.407248603709903,-21.857525937175872,-33.65913484068585,2.376893029323454,-4.475896277883237,-4.4758962778835985,39.74814890506946,44571.98269380559,13067.418616857887,13067.418616857887,57639.40131066348,77514.144514681,77514.144514681,13067.418616857887,90581.56313153889,90581.56313153889,90581.56313153889,113256.1791697029,91830.73266252059,58888.16455706796,36602.85345050292,22674.616038164004,0.0,59277.46948866692,19273.423632439404,1516.5401119074584,0.0,0.8904513229957661,3.2599411505194325,0.0014959713701933424,361959.2499520204,1543702.7695998703,4.264852382704673,1543702.7695998703,4.264852382704673,0.8500000000000001,0.09616105487286492,4.698906859688992,1.2261078244308012,1.0,0.0,4.698906859689397,1.2803039694233147,1.2808072844196834,3.6701494113194957,16611.549258992723,1693.9066102076372,1603.0968420496806,1603.0968420496806,8.15135946506526,5.232779053818685,2.294313008617081,2.9384660452016043,4.424895977671955,4.424895977671955,1.2642559936205586,0.0,0.0,0.00039310101870899727,0.00015857880675429535,0.00023452221195470192,0.0011019980305033846,0.09616135226328879,0.08399566148547,0.012165690777818794,0.10976044953645459,0.08399551334272203,0.012165541530142886,0.4490349511091073,0.4490349511091073,0.06503693484896676,0.0,3.410605131648481e-13,3.410605131648481e-13,8.742144783505353,3.410605131648481e-13,3.410605131648481e-13,2.4980803925936357,22674.616038164004,19273.423632439404,0.85,0.972366091330592,0.751921144378931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214102163714601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16774.47108520953,1516.5401119074584,0.4490349511091073,0.06503693484896676,6.113110376966115,4.424895977671955
5961.0,-24.89532570947785,5.229752928074957,34.81618942908469,21.814538246858888,5.353634466025379,-21.83187262697612,-33.63581174109129,2.3768892251749714,-4.602562828520718,-4.602562828521031,39.75194897126978,44416.93790306983,13233.785592380314,13233.785592380314,57650.72349545015,77767.72239370592,77767.72239370592,13233.785592380314,91001.50798608623,91001.50798608623,91001.50798608623,113662.66509569625,91831.02661386102,58889.88374746662,36601.269851549325,22661.15710961002,0.0,59262.42696115935,19261.983543168517,1517.5401119074584,0.0,0.8898088160906461,3.236624678961374,0.0014959713701933424,360183.4695169746,1543865.760417092,4.286331525673566,1543865.760417092,4.286331525673566,0.85,0.09632783249978168,4.698906859688992,1.226108654146083,1.0,0.0,4.698906859688939,1.2803045949996998,1.280807531903301,3.6701476180284223,16611.602432772674,1693.9120324241892,1603.0968420496806,1603.0968420496806,8.255137958764813,5.229752928074957,2.2538133568912064,2.9759395711837504,4.4248028389323535,4.4248028389323535,1.264229382552101,0.0,0.0,0.00039280552730722363,0.00015897601852378677,0.00023382950878343686,0.001098743082820199,0.09633729185135652,0.08413034221796885,0.012206949633387665,0.10896857123643504,0.08412125454253425,0.012206577957247427,0.44901828444244063,0.44901828444244063,0.06515061555863168,0.0,3.410605131648481e-13,3.410605131648481e-13,8.333591715499836,3.410605131648481e-13,3.410605131648481e-13,6.456191254757584,22661.15710961002,19261.983543168517,0.85,0.9728039577797664,0.7494957628411124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421468291464689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16774.439819125822,1517.5401119074584,0.44901828444244063,0.06515061555863168,6.113110376966115,4.4248028389323535
5962.0,-24.90339723307242,5.22831660260795,34.82002332013522,21.81423845412212,5.403837153657004,-21.8686629281371,-33.67011796273289,2.3768892467412024,-4.465590325148128,-4.465590325148411,39.74424309408485,44544.4381028211,13047.232214086376,13047.232214086376,57591.670316907475,77529.08366557372,77529.08366557372,13047.232214086376,90576.3158796601,90576.3158796601,90576.3158796601,113282.04632303826,91829.55646522707,58881.69685866193,36608.73289618349,22705.730443378154,0.0,59314.46333956164,19299.87087687143,1518.5401119074584,0.0,0.8905162066230538,3.2616830032291007,0.0014959713701933424,362104.034039945,1543535.2567778504,4.262684509633432,1543535.2567778504,4.262684509633432,0.85,0.09617042890234757,4.698906859688992,1.226104870424606,1.0,0.0,4.698906859689533,1.2803052460333606,1.2808077779463822,3.670145751762821,16611.336492975148,1693.8849141118678,1603.0968420496806,1603.0968420496806,8.138767335730325,5.22831660260795,2.2939800085487523,2.9343365940591974,4.424277922756026,4.424277922756026,1.2640794065017218,0.0,0.0,0.0003924890205778359,0.00015839207230083097,0.00023409694827700495,0.0010999997560910777,0.09616380442147106,0.08396723050120763,0.012196573920263428,0.10997193787972585,0.08397073980236974,0.012199689099977831,0.44900161777577396,0.44900161777577396,0.06521926933676028,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.73265041730383,2.8421709430404007e-13,2.8421709430404007e-13,0.6999474309244533,22705.730443378154,19299.87087687143,0.85,0.970954925229761,0.7509877961436564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421511663254767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16774.459371032863,1518.5401119074584,0.44900161777577396,0.06521926933676028,6.113110376966115,4.424277922756026
5963.0,-24.90339723307242,5.22831660260795,34.82002332013522,21.814170071762078,5.403837153657004,-21.8686629281371,-33.67008027909321,2.3768892467412024,-4.465590325148128,-4.465590325148411,39.74424309408485,44544.251585408274,13047.207041970902,13047.207041970902,57591.45862737918,77528.76065908748,77528.76065908748,13047.207041970902,90575.96770105838,90575.96770105838,90575.96770105838,113296.63604059946,91829.23345874085,58881.510341249115,36608.581241657484,22720.66833954108,0.0,59329.249581198565,19312.568088609918,1519.5401119074584,0.0,0.8905162066230538,3.26169320562373,0.0014959713701933424,362104.034039945,1543535.2567778504,4.262684509633432,1543535.2567778504,4.262684509633432,0.85,0.09617042890234757,4.698906859688992,1.2261040819203486,1.0,0.0,4.698906859689023,1.2803052460333606,1.2808077779463822,3.670145751762821,16611.278063318743,1693.8789559450724,1603.0968420496806,1603.0968420496806,8.138751633550138,5.22831660260795,2.2939522623352033,2.9343643402727464,4.424227552786938,4.424227552786938,1.2640650150819823,0.0,0.0,0.0003924890205778359,0.00015839271264913505,0.00023409630792870086,0.0010999967471540392,0.09615321130685406,0.08396411368873685,0.012189097618117203,0.11004470160807084,0.08397073980236974,0.012199689099977831,0.4489849511091073,0.4489849511091073,0.06517929098164961,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.512863868927411,2.8421709430404007e-13,2.8421709430404007e-13,0.6991602649466699,22720.66833954108,19312.568088609918,0.85,0.970709372424456,0.7507974885885687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215581556696006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16774.467827319866,1519.5401119074584,0.4489849511091073,0.06517929098164961,6.113110376966115,4.424227552786938
5964.0,-24.894336728407502,5.2264102142102375,34.81930764485781,21.803536754474067,5.39160219149567,-21.881202856853164,-33.67774692652745,2.372622771269465,-4.6031762697935505,-4.603176269793906,39.79459453965212,44629.792143084,13230.013459535998,13230.013459535998,57859.80560262,77536.37834042078,77536.37834042078,13230.013459535998,90766.39179995678,90766.39179995678,90766.39179995678,113468.10929846043,91799.21430153493,58865.011452937935,36593.55872066333,22701.717498503654,0.0,59295.27621916698,19296.459873728105,1520.5401119074584,0.0,0.8896538705342631,3.2503018163213193,0.0014959713701933424,360174.8861410329,1545695.78819907,4.291514616024131,1545695.78819907,4.291514616024131,0.85,0.0966027980117844,4.698906859688992,1.2260282690217719,1.0,0.0,4.6989068596889485,1.2803243406357288,1.2808273349710266,3.670091015652963,16605.84780381649,1693.3252235795599,1603.0968420496806,1603.0968420496806,8.252784930085959,5.2264102142102375,2.25118794419887,2.9752222700113675,4.424608080457951,4.424608080457951,1.2641737372737,0.0,0.0,0.00039284432412640854,0.0001582624844668763,0.00023458183965953223,0.0011022782155346393,0.09646325906469402,0.08425163889250356,0.012211620172190466,0.10962627972204197,0.08437153659477326,0.012231261417011134,0.44896828444244063,0.44896828444244063,0.06507446301390443,0.0,3.410605131648481e-13,3.410605131648481e-13,5.575092471135974,3.410605131648481e-13,3.410605131648481e-13,5.562324622196513,22701.717498503654,19296.459873728105,0.85,0.9757911471524106,0.752670279806498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215581556696006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16774.637714078766,1520.5401119074584,0.44896828444244063,0.06507446301390443,6.113110376966115,4.424608080457951
5965.0,-24.894336728407502,5.2264102142102375,34.81930764485781,21.80093867881226,5.39160219149567,-21.881202856853164,-33.676259068865306,2.372622771269465,-4.6031762697935505,-4.603176269793906,39.79459453965212,44622.42487313802,13229.914875411117,13229.914875411117,57852.33974854914,77524.10408587604,77524.10408587604,13229.914875411117,90754.01896128716,90754.01896128716,90754.01896128716,113458.49097705253,91786.94004699019,58857.64418299196,36588.10651555359,22704.47201576537,0.0,59292.578531318955,19298.801213400562,1520.7569607222852,0.0,0.8896538705342631,3.250661958544431,0.0014959713701933424,360174.8861410329,1545695.78819907,4.291514616024131,1545695.78819907,4.291514616024131,0.85,0.0966027980117844,4.698906859688992,1.2259958178130912,1.0,0.0,4.698906859688803,1.2803243406357288,1.2808273349710266,3.670091015652963,16603.627475413618,1693.0988130925055,1603.0968420496806,1603.0968420496806,8.252723434035127,5.2264102142102375,2.2510792780624644,2.975330936147773,4.424413514295654,4.424413514295654,1.2641181469416156,0.0,0.0,0.00039284432412640854,0.00015828774997746857,0.00023455657414893998,0.0011021594952536037,0.09644516677761795,0.08424851129077712,0.012196655486840836,0.10965406247697221,0.08437153659477326,0.012231261417011134,0.44895161777577397,0.44895161777577397,0.06499471775082157,0.0,3.410605131648481e-13,3.410605131648481e-13,5.571909402385813,3.410605131648481e-13,3.410605131648481e-13,5.55917756195538,22704.47201576537,19298.801213400562,0.85,0.9757096281112303,0.7525802719065083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215059668640153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16774.989112947784,1520.7569607222852,0.44895161777577397,0.06499471775082157,6.113110376966115,4.424413514295654
5966.0,-24.894368773585438,5.222966845334719,34.8247598072828,21.791940181888663,5.340193276618828,-21.82755697188513,-33.62350609442217,2.3692548724901266,-4.652181629600136,-4.65218162960046,39.79194922280791,44361.01891250394,13291.430108735907,13291.430108735907,57652.449021239845,77724.46721087265,77724.46721087265,13291.430108735907,91015.89731960856,91015.89731960856,91015.89731960856,113719.98701469274,91760.3386468355,58849.83366111614,36567.2277619104,22704.089695084185,0.0,59271.317456994584,19298.476240821557,1520.8439834315066,0.0,0.8894188655342512,3.233904654932042,0.0014959713701933424,359489.7129325834,1545582.223374223,4.2993781679201275,1545582.223374223,4.2993781679201275,0.85,0.09648696664781298,4.698906859688992,1.2259284553723413,1.0,0.0,4.698906859688238,1.2803399936810234,1.2808429925561777,3.670046146242348,16598.815464704174,1692.6081245587611,1603.0968420496806,1603.0968420496806,8.29109618339826,5.222966845334719,2.2340564097179767,2.9889104356167424,4.424790864652671,4.424790864652671,1.2642259613293345,0.0,0.0,0.0003928430669682565,0.0001591859635777082,0.00023365710339054828,0.0010979329659369073,0.09647659768185247,0.08428600327451129,0.012190594407341193,0.10906621562788765,0.08428645230822171,0.012200514339591264,0.4489349511091073,0.4489349511091073,0.06493111182916518,0.0,3.410605131648481e-13,3.410605131648481e-13,6.199305928668423,3.410605131648481e-13,3.410605131648481e-13,8.630670008205698,22704.089695084185,19298.476240821557,0.85,0.9726871528217786,0.7484399000358126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215059668640153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.159301723503,1520.8439834315066,0.4489349511091073,0.06493111182916518,6.113110376966115,4.424790864652671
5967.0,-24.894395321729863,5.222841789174939,34.82535602748503,21.790636307001137,5.34019141891114,-21.827568376200045,-33.62277365578336,2.369252556001182,-4.652185262351679,-4.652185262352,39.79200332766309,44357.25190342926,13290.93000085898,13290.93000085898,57648.18190428824,77718.31579503107,77718.31579503107,13290.93000085898,91009.24579589005,91009.24579589005,91009.24579589005,113698.11794685318,91754.18937141185,58846.13816948058,36564.50133547918,22688.872150963132,0.0,59253.37348644232,19285.54132831866,1519.8439834315066,0.0,0.8894186543413831,3.2340995065617975,0.0014959713701933424,359489.6621788447,1545584.546060554,4.299385235983871,1545584.546060554,4.299385235983871,0.85,0.09648710753654557,4.698906859688992,1.2259122006455438,1.0,0.0,4.698906859688519,1.2803400065884545,1.2808430041351333,3.6700461092436854,16597.70310298555,1692.4946952308435,1603.0968420496806,1603.0968420496806,8.290784219788941,5.222841789174939,2.2335969954962955,2.989244793678643,4.424129465398907,4.424129465398907,1.2640369901139734,0.0,0.0,0.00039284202546595965,0.0001591984676795597,0.00023364355778639995,0.0010978693164046562,0.09647132578454057,0.08428304281971784,0.01218828296482273,0.10900104269362458,0.08428657929919155,0.012200528237354034,0.44891828444244064,0.44891828444244064,0.0649186704207028,0.0,3.410605131648481e-13,3.410605131648481e-13,6.680360247251656,3.410605131648481e-13,3.410605131648481e-13,8.614076014583532,22688.872150963132,19285.54132831866,0.85,0.9729097013772329,0.7486029789270747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215061514390332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16775.328848527493,1519.8439834315066,0.44891828444244064,0.0649186704207028,6.113110376966115,4.424129465398907
5968.0,-24.894423783732652,5.219299155387651,34.83092942372613,21.78932191981005,5.343221504110981,-21.830465673696942,-33.62471043420953,2.369250060557846,-4.665030096381997,-4.665030096382332,39.81336073336628,44366.694545586586,13303.620088120362,13303.620088120362,57670.31463370695,77697.79074383924,77697.79074383924,13303.620088120362,91001.4108319596,91001.4108319596,91001.4108319596,113676.52583760441,91747.99138457816,58842.02728428574,36562.18233365824,22675.115005644813,0.0,59237.297339303055,19273.84775479809,1518.938749127132,0.0,0.8892782582381824,3.23521923706742,0.0014959713701933424,359310.2401434796,1546501.6117289043,4.304084434419003,1546501.6117289043,4.304084434419003,0.85,0.09658864734426832,4.698906859688992,1.225895902509801,1.0,0.0,4.698906859689566,1.2803400204819488,1.2808430166044074,3.670046069418511,16596.58192970718,1692.3803673738923,1603.0968420496806,1603.0968420496806,8.298700202734278,5.219299155387651,2.227426046320873,2.991873109066778,4.424463351532931,4.424463351532931,1.264132386152266,0.0,0.0,0.000392840908884484,0.0001591654052072935,0.00023367550367719048,0.0010980194271700307,0.09656114099714105,0.08435782643255477,0.012203314564586282,0.1089566354492884,0.08437156935994639,0.012217077984321935,0.448901617775774,0.448901617775774,0.06493870079321273,0.0,3.410605131648481e-13,3.410605131648481e-13,7.04608942021315,3.410605131648481e-13,3.410605131648481e-13,8.48938369737607,22675.115005644813,19273.84775479809,0.85,0.9735473633001748,0.7489655426286633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215063043520648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16775.49850438721,1518.938749127132,0.448901617775774,0.06493870079321273,6.113110376966115,4.424463351532931
5969.0,-24.89445069260421,5.216870812180992,34.83385259773859,21.788007532618963,5.3447280922302065,-21.831656713162864,-33.62506205504758,2.3692477675369568,-4.565267917882409,-4.565267917882754,39.74779709775305,44368.294832428386,13165.727090741922,13165.727090741922,57534.02192317031,77684.46312692693,77684.46312692693,13165.727090741922,90850.19021766886,90850.19021766886,90850.19021766886,113543.25782706638,91741.79228302666,58838.127736050854,36559.627274417566,22693.06760939752,0.0,59252.694883815086,19289.10746798789,1519.1362239804837,0.0,0.8900091154302908,3.2428244581945926,0.0014959713701933424,360705.60782408883,1543687.6806885009,4.279633161238059,1543687.6806885009,4.279633161238059,0.85,0.09622439485717957,4.698906859688992,1.2258795164572076,1.0,0.0,4.6989068596888774,1.2803400333094277,1.2808430280852663,3.67004603264903,16595.460554784007,1692.2660189548938,1603.0968420496806,1603.0968420496806,8.21268356683215,5.216870812180992,2.255541984370047,2.961328827810945,4.423766059989057,4.423766059989057,1.2639331599968735,0.0,0.0,0.00039283985323596,0.00015915940341676681,0.00023368044981919318,0.0010980426686306162,0.09622301858528341,0.08405560691711214,0.012167411668171271,0.10931673348947642,0.08405561744293955,0.012168777414240021,0.4488849511091073,0.4488849511091073,0.06497803290121185,0.0,3.410605131648481e-13,3.410605131648481e-13,6.709355718924371,3.410605131648481e-13,3.410605131648481e-13,5.559928488375363,22693.06760939752,19289.10746798789,0.85,0.9709941807032606,0.7487979225152106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215064682886462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16775.66812102103,1519.1362239804837,0.4488849511091073,0.06497803290121185,6.113110376966115,4.423766059989057
5970.0,-24.90594726060491,5.2146925427211865,34.83817566621929,21.78644025642427,5.350734402578254,-21.84124389982923,-33.633633389230795,2.3692479840820058,-4.569414205126122,-4.569414205126475,39.78358657393519,44350.374834787464,13168.190646737998,13168.190646737998,57518.56548152546,77648.61773411234,77648.61773411234,13168.190646737998,90816.80838085034,90816.80838085034,90816.80838085034,113519.94898122294,91734.31027263592,58829.21632601858,36561.21549624149,22703.140600372597,0.0,59264.356096614094,19297.669510316708,1519.2730937479705,0.0,0.8898611804235266,3.2451647278071643,0.0014959713701933424,360647.52942285023,1545223.2520020986,4.284580167441998,1545223.2520020986,4.284580167441998,0.85,0.09631103380308073,4.698906859688992,1.2258599109994246,1.0,0.0,4.6989068596895835,1.2803409596915634,1.2808433776523864,3.670043377211776,16594.107110457055,1692.1280060425381,1603.0968420496806,1603.0968420496806,8.214220314913398,5.2146925427211865,2.2525638187215833,2.9621287239996033,4.423399008380695,4.423399008380695,1.2638282881087701,0.0,0.0,0.00039238907572792647,0.00015901316448975423,0.00023337591123817223,0.0010966116702032169,0.096351845255698,0.08416571699402928,0.012186128261668714,0.1093872959203154,0.08413379941139335,0.012177234391687391,0.44886828444244065,0.44886828444244065,0.06499043413601309,0.0,3.410605131648481e-13,3.410605131648481e-13,6.451840832232222,3.410605131648481e-13,3.410605131648481e-13,5.416585180114851,22703.140600372597,19297.669510316708,0.85,0.9705423170000766,0.7483482105582397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215066232794722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.837767820514,1519.2730937479705,0.44886828444244065,0.06499043413601309,6.113110376966115,4.423399008380695
5971.0,-24.90594726060491,5.2146925427211865,34.83817566621929,21.786913589481287,5.350734402578254,-21.84124389982923,-33.63390084179116,2.3692479840820058,-4.569414205126122,-4.569414205126475,39.78358657393519,44351.69930077949,13168.041457812535,13168.041457812535,57519.74075859202,77650.85393244975,77650.85393244975,13168.041457812535,90818.89539026229,90818.89539026229,90818.89539026229,113526.8839186375,91736.54647097332,58830.54079201061,36562.228532180794,22707.98852837521,0.0,59270.217060556,19301.790249118927,1519.5912871402434,0.0,0.8898611804235266,3.2451040665672375,0.0014959713701933424,360647.52942285023,1545223.2520020986,4.284580167441998,1545223.2520020986,4.284580167441998,0.85,0.09631103380308073,4.698906859688992,1.2258657376887276,1.0,0.0,4.6989068596889645,1.2803409596915634,1.2808433776523864,3.670043377211776,16594.511623388156,1692.1692548819583,1603.0968420496806,1603.0968420496806,8.214127251960774,5.2146925427211865,2.2523993785012273,2.9622931642199593,4.423103348447288,4.423103348447288,1.2637438138420822,0.0,0.0,0.00039238907572792647,0.00015900860337041153,0.00023338047235751494,0.0010966331024781842,0.09634786474074887,0.08416259188584382,0.012185272854905047,0.10940816058380382,0.08413379941139335,0.012177234391687391,0.448851617775774,0.448851617775774,0.06498587212454071,0.0,3.410605131648481e-13,3.410605131648481e-13,6.243467204641604,3.410605131648481e-13,3.410605131648481e-13,5.411805364119516,22707.98852837521,19301.790249118927,0.85,0.9704661735897554,0.7482965560167536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215728445532827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16775.77763821848,1519.5912871402434,0.448851617775774,0.06498587212454071,6.113110376966115,4.423103348447288
5972.0,-24.905948835910188,5.212259264136867,34.84070640628298,21.592709537968062,5.292643426374655,-21.862966281211012,-33.5847944143228,2.3007116201751345,-4.5724306233307175,-4.572430623331045,39.75028975338452,44108.46668128424,13169.006845957934,13169.006845957934,57277.473527242175,77007.80329938546,77007.80329938546,13169.006845957934,90176.81014534339,90176.81014534339,90176.81014534339,112848.71771677,91142.84387917707,58484.69069987498,36286.83686589122,22671.90757142661,0.0,58958.74443731783,19271.12143571262,1519.669228118594,0.0,0.8899646406049789,3.2621551058197484,0.0014959713701933424,360605.2820762484,1543794.592352029,4.281120297138632,1543794.592352029,4.281120297138632,0.85,0.0962452669513715,4.698906859688992,1.2243568009929735,1.0,0.0,4.698906859688939,1.2806595282965056,1.2811620711876117,3.6691304408903553,16487.114899406228,1681.2178368154496,1603.0968420496806,1603.0968420496806,8.214729453973826,5.212259264136867,2.2499885676625055,2.962270696474361,4.423461169351824,4.423461169351824,1.2638460483862353,0.0,0.0,0.00039238901399322323,0.00015984808748169385,0.00023254092651152938,0.0010926881547434592,0.0962291091708582,0.08406096761211766,0.01216814155874054,0.11000146262796544,0.08406904689638987,0.012176220054981627,0.4488349511091073,0.4488349511091073,0.0649705490758438,0.0,3.410605131648481e-13,3.410605131648481e-13,6.078732867724852,3.410605131648481e-13,3.410605131648481e-13,5.415167183574226,22671.90757142661,19271.12143571262,0.85,0.9714839431178338,0.7481242537004548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215728445532827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.94743997646,1519.669228118594,0.4488349511091073,0.0649705490758438,6.113110376966115,4.423461169351824
5973.0,-24.89012310432145,5.210042075365447,34.83802026905517,21.59806197686123,5.309274625881429,-21.87792081257346,-33.5996822110377,2.302686758352721,-4.653226102409292,-4.653226102409569,39.78561771236636,44265.31645574974,13274.572329747165,13274.572329747165,57539.8887854969,76954.60651548124,76954.60651548124,13274.572329747165,90229.17884522841,90229.17884522841,90229.17884522841,112864.34860047889,91158.90429447385,58496.138972079854,36291.961469326656,22635.16975525048,0.0,58927.13122457714,19239.894291962908,1518.669228118594,0.0,0.8894362423318091,3.2596334859448928,0.0014959713701933424,359475.1206714956,1545310.433958326,4.298796620672115,1545310.433958326,4.298796620672115,0.85,0.09659197535211186,4.698906859688992,1.2243972669215877,1.0,0.0,4.698906859688225,1.2806490681365574,1.2811524017944038,3.669160409827387,16490.020118302855,1681.5140866965637,1603.0968420496806,1603.0968420496806,8.280580425056929,5.210042075365447,2.2237712198380395,2.9862708555274073,4.423084951216755,4.423084951216755,1.2637385574905016,0.0,0.0,0.00039300966023104864,0.00015959314681864446,0.0002334165134124042,0.0010968024560382337,0.09643715959846841,0.08424582733419697,0.012191332264271436,0.10977888550674045,0.08437914706256573,0.012212828289546125,0.44881828444244065,0.44881828444244065,0.06494912573191643,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.421327459049053,2.8421709430404007e-13,2.8421709430404007e-13,7.640437394144556,22635.16975525048,19239.894291962908,0.85,0.9764583408312663,0.7511873654098352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215728536275762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16776.117210175824,1518.669228118594,0.44881828444244065,0.06494912573191643,6.113110376966115,4.423084951216755
5974.0,-24.87253188939299,5.210167265793015,34.83243698486764,21.567862468678527,5.287820312146399,-21.869995674668004,-33.57757836403323,2.297059983733734,-4.655343891078246,-4.655343891078586,39.7469028038325,44248.21537383182,13277.430729220032,13277.430729220032,57525.646103051855,76913.38889561057,76913.38889561057,13277.430729220032,90190.81962483059,90190.81962483059,90190.81962483059,112800.33097885441,91042.92924605003,58433.38969106951,36232.82172775613,22609.51135402382,0.0,58842.33308177994,19218.084650920246,1518.1445966178887,0.0,0.889563770046713,3.2617890484293044,0.0014959713701933424,359445.53461120103,1543649.3251896012,4.294529147119075,1543649.3251896012,4.294529147119075,0.85,0.09661937535458917,4.698906859688992,1.2240955500258135,1.0,0.0,4.698906859688963,1.2806738071128367,1.2811780354134426,3.6690895320817503,16469.041028037005,1679.3748148488023,1603.0968420496806,1603.0968420496806,8.282363473590175,5.210167265793015,2.223040586348687,2.9871266794443283,4.422769864710939,4.422769864710939,1.263648532774554,0.0,0.0,0.00039370060395476915,0.00015997179122976754,0.0002337288127250016,0.0010982699214204738,0.0963021712465913,0.08412679421139727,0.01217537703519403,0.10982927755857227,0.08440169021379854,0.012217685140790633,0.448801617775774,0.448801617775774,0.06495349028389334,0.0,3.410605131648481e-13,3.410605131648481e-13,6.635136929179282,3.410605131648481e-13,3.410605131648481e-13,7.488159111045263,22609.51135402382,19218.084650920246,0.85,0.9776234742953149,0.7519792818604762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42148169746123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16776.604054037456,1518.1445966178887,0.448801617775774,0.06495349028389334,6.113110376966115,4.422769864710939
5975.0,-24.87253188939299,5.210167265793015,34.83243698486764,21.55680226804691,5.287820312146399,-21.869995674668004,-33.57124269297344,2.297059983733734,-4.655343891078246,-4.655343891078586,39.7469028038325,44216.82960747534,13277.628080703369,13277.628080703369,57494.45768817871,76861.13626768086,76861.13626768086,13277.628080703369,90138.76434838423,90138.76434838423,90138.76434838423,112734.98348108187,90990.67661812033,58402.003924713026,36209.63632600811,22596.21913269764,0.0,58805.85545870575,19206.786262792994,1517.3503841378536,0.0,0.889563770046713,3.263317985650613,0.0014959713701933424,359445.53461120103,1543649.3251896012,4.294529147119075,1543649.3251896012,4.294529147119075,0.85,0.09661937535458917,4.698906859688992,1.2239575040852655,1.0,0.0,4.698906859688781,1.2806738071128367,1.2811780354134426,3.6690895320817503,16459.588886280104,1678.4109646291145,1603.0968420496806,1603.0968420496806,8.282486579991586,5.210167265793015,2.2232581108883513,2.986909154904664,4.423157700615531,4.423157700615531,1.2637593430330087,0.0,0.0,0.00039370060395476915,0.00016008047555440334,0.0002336201284003658,0.001097759223901902,0.0963023106390899,0.08412367008443042,0.01217864055465947,0.10982327537668837,0.08440169021379854,0.012217685140790633,0.4487849511091073,0.4487849511091073,0.0649709005849688,0.0,3.410605131648481e-13,3.410605131648481e-13,6.806770854130264,3.410605131648481e-13,3.410605131648481e-13,7.494518608601936,22596.21913269764,19206.786262792994,0.85,0.9776995375664941,0.7519120207089748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213803848408588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16777.12679393971,1517.3503841378536,0.4487849511091073,0.0649709005849688,6.113110376966115,4.423157700615531
5976.0,-24.85246242870673,5.208651768954136,34.826238076108794,21.482837106473767,5.276795999709249,-21.85742146125185,-33.522417618054874,2.2868637539914807,-4.664686025231447,-4.6646860252317985,39.74146796724129,44080.35302123679,13288.340019109835,13288.340019109835,57368.693040346625,76563.89043644296,76563.89043644296,13288.340019109835,89852.2304555528,89852.2304555528,89852.2304555528,112437.27275255724,90689.53923015462,58230.1374819513,36066.001942448136,22585.042297004453,0.0,58651.04423945259,19197.285952453785,1517.4143442072193,0.0,0.8895365460785621,3.2701801638067214,0.0014959713701933424,359315.0453579138,1543416.245203036,4.295440074505198,1543416.245203036,4.295440074505198,0.85,0.09660140182456092,4.698906859688992,1.2231709059746936,1.0,0.0,4.698906859688481,1.280719590569673,1.2812248482666186,3.668958368630002,16405.115199651682,1672.8561944855462,1603.0968420496806,1603.0968420496806,8.289168608254311,5.208651768954136,2.2195695888528224,2.989082180101313,4.423507979391853,4.423507979391853,1.2638594226833866,0.0,0.0,0.0003944902520432275,0.00016092032575433504,0.00023356992628889244,0.001097523328855929,0.09629561038480003,0.08411325837017312,0.012182352014626899,0.11005548506600668,0.08437749589155638,0.012223905933004537,0.44876828444244066,0.44876828444244066,0.06499633137522898,0.0,3.410605131648481e-13,3.410605131648481e-13,6.971997880702929,3.410605131648481e-13,3.410605131648481e-13,7.615833411171138,22585.042297004453,19197.285952453785,0.85,0.9781359187081042,0.7515697903224273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213803848408588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16777.297709543396,1517.4143442072193,0.44876828444244066,0.06499633137522898,6.113110376966115,4.423507979391853
5977.0,-24.86901052868133,5.205850034698606,34.832106157640105,21.73061534939336,5.385228274822325,-21.847320380468915,-33.61518506482241,2.3532632472786794,-4.609928056539104,-4.609928056539382,39.82341894271416,44452.989159047575,13210.817385690229,13210.817385690229,57663.8065447378,77222.12425284658,77222.12425284658,13210.817385690229,90432.94163853681,90432.94163853681,90432.94163853681,113082.18918324071,91546.33564585469,58728.65792631903,36464.086355039624,22649.247544703903,0.0,59113.33389974353,19251.860412998318,1517.034881931891,0.0,0.88951747730175,3.256476114573648,0.0014959713701933424,360080.4245794388,1546933.643623644,4.2960781481815005,1546933.643623644,4.2960781481815005,0.85,0.09651809522166217,4.698906859688992,1.2253764990950002,1.0,0.0,4.698906859689795,1.2804122620368614,1.280916564637998,3.669839003426942,16560.103790635003,1688.660632390776,1603.0968420496806,1603.0968420496806,8.240810560639119,5.205850034698606,2.2341340002377192,2.9717160344608864,4.423401083288446,4.423401083288446,1.263828880939556,0.0,0.0,0.00039383904929967827,0.000159328072497534,0.00023451097680214427,0.0011019452375679618,0.09652221543945709,0.08430561840075006,0.012216597038707033,0.10956453028562312,0.08430351982653234,0.012214575395129833,0.448751617775774,0.448751617775774,0.06502790429428529,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.672575688251868,2.8421709430404007e-13,2.8421709430404007e-13,5.584440110242269,22649.247544703903,19251.860412998318,0.85,0.9754788427689745,0.7519959749595588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212648156807213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16777.870683342833,1517.034881931891,0.448751617775774,0.06502790429428529,6.113110376966115,4.423401083288446
