time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5978.0,-24.84887813201965,5.205996698917708,34.82451930253238,21.662113372609042,5.295754824906892,-21.82766456432895,-33.572178742010124,2.328023414570099,-4.619423525613854,-4.619423525614181,39.67465358818163,44345.72127060008,13223.542424098396,13223.542424098396,57569.26369469847,77321.31509926052,77321.31509926052,13223.542424098396,90544.85752335892,90544.85752335892,90544.85752335892,113148.61399380071,91342.08183248366,58619.15940462339,36358.80269762252,22603.756470441796,0.0,58962.55916806432,19213.192999875526,1518.034881931891,0.0,0.8900000365359574,3.255613749914288,0.0014959713701933424,359947.6101355927,1540552.997565511,4.279936730195772,1540552.997565511,4.279936730195772,0.85,0.0965732405230567,4.698906859688992,1.2248585353186359,1.0,0.0,4.698906859688943,1.280527945489143,1.2810333083744878,3.6695074685731113,16523.155677690946,1684.8929734099765,1603.0968420496806,1603.0968420496806,8.248748345852327,5.205996698917708,2.2310836762204573,2.974913022697251,4.422903646402951,4.422903646402951,1.263686756115129,0.0,0.0,0.00039463143212457733,0.000160064413953851,0.00023456701817072632,0.0011022085707392184,0.09601255992930402,0.08385870220882123,0.012153857720482787,0.10966718130808151,0.0843398309147936,0.012233409608263092,0.4487349511091073,0.4487349511091073,0.06503631234844211,0.0,3.410605131648481e-13,3.410605131648481e-13,6.352574336415785,3.410605131648481e-13,3.410605131648481e-13,5.058626865269332,22603.756470441796,19213.192999875526,0.85,0.9763698270050583,0.7520996696259225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213601059698882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16777.71075432572,1518.034881931891,0.4487349511091073,0.06503631234844211,6.113110376966115,4.422903646402951
5979.0,-24.81779800225771,5.203347372978896,34.82116766952123,21.496966550499224,5.165010875309032,-21.722891118859366,-33.40045939022673,2.2928957802174756,-4.600901260051273,-4.6009012600515495,39.553053370130854,43658.01701834349,13195.244494579447,13195.244494579447,56853.26151292294,77158.95696820515,77158.95696820515,13195.244494579447,90354.2014627846,90354.2014627846,90354.2014627846,112912.09177274285,90728.02423046813,58279.645428375705,36053.75422454714,22557.89030995825,0.0,58611.644534505394,19174.20676346451,1517.9445645175142,0.0,0.8905241277386554,3.261593242980765,0.0014959713701933424,360206.71927508095,1535352.2763568996,4.2624198666999025,1535352.2763568996,4.2624198666999025,0.8499999999999999,0.09644227571322403,4.698906859688992,1.2232667309464884,1.0,0.0,4.698906859688903,1.2806887298397927,1.281195726577016,3.6690467794440575,16412.076872066835,1673.5660875086635,1603.0968420496806,1603.0968420496806,8.231096305890247,5.203347372978896,2.235060504518665,2.968286868460231,4.423290973500212,4.423290973500212,1.2637974210000604,0.0,0.0,0.00039585758195143474,0.0001630359414210243,0.00023282164053041045,0.0010940072037723904,0.09556328726041494,0.08346778883485749,0.012095498425557447,0.10992676121534187,0.0842517232779922,0.012190552435231832,0.44871828444244066,0.44871828444244066,0.06502474042688167,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.153098556063753,2.8421709430404007e-13,2.8421709430404007e-13,5.39241395670598,22557.89030995825,19174.20676346451,0.85,0.9699994252755137,0.744869340641713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212441774905211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16778.28510632122,1517.9445645175142,0.44871828444244066,0.06502474042688167,6.113110376966115,4.423290973500212
5980.0,-24.84072870793142,5.205326689928326,34.8300335433582,22.709639381524198,6.009319199843384,-21.764769524331637,-33.755693946126826,2.9106749003833112,-4.184008607870737,-4.184008607870953,39.90169317001952,45297.268450739684,12636.604294602066,12636.604294602066,57933.87274534175,78899.13214787985,78899.13214787985,12636.604294602066,91535.73644248191,91535.73644248191,91535.73644248191,114356.73969583442,93538.39315833307,59829.35571034026,37454.48605332534,22821.003253352512,0.0,60275.489306677846,19397.852765349635,1516.9445645175142,0.0,0.8913485831875998,3.3083017635352303,0.0014959713701933424,366077.4665040248,1550298.8873254822,4.23489296440604,1550298.8873254822,4.23489296440604,0.85,0.09769100880597004,4.698906859688992,1.2301486411551013,1.0,0.0,4.698906859689161,1.277824613856322,1.2783293202824235,3.677270580591066,16920.453322168105,1725.4060583551066,1603.0968420496806,1603.0968420496806,7.8826206646662795,5.205326689928326,2.3624136338627935,2.842913056065533,4.422835088006866,4.422835088006866,1.2636671680019618,0.0,0.0,0.000394952598707291,0.00015694404622065502,0.00023800855248663598,0.0011183800199441013,0.09629438106705285,0.08410930163724047,0.012185079429812389,0.11153070226946143,0.08410916810849625,0.013581840697473787,0.448701617775774,0.448701617775774,0.06500428307518291,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22821.003253352512,19397.852765349635,0.85,0.9611514300709846,0.7515039524651567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210652430522137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16779.079448983048,1516.9445645175142,0.448701617775774,0.06500428307518291,6.113110376966115,4.422835088006866
5981.0,-24.802782128381995,5.20657896435419,34.83480662737375,22.76506555443632,5.850340476458802,-21.61272819257757,-33.62231041593475,2.9472770322943367,-4.257067160361771,-4.257067160362023,39.80191950084193,44836.26365009629,12737.072089237292,12737.072089237292,57573.33573933358,79912.29010420607,79912.29010420607,12737.072089237292,92649.36219344336,92649.36219344336,92649.36219344336,115514.41910679615,93627.58531259584,59907.42289334021,37466.84713250625,22865.056913352793,0.0,60331.904045859046,19435.298376349874,1517.9445645175142,0.0,0.8913410996596351,3.245213293771061,0.0014959713701933424,365043.2602239503,1546010.2854975576,4.235142663773867,1546010.2854975576,4.235142663773867,0.85,0.09684849149372321,4.698906859688992,1.230351081243716,1.0,0.0,4.6989068596889005,1.2776521363719093,1.278158689505022,3.677766996134225,16936.58757070445,1727.0512938367792,1603.0968420496806,1603.0968420496806,7.945291734809972,5.20657896435419,2.341669523656014,2.8649094406981757,4.423771094241576,4.423771094241576,1.2639345983547359,0.0,0.0,0.00039645123143442135,0.00015920637652066792,0.00023724485491375343,0.0011147914761801556,0.09595393956292761,0.08387504267370326,0.012078896889224346,0.1094750423137471,0.08391617273037517,0.012932318763348041,0.44868495110910733,0.44868495110910733,0.06461539794712676,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22865.056913352793,19435.298376349874,0.85,0.9542767901966323,0.7431600967875251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211972556072103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16778.792810579307,1517.9445645175142,0.44868495110910733,0.06461539794712676,6.113110376966115,4.423771094241576
5982.0,-24.802782128381995,5.20657896435419,34.83480662737375,22.76264108894395,5.850340476458802,-21.61272819257757,-33.62092824010176,2.9472770322943367,-4.257067160361771,-4.257067160362023,39.80191950084193,44829.418092228945,12737.423366125558,12737.423366125558,57566.8414583545,79900.8357133115,79900.8357133115,12737.423366125558,92638.25907943706,92638.25907943706,92638.25907943706,115517.64671720655,93616.13092170129,59900.577335472866,37461.726206920466,22879.38763776949,0.0,60341.11384468996,19447.479492104067,1518.9445645175142,0.0,0.8913410996596351,3.2455308694918137,0.0014959713701933424,365043.2602239503,1546010.2854975576,4.235142663773867,1546010.2854975576,4.235142663773867,0.85,0.09684849149372321,4.698906859688992,1.230320849935524,1.0,0.0,4.698906859689263,1.2776521363719093,1.278158689505022,3.677766996134225,16934.515550008764,1726.8400065270775,1603.0968420496806,1603.0968420496806,7.945510858744999,5.20657896435419,2.342056720726105,2.864522243628085,4.424491074843258,4.424491074843258,1.264140307098074,0.0,0.0,0.00039645123143442135,0.00015922997640503892,0.00023722125502938243,0.001114680582521597,0.09589204378025531,0.08387192708586275,0.012020116694392565,0.10955788315028402,0.08391617273037517,0.012932318763348041,0.44866828444244067,0.44866828444244067,0.0643009565113485,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22879.38763776949,19447.479492104067,0.85,0.9540235138271385,0.7429332214120862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209788086691209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.724982766016,1518.9445645175142,0.44866828444244067,0.0643009565113485,6.113110376966115,4.424491074843258
5983.0,-24.86348925344276,5.208001512826666,34.84413994369933,22.761768008954846,6.020428302284502,-21.764351643108903,-33.76384227359665,2.947277167484335,-4.2306741020107665,-4.230674102011076,39.94049293093783,45218.02612711727,12703.982263410704,12703.982263410704,57922.008390527975,79092.79401708396,79092.79401708396,12703.982263410704,91796.77628049467,91796.77628049467,91796.77628049467,114736.48842523724,93611.59083124758,59859.59345976179,37502.219301650875,22939.71214474257,0.0,60441.93144639344,19498.755323031186,1519.9445645175142,0.0,0.8909821705436403,3.2570810059739994,0.0014959713701933424,365416.6118501089,1551969.0551013548,4.247122338647157,1551969.0551013548,4.247122338647157,0.8500000000000001,0.09633863213116703,4.698906859688992,1.2303097899956628,1.0,0.0,4.698906859688986,1.277657052680536,1.2781605475915387,3.6777528444199037,16933.69427880657,1726.7562601710647,1603.0968420496806,1603.0968420496806,7.924650545233249,5.208001512826666,2.3512221514178284,2.8567793614088375,4.424835373117182,4.424835373117182,1.2642386780334807,0.0,0.0,0.00039405621316693056,0.00015680680753280107,0.00023724940563412948,0.0011148128595913473,0.0962945650513818,0.08426547148723379,0.012029093564148012,0.10997585668770912,0.08426688800373629,0.012071744127430747,0.448651617775774,0.448651617775774,0.06404607002939255,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22939.71214474257,19498.755323031186,0.85,0.9583083631584406,0.74812344749806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209788086691209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.89822336174,1519.9445645175142,0.448651617775774,0.06404607002939255,6.113110376966115,4.424835373117182
5984.0,-24.86348925344276,5.208001512826666,34.84413994369933,22.76447651619094,6.020428302284502,-21.764351643108903,-33.765386569406814,2.947277167484335,-4.2306741020107665,-4.230674102011076,39.94049293093783,45225.66962065341,12704.358460328505,12704.358460328505,57930.028080981916,79105.59008036827,79105.59008036827,12704.358460328505,91809.94854069679,91809.94854069679,91809.94854069679,114765.56714995057,93624.38689453191,59867.23695329793,37507.94437914887,22955.61860925379,0.0,60463.56298840266,19512.27581786572,1520.9445645175142,0.0,0.8909821705436403,3.2566999035243436,0.0014959713701933424,365416.6118501089,1551969.0551013548,4.247122338647157,1551969.0551013548,4.247122338647157,0.85,0.09633863213116703,4.698906859688992,1.2303436154546215,1.0,0.0,4.698906859689059,1.277657052680536,1.2781605475915387,3.6777528444199037,16936.00899882901,1726.9922959246032,1603.0968420496806,1603.0968420496806,7.924885214099119,5.208001512826666,2.351636829783094,2.856364683043572,4.425608806846969,4.425608806846969,1.2644596590991342,0.0,0.0,0.00039405621316693056,0.00015678081012113066,0.0002372754030457999,0.0011149350190073795,0.09625251056557504,0.08426234116412977,0.011990169401445282,0.11003533541311093,0.08426688800373629,0.012071744127430747,0.44863495110910734,0.44863495110910734,0.06383882751049448,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22955.61860925379,19512.27581786572,0.85,0.958098153959159,0.7479822125157927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421328311038009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16778.85529788541,1520.9445645175142,0.44863495110910734,0.06383882751049448,6.113110376966115,4.425608806846969
5985.0,-24.87591990602126,5.210367730078087,34.84982516523419,22.76502144467088,5.968186012607718,-21.73346208290024,-33.73731606462968,2.948003975261227,-4.145707328245692,-4.145707328245958,39.83601365254551,45021.4308819123,12593.346083237107,12593.346083237107,57614.77696514941,79354.90625578715,79354.90625578715,12593.346083237107,91948.25233902426,91948.25233902426,91948.25233902426,114943.88024567915,93623.44293677626,59867.64682625249,37506.4401228042,22995.627906654896,0.0,60502.06802945909,19546.283720656662,1521.9445645175142,0.0,0.8917676059622298,3.250003153023595,0.0014959713701933424,366620.5710151652,1547474.7548636529,4.220916329323053,1547474.7548636529,4.220916329323053,0.85,0.09581103250292466,4.698906859688992,1.2303406603494658,1.0,0.0,4.6989068596881935,1.2776546927804304,1.278157562249957,3.6777596374363384,16935.83824334986,1726.9748837115487,1603.0968420496806,1603.0968420496806,7.855636511101575,5.210367730078087,2.379184116057181,2.8311836140209055,4.425955476035013,4.425955476035013,1.2645587074385751,0.0,0.0,0.00039356744340233416,0.00015725398364103865,0.0002363134597612955,0.00111041493710919,0.09575554262185829,0.08385456725095544,0.011900975370902851,0.10997813235644108,0.08386562652433828,0.011945405978586388,0.4486182844424407,0.4486182844424407,0.06366970016204268,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22995.627906654896,19546.283720656662,0.85,0.9522778120096022,0.7441304462517032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421328311038009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16779.026514910296,1521.9445645175142,0.4486182844424407,0.06366970016204268,6.113110376966115,4.425955476035013
5986.0,-24.888080234159876,5.214007335156918,34.85498515850379,22.765142388548725,6.040264781949392,-21.793351831403548,-33.793425746820844,2.948003973916379,-4.026489564520091,-4.026489564520392,39.85016552664831,45235.27983874902,12438.28175846908,12438.28175846908,57673.5615972181,79014.87925045654,79014.87925045654,12438.28175846908,91453.16100892561,91453.16100892561,91453.16100892561,114484.84108811017,93623.93169736046,59855.99017060131,37519.93502973238,23031.680079184564,0.0,60551.61510891694,19576.92806730688,1522.9445645175142,0.0,0.8923007003823474,3.274128664558005,0.0014959713701933424,368315.09970373876,1548082.93781589,4.203148171392158,1548082.93781589,4.203148171392158,0.85,0.09563995076294451,4.698906859688992,1.2303420769097282,1.0,0.0,4.698906859688949,1.2776556732974904,1.278157932911459,3.6777568149966604,16935.926656784934,1726.9838993728679,1603.0968420496806,1603.0968420496806,7.758908527675597,5.214007335156918,2.41835448727739,2.795652847879528,4.427015954093903,4.427015954093903,1.2648617011696868,0.0,0.0,0.0003930898423379144,0.00015630947617083397,0.0002367803661670804,0.0011126088868221654,0.09563844885599089,0.08377431147338159,0.011864137382609307,0.1109335989705386,0.08377509739846886,0.01186485336447565,0.448601617775774,0.448601617775774,0.06353106494994791,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23031.680079184564,19576.92806730688,0.85,0.9524694179251543,0.7470532331364286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213998963142565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.948704528524,1522.9445645175142,0.448601617775774,0.06353106494994791,6.113110376966115,4.427015954093903
5987.0,-24.888539078331,5.214029868707404,34.855103833705805,22.765331714786612,6.04026449224534,-21.79335097743595,-33.79355720300225,2.9480041048235304,-4.026496971218137,-4.0264969712183625,39.85021036495566,45233.52067036733,12439.011152875166,12439.011152875166,57672.5318232425,79015.77235772795,79015.77235772795,12439.011152875166,91454.78351060313,91454.78351060313,91454.78351060313,114501.71045296986,93624.8223307345,59856.402309236066,37520.46669055382,23046.926942366725,0.0,60567.393632920546,19589.887901011716,1523.9445645175142,0.0,0.8923005071986471,3.2740796822446594,0.0014959713701933424,368314.99423658266,1548084.8650487456,4.2031546075323565,1548084.8650487456,4.2031546075323565,0.85,0.09563995107083502,4.698906859688992,1.2303444396751,1.0,0.0,4.698906859689311,1.2776557096678003,1.27815794628324,3.677756710304016,16936.087766249442,1727.0003279661703,1603.0968420496806,1603.0968420496806,7.759363518532637,5.214029868707404,2.4191275984743825,2.7949022702330213,4.42846451450948,4.42846451450948,1.2652755755741372,0.0,0.0,0.0003930718315169109,0.0001563072694959025,0.00023676456202100838,0.001112534624611776,0.09561416709047922,0.08377134338413428,0.011842823706344945,0.11100475575718234,0.0837750977039114,0.011864853366923628,0.44858495110910734,0.44858495110910734,0.06341682344693876,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23046.926942366725,19589.887901011716,0.85,0.9522042862332352,0.7468295721046397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214699313254808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.87589529128,1523.9445645175142,0.44858495110910734,0.06341682344693876,6.113110376966115,4.42846451450948
5988.0,-24.90266313184604,5.215842320562031,34.861464788463984,22.74960366720336,6.012272998197457,-21.796799491470008,-33.79478358021004,2.937738889388987,-4.184245567231699,-4.18424556723192,39.89758985322093,45165.41838077126,12653.977946483927,12653.977946483927,57819.39632725519,79073.62869989357,79073.62869989357,12653.977946483927,91727.60664637749,91727.60664637749,91727.60664637749,114759.91446812535,93598.91789789686,59838.72041270394,37511.33053910324,23032.30782174786,0.0,60543.6383608511,19577.46164848568,1524.9445645175142,0.0,0.8913618732235361,3.2540821922807623,0.0014959713701933424,366074.10843216174,1550122.3361277508,4.234449529267947,1550122.3361277508,4.234449529267947,0.85,0.09592937138641561,4.698906859688992,1.2302854128507899,1.0,0.0,4.6989068596889405,1.2777043516441164,1.2782058994511936,3.6776166987633423,16931.401832144024,1726.5224956681461,1603.0968420496806,1603.0968420496806,7.893458220717886,5.215842320562031,2.372872835667798,2.8429694848942324,4.428827991022472,4.428827991022472,1.2653794260064206,0.0,0.0,0.00039251779701411014,0.00015628668443248524,0.0002362311125816249,0.0011100279953817598,0.09594002785361552,0.084072010866571,0.011868016987044528,0.11028302246440903,0.08406900928413992,0.011860362102275682,0.4485682844424407,0.4485682844424407,0.0633220969111981,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23032.30782174786,19577.46164848568,0.85,0.9550036617000298,0.7459977563881633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214725740733003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.037100438578,1524.9445645175142,0.4485682844424407,0.0633220969111981,6.113110376966115,4.428827991022472
5989.0,-24.902663284010107,5.216231269215856,34.86514260877168,22.265758166927867,5.686438837625807,-21.841168225350586,-33.7486099457368,2.628755673017313,-4.314320697751384,-4.3143206977516595,39.83096529658788,44936.88708497214,12830.045862759604,12830.045862759604,57766.932947731744,78327.12200903769,78327.12200903769,12830.045862759604,91157.1678717973,91157.1678717973,91157.1678717973,114103.75833354626,92772.80082394167,59400.5747628529,37080.25117898752,22946.590461748954,0.0,60026.84164073647,19504.60189248661,1525.9445645175142,0.0,0.8909566920154127,3.253077289353569,0.0014959713701933424,364234.3898531438,1547257.8432770283,4.247972971198215,1547257.8432770283,4.247972971198215,0.85,0.09584033706184232,4.698906859688992,1.228376244581305,1.0,0.0,4.698906859688454,1.2791358948482354,1.2796380045831204,3.6735008990162843,16781.962923514882,1711.2839678702599,1603.0968420496806,1603.0968420496806,8.00328808979214,5.216231269215856,2.33429251216028,2.8819387570555763,4.429731463779797,4.429731463779797,1.265637561079942,0.0,0.0,0.00039251779104914464,0.00015706344894407182,0.00023545434210507283,0.0011063780232610854,0.09583905726924552,0.08399612691052569,0.01184293035871983,0.11027111456579707,0.08399681680162423,0.011843520260218088,0.448551617775774,0.448551617775774,0.06324298234927224,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,6.135760850877148,22946.590461748954,19504.60189248661,0.85,0.9623516974867612,0.7486132179654157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215539270899973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.924530597218,1525.9445645175142,0.448551617775774,0.06324298234927224,6.113110376966115,4.429731463779797
5990.0,-24.900709646907845,5.214635322750781,34.869912237033,22.264817368146055,5.621185704696317,-21.803109323283483,-33.71286158272994,2.628573537344253,-4.501653825392793,-4.501653825393089,39.89043778873944,44770.18136841032,13080.324002436146,13080.324002436146,57850.50537084646,78630.96942630847,78630.96942630847,13080.324002436146,91711.29342874461,91711.29342874461,91711.29342874461,114646.09651815463,92769.22966624134,59404.446366889075,37071.98144372474,22934.803089410023,0.0,60006.78453313476,19494.58262599852,1526.9445645175142,0.0,0.8898181189147476,3.225031637777191,0.0014959713701933424,361597.5913174242,1549814.64443699,4.286020376381609,1549814.64443699,4.286020376381609,0.85,0.09626826082874967,4.698906859688992,1.228366996278055,1.0,0.0,4.698906859688877,1.2791365822194591,1.2796387901997992,3.6734989249825154,16781.31692559751,1711.2180944152706,1603.0968420496806,1603.0968420496806,8.159409749514547,5.214635322750781,2.276794436876753,2.937840885874028,4.430208533824638,4.430208533824638,1.2657738668070395,0.0,0.0,0.0003925943821939751,0.0001576672766301144,0.0002349271055638607,0.001103900587860905,0.0962441352646175,0.08436174419139286,0.011882391073224634,0.10925228434169244,0.08437642606943865,0.011891834759311024,0.44853495110910735,0.44853495110910735,0.06317635736639822,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.942802313512345,22934.803089410023,19494.58262599852,0.85,0.9640660772100255,0.7460853254633059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215539279664922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16779.0944387778,1526.9445645175142,0.44853495110910735,0.06317635736639822,6.113110376966115,4.430208533824638
5991.0,-24.900709646907845,5.214635322750781,34.869912237033,22.26401794413107,5.621185704696317,-21.803109323283483,-33.71240204488856,2.628573537344253,-4.501653825392793,-4.501653825393089,39.89043778873944,44767.906383061556,13080.26350700467,13080.26350700467,57848.16989006623,78627.19273434869,78627.19273434869,13080.26350700467,91707.45624135336,91707.45624135336,91707.45624135336,114657.0392265489,92765.45297428155,59402.171381540305,37070.31288082361,22949.58298519555,0.0,60019.89586601916,19507.145537416218,1527.9445645175142,0.0,0.8898181189147476,3.2251415901048777,0.0014959713701933424,361597.5913174242,1549814.64443699,4.286020376381609,1549814.64443699,4.286020376381609,0.85,0.09626826082874967,4.698906859688992,1.228357006725855,1.0,0.0,4.69890685968884,1.2791365822194591,1.2796387901997992,3.6734989249825154,16780.633747943288,1711.1484296822348,1603.0968420496806,1603.0968420496806,8.159372012910067,5.214635322750781,2.2767277438680313,2.93790757888275,4.430087475423034,4.430087475423034,1.2657392786922954,0.0,0.0,0.0003925943821939751,0.0001576750526321706,0.00023491932956180451,0.0011038640491515023,0.09623034879228548,0.08435860947677055,0.011871739315514926,0.10932756117159687,0.08437642606943865,0.011891834759311024,0.4485182844424407,0.4485182844424407,0.06311972404676568,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.6152167843624738,2.8421709430404007e-13,2.8421709430404007e-13,12.940759797491182,22949.58298519555,19507.145537416218,0.85,0.963816565413562,0.7458844394364792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421542674713865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16779.30348786495,1527.9445645175142,0.4485182844424407,0.06311972404676568,6.113110376966115,4.430087475423034
5992.0,-24.900709646907845,5.214635322750781,34.869912237033,22.263360558450245,5.621185704696317,-21.803109323283483,-33.71202915497122,2.628573537344253,-4.501653825392793,-4.501653825393089,39.89043778873944,44766.06028497347,13080.442261547449,13080.442261547449,57846.50254652092,78624.0869021449,78624.0869021449,13080.442261547449,91704.52916369235,91704.52916369235,91704.52916369235,114668.94890986562,92762.34714207778,59400.32528345223,37068.91317625061,22964.419746173273,0.0,60033.332922423884,19519.75678424728,1528.9445645175142,0.0,0.8898181189147476,3.2252254688192883,0.0014959713701933424,361597.5913174242,1549814.64443699,4.286020376381609,1549814.64443699,4.286020376381609,0.85,0.09626826082874967,4.698906859688992,1.2283488117763772,1.0,0.0,4.6989068596884405,1.2791365822194591,1.2796387901997992,3.6734989249825154,16780.071924214484,1711.0911396057252,1603.0968420496806,1603.0968420496806,8.159483518676957,5.214635322750781,2.2769248119532266,2.9377105107975545,4.430445200960952,4.430445200960952,1.2658414859888434,0.0,0.0,0.0003925943821939751,0.0001576813626941096,0.00023491301949986551,0.001103834398758172,0.09623649593553751,0.08435547476214826,0.01188102117338926,0.1094019584446002,0.08437642606943865,0.011891834759311024,0.448501617775774,0.448501617775774,0.06316907387597762,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.838428217893579,2.8421709430404007e-13,2.8421709430404007e-13,12.946795154335803,22964.419746173273,19519.75678424728,0.85,0.963573064005478,0.7456867394455835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421542674713865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16779.473464210052,1528.9445645175142,0.448501617775774,0.06316907387597762,6.113110376966115,4.430445200960952
5993.0,-24.900708687130997,5.21786945832084,34.8682322215593,22.262713719997578,5.6841595976154515,-21.838577083704372,-33.74448269661514,2.6285734182591156,-4.0574823063563485,-4.057482306356651,39.69120343254587,44926.72133721515,12487.006010032766,12487.006010032766,57413.72734724792,78323.51778022015,78323.51778022015,12487.006010032766,90810.52379025292,90810.52379025292,90810.52379025292,113863.02906243928,92759.29167153432,59393.41834977515,37073.19257973241,23052.505272186365,0.0,60125.69785191877,19594.62948135841,1529.9445645175142,0.0,0.892706099421076,3.275192286167057,0.0014959713701933424,367873.9879168481,1541261.8462682073,4.189646174756407,1541261.8462682073,4.189646174756407,0.85,0.09506376625312335,4.698906859688992,1.2283406646316872,1.0,0.0,4.698906859688788,1.2791365826944632,1.2796387907231273,3.673498923618371,16779.519210564376,1711.0347784987102,1603.0968420496806,1603.0968420496806,7.789302356847753,5.21786945832084,2.4136640336754835,2.8042054246453567,4.4308029264988695,4.4308029264988695,1.2659436932853914,0.0,0.0,0.00039259441982481566,0.0001571330534607644,0.00023546136636405125,0.0011064110295997834,0.09506431370419005,0.08329960538390983,0.011764708320280218,0.11153034132570502,0.08329936197820653,0.01176440427491682,0.44848495110910735,0.44848495110910735,0.06334117204417096,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.368654834140102,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23052.505272186365,19594.62948135841,0.85,0.9548949849804645,0.747213303833303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421542674713865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16779.643440555155,1529.9445645175142,0.44848495110910735,0.06334117204417096,6.113110376966115,4.4308029264988695
5994.0,-24.90070922097433,5.21838448999727,34.86675356415255,21.781893318425887,5.407201625180906,-21.865154435636217,-33.64585392465813,2.380738738049105,-4.29898993010454,-4.298989930104814,39.6940331859981,44438.3995247564,12813.4829934472,12813.4829934472,57251.8825182036,77360.3926054715,77360.3926054715,12813.4829934472,90173.8755989187,90173.8755989187,90173.8755989187,113115.33604383367,91658.57677143077,58779.53734315425,36532.26603141836,22941.46044491496,0.0,59473.72647633332,19500.241378177714,1530.9445645175142,0.0,0.8915153134414275,3.2721790682748852,0.0014959713701933424,364450.84297469986,1541383.0725126206,4.229330518024411,1541383.0725126206,4.229330518024411,0.85,0.09535388154175367,4.698906859688992,1.225649505644106,1.0,0.0,4.698906859688793,1.280287141863408,1.2807898015918988,3.670197650231741,16580.407439885454,1690.7310284231062,1603.0968420496806,1603.0968420496806,7.992956293934303,5.21838448999727,2.3417278377793007,2.876656652217969,4.432136282933755,4.432136282933755,1.2663246522667873,0.0,0.0,0.0003925943988939358,0.00015880487941761763,0.00023378951947631817,0.0010985551767906645,0.09535725633779736,0.08354811777155723,0.011809138566240133,0.11135183197276566,0.08354655422529478,0.011807327316458886,0.4484682844424407,0.4484682844424407,0.06338890994558985,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.2986324108990743,2.8421709430404007e-13,2.8421709430404007e-13,6.614205773403796,22941.46044491496,19500.241378177714,0.85,0.9626415883152392,0.7471937972886229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215426691854423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.813436127788,1530.9445645175142,0.4484682844424407,0.06338890994558985,6.113110376966115,4.432136282933755
5995.0,-24.90070922097433,5.21838448999727,34.86675356415255,21.780462806951277,5.407201625180906,-21.865154435636217,-33.64503651447592,2.380738738049105,-4.29898993010454,-4.298989930104814,39.6940331859981,44434.351658816166,12813.736558928387,12813.736558928387,57248.08821774455,77353.6343145959,77353.6343145959,12813.736558928387,90167.37087352428,90167.37087352428,90167.37087352428,113093.54093881682,91651.81848055517,58775.48947721402,36529.25444815684,22926.170065292536,0.0,59455.424513449376,19487.244555498655,1529.9445645175142,0.0,0.8915153134414275,3.272371456046703,0.0014959713701933424,364450.84297469986,1541383.0725126206,4.229330518024411,1541383.0725126206,4.229330518024411,0.85,0.09535388154175367,4.698906859688992,1.2256316420389344,1.0,0.0,4.698906859689121,1.280287141863408,1.2807898015918988,3.670197650231741,16579.184911451543,1690.6063652166176,1603.0968420496806,1603.0968420496806,7.993114466213441,5.21838448999727,2.342007398348107,2.8763770916491627,4.43265476658668,4.43265476658668,1.266472790453337,0.0,0.0,0.0003925943988939358,0.00015881880338325426,0.00023377559551068154,0.0010984897493730207,0.095371449915283,0.08354501282818035,0.011826437087102648,0.11128564055558346,0.08354655422529478,0.011807327316458886,0.448451617775774,0.448451617775774,0.0634817646762711,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.9595161101142367,2.8421709430404007e-13,2.8421709430404007e-13,6.622615998168158,22926.170065292536,19487.244555498655,0.85,0.9628740974643029,0.7473557210707443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215426722604403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.983401810223,1529.9445645175142,0.448451617775774,0.0634817646762711,6.113110376966115,4.43265476658668
5996.0,-24.90073561569066,5.218647823353837,34.86725381618454,21.77902216734367,5.407616100394625,-21.857977002690834,-33.637564920913405,2.3807364499229067,-4.300377785112232,-4.3003777851125395,39.70396554505162,44397.21167836868,12816.137641625104,12816.137641625104,57213.34931999378,77344.86994835563,77344.86994835563,12816.137641625104,90161.00758998073,90161.00758998073,90161.00758998073,113075.04345037369,91645.02303855197,58772.38314434663,36525.155438005924,22914.03586039297,0.0,59439.191298398895,19476.930481334024,1528.9445645175142,0.0,0.8914734896766305,3.272595867091422,0.0014959713701933424,364431.24387823796,1541808.6304421732,4.230725702973247,1541808.6304421732,4.230725702973247,0.85,0.09536627371134186,4.698906859688992,1.2256136372173212,1.0,0.0,4.698906859689064,1.280287154624445,1.280789813032933,3.670197613649692,16577.955662633638,1690.4810167216776,1603.0968420496806,1603.0968420496806,7.994612243910793,5.218647823353837,2.3419679560605466,2.8766798672932907,4.433018740736675,4.433018740736675,1.2665767830676216,0.0,0.0,0.00039259336401362453,0.0001589461285435362,0.00023364723547008833,0.0010978865974977671,0.09542552141684213,0.0835735063628876,0.011852015053954525,0.11121531120781443,0.0835571710053673,0.011809102705974558,0.44843495110910736,0.44843495110910736,0.06359500782684242,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.497223540416883,2.8421709430404007e-13,2.8421709430404007e-13,6.658223462054821,22914.03586039297,19476.930481334024,0.85,0.962552620084771,0.7469349886589827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215426722604403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16780.153378169525,1528.9445645175142,0.44843495110910736,0.06359500782684242,6.113110376966115,4.433018740736675
5997.0,-24.91644421346695,5.218786469163722,34.871467862907956,21.77720242124053,5.441746753021777,-21.894048931290797,-33.67073329919947,2.3807367065011444,-4.342569710384623,-4.342569710384895,39.841724878642935,44478.979573842575,12873.34806512014,12873.34806512014,57352.32763896271,77174.93848490891,77174.93848490891,12873.34806512014,90048.28655002905,90048.28655002905,90048.28655002905,112967.07464477168,91636.32033416345,58757.93051182333,36531.54424704458,22918.788094742627,0.0,59450.3323417872,19480.969880531233,1527.9445645175142,0.0,0.8907792715811241,3.281618500471678,0.0014959713701933424,363835.8097417225,1547720.1755531544,4.253897318825875,1547720.1755531544,4.253897318825875,0.85,0.09582670324456699,4.698906859688992,1.2255908727971834,1.0,0.0,4.698906859689081,1.28028841956277,1.2807902904662305,3.6701939874561322,16576.381403140713,1690.3204869288404,1603.0968420496806,1603.0968420496806,8.030299684615805,5.218786469163722,2.3295542815370034,2.8892321876267184,4.4334621537825685,4.4334621537825685,1.2667034725093054,0.0,0.0,0.0003919779084448577,0.00015838161638588648,0.00023359629205897122,0.0010976472191538131,0.09597274396072122,0.08403226647959716,0.011940477481124064,0.11136220549974649,0.08395949230261399,0.011867210941953001,0.4484182844424407,0.4484182844424407,0.06371752960881125,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.962168131584804,2.8421709430404007e-13,2.8421709430404007e-13,6.751847042743407,22918.788094742627,19480.969880531233,0.85,0.9647099583773089,0.7481704108587233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421542824296997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16780.322825754673,1527.9445645175142,0.4484182844424407,0.06371752960881125,6.113110376966115,4.4334621537825685
5998.0,-24.91644514981488,5.216723706445206,34.87367359860527,21.77843836778777,5.38445577976599,-21.864639600128438,-33.644210058823205,2.3807366385490885,-4.531742830885946,-4.531742830886269,39.807539434149184,44347.63368242012,13125.475631998168,13125.475631998168,57473.10931441829,77451.44195728723,77451.44195728723,13125.475631998168,90576.9175892854,90576.9175892854,90576.9175892854,113419.23379730672,91642.1596635165,58765.52996827562,36529.58855026765,22842.31620802133,0.0,59371.904758288976,19415.96877681813,1526.9445645175142,0.0,0.8899633193873235,3.2480578415717494,0.0014959713701933424,361175.47420250747,1546251.610191526,4.281164477199684,1546251.610191526,4.281164477199684,0.8499999999999999,0.09600504629962375,4.698906859688992,1.2256062873685734,1.0,0.0,4.698906859688968,1.280288419953934,1.280790290810611,3.6701939863347848,16577.437697742476,1690.4281990019504,1603.0968420496806,1603.0968420496806,8.187575003401697,5.216723706445206,2.2711751234449666,2.9455485830002397,4.433868391640807,4.433868391640807,1.266819540468802,0.0,0.0,0.0003919778717856474,0.00015883288257656337,0.00023314498920908405,0.001095526589096681,0.09608984450120295,0.08411373205366421,0.011976112447538744,0.11005028303441383,0.08407152365762789,0.011933522641995856,0.44840161777577403,0.44840161777577403,0.06384341848861078,0.0,3.410605131648481e-13,3.410605131648481e-13,6.576272482718878,3.410605131648481e-13,3.410605131648481e-13,12.770562274037502,22842.31620802133,19415.96877681813,0.85,0.9680186200594214,0.7469464532587478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216333129521208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16780.1781056587,1526.9445645175142,0.44840161777577403,0.06384341848861078,6.113110376966115,4.433868391640807
5999.0,-24.916445306081073,5.216058766259054,34.87484477509228,21.776981523167365,5.384382240312076,-21.864604703604133,-33.643346233852185,2.3807366784512336,-4.531682596179564,-4.531682596179885,39.806832012955894,44343.3550573929,13124.370274751265,13124.370274751265,57467.72533214417,77444.9068353282,77444.9068353282,13124.370274751265,90569.27711007948,90569.27711007948,90569.27711007948,113395.94961003275,91635.27692438546,58761.41694587013,36526.511087239254,22826.672499953274,0.0,59353.18358719253,19402.671624960283,1525.9445645175142,0.0,0.8899661341573308,3.2483388449992403,0.0014959713701933424,361176.3188458303,1546221.2313602108,4.281070354505225,1546221.2313602108,4.281070354505225,0.85,0.09600653122941417,4.698906859688992,1.2255881605623293,1.0,0.0,4.69890685968902,1.2802884197811095,1.2807902906298858,3.6701939868302196,16576.19265747331,1690.3012402271227,1603.0968420496806,1603.0968420496806,8.186885489694289,5.216058766259054,2.2705870997898634,2.9454716664691905,4.4336107690026605,4.4336107690026605,1.26674593400076,0.0,0.0,0.00039197786566762667,0.0001588475996103392,0.00023313026605728746,0.0010954574063777077,0.09612144153331338,0.08410838954375376,0.012013051989559629,0.1099880733710105,0.0840725668497737,0.011933964379640472,0.44838495110910737,0.44838495110910737,0.06404202670184025,0.0,3.410605131648481e-13,3.410605131648481e-13,7.7925067091985625,3.410605131648481e-13,3.410605131648481e-13,12.715623548464464,22826.672499953274,19402.671624960283,0.85,0.9682332414018107,0.7471099674417716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216333183462286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16780.34753876008,1525.9445645175142,0.44838495110910737,0.06404202670184025,6.113110376966115,4.4336107690026605
6000.0,-24.890152083144972,5.213875736922464,34.87437454590881,21.565678459033393,5.266584897434881,-21.82288880529212,-33.522503113467224,2.315187767185393,-4.558495645327582,-4.5584956453278505,39.729817682089354,43882.81118564334,13157.612774423747,13157.612774423747,57040.423960067084,77003.29681454628,77003.29681454628,13157.612774423747,90160.90958897003,90160.90958897003,90160.90958897003,112915.81445344842,90946.85192121354,58373.763319144746,36192.32066896533,22754.90486447839,0.0,58947.22553344372,19341.66913480663,1524.9445645175142,0.0,0.8901066884283756,3.257719988075664,0.0014959713701933424,360800.48503752553,1542916.6973129779,4.276370906631416,1542916.6973129779,4.276370906631416,0.85,0.09599447904779493,4.698906859688992,1.2238262068619954,1.0,0.0,4.698906859689432,1.2805909527689217,1.2810942621291825,3.669326922487554,16451.6612994002,1677.6025757419914,1603.0968420496806,1603.0968420496806,8.20762191609132,5.213875736922464,2.2610505057958745,2.9528252311265897,4.43377138489058,4.43377138489058,1.2667918242544514,0.0,0.0,0.00039300852292820505,0.0001609188515846,0.00023208967134360505,0.0010905677487394294,0.09592450344141105,0.08389740685255918,0.012027096588851868,0.11025083947119485,0.08399230528643835,0.01200217376135658,0.4483682844424407,0.4483682844424407,0.06427574899715209,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.477936709760627,2.8421709430404007e-13,2.8421709430404007e-13,11.18453392607637,22754.90486447839,19341.66913480663,0.85,0.9676523948986401,0.74444235141731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216333192464459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16780.516987457886,1524.9445645175142,0.4483682844424407,0.06427574899715209,6.113110376966115,4.43377138489058
