time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-28.943960649059736,3.2776046533641234,34.67343000384146,21.82699885396289,3.440875682674608,-25.622805958384678,-38.6019824311137,0.3118181609887049,-6.369405430820507,-6.369405430820708,39.409362056639836,47864.08164014193,11962.765692767254,11962.765692767254,59826.84733290918,86841.93690696631,86841.93690696631,11962.765692767254,98804.70259973356,98804.70259973356,98804.70259973356,121823.82089214373,101621.2034807553,63550.66782978476,42300.59516774504,23019.118292410174,0.0,65319.71346015522,19566.250548548647,1517.0,0.0,0.8819831553794021,2.8153202254594625,0.0014959713701933424,336118.5962596114,1529223.8619856264,4.5496556245417725,1529223.8619856264,4.5496556245417725,0.85,0.09559886846928001,4.698906859688992,1.2543085737107327,1.0,0.0,4.698906859688414,1.2902473736374567,1.2905834096526327,3.6418650839349245,18382.578233176373,1874.5013060705107,1603.0968420496806,1603.0968420496806,7.4622851090343065,3.2776046533641234,-0.7341152092987677,4.011719862662892,2.9671188051596507,2.9671188051596507,0.8477482300456145,0.0,0.0,0.0002604295335703796,9.228540802118885e-05,0.0001681441255491908,0.0007900935849594997,0.09546248100120389,0.08276152725866073,0.01270095374254316,0.0939173227004767,0.08269041187422156,0.012908456595058447,0.43822409707269583,0.43822409707269583,0.06725182787399084,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23019.118292410174,19566.250548548647,0.85,0.9159079880135013,0.7327662524015639,49302.92439224791,12875.0,0.0,5399.679070583016,-5399.679070583016,0.10454158108277627,0.5227079054138815,4324.159650914036,1075.5194196689797,5399.679070583016,3.6880303284928857,0.7919816748695173,1.4467095818689744,1.4454158658485372,1.274365623231093,0.0002594313608639418,0.0031080564754396734,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,54702.60346283092,7475.320929416984,,,,,,,,,,,,,,,,,,10.0,16027.858452366203,1517.0,0.43822409707269583,0.06725182787399084,6.113110376966115,2.9671188051596507
25.0,-28.943830553926357,3.2883559440571344,34.67713911064767,21.825020934361987,3.5705525820715542,-25.697153911642545,-38.667863805871434,0.31536737903393086,-6.063031236057839,-6.063031236058185,39.45535328646368,48184.983573100755,11582.611585707558,11582.611585707558,59767.59515880831,86220.10095843604,86220.10095843604,11582.611585707558,97802.71254414361,97802.71254414361,97802.71254414361,120768.15751514408,101595.0980112389,63519.792713894334,42305.894774827284,22965.444971000466,0.0,65271.33974582775,19520.628225350396,1516.0,0.0,0.8834264250708364,2.8667195200173783,0.0014959713701933424,340198.2495304631,1531183.3653688,4.500856096355928,1531183.3653688,4.500856096355928,0.85,0.09538833652657146,4.698906859688992,1.2542342389142145,1.0,0.0,4.698906859689288,1.2902306206869907,1.2905666568499017,3.641912371593717,18377.85593291558,1874.0197654566628,1603.0968420496806,1603.0968420496806,7.225147777659091,3.2883559440571344,-0.6144558140027643,3.9028117580598987,2.9529957801947493,2.9529957801947493,0.8437130800556426,0.0,0.0,0.0002604330296045594,9.160783575746278e-05,0.0001688251938470966,0.000793293861456446,0.09512533863656489,0.08261014770408327,0.01251519093248161,0.09572531902336699,0.08266453255119764,0.012723803975373814,0.4382012232661318,0.4382012232661318,0.06638617807182022,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22965.444971000466,19520.628225350396,0.85,0.915679000791902,0.7382257474833098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451947487868635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16028.637856776822,1516.0,0.4382012232661318,0.06638617807182022,6.113110376966115,2.9529957801947493
26.0,-28.882705514521913,3.301297868280231,34.67460035793046,17.72708954466509,3.5326096814111057,-25.637623565580682,-36.28037067884577,0.2945345842824314,-5.839446668985374,-5.839446668985703,39.28052238276431,36848.16130021999,11322.061248953347,11322.061248953347,48170.22254917333,67044.0352875477,67044.0352875477,11322.061248953347,78366.09653650105,78366.09653650105,78366.09653650105,100154.15230916755,82338.26395180271,52175.485056658974,33514.19877238193,21788.0557726665,0.0,55302.25454504843,18519.847406766523,1515.0,0.0,0.8852361358605805,3.42429797557897,0.0014959713701933424,343199.95872108766,1523744.6101983106,4.439815831786361,1523744.6101983106,4.439815831786361,0.85,0.09415707712416756,4.698906859688992,1.2028728117654102,1.0,0.0,4.698906859688241,1.2903255025415852,1.2906636892049397,3.6416445698650786,14894.426820723274,1518.8088512104823,1603.0968420496806,1603.0968420496806,7.062618397075272,3.301297868280231,-0.5132389439408458,3.814536812221077,2.9533684273094147,2.9533684273094147,0.8438195506598328,0.0,0.0,0.0002620804264196648,0.00011933853231743213,0.00014274189410223268,0.0006707308653619808,0.0941573714617648,0.08188192470658447,0.012275446755180329,0.11450259977639855,0.08188177625221608,0.012275300871951469,0.4381795908875473,0.4381795908875473,0.0656903248967504,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21788.0557726665,18519.847406766523,0.85,0.8710354206252939,0.6663048659291819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451939758242842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16028.675664327693,1515.0,0.4381795908875473,0.0656903248967504,6.113110376966115,2.9533684273094147
27.0,-28.885118409437784,3.313269426402016,34.674046748305905,21.783302002027654,3.5391595827642184,-25.641760099617972,-38.60496792532501,0.2918089343370712,-5.8424234974878,-5.842423497488155,39.31896508591332,48177.845665263805,11341.569177863441,11341.569177863441,59519.41484312725,86171.58151690078,86171.58151690078,11341.569177863441,97513.15069476422,97513.15069476422,97513.15069476422,120623.22909890566,101509.61905067161,63497.02639974304,42236.2140565873,23110.078404141448,0.0,65346.29246072874,19643.56664352023,1514.0,0.0,0.8850794446007934,2.871503116792448,0.0014959713701933424,343159.8574855141,1525377.9326417309,4.445094317904367,1525377.9326417309,4.445094317904367,0.85,0.09426917504300045,4.698906859688992,1.2540258303703746,1.0,0.0,4.698906859689556,1.2903384996586063,1.2906766055783925,3.641607888885137,18362.393375633266,1872.4430234211752,1603.0968420496806,1603.0968420496806,7.0747872994137975,3.313269426402016,-0.5064799976054424,3.8197494240074583,2.954419834356811,2.954419834356811,0.8441199526733746,0.0,0.0,0.000262015214341579,9.225460311525103e-05,0.00016976061122632793,0.0007976893005963885,0.09418217975995088,0.08199413015993362,0.012188049600017271,0.09593773336285782,0.08198476544143128,0.012284409601569162,0.4381589516513464,0.4381589516513464,0.06513030902336121,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23110.078404141448,19643.56664352023,0.85,0.9108307847594677,0.7372697646804877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448308871757671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16029.935408265299,1514.0,0.4381589516513464,0.06513030902336121,6.113110376966115,2.954419834356811
28.0,-28.824333645599257,3.325947210739499,34.67135885187562,17.724649572651856,3.5169670797195662,-25.591038574617006,-36.23760121464727,0.2874101300860339,-5.83867081232188,-5.838670812322221,39.270572664319765,36935.595935872065,11353.361832862805,11353.361832862805,48288.95776873487,67106.59097342577,67106.59097342577,11353.361832862805,78459.95280628858,78459.95280628858,78459.95280628858,100222.10842135237,82360.63098069285,52207.292065478614,33503.70990579359,21762.155615063788,0.0,55265.86552085738,18497.83227280422,1513.0,0.0,0.8852767002025618,3.414632247891859,0.0014959713701933424,343210.41098958073,1523322.0901197677,4.438449538076551,1523322.0901197677,4.438449538076551,0.85,0.09392478915231461,4.698906859688992,1.202936715227552,1.0,0.0,4.698906859689809,1.2903558410551237,1.2906960773110765,3.641558948457735,14898.472862733537,1519.2214326741077,1603.0968420496806,1603.0968420496806,7.082143470725498,3.325947210739499,-0.4967643227859453,3.8227115335254442,2.955200084170683,2.955200084170683,0.8443428811916237,0.0,0.0,0.00026366257508306777,0.00011989941068523086,0.0001437631643978369,0.0006755297193595921,0.09392635396120405,0.08184433158534131,0.012082022375862745,0.1140338878484849,0.08184354988174504,0.012081239270569578,0.4381391069290523,0.4381391069290523,0.06467896299131654,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21762.155615063788,18497.83227280422,0.85,0.8737573783316681,0.668325657940389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444845216719118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16029.924313086667,1513.0,0.4381391069290523,0.06467896299131654,6.113110376966115,2.955200084170683
29.0,-28.789181402388394,3.315088435265043,34.651847552582694,15.749873115588002,0.08225080629903576,-25.901888233116104,-37.29238553261382,-2.8050423629724017,-8.128702339358256,-8.128702339358007,38.77630435388711,42272.33875881344,14178.053056934681,14178.053056934681,56450.391815748124,74002.39865289321,74002.39865289321,14178.053056934681,88180.4517098279,88180.4517098279,88180.4517098279,109112.68622442562,87639.86168540534,55909.80179132959,35255.62210452861,20932.234514597723,0.0,56187.85661912633,17792.399337408064,1512.0,0.0,0.8748154761717599,2.8673264638613496,0.0014959713701933424,313430.4061603119,1502443.9918621648,4.793548942069462,1502443.9918621648,4.793548942069462,0.85,0.09456266570283153,4.698906859688992,1.2195300153130666,1.0,0.0,4.69890685968809,1.3051141020496466,1.30545947880466,3.6003801141290905,15853.44946324922,1616.6019449301466,1603.0968420496806,1603.0968420496806,8.844165046702333,3.315088435265043,-1.45706901672348,4.772157451988523,2.956213331489827,2.956213331489827,0.8446323804256649,0.0,0.0,0.00026461960279081976,0.00010675335990928674,0.00015786624288153302,0.000741798771589364,0.09456266566659484,0.08245809053423468,0.012104575132360152,0.09456216860138802,0.08245809056583289,0.012104575136998637,0.4381198978178837,0.4381198978178837,0.06431455283234745,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,42.787892977603065,20932.234514597723,17792.399337408064,0.85,1.0046724543774896,0.7523394075228694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444843143621091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16031.179197241916,1512.0,0.4381198978178837,0.06431455283234745,6.113110376966115,2.956213331489827
30.0,-28.78891547235829,3.313567726619864,34.646073954781215,15.756121754553192,0.08238029991098106,-25.90163932289656,-37.2920518630184,-2.7990558545463844,-8.128650880348061,-8.128650880347847,38.77648962023456,42272.063483031874,14168.947794134916,14168.947794134916,56441.01127716679,74031.30198677289,74031.30198677289,14168.947794134916,88200.2497809078,88200.2497809078,88200.2497809078,109119.46307748089,87641.10094397291,55909.44630940675,35257.39403840685,20919.21329657308,0.0,56176.607334979926,17781.331302087117,1511.0,0.0,0.8748150386244357,2.8668115573852893,0.0014959713701933424,313431.05166169745,1502451.7768151439,4.793563907754803,1502451.7768151439,4.793563907754803,0.8499999999999999,0.09456263571170279,4.698906859688992,1.2195280630094927,1.0,0.0,4.698906859690019,1.3050851870812705,1.3054305656496252,3.6004598827742123,15853.673636618452,1616.624804252059,1603.0968420496806,1603.0968420496806,8.838485250846633,3.313567726619864,-1.4653307707855792,4.778898497405443,2.9501475129062653,2.9501475129062653,0.84289928940179,0.0,0.0,0.00026462685497208663,0.00010675729926079332,0.00015786955571129332,0.0007418143382678496,0.09450421792166978,0.08245506600938177,0.012049151912288017,0.09448261024907934,0.08245806142597897,0.012104574285723818,0.4381011971956154,0.4381011971956154,0.06401969137183883,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,42.46270323933862,20919.21329657308,17781.331302087117,0.85,1.004706655576586,0.7524851622128843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442756802000312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16031.922602726056,1511.0,0.4381011971956154,0.06401969137183883,6.113110376966115,2.9501475129062653
31.0,-28.753669521045836,3.303011304491976,34.6276594158569,15.758170186914526,0.08970788100769557,-25.869273503545845,-37.25911423154173,-2.794898221964882,-8.120380322279061,-8.120380322278837,38.75747562212259,42290.69239162983,14141.775646734008,14141.775646734008,56432.46803836384,74006.49900560442,74006.49900560442,14141.775646734008,88148.27465233843,88148.27465233843,88148.27465233843,109054.65251323226,87631.29475719806,55914.495851190186,35240.887673342084,20906.377860893834,0.0,56147.26553423592,17770.421181759757,1510.0,0.0,0.8749359172668891,2.8649957016903813,0.0014959713701933424,313534.8110750649,1501652.9614462727,4.789429780691098,1501652.9614462727,4.789429780691098,0.8499999999999999,0.09438511591498774,4.698906859688992,1.2194977366412059,1.0,0.0,4.698906859689068,1.3050630974720392,1.3054097267933074,3.6005208244650913,15851.899764735585,1616.4439196601884,1603.0968420496806,1603.0968420496806,8.821535465476106,3.303011304491976,-1.4720103404796845,4.775021644971661,2.946880579857078,2.946880579857078,0.8419658799591652,0.0,0.0,0.00026558966918967226,0.00010714682714464593,0.00015844284204502633,0.0007445081573539936,0.09438405025087751,0.08238903465120093,0.011995015599676577,0.09437331249408434,0.08238890164970775,0.011996214265279994,0.4380829033644675,0.4380829033644675,0.06378046887009858,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,46.018415529936306,20906.377860893834,17770.421181759757,0.85,1.0050795439709173,0.7532101873392746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442741020810437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16031.968290810912,1510.0,0.4380829033644675,0.06378046887009858,6.113110376966115,2.946880579857078
32.0,-28.71884506608596,3.292581432510382,34.609989989606625,15.759028947819047,0.08097180825096509,-25.838704655324495,-37.232405052613444,-2.799168601695378,-8.124270792741243,-8.124270792741013,38.74221741133993,42337.60933905867,14126.584633528404,14126.584633528404,56464.193972587076,74051.94895165408,74051.94895165408,14126.584633528404,88178.53358518248,88178.53358518248,88178.53358518248,109068.9693374274,87655.6760210267,55941.33641228128,35238.15512082824,20890.43575224492,0.0,56128.59087307316,17756.87038940818,1509.0,0.0,0.8749738842928344,2.861805552056779,0.0014959713701933424,313485.9992796027,1501012.1664260116,4.788131431309113,1501012.1664260116,4.788131431309113,0.8499999999999999,0.09429711135109504,4.698906859688992,1.219566637077369,1.0,0.0,4.698906859689387,1.3050817098646093,1.3054295898525452,3.600469475720767,15856.310168021533,1616.8936556338335,1603.0968420496806,1603.0968420496806,8.812059423351176,3.292581432510382,-1.4870347370975745,4.779616169607957,2.9408853387261984,2.9408853387261984,0.840252953921771,0.0,0.0,0.00026654413686135777,0.00010746365929800486,0.0001590804775633529,0.0007475043472650397,0.09429704497380778,0.08234460649892673,0.011952438474881042,0.094209887253008,0.08234460616336536,0.011952505187729683,0.4380649349662158,0.4380649349662158,0.06358575753537306,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,8.48078821741683,-2.2737367544323206e-13,-2.2737367544323206e-13,47.309557844016695,20890.43575224492,17756.87038940818,0.85,1.0059791826998263,0.7542966727028505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444064969623728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16032.714754186458,1509.0,0.4380649349662158,0.06358575753537306,6.113110376966115,2.9408853387261984
33.0,-28.676211929376493,3.282353045929817,34.59302632819185,15.761974139045947,0.08091125109926549,-25.80363321875791,-37.19975359328089,-2.7991686009895407,-8.120872367032348,-8.120872367032176,38.727099538107396,42395.31684532343,14102.637079316313,14102.637079316313,56497.95392463975,74066.3065964087,74066.3065964087,14102.637079316313,88168.94367572501,88168.94367572501,88168.94367572501,109040.92608306766,87669.77715489078,55963.35728992466,35229.35540551791,20871.982407342657,0.0,56101.33781286057,17741.18504624126,1508.0,0.0,0.8750521299235584,2.8628465955360096,0.0014959713701933424,313528.63730405376,1500377.4691234443,4.785455906116826,1500377.4691234443,4.785455906116826,0.85,0.09430640459983643,4.698906859688992,1.2196039704186838,1.0,0.0,4.698906859688961,1.3050792499556583,1.3054286599491962,3.600476262149324,15858.860966354505,1617.1537646754505,1603.0968420496806,1603.0968420496806,8.797121115456148,3.282353045929817,-1.4988741320250538,4.781227177954871,2.9349106795192377,2.9349106795192377,0.838545908434068,0.0,0.0,0.0002677169251244874,0.00010785215593980074,0.00015986476918468666,0.0007511896605445215,0.09430670099234534,0.08229431244156823,0.012012388550777102,0.09419012573674741,0.08229417483174768,0.012012229768088741,0.4380472269142811,0.4380472269142811,0.06394115628611594,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,15.319736386049101,-1.7053025658242404e-13,-1.7053025658242404e-13,43.858335107660366,20871.982407342657,17741.18504624126,0.85,1.00706963732491,0.7556917267595855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438583945815018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16033.45394845012,1508.0,0.4380472269142811,0.06394115628611594,6.113110376966115,2.9349106795192377
34.0,-28.670116261973895,3.2731886010328894,34.57881069126134,15.767016761843138,0.2067794972236853,-25.87238911312884,-37.26527936579657,-2.79686832361812,-8.027814923943652,-8.02781492394345,38.776197252284206,42746.27653380988,13969.221479623107,13969.221479623107,56715.49801343299,73495.6342870111,73495.6342870111,13969.221479623107,87464.85576663421,87464.85576663421,87464.85576663421,108350.80076281793,87682.75738942531,55960.77498206908,35246.6471192847,20885.944996183727,0.0,56132.59211546843,17753.053246756168,1507.0,0.0,0.8753806100394717,2.890019989066947,0.0014959713701933424,314697.9490513759,1502439.4914314288,4.774227146889186,1502439.4914314288,4.774227146889186,0.85,0.09425628476607015,4.698906859688992,1.2196367551619187,1.0,0.0,4.698906859688422,1.3050677932704895,1.3054174195541592,3.6005078693372465,15861.209001692041,1617.3931976456836,1603.0968420496806,1603.0968420496806,8.713897447244927,3.2731886010328894,-1.4723971060315382,4.745585707064428,2.9289794186216174,2.9289794186216174,0.8368512624633192,0.0,0.0,0.00026788499763517263,0.00010707381716431542,0.00016081118047085721,0.0007556367590291955,0.0945062395038319,0.08235292155797566,0.012153317945856234,0.09505677005382354,0.08223315128896556,0.012023133477104576,0.4380297271394,0.4380297271394,0.06464269200108555,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,19.84751080089211,-2.2737367544323206e-13,-2.2737367544323206e-13,38.64459745182961,20885.944996183727,17753.053246756168,0.85,1.0103844464685594,0.7615232955192588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436055756104569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16034.350737453331,1507.0,0.4380297271394,0.06464269200108555,6.113110376966115,2.9289794186216174
35.0,-28.63585930778768,3.2632432186746514,34.56343453666495,15.767197601404064,0.08182405852697246,-25.769805279422894,-37.16862180791793,-2.797475831281954,-8.12111801458218,-8.121118014581944,38.70942565446094,42448.87242401082,14065.552555677741,14065.552555677741,56514.42497968856,74086.81991438434,74086.81991438434,14065.552555677741,88152.37247006208,88152.37247006208,88152.37247006208,108983.02779525839,87686.63452450866,55986.12277654287,35222.79083107309,20830.655325196312,0.0,56053.446156269405,17706.057026416864,1506.0,0.0,0.875119949934511,2.8682007457004897,0.0014959713701933424,313525.555157386,1499635.719620669,4.783137115785889,1499635.719620669,4.783137115785889,0.8499999999999999,0.09450017185221213,4.698906859688992,1.219647422223352,1.0,0.0,4.698906859688667,1.305068740931615,1.3054196025946183,3.6005052548685725,15861.910348817926,1617.4647151492024,1603.0968420496806,1603.0968420496806,8.773988062813388,3.2632432186746514,-1.5242659028927408,4.787509121567393,2.923352066154261,2.923352066154261,0.835243447472646,0.0,0.0,0.0002688313548030695,0.0001082237786451807,0.0001606075761578888,0.0007546800413263258,0.09453141364124341,0.08223655449779915,0.012294859143444262,0.09424843174290375,0.08221062811911241,0.012289543733099725,0.4380123939861618,0.4380123939861618,0.06548548537848574,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,22.126502485383924,-2.2737367544323206e-13,-2.2737367544323206e-13,31.132685617344464,20830.655325196312,17706.057026416864,0.85,1.0082239158344344,0.7572928220268407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435694345287966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16034.516980259315,1506.0,0.4380123939861618,0.06548548537848574,6.113110376966115,2.923352066154261
36.0,-28.601073556740726,3.253915130584885,34.548597347724474,15.798294741567247,0.13197581881260192,-25.727594667065883,-37.111220439523436,-2.7415030708622328,-8.078496568503795,-8.078496568503635,38.69580756480106,42345.79852604676,13994.370570772022,13994.370570772022,56340.16909681878,73996.95112610099,73996.95112610099,13994.370570772022,87991.32169687301,87991.32169687301,87991.32169687301,108810.71419776967,87569.29558391868,55918.142983864585,35167.94733339344,20819.39250089667,0.0,55987.339834290106,17696.48362576217,1505.0,0.0,0.8754116049739518,2.8796806822012937,0.0014959713701933424,314060.68474987487,1499064.375642998,4.773167888992178,1499064.375642998,4.773167888992178,0.85,0.09459426243666694,4.698906859688992,1.2192833145847546,1.0,0.0,4.69890685968845,1.3047965786112785,1.3051486251439368,3.601256269916138,15840.684539820279,1615.300284992355,1603.0968420496806,1603.0968420496806,8.729585265029376,3.253915130584885,-1.5189628864982234,4.772878017083109,2.9174738568112475,2.9174738568112475,0.8335639590889279,0.0,0.0,0.0002697954696379556,0.0001089120857680993,0.00016088338386985632,0.0007559760360760453,0.09459426243469002,0.0821566131360445,0.012437649298645518,0.09459434279779487,0.08215661313776149,0.012437649298905456,0.43799519413023796,0.43799519413023796,0.066307877249799,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,22.26045801593773,-1.7053025658242404e-13,-1.7053025658242404e-13,22.899307989297824,20819.39250089667,17696.48362576217,0.85,1.0063019472540216,0.7563459641301189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433663577151976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16035.247590699448,1505.0,0.43799519413023796,0.066307877249799,6.113110376966115,2.9174738568112475
37.0,-28.583677518165047,3.2451671534672744,34.53597227370404,15.792393462639325,0.13318653661397403,-25.726281589347916,-37.116930541209854,-2.7592627566338566,-8.081938758787658,-8.081938758787514,38.721135676735194,42462.34879780969,13981.003724568876,13981.003724568876,56443.35252237857,73963.42497616149,73963.42497616149,13981.003724568876,87944.42870073036,87944.42870073036,87944.42870073036,108754.51559717656,87625.3848346875,55958.74044434455,35185.160433714394,20810.086896446195,0.0,55995.24733016059,17688.573861979265,1504.0,0.0,0.8752933465996316,2.8811485290041023,0.0014959713701933424,314017.43997716013,1500127.1427419828,4.777209644314958,1500127.1427419828,4.777209644314958,0.85,0.09463229574575387,4.698906859688992,1.2194491686252875,1.0,0.0,4.698906859688418,1.3048812660517275,1.3052339661659877,3.6010225466005887,15850.830700316137,1616.3349054280654,1603.0968420496806,1603.0968420496806,8.721247124841884,3.2451671534672744,-1.5325003820898777,4.777667535557152,2.911765288935292,2.911765288935292,0.8319329396957977,0.0,0.0,0.00027027880808893034,0.00010884343456718034,0.00016143537352175002,0.0007585697840378059,0.09480653407701936,0.0822300839860642,0.01257645009095516,0.09456689786634204,0.0821592261475117,0.01247306959824217,0.43797810091216555,0.43797810091216555,0.06698533505069346,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,22.04370268288875,-1.7053025658242404e-13,-1.7053025658242404e-13,21.169541326534613,20810.086896446195,17688.573861979265,0.85,1.0080025576023595,0.7583205865212473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431602016301983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16035.989936601829,1504.0,0.43797810091216555,0.06698533505069346,6.113110376966115,2.911765288935292
38.0,-28.583673485594826,3.2367773095577026,34.52434986466139,15.797566912975185,0.23392910170052594,-25.782716418778016,-37.16840607868505,-2.7523990480858815,-8.007929418811841,-8.007929418811669,38.73373183768424,42713.75938323495,13872.70148940631,13872.70148940631,56586.46087264126,73512.02168071446,73512.02168071446,13872.70148940631,87384.72317012076,87384.72317012076,87384.72317012076,108186.92909516025,87617.40130153472,55943.572299774656,35193.14333528895,20802.20592503948,0.0,55995.34926032843,17681.87503628356,1503.0,0.0,0.8756573984921178,2.9194792797864957,0.0014959713701933424,314948.26464676234,1500655.8895514621,4.764769512969243,1500655.8895514621,4.764769512969243,0.8500000000000001,0.0952529777133227,4.698906859688992,1.2194217209843918,1.0,0.0,4.698906859688622,1.3048481430201084,1.3052008343277757,3.6011139570718456,15849.38653396373,1616.1876414436867,1603.0968420496806,1603.0968420496806,8.653688988413831,3.2367773095577026,-1.5129323629987894,4.749709672556492,2.9062161743891206,2.9062161743891206,0.8303474783968916,0.0,0.0,0.00027027892022384807,0.00010822635794376788,0.00016205256228008018,0.0007614698965280463,0.09487261453885815,0.0821990167712697,0.012673597767588451,0.0958011298463121,0.08238800689326715,0.012864970820055539,0.43796109300437425,0.43796109300437425,0.06752565843988134,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,18.28859295629877,-1.7053025658242404e-13,-1.7053025658242404e-13,3.850482586731914,20802.20592503948,17681.87503628356,0.85,1.010556441206656,0.7628090537421969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430571257942413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16036.385068122738,1503.0,0.43796109300437425,0.06752565843988134,6.113110376966115,2.9062161743891206
39.0,-28.549077652797656,3.2280304596500473,34.511160685040885,15.811519883014284,0.14625550072205643,-25.680448158355258,-37.062521966267354,-2.724773535489143,-8.063370653210654,-8.063370653210464,38.66525856002567,42372.96237709184,13923.775338448646,13923.775338448646,56296.73771554048,73992.16827060464,73992.16827060464,13923.775338448646,87915.94360905328,87915.94360905328,87915.94360905328,108683.30284910156,87552.97761036058,55922.43789610987,35145.044126945235,20767.359240048274,0.0,55912.40336699351,17652.255354041034,1502.0,0.0,0.8756154073923641,2.8869583186137007,0.0014959713701933424,314250.76955259097,1497783.2977692352,4.766204072950014,1497783.2977692352,4.766204072950014,0.8500000000000001,0.09472534855516862,4.698906859688992,1.2192244405159722,1.0,0.0,4.698906859688248,1.304712824632361,1.3050667366449904,3.6014874468740197,15837.73273040193,1614.999284200204,1603.0968420496806,1603.0968420496806,8.685548479183607,3.2280304596500473,-1.5481317724306125,4.77616223208066,2.900760516732179,2.900760516732179,0.8287887190663368,0.0,0.0,0.0002712425155057332,0.00010949920294299053,0.00016174331256274267,0.0007600167609098922,0.09473583430830555,0.08204505499588625,0.012690779312419301,0.09466640238281224,0.08203511717474851,0.012690231380420101,0.4379441533448079,0.4379441533448079,0.06774146962960712,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,16.903650950377198,-1.7053025658242404e-13,-1.7053025658242404e-13,11.293533905605614,20767.359240048274,17652.255354041034,0.85,1.006873865643448,0.7578454837465574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430571019018834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16036.432359657954,1502.0,0.4379441533448079,0.06774146962960712,6.113110376966115,2.900760516732179
40.0,-28.53144542224499,3.2194229128481138,34.49934560313457,15.822238486167066,0.15395899955775771,-25.663581498375947,-37.04297180576248,-2.709695244166143,-8.067840229512626,-8.067840229512456,38.684387831925356,42367.35451251412,13911.974957894914,13911.974957894914,56279.32947040903,74006.47706848913,74006.47706848913,13911.974957894914,87918.45202638404,87918.45202638404,87918.45202638404,108676.55919947638,87532.46517284536,55913.226331425394,35132.48760157774,20758.107173092347,0.0,55890.594774670084,17644.391097128493,1501.0,0.0,0.8755157481500356,2.8862953277107164,0.0014959713701933424,314194.5917227971,1498585.3901802495,4.769609120141696,1498585.3901802495,4.769609120141696,0.8499999999999999,0.09473118042269821,4.698906859688992,1.2191561620915312,1.0,0.0,4.698906859688412,1.3046390486003554,1.3049935829410875,3.6016911073833637,15834.02217124241,1614.6209124667864,1603.0968420496806,1603.0968420496806,8.678187488728007,3.2194229128481138,-1.5618846229308545,4.781307535778968,2.8951831791926326,2.8951831791926326,0.8271951940550378,0.0,0.0,0.00027173484087536796,0.00010973572421758624,0.0001619991166577817,0.0007612187605268077,0.09481964578235985,0.08210138659575188,0.012718259186607982,0.09457088486169984,0.08204081006049098,0.012690370362207229,0.4379272682838215,0.4379272682838215,0.0678389578283327,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,15.706813818858791,-1.7053025658242404e-13,-1.7053025658242404e-13,10.95239169861054,20758.107173092347,17644.391097128493,0.85,1.0069552792792094,0.7580408597067789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428521545293276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16037.172640392138,1501.0,0.4379272682838215,0.0678389578283327,6.113110376966115,2.8951831791926326
41.0,-28.53130592834327,3.2121856827917648,34.48748464963904,15.83331796517598,0.2750771580296683,-25.725455174307847,-37.09585798261685,-2.691386633420084,-7.939736216630536,-7.939736216630346,38.65383797932396,42626.40909906639,13738.556039804744,13738.556039804744,56364.965138871135,73486.72827330798,73486.72827330798,13738.556039804744,87225.28431311272,87225.28431311272,87225.28431311272,107997.04180777087,87498.32004718074,55879.37225920111,35132.16420886625,20771.757494658163,0.0,55903.92170352441,17655.99387045944,1500.0,0.0,0.8763480038807206,2.911468883859985,0.0014959713701933424,315807.8605156712,1497304.5864336551,4.741188468167831,1497304.5864336551,4.741188468167831,0.85,0.0944002867582636,4.698906859688992,1.2190486672567205,1.0,0.0,4.698906859688626,1.304550723297334,1.3049052387214362,3.6019349618021828,15827.845552364535,1613.991072625671,1603.0968420496806,1603.0968420496806,8.5700100452066,3.2121856827917648,-1.5185893528419685,4.730775035633734,2.8896332866734658,2.8896332866734658,0.825609510478133,0.0,0.0,0.0002717387390887358,0.0001090969835247396,0.00016264175556399618,0.000764238460891522,0.09458729398612364,0.08189762125282583,0.012689672733297816,0.09542277573783631,0.08182254041159048,0.012577746346673122,0.437910426901699,0.437910426901699,0.06785227603530129,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,14.341004931892883,-1.7053025658242404e-13,-1.7053025658242404e-13,9.220056960834711,20771.757494658163,17655.99387045944,0.85,1.0082470678495827,0.7624940755521101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427477215871392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16037.574236822451,1500.0,0.437910426901699,0.06785227603530129,6.113110376966115,2.8896332866734658
42.0,-28.496622942342135,3.204122186420699,34.47582210400923,15.830594824533932,0.17020157846376194,-25.629753092917564,-37.006823311652965,-2.6966682709450787,-8.037302436192306,-8.037302436192112,38.63595891067597,42368.32096496065,13842.619564528193,13842.619564528193,56210.94052948884,73969.3611094953,73969.3611094953,13842.619564528193,87811.98067402349,87811.98067402349,87811.98067402349,108537.86676900004,87510.56200838368,55909.521863923415,35112.26682717808,20725.88609497656,0.0,55838.15292215464,17617.003180730073,1499.0,0.0,0.8758750816097686,2.8901890250870155,0.0014959713701933424,314578.5769485,1496555.3899882745,4.757334096000051,1496555.3899882745,4.757334096000051,0.8499999999999999,0.09461041213167387,4.698906859688992,1.2190856659645215,1.0,0.0,4.698906859689538,1.3045741641529307,1.3049299525325047,3.6018702414975583,15830.060039123524,1614.2168874308275,1603.0968420496806,1603.0968420496806,8.634924105289457,3.204122186420699,-1.5709981890535687,4.775120375474268,2.884482427127881,2.884482427127881,0.8241378363222517,0.0,0.0,0.000272709568843058,0.00011017429822583917,0.00016253527061721882,0.0007637380980446562,0.09461041035538136,0.08192775497318601,0.012682655382195348,0.09461109809124672,0.08192775651136405,0.012682655620309825,0.4378936204626677,0.4378936204626677,0.06778720940427947,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,13.288801400089994,-1.7053025658242404e-13,-1.7053025658242404e-13,8.901951214322708,20725.88609497656,17617.003180730073,0.85,1.006676216669522,0.7587701015831843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427468954437432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16037.62598316954,1499.0,0.4378936204626677,0.06778720940427947,6.113110376966115,2.884482427127881
43.0,-28.496414139260676,3.1965556774033552,34.4657348811268,15.833738073147856,0.17203527240875238,-25.64029667991072,-37.01850377311928,-2.6966880310095633,-8.035059283218459,-8.035059283218315,38.648193470916524,42426.4547280549,13824.012602849174,13824.012602849174,56250.46733090407,73975.54738640107,73975.54738640107,13824.012602849174,87799.55998925025,87799.55998925025,87799.55998925025,108516.16831552287,87525.50292544716,55916.86857953048,35120.70482879631,20716.608326272617,0.0,55837.31315506893,17609.117077331724,1498.0,0.0,0.8758398651611798,2.8905768767041606,0.0014959713701933424,314606.79713384,1497068.0308569367,4.758536829132952,1497068.0308569367,4.758536829132952,0.85,0.09460865115665532,4.698906859688992,1.2191257505537938,1.0,0.0,4.698906859688873,1.3045742471941222,1.3049300432342104,3.601870012224601,15832.762748473418,1614.492487085133,1603.0968420496806,1603.0968420496806,8.623317219672224,3.1965556774033552,-1.5811104555371998,4.7776661329405545,2.8790702485272623,2.8790702485272623,0.8225914995792178,0.0,0.0,0.0002727154232199533,0.00011003240754455333,0.0001626830156754,0.0007644323383120289,0.09462551977879227,0.08195819173723239,0.012667328041559883,0.09455686788733692,0.08192606161655717,0.012682589540098136,0.43787684197810933,0.43787684197810933,0.06767754975515392,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,12.291032888299412,-1.7053025658242404e-13,-1.7053025658242404e-13,8.337933625410074,20716.608326272617,17609.117077331724,0.85,1.0073992488622752,0.7598226406458709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425415155919943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16038.369755458152,1498.0,0.43787684197810933,0.06767754975515392,6.113110376966115,2.8790702485272623
44.0,-28.48148899222586,3.1886868278768294,34.47305246277238,19.066584202833496,1.2563686381292758,-25.521130158431955,-38.16854831585658,-1.7249273120196138,-8.038325082100414,-8.038325082100268,39.220934839086794,48110.86999374705,13811.967433701002,13811.967433701002,61922.83742744805,84123.76883808724,84123.76883808724,13811.967433701002,97935.73627178825,97935.73627178825,97935.73627178825,119627.79349507544,98205.45417437558,62093.662134160164,40124.213378017135,21692.05722328719,0.0,61816.27060130432,18438.24863979411,1497.0,0.0,0.8735776934768942,2.6886101465610213,0.0014959713701933424,314565.712122142,1521215.5167437196,4.835922855295335,1521215.5167437196,4.835922855295335,0.85,0.09680039804088957,4.698906859688992,1.2470634366804734,1.0,0.0,4.698906859688963,1.2999027131434877,1.3002577795039265,3.6148142566191495,17764.692627626206,1811.4945090959916,1603.0968420496806,1603.0968420496806,8.615803531894775,3.1886868278768294,-1.5935795845013763,4.782266412378206,2.873794555284398,2.873794555284398,0.8210841586526852,0.0,0.0,0.00027313419126830373,9.685989849517995e-05,0.00017627429277312378,0.000828296483498457,0.09653072838256146,0.08363153805231739,0.01289919033024408,0.08766438719599237,0.08386253851640228,0.012937859524487281,0.43786008585712927,0.43786008585712927,0.06753481661373822,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,9.91045121639604,-1.7053025658242404e-13,-1.7053025658242404e-13,0.5897816002473064,21692.05722328719,18438.24863979411,0.85,1.001723928427049,0.7782881355630004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425402793050381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16038.424051048472,1497.0,0.43786008585712927,0.06753481661373822,6.113110376966115,2.873794555284398
45.0,-28.450331246599767,3.183502650290368,34.464666443811254,16.0360156436451,0.5758921789758947,-25.54704615984501,-36.81748282453043,-2.326317243022722,-7.792757429043206,-7.792757429043111,38.70220927050744,41679.0445532286,13497.102039907071,13497.102039907071,55176.14659313567,73023.5946370688,73023.5946370688,13497.102039907071,86520.69667697587,86520.69667697587,86520.69667697587,107292.69718351527,86731.74934493093,55392.28000363771,34821.632601436904,20772.000506539385,0.0,55593.63310797629,17656.200430558478,1496.0,0.0,0.8769741665144948,2.948787111200348,0.0014959713701933424,317666.8522441659,1499332.9372970178,4.719828105151484,1499332.9372970178,4.719828105151484,0.85,0.09448169313546448,4.698906859688992,1.21667906250339,1.0,0.0,4.698906859688977,1.3027874372199997,1.303144433008081,3.6068100792527793,15689.17817368075,1599.8509352001704,1603.0968420496806,1603.0968420496806,8.41939281887051,3.183502650290368,-1.4985088672796207,4.682011517569989,2.8684150451395687,2.8684150451395687,0.8195471557541625,0.0,0.0,0.0002740103207038646,0.0001124980470644016,0.000161512273639463,0.0007589311305284382,0.09448146351659033,0.08189681378817414,0.012584649728416192,0.09645702105569895,0.08189689299537567,0.012584800140088805,0.4378433476270119,0.4378433476270119,0.06728106883443574,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,8.081705013269698,-1.1368683772161603e-13,-1.1368683772161603e-13,1.39803638597715,20772.000506539385,17656.200430558478,0.85,0.9924903897892452,0.7497089544818525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424519152926523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16038.77317102276,1496.0,0.4378433476270119,0.06728106883443574,6.113110376966115,2.8684150451395687
46.0,-28.45027409695544,3.1791985246979055,34.45863295522054,16.0384620417841,0.6884106075986065,-25.61322631488422,-36.880737625155575,-2.3263220166092253,-7.710029802398708,-7.710029802398603,38.75198026860719,41988.56178983529,13384.675425301763,13384.675425301763,55373.23721513705,72503.68592460967,72503.68592460967,13384.675425301763,85888.36134991143,85888.36134991143,85888.36134991143,106684.29199897492,86743.32729069948,55388.935219558756,34838.21341237859,20795.9306490635,0.0,55634.144061442086,17676.541051703975,1495.0,0.0,0.8772380475976103,2.971248249607996,0.0014959713701933424,318716.97510738956,1501422.150710525,4.710832079793148,1501422.150710525,4.710832079793148,0.85,0.0943276157168602,4.698906859688992,1.216710025719367,1.0,0.0,4.698906859688883,1.302787456813493,1.3031444547037254,3.606810025007546,15691.272544605124,1600.0645015989278,1603.0968420496806,1603.0968420496806,8.349261924930524,3.1791985246979055,-1.4712431291643941,4.6504416538623,2.8638322962807803,2.8638322962807803,0.8182377989373658,0.0,0.0,0.000274011930078443,0.00011171674280962635,0.00016229518726881663,0.0007626099687519521,0.09450325391917955,0.08196569833877589,0.012537555580403656,0.09715599926522914,0.0818717356782599,0.012455880038600303,0.43782662370958464,0.43782662370958464,0.06697040030881501,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,6.873189481179963,-1.1368683772161603e-13,-1.1368683772161603e-13,2.263993315181949,20795.9306490635,17676.541051703975,0.85,0.9953103107685652,0.7547264813396485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422674795982842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16039.447981560395,1495.0,0.43782662370958464,0.06697040030881501,6.113110376966115,2.8638322962807803
47.0,-28.448268820507845,3.1766609984012275,34.454318256738794,16.038640855718427,0.6886683204434462,-25.613005989872498,-36.88056174488736,-2.3263220251399344,-7.710449015413417,-7.71044901541333,38.75437220473791,41997.9323680895,13376.955724700152,13376.955724700152,55374.88809278965,72503.32084110277,72503.32084110277,13376.955724700152,85880.27656580292,85880.27656580292,85880.27656580292,106662.59232640517,86744.18100397779,55389.87624453412,34838.116399381855,20782.315760602236,0.0,55620.43215998409,17664.9683965119,1494.0,0.0,0.8772264892951697,2.97167646674606,0.0014959713701933424,318711.646849123,1501522.6112927638,4.711226044411171,1501522.6112927638,4.711226044411171,0.85,0.09433883407412752,4.698906859688992,1.2167122890288011,1.0,0.0,4.698906859688977,1.3027873386074311,1.3031444100446954,3.6068103522649553,15691.426975477712,1600.080249165384,1603.0968420496806,1603.0968420496806,8.344446432566544,3.1766609984012275,-1.4781296868545084,4.654790685255736,2.8595063894775383,2.8595063894775383,0.817001825565011,0.0,0.0,0.00027406840559876354,0.00011171890826529871,0.00016234949733346483,0.0007628651666872776,0.09444870320455179,0.08196990085617539,0.012478802348376391,0.09710372532391051,0.08188241763120656,0.012456416442920958,0.4378099112423095,0.4378099112423095,0.0666506033493805,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,5.892619004327116,-1.1368683772161603e-13,-1.1368683772161603e-13,2.0086073438868084,20782.315760602236,17664.9683965119,0.85,0.995585362111388,0.7550810149638635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422671413467738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16039.500782083385,1494.0,0.4378099112423095,0.0666506033493805,6.113110376966115,2.8595063894775383
48.0,-28.416789701717157,3.1718000796095853,34.44629501820721,16.03877234682443,0.5739977263433269,-25.51989450794559,-36.79244272699577,-2.326322038531211,-7.784766778202197,-7.784766778202056,38.679721921139745,41727.75417933227,13457.763682706187,13457.763682706187,55185.517862038454,73045.69146189695,73045.69146189695,13457.763682706187,86503.45514460313,86503.45514460313,86503.45514460313,107233.57468209438,86744.94463646524,55410.83187314074,34815.68084813833,20730.119537491246,0.0,55545.80038562957,17620.60160686756,1493.0,0.0,0.8771053624927545,2.9436047620528987,0.0014959713701933424,317768.16450136964,1498389.7180918548,4.715355046478851,1498389.7180918548,4.715355046478851,0.8500000000000001,0.09420818998069706,4.698906859688992,1.2167140687955547,1.0,0.0,4.698906859689243,1.3027854794708773,1.303143707289107,3.6068154993540764,15691.565111353506,1600.094335104598,1603.0968420496806,1603.0968420496806,8.394853841455655,3.1718000796095853,-1.5173410787517616,4.6891411583613465,2.8557062332525374,2.8557062332525374,0.8159160666435821,0.0,0.0,0.0002749563724321642,0.00011280872650353742,0.00016214764592862677,0.0007619166857364462,0.09421206007379254,0.08181505112221316,0.01239700895157938,0.09610878844113482,0.0818125670027504,0.012395622977946665,0.4377932079351561,0.4377932079351561,0.06633652663255794,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,6.053387780108608,-1.1368683772161603e-13,-1.1368683772161603e-13,6.547696174668886,20730.119537491246,17620.60160686756,0.85,0.9935137756393853,0.7512314862624212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442255272815418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16039.592611984985,1493.0,0.4377932079351561,0.06633652663255794,6.113110376966115,2.8557062332525374
49.0,-28.416693082110456,3.1698206924965575,34.44162236556733,16.04093435397374,0.575187712599987,-25.53106526033912,-36.804481654521055,-2.3268908560110293,-7.78469969979443,-7.784699699794299,38.68097635993682,41787.110681382306,13449.86355912756,13449.86355912756,55236.974240509866,73050.28299671826,73050.28299671826,13449.86355912756,86500.14655584583,86500.14655584583,86500.14655584583,107216.80510728211,86757.84370301344,55416.96859444245,34823.19456507888,20716.658551436278,0.0,55539.85311651515,17609.159768720834,1492.0,0.0,0.8771008768191267,2.943607725220126,0.0014959713701933424,317769.01508600917,1498442.3229974457,4.7155079691828,1498442.3229974457,4.7155079691828,0.8499999999999999,0.09420503181241709,4.698906859688992,1.2167490690434355,1.0,0.0,4.698906859689784,1.302788210033256,1.3031464421584962,3.6068079396950057,15693.898463959413,1600.332270852882,1603.0968420496806,1603.0968420496806,8.389925802567792,3.1698206924965575,-1.5239729100504906,4.693793602547048,2.851200957747727,2.851200957747727,0.8146288450707792,0.0,0.0,0.0002749591019631785,0.00011265925743187014,0.00016229984453130836,0.0007626318527946218,0.09416804577599584,0.08181551731687216,0.012352528459123683,0.09604402100238554,0.08181013098969929,0.012394900822717794,0.4377765119561,0.4377765119561,0.06609561364416686,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,6.106994149014099,-1.1368683772161603e-13,-1.1368683772161603e-13,6.321668676111983,20716.658551436278,17609.159768720834,0.85,0.9945466388726328,0.7523806480675879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420689831602147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16040.274968037409,1492.0,0.4377765119561,0.06609561364416686,6.113110376966115,2.851200957747727
