time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
50.0,-28.37916132790234,3.163760211306083,34.43228860089539,15.927784877736144,0.3408825355289546,-25.506991958986198,-36.84156738510353,-2.5312917541425386,-7.918570178906748,-7.918570178906567,38.61186583192907,42159.97025829794,13602.36945558242,13602.36945558242,55762.339713880356,73622.68961491583,73622.68961491583,13602.36945558242,87225.05907049825,87225.05907049825,87225.05907049825,107874.22335622538,87189.0283211877,55726.285722026936,34958.6028879564,20649.16428572714,0.0,55607.76717368353,17551.78964286807,1491.0,0.0,0.8766284937635307,2.905361275020506,0.0014959713701933424,316075.04002138105,1495546.2530123089,4.731617697212478,1495546.2530123089,4.731617697212478,0.85,0.0940362096053589,4.698906859688992,1.218079141653143,1.0,0.0,4.698906859688131,1.303769992801893,1.3041298797912666,3.6040918916922697,15771.896801954215,1608.2858878367451,1603.0968420496806,1603.0968420496806,8.485057857260054,3.163760211306083,-1.5893304987453583,4.753090710051442,2.84755684276798,2.84755684276798,0.81358766936228,0.0,0.0,0.00027602127388231065,0.00011219996889015763,0.00016382130499215304,0.0007697810537908304,0.09403380896923513,0.08172910135541149,0.01230470761382365,0.09468155927675591,0.08173044357281797,0.012305766032540919,0.43775982183952183,0.43775982183952183,0.06590683763168766,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,7.80678934241223,-1.7053025658242404e-13,-1.7053025658242404e-13,14.432412595477956,20649.16428572714,17551.78964286807,0.85,1.0027796933423714,0.7581669324469876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420684114471605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16040.329677326805,1491.0,0.43775982183952183,0.06590683763168766,6.113110376966115,2.84755684276798
51.0,-28.344303918446343,3.157381543128037,34.42292857950063,15.89457431053745,0.26163968582261904,-25.48322616133953,-36.84101774180306,-2.599458321226012,-7.960892153567215,-7.960892153567055,38.59233392998588,42335.22725338591,13640.537490670553,13640.537490670553,55975.76474405646,73840.25248355143,73840.25248355143,13640.537490670553,87480.78997422199,87480.78997422199,87480.78997422199,108102.57990861687,87354.29857355623,55849.17769527024,35005.6898647622,20621.789934394885,0.0,55627.47979915708,17528.521444235652,1490.0,0.0,0.8764697299362798,2.8930710451498243,0.0014959713701933424,315540.98619896657,1494728.5384661239,4.7370345021474085,1494728.5384661239,4.7370345021474085,0.85,0.09399946783499731,4.698906859688992,1.2185807193769147,1.0,0.0,4.698906859688553,1.3040964095562129,1.3044576776000827,3.6031897835590554,15801.793056276343,1611.3344573607037,1603.0968420496806,1603.0968420496806,8.508866796362781,3.157381543128037,-1.6172263067916406,4.774607849919677,2.842678298763014,2.842678298763014,0.8121937996465755,0.0,0.0,0.00027701114290059687,0.00011220676331002821,0.00016480437959056867,0.0007744004297649117,0.09399927667160382,0.08170633125735309,0.012292945414250729,0.09420074134347521,0.08170643242254262,0.012293035412454691,0.43774313641292595,0.43774313641292595,0.06585967572620313,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,9.476441032400544,-1.7053025658242404e-13,-1.7053025658242404e-13,16.16101557459922,20621.789934394885,17528.521444235652,0.85,1.0062610232596707,0.7610488090820791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418463627798517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16041.134340366705,1490.0,0.43774313641292595,0.06585967572620313,6.113110376966115,2.842678298763014
52.0,-28.34429990492203,3.150291705137189,34.413706512839894,15.900860947463684,0.26554217053197804,-25.48241679258649,-36.840126326400764,-2.593359248575365,-8.039132106769955,-8.039132106769788,38.58305949534176,42330.89003091658,13721.694312905633,13721.694312905633,56052.58434382221,73851.5136691657,73851.5136691657,13721.694312905633,87573.20798207133,87573.20798207133,87573.20798207133,108131.91247112886,87355.18444785856,55848.644472462176,35007.26663932931,20558.704489057534,0.0,55565.971128386846,17474.898815698903,1489.0,0.0,0.876071105558492,2.9029575766254507,0.0014959713701933424,314555.56009089114,1494340.3772550847,4.750640480884501,1494340.3772550847,4.750640480884501,0.85,0.09485363770085248,4.698906859688992,1.2185777302039789,1.0,0.0,4.698906859688569,1.3040670114846744,1.3044282715334103,3.603271011617193,15801.953304857441,1611.3507981683288,1603.0968420496806,1603.0968420496806,8.559491824187866,3.150291705137189,-1.6611604023122748,4.811452107449464,2.837693667548147,2.837693667548147,0.8107696192994706,0.0,0.0,0.00027701125706327385,0.00011221778335615048,0.00016479347370712338,0.0007743491840343796,0.09405599219750037,0.0817446006860349,0.01231139151146547,0.09441625611671446,0.08230963789566145,0.012543999805191029,0.4377264547383159,0.4377264547383159,0.06592510959723641,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,9.569058821650174,-1.7053025658242404e-13,-1.7053025658242404e-13,9.774403988404913,20558.704489057534,17474.898815698903,0.85,1.008757396038504,0.7618131955816948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416401943285129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16041.88667842521,1489.0,0.4377264547383159,0.06592510959723641,6.113110376966115,2.837693667548147
53.0,-28.309877730741555,3.1440643622841367,34.40487911598858,15.886635844968282,0.2339940118468119,-25.455278725049816,-36.82210104363037,-2.620604993844977,-7.969500542561889,-7.969500542561691,38.570693291120044,42418.53170048963,13622.281142366244,13622.281142366244,56040.81284285587,73933.4712149643,73933.4712149643,13622.281142366244,87555.75235733055,87555.75235733055,87555.75235733055,108143.3210501626,87416.84453871688,55901.90502424221,35016.59946052741,20587.568692832054,0.0,55604.16815335947,17499.433388907244,1488.0,0.0,0.876506098868872,2.8892231929684193,0.0014959713701933424,315432.44538605656,1493822.935398826,4.735793534398599,1493822.935398826,4.735793534398599,0.8499999999999999,0.0939530901021113,4.698906859688992,1.2187663678964604,1.0,0.0,4.698906859689525,1.3041962919801129,1.304558866956307,3.602913831747532,15813.107192090067,1612.4881781332124,1603.0968420496806,1603.0968420496806,8.497478620785708,3.1440643622841367,-1.6413145582282302,4.7853789205123665,2.832483868992788,2.832483868992788,0.8092811054265108,0.0,0.0,0.0002779919735862411,0.0001124408339120165,0.0001655511396742246,0.0007779093858445445,0.0939530901002883,0.08164487990602727,0.012308210194261026,0.09395307478060301,0.08164487990761145,0.012308210194499845,0.43770977606529454,0.43770977606529454,0.06598605980063244,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,10.60818458746138,-1.7053025658242404e-13,-1.7053025658242404e-13,14.950715215537457,20587.568692832054,17499.433388907244,0.85,1.0078527330593654,0.762866042407053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416401705932438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16041.941948698866,1488.0,0.43770977606529454,0.06598605980063244,6.113110376966115,2.832483868992788
54.0,-28.293733596176736,3.1427192341094052,34.401250007437184,15.890173043031268,0.23312696983069314,-25.45784840453461,-36.82527495604006,-2.6195490165662147,-7.969485508386015,-7.969485508385899,38.57068214660236,42516.49903038108,13614.514512619033,13614.514512619033,56131.01354300011,73954.33718770785,73954.33718770785,13614.514512619033,87568.85170032688,87568.85170032688,87568.85170032688,108143.0134823602,87428.63884410504,55911.491212216155,35019.05292432098,20574.161782033327,0.0,55593.21470635431,17488.037514728327,1487.0,0.0,0.8765062255892404,2.888876845424308,0.0014959713701933424,315432.6349222272,1493822.469137408,4.735789210605059,1493822.469137408,4.735789210605059,0.85,0.09395308658116625,4.698906859688992,1.2187969096610325,1.0,0.0,4.6989068596887815,1.3041902348442014,1.3045534094781674,3.6029305649956225,15815.240700984641,1612.7057354942453,1603.0968420496806,1603.0968420496806,8.492633854366428,3.1427192341094052,-1.6483234177807704,4.791042651890176,2.8275224400740124,2.8275224400740124,0.8078635543068607,0.0,0.0,0.0002784530339238095,0.00011240152924105344,0.00016605150468275608,0.0007802605544154813,0.09397134924348968,0.08164172388864703,0.012329625354842654,0.09387869272774961,0.08164487204934184,0.012308214531824395,0.4376930997935441,0.4376930997935441,0.0661009062990229,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,11.4205662168078,-1.1368683772161603e-13,-1.1368683772161603e-13,14.691851708565764,20574.161782033327,17488.037514728327,0.85,1.0096738215173646,0.7647785661425591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414366312049378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16042.686729591449,1487.0,0.4376930997935441,0.0661009062990229,6.113110376966115,2.8275224400740124
55.0,-28.29373411089757,3.1412266521679473,34.39694021379692,16.31773703210058,1.0540197271134106,-25.357413645643938,-36.51725531145928,-1.873292231144612,-7.509882028630216,-7.509882028630226,38.68255926176951,41009.77897974036,13045.452982788694,13045.452982788694,54055.231962529055,72096.4919293576,72096.4919293576,13045.452982788694,85141.94491214628,85141.94491214628,85141.94491214628,105854.49769808348,85923.32839973175,54879.166143326074,34493.51361822853,20712.55278593719,0.0,55206.066404165715,17605.66986804661,1486.0,0.0,0.8786032942395575,3.0084271625275627,0.0014959713701933424,321268.9005982351,1498508.7039977172,4.6643441092721485,1498508.7039977172,4.6643441092721485,0.85,0.09401398841977955,4.698906859688992,1.2141324553033335,1.0,0.0,4.698906859688977,1.3006025298329746,1.3009647053884519,3.612869229381272,15542.940373286301,1584.9388295989254,1603.0968420496806,1603.0968420496806,8.13765746435449,3.1412266521679473,-1.4552473277673679,4.596473979935315,2.824023433678442,2.824023433678442,0.8068638381938406,0.0,0.0,0.00027845301921268023,0.00011627564832222462,0.0001621773708904556,0.0007620563605634877,0.09390353373378832,0.08155893976008126,0.012344593973707059,0.09793167206292742,0.08159623368322835,0.012417754736551193,0.43767642544281044,0.43767642544281044,0.06624580677297394,0.0,0.0,0.0,7.39715905844804,0.0,0.0,0.0,20712.55278593719,17605.66986804661,0.85,0.979153840934593,0.7428491405184751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413411891858943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16043.06648782954,1486.0,0.43767642544281044,0.06624580677297394,6.113110376966115,2.824023433678442
56.0,-28.293704252722968,3.1409168745595597,34.39558387171124,18.826441594306402,1.1835771772800723,-25.460823921400628,-38.063447911385424,-1.8801336324930464,-7.400788454917404,-7.4007884549174285,38.74905034206344,48557.69782020987,12907.302123466778,12907.302123466778,61464.999943676645,83334.13222115817,83334.13222115817,12907.302123466778,96241.43434462495,96241.43434462495,96241.43434462495,117973.01191724009,97805.23370613594,61938.49689517184,39851.929789960115,21731.57757261513,0.0,61583.50736257524,18471.84093672286,1485.0,0.0,0.8789431176640227,2.7328460071868403,0.0014959713701933424,322666.6199319036,1501299.1016239082,4.652787145880619,1501299.1016239082,4.652787145880619,0.85,0.09394607742675,4.698906859688992,1.246126043037512,1.0,0.0,4.698906859689052,1.3006353291266375,1.3009975149256354,3.6127781204007867,17692.295491832327,1804.1120557817733,1603.0968420496806,1603.0968420496806,8.051479976071699,3.1409168745595597,-1.4125978275794573,4.553514702139017,2.8204777035162847,2.8204777035162847,0.8058507724332242,0.0,0.0,0.0002784538725841789,9.800025038899709e-05,0.00018045362219518184,0.0008479347631886656,0.09398839845364684,0.08165231365978576,0.01233608479386109,0.08893534939890994,0.08162629750977292,0.012319779916977082,0.4376597526288902,0.4376597526288902,0.06612192082867215,0.0,0.0,0.0,4.161800539928549,0.0,0.0,0.0,21731.57757261513,18471.84093672286,0.85,0.9980756630472364,0.7884854224739845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413411922286659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16043.12335306476,1485.0,0.4376597526288902,0.06612192082867215,6.113110376966115,2.8204777035162847
57.0,-28.253687105351407,3.1408629213995987,34.38495178442988,16.27588887875902,0.9321027956175427,-25.307811893956977,-36.48782194415105,-1.9423119854806197,-7.440930531258289,-7.440930531258307,38.506474769082864,41070.27878628142,12952.625792367897,12952.625792367897,54022.90457864932,72474.84181726979,72474.84181726979,12952.625792367897,85427.46760963768,85427.46760963768,85427.46760963768,106082.76407829818,86051.85309089712,54984.82626871589,34518.918691312465,20655.296468660505,0.0,55174.21515997297,17557.00199836143,1484.0,0.0,0.8796524588820184,3.0130181538331944,0.0014959713701933424,322151.75987706555,1491138.0045008922,4.628681851900845,1491138.0045008922,4.628681851900845,0.85,0.0941027896324677,4.698906859688992,1.2145332978991794,1.0,0.0,4.6989068596888774,1.3009311231109384,1.3012948820811703,3.611956679499232,15566.189607789705,1587.3095917351702,1603.0968420496806,1603.0968420496806,8.07975254683116,3.1408629213995987,-1.4338176410761525,4.574680562475751,2.817286298358034,2.817286298358034,0.8049389423880097,0.0,0.0,0.00027959976288558565,0.00011665222800031993,0.00016294753488526573,0.0007656752894417865,0.09316172549646125,0.08098096483884426,0.012180760657616982,0.09806607694428786,0.08163870694949053,0.012464082682977159,0.4376430810444206,0.4376430810444206,0.0658281317624795,0.0,0.0,0.0,0.9141873294630614,0.0,0.0,0.0,20655.296468660505,17557.00199836143,0.85,0.9791331770105742,0.7443744993417962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413410157221187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16043.180826753161,1484.0,0.4376430810444206,0.0658281317624795,6.113110376966115,2.817286298358034
58.0,-28.25363907975336,3.1394153655102484,34.38440343925488,16.2776788341813,1.0066630992283574,-25.346131220530204,-36.52567451409993,-1.9439615392310592,-7.5171466762813,-7.517146676281224,38.756804653692285,41255.79195298959,13040.443377381882,13040.443377381882,54296.23533037147,72131.11863840734,72131.11863840734,13040.443377381882,85171.56201578921,85171.56201578921,85171.56201578921,105868.32501058024,86068.09960099269,54989.1151125622,34532.20498714499,20696.762994791028,0.0,55228.96798193602,17592.248545572373,1483.0,0.0,0.8782784961860143,2.999655231598687,0.0014959713701933424,321175.99456179165,1501624.7786150489,4.675395434406131,1501624.7786150489,4.675395434406131,0.85,0.09377578211547666,4.698906859688992,1.2145780288940298,1.0,0.0,4.698906859688937,1.3009390328704566,1.3013027958449195,3.611934718663249,15569.128489958175,1587.6092743146921,1603.0968420496806,1603.0968420496806,8.13453250940766,3.1394153655102484,-1.4713787230058424,4.610794088516091,2.8141715506123783,2.8141715506123783,0.8040490144606796,0.0,0.0,0.0002796011407024583,0.00011616813706821426,0.00016343300363424405,0.0007679564618765253,0.09399127647279673,0.08177191183784883,0.01221936463494789,0.09741296758101872,0.08163921544144916,0.0121365666740275,0.43762641044351164,0.43762641044351164,0.06539551984178375,0.0,-5.684341886080802e-14,-5.684341886080802e-14,1.188364099239152,-5.684341886080802e-14,-5.684341886080802e-14,2.1458851934864356,20696.762994791028,17592.248545572373,0.85,0.9831115321244167,0.7469955253642129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441104491214546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16044.039380130414,1483.0,0.43762641044351164,0.06539551984178375,6.113110376966115,2.8141715506123783
59.0,-28.221253135761327,3.1384360859152425,34.380633112646755,16.277260647062235,1.004047291111891,-25.3311606255757,-36.51062623886389,-1.9446612943169403,-7.513792147752099,-7.513792147752044,38.71970509412536,41347.61413528809,13030.93099696122,13030.93099696122,54378.54513224931,72141.62296786027,72141.62296786027,13030.93099696122,85172.55396482149,85172.55396482149,85172.55396482149,105845.24932876039,86069.57762704245,54998.701137109856,34523.19609992511,20672.695363938892,0.0,55195.891463864,17571.79105934806,1482.0,0.0,0.8784393475628508,2.999315665263136,0.0014959713701933424,321218.89228758926,1500067.1003419464,4.669921777200225,1500067.1003419464,4.669921777200225,0.8500000000000001,0.09372950558021195,4.698906859688992,1.2145821576891471,1.0,0.0,4.6989068596892345,1.3009404439218484,1.301305417947022,3.611930801016184,15569.395854726154,1587.636537933561,1603.0968420496806,1603.0968420496806,8.12859875657929,3.1384360859152425,-1.4747899123655888,4.613225998280831,2.8106363094547575,2.8106363094547575,0.8030389455585022,0.0,0.0,0.00028053169301134643,0.00011636036467311666,0.00016417132833822977,0.0007714257808927616,0.09379873792533788,0.08165792633675413,0.012140811588583746,0.09735408781578128,0.08160363779467499,0.012125867785536974,0.4376097406294511,0.4376097406294511,0.06506333982081322,0.0,-5.684341886080802e-14,-5.684341886080802e-14,1.376466476484211,-5.684341886080802e-14,-5.684341886080802e-14,2.136795884970695,20672.695363938892,17571.79105934806,0.85,0.9851918990718758,0.749106736728001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411042073996205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16044.098552673051,1482.0,0.4376097406294511,0.06506333982081322,6.113110376966115,2.8106363094547575
60.0,-28.186952492734743,3.13309912834812,34.37298873676441,15.926071477029495,0.2810060100918664,-25.33992866243352,-36.69866941692305,-2.5660178202087383,-7.918626843053403,-7.918626843053209,38.53890694612116,42442.96824124238,13515.434908054558,13515.434908054558,55958.40314929694,73898.16750273055,73898.16750273055,13515.434908054558,87413.6024107851,87413.6024107851,87413.6024107851,107919.74023746632,87345.84814488135,55890.64888339612,34950.22140165026,20506.137826681224,0.0,55456.35922833149,17430.21715267904,1481.0,0.0,0.8769113496401344,2.889234270874272,0.0014959713701933424,316074.3245107698,1492493.5141645242,4.7219701140693875,1492493.5141645242,4.7219701140693875,0.85,0.09355452787501775,4.698906859688992,1.2185273626400157,1.0,0.0,4.698906859688434,1.3039257914557887,1.3042928922371864,3.6036612593135553,15800.264431728521,1611.1785810372066,1603.0968420496806,1603.0968420496806,8.430828726962028,3.13309912834812,-1.6574404500789477,4.790539578427068,2.807239919052781,2.807239919052781,0.8020685483007945,0.0,0.0,0.00028152036960569674,0.00011397925085710762,0.00016754111874858914,0.0007872601121677135,0.09355452762271288,0.08148656600523586,0.012067961617477018,0.0935546845958655,0.0814865662249949,0.012067961650022864,0.4375930714448694,0.4375930714448694,0.06480646625765582,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,5.213334682984453,-1.7053025658242404e-13,-1.7053025658242404e-13,20.302162001294676,20506.137826681224,17430.21715267904,0.85,1.0090529549352198,0.7653399687940415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409128416007564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16044.805563115033,1481.0,0.4375930714448694,0.06480646625765582,6.113110376966115,2.807239919052781
61.0,-28.186952492734743,3.13309912834812,34.37298873676441,15.92912709983068,0.2810060100918664,-25.33992866243352,-36.700447637680895,-2.5660178202087383,-7.918626843053403,-7.918626843053209,38.53890694612116,42451.66589560199,13509.58800272053,13509.58800272053,55961.25389832252,73912.60044447442,73912.60044447442,13509.58800272053,87422.18844719495,87422.18844719495,87422.18844719495,107914.78545530178,87360.28108662523,55899.34653775573,34956.59394318833,20492.597008106837,0.0,55449.19095129517,17418.70745689081,1480.0,0.0,0.8769113496401344,2.88900553893418,0.0014959713701933424,316074.3245107698,1492493.5141645242,4.7219701140693875,1492493.5141645242,4.7219701140693875,0.85,0.09355452787501775,4.698906859688992,1.218566121882759,1.0,0.0,4.698906859689324,1.3039257914557887,1.3042928922371864,3.6036612593135553,15802.875251829584,1611.4448105958288,1603.0968420496806,1603.0968420496806,8.427181470489018,3.13309912834812,-1.6634200622524764,4.796519190600597,2.802527330329891,2.802527330329891,0.8007220943799689,0.0,0.0,0.00028152036960569674,0.00011395695030430934,0.00016756341930138742,0.0007873649003882322,0.09355605212791485,0.08148346204024406,0.01207259008767078,0.09348411321303812,0.0814865662249949,0.012067961650022864,0.43757640276387066,0.43757640276387066,0.0648313217226419,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,8.131155120664232,-1.7053025658242404e-13,-1.7053025658242404e-13,20.10061612968866,20492.597008106837,17418.70745689081,0.85,1.0092348136779332,0.7655957673555635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407102144655841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16045.552010892472,1480.0,0.43757640276387066,0.0648313217226419,6.113110376966115,2.802527330329891
62.0,-28.171071522692653,3.1280044517251833,34.36637505205609,15.929241408035182,0.29905071303283,-25.338311113313672,-36.69841719148678,-2.566069576528862,-7.9148955892743516,-7.914895589274194,38.55010686158615,42522.91185325254,13494.93302990974,13494.93302990974,56017.84488316228,73827.97044122819,73827.97044122819,13494.93302990974,87322.90347113792,87322.90347113792,87322.90347113792,107803.55580080104,87361.13969569499,55903.23177110932,34953.23102731741,20480.652329663117,0.0,55433.88335698053,17408.55448021365,1479.0,0.0,0.8768885458237868,2.891699883354734,0.0014959713701933424,316121.44259310875,1492961.8334445406,4.722747755413053,1492961.8334445406,4.722747755413053,0.8500000000000001,0.09354505529687526,4.698906859688992,1.218568296725862,1.0,0.0,4.6989068596896395,1.3039250793379358,1.304292778238269,3.603663227395587,15803.030568317245,1611.46064846989,1603.0968420496806,1603.0968420496806,8.418039806413345,3.1280044517251833,-1.6686370193626079,4.796641471087791,2.799415828877138,2.799415828877138,0.7998330939648965,0.0,0.0,0.0002819792059940133,0.00011398241432648823,0.00016799679166752508,0.0007894012767722761,0.09362314883406457,0.08150953110557752,0.012113617728487052,0.09350564286947363,0.08148454089606644,0.012060514400808825,0.43755973448573837,0.43755973448573837,0.06502836275763867,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,10.44866496416995,-1.7053025658242404e-13,-1.7053025658242404e-13,19.90354095117823,20480.652329663117,17408.55448021365,0.85,1.010534378809819,0.7670924221457747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407102144655841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16045.61244580938,1479.0,0.43755973448573837,0.06502836275763867,6.113110376966115,2.799415828877138
63.0,-28.171036291868695,3.1238485108991063,34.36133826142084,15.93080396940934,0.4068615334375838,-25.401258432648213,-36.75810130136085,-2.5660728168824307,-7.818704730884633,-7.818704730884535,38.58481321274088,42814.988290610854,13366.568228862581,13366.568228862581,56181.55651947344,73326.11533785681,73326.11533785681,13366.568228862581,86692.6835667194,86692.6835667194,86692.6835667194,107189.62585538038,87368.53581413202,55897.815135026445,34967.467421228415,20496.94228866098,0.0,55464.4097098894,17422.40094536183,1478.0,0.0,0.8772854288720533,2.9162574228976186,0.0014959713701933424,317338.04561298626,1494413.7694210245,4.709217158422776,1494413.7694210245,4.709217158422776,0.85,0.09343117755401154,4.698906859688992,1.218588060983457,1.0,0.0,4.6989068596891475,1.303925092818289,1.304292793050751,3.603663190139878,15804.36847537929,1611.5970770221525,1603.0968420496806,1603.0968420496806,8.337966789188114,3.1238485108991063,-1.6350690759086248,4.758917586807732,2.7947674333097985,2.7947674333097985,0.7985049809456567,0.0,0.0,0.00028198022465554,0.00011323609862060364,0.00016874412603493634,0.0007929129313577861,0.09369471975368346,0.08152272501709595,0.012171994736587501,0.09427862481159612,0.08139099376888972,0.012040183785121804,0.43754306652989916,0.43754306652989916,0.06532867861955587,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,11.567124066536962,-1.1368683772161603e-13,-1.1368683772161603e-13,16.29059199103358,20496.94228866098,17422.40094536183,0.85,1.0129298556197592,0.771936247308098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440616417715089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16045.991029492801,1478.0,0.43754306652989916,0.06532867861955587,6.113110376966115,2.7947674333097985
64.0,-28.168899576790942,3.119843984314794,34.3566307286772,15.93102755667644,0.41249560490099424,-25.40295089227607,-36.759740801621206,-2.5660880908697856,-7.812066050767044,-7.812066050766867,38.5846304573264,42833.92868181853,13348.160894737935,13348.160894737935,56182.089576556464,73300.56770442602,73300.56770442602,13348.160894737935,86648.72859916397,86648.72859916397,86648.72859916397,107130.51445658707,87369.67402600317,55898.67021576293,34967.78201137803,20481.785857423107,0.0,55449.56786880114,17409.51797880964,1477.0,0.0,0.8773227451967773,2.9210282718161813,0.0014959713701933424,317422.1460753049,1494406.1210742076,4.707945364088353,1494406.1210742076,4.707945364088353,0.85,0.09354344679908497,4.698906859688992,1.2185911507112905,1.0,0.0,4.698906859688492,1.3039250369427704,1.3042928177294975,3.6036633445632873,15804.574370094673,1611.6180724400967,1603.0968420496806,1603.0968420496806,8.326484429768636,3.119843984314794,-1.639968934616836,4.75981291893163,2.790393731913474,2.790393731913474,0.7972553519752783,0.0,0.0,0.0002820420118174603,0.00011321566143277148,0.00016882635038468883,0.0007932992959188717,0.09374238965903169,0.08151326534254931,0.012229124316482381,0.09437298161291857,0.0814138006506615,0.012129646148423467,0.4375263988318945,0.4375263988318945,0.06564041693794267,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,11.714076553952054,-1.7053025658242404e-13,-1.7053025658242404e-13,12.316965360251231,20481.785857423107,17409.51797880964,0.85,1.013210593624256,0.7724844453822906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406162096463935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16046.052699566217,1477.0,0.4375263988318945,0.06564041693794267,6.113110376966115,2.790393731913474
65.0,-28.13498198957786,3.1150763030916564,34.34981853265938,15.932502142991893,0.28395405900568393,-25.296974961257444,-36.658793630171544,-2.5636259176927347,-7.899781111276241,-7.8997811112760905,38.51354415691791,42513.602109956795,13444.028912845704,13444.028912845704,55957.631022802496,73914.82313746448,73914.82313746448,13444.028912845704,87358.85205031019,87358.85205031019,87358.85205031019,107790.47465429193,87365.16812472338,55918.72994465715,34940.486866740255,20431.622603981734,0.0,55372.10947072199,17366.879213384473,1476.0,0.0,0.877113867243188,2.894425154719239,0.0014959713701933424,316312.36401334417,1491433.3916465195,4.715065110713159,1491433.3916465195,4.715065110713159,0.85,0.0936064486974518,4.698906859688992,1.2185765894828364,1.0,0.0,4.698906859689003,1.3039111132058023,1.3042801711753227,3.6037018260671436,15803.759283479383,1611.5349567364374,1603.0968420496806,1603.0968420496806,8.386286193201213,3.1150763030916564,-1.6863813295009944,4.801457632592651,2.786058780578705,2.786058780578705,0.7960167944510586,0.0,0.0,0.00028302447401999745,0.0001144803901833962,0.00016854408383660125,0.0007919729516998022,0.09363977432129415,0.08138114464120638,0.012258629680087774,0.09342792219214975,0.08135268052022418,0.012253768177227618,0.4375097313401574,0.4375097313401574,0.06590310079293299,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,11.5839142896466,-1.7053025658242404e-13,-1.7053025658242404e-13,10.874551606509215,20431.622603981734,17366.879213384473,0.85,1.0105743046034774,0.7677800704420674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406035905894496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16046.156470548545,1476.0,0.4375097313401574,0.06590310079293299,6.113110376966115,2.786058780578705
66.0,-28.10066330284407,3.1107516132234636,34.34318159020834,15.959843072947137,0.3260229135002289,-25.257754855533815,-36.607715220283694,-2.516885533809835,-7.867760084384486,-7.867760084384385,38.50654918972489,42439.21155891418,13393.962784183102,13393.962784183102,55833.174343097286,73845.39307974136,73845.39307974136,13393.962784183102,87239.35586392446,87239.35586392446,87239.35586392446,107661.96581554714,87273.69720396383,55867.515683137324,34895.75724536279,20422.60995162268,0.0,55318.36719698546,17359.218458879277,1475.0,0.0,0.877317732556427,2.9016546167658537,0.0014959713701933424,316717.1435686804,1491141.1138608488,4.708116198128989,1491141.1138608488,4.708116198128989,0.85,0.09361956109700394,4.698906859688992,1.2182905421173196,1.0,0.0,4.69890685968995,1.3036838284016883,1.3040541222550723,3.6043300970065992,15787.212821724075,1609.8476872045067,1603.0968420496806,1603.0968420496806,8.355055310980411,3.1107516132234636,-1.6806878062787964,4.79143941950226,2.7814869367169166,2.7814869367169166,0.7947105533476905,0.0,0.0,0.0002840217608308781,0.00011512529090900048,0.0001688964699218776,0.0007936287810931662,0.09361956109742436,0.0813297725907551,0.012289788506669258,0.09361957748134078,0.08132977259038987,0.012289788506614066,0.4374930640134344,0.4374930640134344,0.06610982741726001,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,10.831483509600389,-1.1368683772161603e-13,-1.1368683772161603e-13,7.909698482034628,20422.60995162268,17359.218458879277,0.85,1.00930626069057,0.7671812041702286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404033074036695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16046.896989559822,1475.0,0.4374930640134344,0.06610982741726001,6.113110376966115,2.7814869367169166
67.0,-28.06640855677969,3.10660680691925,34.33680077742245,15.96870288429784,0.3349835272353904,-25.226024815544672,-36.574771616701014,-2.5054002134918054,-7.858765796058492,-7.858765796058396,38.50071836365236,42453.23468863602,13372.376756505464,13372.376756505464,55825.61144514148,73845.05330794527,73845.05330794527,13372.376756505464,87217.43006445073,87217.43006445073,87217.43006445073,107627.0316587458,87261.45692653568,55869.63830962517,34879.79846323391,20409.601594295058,0.0,55289.40005752897,17348.161355150798,1474.0,0.0,0.8773899032811049,2.903119741158157,0.0014959713701933424,316830.91417305876,1490897.5116747809,4.705656692517151,1490897.5116747809,4.705656692517151,0.85,0.09361104293854372,4.698906859688992,1.218247489235364,1.0,0.0,4.698906859688988,1.3036264118177407,1.3039979913026296,3.604488845187607,15784.99863954839,1609.6219034582034,1603.0968420496806,1603.0968420496806,8.341590105940117,3.10660680691925,-1.6847695398102376,4.791376346729487,2.7770407824451646,2.7770407824451646,0.7934402235557613,0.0,0.0,0.00028502041514211896,0.0001155430047198632,0.00016947741042225577,0.0007963585663954643,0.09361104294715966,0.08130192676580589,0.012309116181353778,0.09361104569114226,0.08130192675832289,0.012309116180220835,0.4374763968187227,0.4374763968187227,0.06623395052559193,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,9.957980464406774,-1.1368683772161603e-13,-1.1368683772161603e-13,6.510218192089155,20409.601594295058,17348.161355150798,0.85,1.0096982674265698,0.7678367760269267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402007093556033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16047.646674517735,1474.0,0.4374763968187227,0.06623395052559193,6.113110376966115,2.7770407824451646
68.0,-28.059038585088473,3.0985397516686204,34.34053077241603,16.090619412157707,0.6616971043256393,-25.247958730743893,-36.530684133153386,-2.2875580148479497,-8.230171388141741,-8.230171388141473,38.83137400656778,42275.18712715366,13809.777291791073,13809.777291791073,56084.96441894473,72877.73429240884,72877.73429240884,13809.777291791073,86687.51158419992,86687.51158419992,86687.51158419992,107002.36489653768,86808.3917059444,55553.1806647011,34728.012268048114,20314.853312337757,0.0,55042.86558038587,17267.625315487094,1473.0,0.0,0.8740285226141986,2.924855022488404,0.0014959713701933424,312159.61361252784,1504759.3804460499,4.8204806606207935,1504759.3804460499,4.8204806606207935,0.8500000000000001,0.09579541370650721,4.698906859688992,1.2168467935686933,1.0,0.0,4.6989068596882815,1.3025775144027236,1.3029490753542072,3.6073913511731406,15703.042250753724,1601.264677617099,1603.0968420496806,1603.0968420496806,8.614437337506214,3.0985397516686204,-1.8574096612394344,4.955949412908055,2.772641685232099,2.772641685232099,0.7921833386377426,0.0,0.0,0.0002852356996323194,0.00011610420896613426,0.00016913149066618516,0.0007947331216807622,0.09509506439182586,0.08258216789237248,0.012512896499453377,0.09388684130933571,0.08297934792411787,0.012816065782389328,0.43745972972962,0.43745972972962,0.06628414414985545,0.0,-2.8421709430404007e-13,-2.8421709430404007e-13,8.879515624661622,-2.8421709430404007e-13,-2.8421709430404007e-13,3.8358249474349577,20314.853312337757,17267.625315487094,0.85,1.0189324961113617,0.7680411744808961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399985425392035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16048.39622248713,1473.0,0.43745972972962,0.06628414414985545,6.113110376966115,2.772641685232099
69.0,-28.058791317438587,3.098189567941705,34.34115541995179,16.091397776640974,0.6616518189738573,-25.247894920726313,-36.53106460170818,-2.287557980022603,-8.230146205640665,-8.230146205640427,38.83149179193724,42278.314020280355,13802.063808260298,13802.063808260298,56080.37782854065,72881.62571583189,72881.62571583189,13802.063808260298,86683.68952409219,86683.68952409219,86683.68952409219,106984.7305052871,86812.06924804795,55555.441182489856,34729.58673950899,20301.040981194907,0.0,55030.627720703895,17255.88483401567,1472.0,0.0,0.8740282010420419,2.9249587631972296,0.0014959713701933424,312159.9284926025,1504764.3355903118,4.820491671870599,1504764.3355903118,4.820491671870599,0.85,0.09579538545137128,4.698906859688992,1.2168566298158843,1.0,0.0,4.698906859689131,1.3025774991092975,1.302949069468733,3.607391393527145,15703.70749287947,1601.332513435217,1603.0968420496806,1603.0968420496806,8.609625723305223,3.098189567941705,-1.864996704004846,4.963186271946551,2.7670524682430244,2.7670524682430244,0.790586419498007,0.0,0.0,0.00028524292517107837,0.00011609935510753354,0.00016914357006354483,0.0007947898816438765,0.0950881412369612,0.08257934285679873,0.012508798380162476,0.09382639604823415,0.08297932019786988,0.012816065253501397,0.43744306272500444,0.43744306272500444,0.06626217750263133,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,7.814713475846929,-2.2737367544323206e-13,-2.2737367544323206e-13,3.5986906388081934,20301.040981194907,17255.88483401567,0.85,1.019075742932909,0.7682687945130271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399550529947225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16048.608320634787,1472.0,0.43744306272500444,0.06626217750263133,6.113110376966115,2.7670524682430244
70.0,-28.024543652079483,3.0945443756347575,34.33464653088472,15.98479872280734,0.35595100951865605,-25.186244557424526,-36.53103519519789,-2.482348085138704,-7.835283800247055,-7.835283800246898,38.49294452953827,42453.40499441155,13312.423076833671,13312.423076833671,55765.82807124522,73822.20985809555,73822.20985809555,13312.423076833671,87134.63293492922,87134.63293492922,87134.63293492922,107507.86986936553,87228.79714618946,55859.992282494044,34854.22762632824,20373.23693443631,0.0,55227.46456076455,17317.251394270865,1471.0,0.0,0.8775493724655947,2.9063873475445012,0.0014959713701933424,317128.0943972292,1490572.7806797216,4.700223055017812,1490572.7806797216,4.700223055017812,0.8500000000000001,0.09354262953732459,4.698906859688992,1.2181395570142195,1.0,0.0,4.698906859688091,1.3035128189495582,1.3038859628239956,3.6048029535111343,15779.090709443954,1609.01946224694,1603.0968420496806,1603.0968420496806,8.304191442241711,3.0945443756347575,-1.6982405060577417,4.7927848816925,2.7637777290715198,2.7637777290715198,0.78965077973472,0.0,0.0,0.0002862453239978078,0.0001160997302568045,0.00017014559374100332,0.000799498297575457,0.09354262964109275,0.08124957315191811,0.012293056489174645,0.09354266931232393,0.0812495730617868,0.012293056475537783,0.4374263957879787,0.4374263957879787,0.06618259253157371,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,7.108678008872232,-1.7053025658242404e-13,-1.7053025658242404e-13,5.110298449867287,20373.23693443631,17317.251394270865,0.85,1.0097481120084433,0.7687009594239435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399535939334933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16048.67797294387,1471.0,0.4374263957879787,0.06618259253157371,6.113110376966115,2.7637777290715198
71.0,-28.020537985598953,3.0912591949605885,34.32915736028967,15.987875020969682,0.3605941963024975,-25.186731709286633,-36.53300560601053,-2.4821669988989106,-7.834918906855819,-7.8349189068557274,38.499285903683216,42483.547108259896,13302.605679154156,13302.605679154156,55786.15278741405,73814.82454215644,73814.82454215644,13302.605679154156,87117.43022131058,87117.43022131058,87117.43022131058,107478.53090201052,87242.49129411607,55868.91566547997,34859.528476262334,20361.100680699936,0.0,55220.62915696227,17306.935578594945,1470.0,0.0,0.8775268658994553,2.906804837293431,0.0014959713701933424,317132.71409550396,1490837.670493648,4.700989851348747,1490837.670493648,4.700989851348747,0.85,0.0935423154422422,4.698906859688992,1.2181760304188356,1.0,0.0,4.6989068596888,1.3035117007998067,1.303884997464694,3.604806045703958,15781.56788681418,1609.2720640396242,1603.0968420496806,1603.0968420496806,8.298067421894343,3.0912591949605885,-1.7054007839549135,4.7966599789155016,2.7595084120054936,2.7595084120054936,0.7884309748587125,0.0,0.0,0.0002863627779192767,0.00011607459550300978,0.00017028818241626693,0.0008001683084797671,0.09354084322512543,0.08126449784360003,0.012276345381525399,0.0934901081524028,0.08124926908426042,0.01229304635798178,0.4374097289050248,0.4374097289050248,0.0660779682120484,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,6.646484074286263,-1.1368683772161603e-13,-1.1368683772161603e-13,4.806838320305758,20361.100680699936,17306.935578594945,0.85,1.010241166011425,0.769341960728159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397515345015812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16049.42877479598,1470.0,0.4374097289050248,0.0660779682120484,6.113110376966115,2.7595084120054936
72.0,-28.020446220530925,3.0886660073144463,34.32521675332633,15.988460217509441,0.4823799145534011,-25.25760724154213,-36.599516531545646,-2.482175160138396,-7.740383041713017,-7.740383041712907,38.544891431259856,42809.48786048922,13179.142170218507,13179.142170218507,55988.63003070773,73242.3392654805,73242.3392654805,13179.142170218507,86421.48143569901,86421.48143569901,86421.48143569901,106804.73781700846,87245.29451765394,55859.64534348432,34872.943526855124,20383.25638130945,0.0,55256.19990816458,17325.76792411303,1469.0,0.0,0.8778707530438683,2.9300376237527193,0.0014959713701933424,318331.36220987263,1492743.738812515,4.689276383105364,1492743.738812515,4.689276383105364,0.85,0.09331143391969232,4.698906859688992,1.218183565991931,1.0,0.0,4.698906859689282,1.3035117344657001,1.303885034648487,3.604805952602367,15782.074970712272,1609.3237722068468,1603.0968420496806,1603.0968420496806,8.22105179458028,3.0886660073144463,-1.6706619063824624,4.759327913696909,2.755341623128177,2.755341623128177,0.7872404637509077,0.0,0.0,0.0002863654691691378,0.00011522911698925213,0.0001711363521798857,0.000804153779200216,0.09357361347742618,0.08131037958308819,0.012263233894337994,0.0942101304077912,0.08117989071280547,0.012131543206886851,0.4373930620653283,0.4373930620653283,0.0659676347764025,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,6.584038556826783,-1.1368683772161603e-13,-1.1368683772161603e-13,6.526197141992725,20383.25638130945,17325.76792411303,0.85,1.0132551663661353,0.7747454209959841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397279047823361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16049.57487019274,1469.0,0.4373930620653283,0.0659676347764025,6.113110376966115,2.755341623128177
73.0,-28.01734000471799,3.0789758225574366,34.33069157568872,15.988707483653002,0.39643366744016795,-25.20870045418842,-36.5538833202794,-2.4821755925837623,-8.440696792883216,-8.440696792883001,38.8776890546625,42602.086222587175,14014.359508588226,14014.359508588226,56616.4457311754,73649.48320632234,73649.48320632234,14014.359508588226,87663.84271491057,87663.84271491057,87663.84271491057,107859.1529255426,87246.47919276585,55868.583077946845,34864.32901646556,20195.310210632033,0.0,55059.63922709759,17166.013679037227,1468.0,0.0,0.8726526987426789,2.8797307669325987,0.0014959713701933424,309535.9473167695,1506708.772458397,4.867637460267185,1506708.772458397,4.867637460267185,0.85,0.0960184430297323,4.698906859688992,1.218186772759073,1.0,0.0,4.698906859688926,1.303511545678737,1.3038849645786816,3.6048064746847155,15782.289270309006,1609.345624684169,1603.0968420496806,1603.0968420496806,8.742054217179922,3.0789758225574366,-1.989261173062876,5.068236995620312,2.7513781101798584,2.7513781101798584,0.7861080314799596,0.0,0.0,0.00028645658078240273,0.00011580858581334011,0.0001706479949690626,0.0008018590341523009,0.09536670208286374,0.08288303968178724,0.012483662401076501,0.09197957738778074,0.08342991147903425,0.012588531550698046,0.4373763952602378,0.4373763952602378,0.06587667732254276,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,9.223421185015638,-2.2737367544323206e-13,-2.2737367544323206e-13,18.526533682841432,20195.310210632033,17166.013679037227,0.85,1.028274912911373,0.773744376472786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397273634620895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16049.642690620081,1468.0,0.4373763952602378,0.06587667732254276,6.113110376966115,2.7513781101798584
74.0,-27.98314308401798,3.075968422102318,34.3243626760232,16.000181331206136,0.37551283643454764,-25.147419400487014,-36.48892982220275,-2.4611249979054066,-7.810149348960465,-7.81014934896037,38.47723674289981,42459.21419691893,13235.884203915726,13235.884203915726,55695.09840083466,73802.63543254446,73802.63543254446,13235.884203915726,87038.51963646019,87038.51963646019,87038.51963646019,107360.59617556055,87201.40597627242,55853.66677774581,34830.82133169623,20322.07653910036,0.0,55152.89787079659,17273.765058235305,1467.0,0.0,0.877748402626951,2.9089375293985813,0.0014959713701933424,317446.4305970416,1489916.7934584743,4.693443207587162,1489916.7934584743,4.693443207587162,0.85,0.09341978147944408,4.698906859688992,1.2180473761959,1.0,0.0,4.698906859689265,1.3034080709678786,1.303782769998227,3.6050926523722535,15774.135834805084,1608.514205646687,1603.0968420496806,1603.0968420496806,8.256447057180054,3.075968422102318,-1.7213874527765762,4.797355874878894,2.745269347790351,2.745269347790351,0.7843626707972432,0.0,0.0,0.00028746141173536274,0.000116638033091268,0.00017082337864409474,0.0008026831457059869,0.09341222102775726,0.08116973797239953,0.012242483055357727,0.09339133596791956,0.08116864041565552,0.012251141063788547,0.43735972848283206,0.43735972848283206,0.06596508993126965,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,7.91874898698768,-1.1368683772161603e-13,-1.1368683772161603e-13,4.0629784981071,20322.07653910036,17273.765058235305,0.85,1.0098308620393484,0.7698455717845617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397090401860173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16049.77090360285,1467.0,0.43735972848283206,0.06596508993126965,6.113110376966115,2.745269347790351
75.0,-27.94893830829801,3.0731531033533437,34.31830179650965,16.011731209605955,0.3894515341087825,-25.114839045055565,-36.45365102039648,-2.4446477269240137,-7.798287321583359,-7.798287321583253,38.47237954339757,42461.63143885631,13212.838249877028,13212.838249877028,55674.46968873334,73791.4895934273,73791.4895934273,13212.838249877028,87004.32784330432,87004.32784330432,87004.32784330432,107315.2131999242,87178.29424083227,55848.43609669849,34810.953493481975,20310.885356619885,0.0,55121.83885010186,17264.252553126902,1466.0,0.0,0.8778323794969105,2.9102644418605617,0.0014959713701933424,317596.75445619464,1489713.9917287382,4.690583171353569,1489713.9917287382,4.690583171353569,0.85,0.0933799563082665,4.698906859688992,1.2179709346918393,1.0,0.0,4.698906859690239,1.3033266232354872,1.3037026130735323,3.605317942500117,15769.955080491212,1608.087887351054,1603.0968420496806,1603.0968420496806,8.242071160831065,3.0731531033533437,-1.723028359107892,4.796181462461236,2.7411604083573193,2.7411604083573193,0.7831886881020912,0.0,0.0,0.00028846971890576187,0.0001170908339170754,0.00017137888498868647,0.0008052934182791897,0.09337995498961081,0.08114219894684868,0.012237756042762131,0.09337917898032697,0.08114220009268999,0.012237756215576502,0.43734306172757414,0.43734306172757414,0.06595948551902747,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,7.0789546492502495,-1.1368683772161603e-13,-1.1368683772161603e-13,3.7714240135703108,20310.885356619885,17264.252553126902,0.85,1.0100256241475234,0.7703232026479799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395073449054296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16050.522070580717,1466.0,0.43734306172757414,0.06595948551902747,6.113110376966115,2.7411604083573193
