time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
76.0,-27.926941540220916,3.0706036137363406,34.31316237936015,16.018662868905835,0.4109802135646152,-25.10432241764245,-36.4422332617454,-2.4369885538010663,-7.776926652065185,-7.776926652065069,38.48872561606503,42518.371370036606,13178.643842586529,13178.643842586529,55697.01521262313,73722.62965024909,73722.62965024909,13178.643842586529,86901.27349283562,86901.27349283562,86901.27349283562,107211.37150911691,87174.96278450526,55850.96587849722,34804.4410066756,20310.09801628129,0.0,55114.53902295689,17263.583313839095,1465.0,0.0,0.8778866826121625,2.912322391080081,0.0014959713701933424,317867.59299312043,1490396.5693253437,4.688733932551596,1490396.5693253437,4.688733932551596,0.85,0.0932628791629005,4.698906859688992,1.2179550948226825,1.0,0.0,4.698906859689396,1.3032883869805991,1.3036652131678506,3.6054237163696454,15769.352442907086,1608.0264354195456,1603.0968420496806,1603.0968420496806,8.220740941474649,3.0706036137363406,-1.720254361722227,4.790857975458568,2.737104401238216,2.737104401238216,0.7820298289252046,0.0,0.0,0.0002891198709961461,0.00011723772729859363,0.00017188214369755247,0.0008076581840784783,0.09339973714215288,0.08116760908040462,0.012232128061748263,0.0933872456495441,0.08111708739457224,0.01214579176832827,0.43732639499003445,0.43732639499003445,0.06590600029873565,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,6.836371717032648,-1.1368683772161603e-13,-1.1368683772161603e-13,5.911754168561117,20310.09801628129,17263.583313839095,0.85,1.010568467050475,0.7714547218171671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393056567395102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16051.27453481817,1465.0,0.43732639499003445,0.06590600029873565,6.113110376966115,2.737104401238216
77.0,-27.926942180606623,3.0706481776117434,34.31706588984641,16.347188944369577,1.039840369863226,-25.037607222460906,-36.217571155261226,-1.8672435833459409,-7.5237751912666795,-7.52377519126662,38.7346960681499,41418.053766814686,12866.2114312715,12866.2114312715,54284.265198086185,72304.00655752435,72304.00655752435,12866.2114312715,85170.21798879585,85170.21798879585,85170.21798879585,105589.19417584679,86035.56928902921,55065.77941516073,34410.877637631645,20418.976187050943,0.0,54829.85382468259,17356.129758993302,1464.0,0.0,0.8783271955909615,3.0041656951350664,0.0014959713701933424,321091.2423361672,1500696.370689787,4.6737380931698835,1500696.370689787,4.6737380931698835,0.85,0.0939691506917662,4.698906859688992,1.21442274026107,1.0,0.0,4.698906859689065,1.3005512355206261,1.3009272702771582,3.6130117225316107,15563.243979795572,1587.0092212728682,1603.0968420496806,1603.0968420496806,8.025847904996855,3.0706481776117434,-1.6134426016580452,4.684090779269789,2.733123893709342,2.733123893709342,0.780892541059812,0.0,0.0,0.00028911985204883167,0.00012016292061836975,0.00016895693143046192,0.0007939128840906001,0.09394980923820123,0.08165433941794326,0.012295469820257981,0.09631486516775485,0.08163966995165674,0.01232948074010947,0.43730972826666936,0.43730972826666936,0.0658498813943805,0.0,-5.684341886080802e-14,-5.684341886080802e-14,3.3397568168509792,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,20418.976187050943,17356.129758993302,0.85,0.9900494240174172,0.755392379838329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391759812106115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16051.783572128374,1464.0,0.43730972826666936,0.0658498813943805,6.113110376966115,2.733123893709342
78.0,-27.89279106148148,3.068242905144834,34.31116925604778,16.030257346015446,0.41151318182189217,-25.062093332192998,-36.397151824180014,-2.4191845474720015,-7.774437755375914,-7.774437755375781,38.46256052352968,42472.55626533339,13163.632696029139,13163.632696029139,55636.18896136253,73775.01670896338,73775.01670896338,13163.632696029139,86938.64940499251,86938.64940499251,86938.64940499251,107214.87215974322,87145.79542026992,55843.33497661443,34780.51160406165,20276.22275475071,0.0,55056.73435881236,17234.789341538104,1463.0,0.0,0.8780012851862096,2.911499290000014,0.0014959713701933424,317899.16230455606,1489304.0838316565,4.684831734173815,1489304.0838316565,4.684831734173815,0.85,0.09324618149925365,4.698906859688992,1.217861239737831,1.0,0.0,4.6989068596875105,1.3032005595104834,1.303578679275655,3.6056666991104005,15764.076266906932,1607.4884151985573,1603.0968420496806,1603.0968420496806,8.211377098839794,3.068242905144834,-1.7297489562499972,4.797991861394831,2.729921676501316,2.729921676501316,0.7799776218575188,0.0,0.0,0.00029013192032027496,0.00011781937923762705,0.0001723125410826479,0.0008096805813036955,0.09324618163871272,0.08108361632474448,0.012162565313968239,0.09324556783249163,0.08108361620347578,0.012162565295777873,0.437293061554644,0.437293061554644,0.0655940825480967,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.723877613669231,-1.1368683772161603e-13,-1.1368683772161603e-13,4.7776805300048295,20276.22275475071,17234.789341538104,0.85,1.0105246816633509,0.7714325369996313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439175984985497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16051.852661247973,1463.0,0.437293061554644,0.0655940825480967,6.113110376966115,2.729921676501316
79.0,-27.858596025001525,3.06591435056986,34.30541670791808,16.032986912783258,0.40771870350887335,-25.03169282067425,-36.369001656398154,-2.419184523031574,-7.773317305442845,-7.773317305442724,38.454955650610934,42509.891900375755,13154.426547657691,13154.426547657691,55664.318448033446,73805.9716846725,73805.9716846725,13154.426547657691,86960.39823233019,86960.39823233019,86960.39823233019,107223.14673759366,87158.85220981843,55862.7723205978,34773.42209913403,20262.74850526348,0.0,55036.170604397514,17223.336229473956,1462.0,0.0,0.8780367628979496,2.9095393215942407,0.0014959713701933424,317913.37496261456,1488986.6670485174,4.683623855786554,1488986.6670485174,4.683623855786554,0.8499999999999999,0.09318287885395088,4.698906859688992,1.2178958965605124,1.0,0.0,4.698906859689019,1.3031984301663337,1.3035778742621906,3.605672590542675,15766.438150521068,1607.7292603000076,1603.0968420496806,1603.0968420496806,8.205634371307703,3.06591435056986,-1.7356539810326161,4.801568331602477,2.725980499603151,2.725980499603151,0.778851571315186,0.0,0.0,0.00029114855715998007,0.00011818392982982334,0.00017296462733015674,0.0008127446738452237,0.0931828745436172,0.08105757173383543,0.012125302809781776,0.0931228663505051,0.08105757266797914,0.012125306185971739,0.43727639485169034,0.43727639485169034,0.06541163997062122,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,4.133021554233778,-1.1368683772161603e-13,-1.1368683772161603e-13,5.77879587256092,20262.74850526348,17223.336229473956,0.85,1.0114133639157252,0.7723991591991162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389747007815694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16052.605923928426,1462.0,0.43727639485169034,0.06541163997062122,6.113110376966115,2.725980499603151
80.0,-27.85083237831799,3.05582215199094,34.30833805150464,16.030663239676528,0.3868697284955986,-25.029652547297335,-36.371556216012664,-2.429054151849611,-8.519844658182592,-8.519844658182286,38.748515920211375,42562.18026430403,14042.813456426617,14042.813456426617,56604.99372073064,73893.5075187332,73893.5075187332,14042.813456426617,87936.32097515982,87936.32097515982,87936.32097515982,107969.05637532096,87194.5327818488,55888.03202688729,34785.00083884612,20032.735400161135,0.0,54817.73623900725,17027.825090136965,1461.0,0.0,0.8727143589313756,2.868786381060533,0.0014959713701933424,308554.0740011512,1501276.6581565356,4.865522074263503,1501276.6581565356,4.865522074263503,0.85,0.096165340445102,4.698906859688992,1.2179998263670133,1.0,0.0,4.698906859689379,1.3032454562638736,1.3036252154741945,3.605542484038083,15772.892521107979,1608.3874229332116,1603.0968420496806,1603.0968420496806,8.759803580220282,3.05582215199094,-2.0774065911936788,5.133228743184619,2.7220584571482758,2.7220584571482758,0.7777309877566502,0.0,0.0,0.0002913798309218115,0.00011815080482963882,0.00017322902609217264,0.0008139870590017534,0.09487934270718539,0.08255291293064597,0.01232642977653941,0.09119952570211674,0.08364149185485752,0.012523848590244484,0.43725972815599407,0.43725972815599407,0.06528965655944419,0.0,-2.8421709430404007e-13,-2.8421709430404007e-13,7.854324581343178,-2.8421709430404007e-13,-2.8421709430404007e-13,21.65122418166311,20032.735400161135,17027.825090136965,0.85,1.0326036353258166,0.7764308266713428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387732110364024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16053.361204790526,1461.0,0.43725972815599407,0.06528965655944419,6.113110376966115,2.7220584571482758
81.0,-27.816810834127693,3.0539542875901344,34.30266226032569,16.051925194356613,0.4348339394325238,-24.99137412808705,-36.322971631865926,-2.390602766608219,-7.7504276837829025,-7.7504276837828545,38.45152448699872,42498.588497196324,13099.143728096647,13099.143728096647,55597.73222529297,73767.51792458583,73767.51792458583,13099.143728096647,86866.66165268248,86866.66165268248,86866.66165268248,107106.78689501628,87113.50212600785,55844.572698618074,34743.254919321975,20240.125242333797,0.0,54983.380161655776,17204.10645598373,1460.0,0.0,0.8781755705711765,2.913711816816502,0.0014959713701933424,318203.8342003487,1488843.4718228325,4.67889859204343,1488843.4718228325,4.67889859204343,0.8500000000000001,0.09314323147009626,4.698906859688992,1.2177493441151457,1.0,0.0,4.6989068596886545,1.3030582517585088,1.3034392797098553,3.606060476074422,15758.234631619747,1606.8927341772928,1603.0968420496806,1603.0968420496806,8.171149355735988,3.0539542875901344,-1.74537535629418,4.799329643884315,2.7157905011612513,2.7157905011612513,0.7759401431889289,0.0,0.0,0.00029239530555041687,0.00011878227281955842,0.00017361303273085845,0.0008157914704304402,0.09314323145866567,0.08102137900348277,0.01212185245518289,0.09314356031367187,0.08102137901342574,0.012121852456670522,0.4372430614661037,0.4372430614661037,0.06541725089518335,0.0,-5.684341886080802e-14,-5.684341886080802e-14,6.777472432298509,-5.684341886080802e-14,-5.684341886080802e-14,4.079415560829375,20240.125242333797,17204.10645598373,0.85,1.01117341389036,0.7729351737242579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387274721982313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16053.58811664492,1460.0,0.4372430614661037,0.06541725089518335,6.113110376966115,2.7157905011612513
82.0,-27.78285764781805,3.05223819396028,34.29720316064296,16.06094887191432,0.4440598998342134,-24.959883892072334,-36.29020834397522,-2.3789138559087952,-7.741133864175936,-7.741133864175822,38.44647219415973,42512.14890137282,13080.93123558246,13080.93123558246,55593.08013695528,73766.70138390806,73766.70138390806,13080.93123558246,86847.63261949053,86847.63261949053,86847.63261949053,107075.51810745426,87101.07689430955,55846.52441178705,34727.2805361361,20227.885487963744,0.0,54955.166024099846,17193.702664769182,1459.0,0.0,0.8782459851994854,2.9147870531181725,0.0014959713701933424,318321.8282849156,1488632.6398058473,4.676501915770096,1488632.6398058473,4.676501915770096,0.85,0.09312114048735627,4.698906859688992,1.217705575809814,1.0,0.0,4.698906859688892,1.3029998710789688,1.3033822067642769,3.6062220449784013,15755.986992486025,1606.6635387707347,1603.0968420496806,1603.0968420496806,8.159788537077711,3.05223819396028,-1.7471407338886094,4.799378927848889,2.7119867323203266,2.7119867323203266,0.7748533520915218,0.0,0.0,0.00029341198724715066,0.00011920986441870498,0.0001742021228284457,0.0008185595499309678,0.093121140298223,0.08099553307460783,0.012125607223615173,0.09312157839133864,0.0809955332391134,0.012125607248242872,0.4372263947808581,0.4372263947808581,0.06545590021645355,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,6.0828752245969895,-1.1368683772161603e-13,-1.1368683772161603e-13,3.342513557373593,20227.885487963744,17193.702664769182,0.85,1.0116079007490522,0.7735787547749322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385270696740302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16054.34132050092,1459.0,0.4372263947808581,0.06545590021645355,6.113110376966115,2.7119867323203266
83.0,-27.78285369927702,3.0506903294489396,34.29344259965105,16.06277242479848,0.4665767350225673,-25.027917770350452,-36.35605109212918,-2.380992070999234,-7.722222692319406,-7.722222692319275,38.483210439798036,42834.65366674351,13051.324696510204,13051.324696510204,55885.978363253715,73668.9562421518,73668.9562421518,13051.324696510204,86720.280938662,86720.280938662,86720.280938662,106938.9450483927,87119.50698931108,55847.65108364082,34746.506561855844,20218.6641097307,0.0,54965.170671586544,17185.864493271096,1458.0,0.0,0.8782081438491354,2.93098072065486,0.0014959713701933424,318562.0303363402,1490166.2407296563,4.677789877080855,1490166.2407296563,4.677789877080855,0.8500000000000001,0.09355852630824349,4.698906859688992,1.2177567824302242,1.0,0.0,4.698906859688503,1.3030098716579452,1.30339221043201,3.606194367284508,15759.32087017696,1607.003499684088,1603.0968420496806,1603.0968420496806,8.141320196116848,3.0506903294489396,-1.744476131997529,4.795166461446469,2.708225634554637,2.708225634554637,0.7737787527298963,0.0,0.0,0.00029341210566983183,0.0001183519918898547,0.00017506011377997713,0.00082259116949867,0.09321910369118602,0.08108195646593938,0.012137147225246635,0.09357072135936656,0.08125124592223519,0.012307280386008305,0.4372097280993283,0.4372097280993283,0.065445865757824,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,4.088379685270809,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,20218.6641097307,17185.864493271096,0.85,1.016752566769399,0.7793053881825981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383271223817442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16055.094288972186,1458.0,0.4372097280993283,0.065445865757824,6.113110376966115,2.708225634554637
84.0,-27.748925414453538,3.0492432279151265,34.28829972246561,16.0727409523912,0.4584025641891278,-24.927906078819287,-36.255740211904026,-2.3626167714445216,-7.725394158513325,-7.725394158513227,38.437226436607084,42517.274626665756,13048.652184057579,13048.652184057579,55565.92681072334,73754.79258703122,73754.79258703122,13048.652184057579,86803.44477108879,86803.44477108879,86803.44477108879,107006.91171617681,87079.96148480497,55842.44352444233,34708.35328929182,20203.466945088017,0.0,54911.82023437984,17172.946903324813,1457.0,0.0,0.8783678170366658,2.9159055711119843,0.0014959713701933424,318521.73770430265,1488246.8731276689,4.6723557514598015,1488246.8731276689,4.6723557514598015,0.85,0.09304275207376639,4.698906859688992,1.2176346060307695,1.0,0.0,4.698906859688963,1.3029193169089617,1.3033029570986412,3.6064450029313035,15752.167359832127,1606.2740446362548,1603.0968420496806,1603.0968420496806,8.139653102537391,3.0492432279151265,-1.7515235915876932,4.80076681950282,2.7045124257503166,2.7045124257503166,0.7727178359286618,0.0,0.0,0.0002944312921288434,0.00011966123948843695,0.00017477005264040645,0.0008212281992202121,0.09304275207164192,0.08094882740706089,0.012093924664581033,0.09304251779880143,0.08094882740890921,0.012093924664857179,0.43719306142077113,0.43719306142077113,0.06531756071168432,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.9475153117294326,-1.1368683772161603e-13,-1.1368683772161603e-13,3.378706518247725,20203.466945088017,17172.946903324813,0.85,1.0119119448882148,0.7742827399490582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383270991321904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16055.168272819697,1457.0,0.43719306142077113,0.06531756071168432,6.113110376966115,2.7045124257503166
85.0,-27.71506898189193,3.047937073847406,34.28335384738012,16.08156730597841,0.46722034522480727,-24.896548957928896,-36.22321968488393,-2.351299678738171,-7.716641550339148,-7.716641550339057,38.43266861680819,42531.57664523953,13031.738488126452,13031.738488126452,55563.315133365984,73754.97238492449,73754.97238492449,13031.738488126452,86786.71087305094,86786.71087305094,86786.71087305094,106978.70242660894,87068.36084278824,55844.96510310369,34692.66193298283,20191.991553558008,0.0,54884.65348654084,17163.192820524306,1456.0,0.0,0.8784332789172589,2.9162020996736233,0.0014959713701933424,318632.94699718035,1488056.7321179616,4.670128265584317,1488056.7321179616,4.670128265584317,0.85,0.09299500217478408,4.698906859688992,1.2175934246787796,1.0,0.0,4.698906859689114,1.3028627296307969,1.30324768250732,3.6066016417712405,15750.068883312235,1606.0600595832661,1603.0968420496806,1603.0968420496806,8.129102463619343,3.047937073847406,-1.7531493359937036,4.80108640984111,2.7008270340033644,2.7008270340033644,0.7716648668581041,0.0,0.0,0.0002954515681277762,0.00012008855604261699,0.0001753630120851592,0.0008240144604226781,0.09299500217467832,0.0809248878381623,0.01207011433651601,0.09299504425248468,0.08092488783825434,0.012070114336529736,0.4371763947445921,0.4371763947445921,0.06520576315590124,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.8848476236056513,-1.1368683772161603e-13,-1.1368683772161603e-13,3.6514319138109386,20191.991553558008,17163.192820524306,0.85,1.0123652351561547,0.7749265768010979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381273509205954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16055.921874335685,1456.0,0.4371763947445921,0.06520576315590124,6.113110376966115,2.7008270340033644
86.0,-27.68128682517604,3.04677104632985,34.278594747607386,16.090397955290996,0.47608560257940347,-24.865253920887962,-36.19074277868492,-2.3399473017095773,-7.707788933296797,-7.7077889332967615,38.428207791617126,42545.736374808235,13014.923302106847,13014.923302106847,55560.65967691508,73754.94833607662,73754.94833607662,13014.923302106847,86769.87163818347,86769.87163818347,86769.87163818347,106950.3500964534,87056.61392366647,55847.4019623938,34676.90217919186,20180.47845826994,0.0,54857.3806374618,17153.40668952945,1455.0,0.0,0.8784988869263827,2.91660049587199,0.0014959713701933424,318745.45806786587,1487870.65527992,4.6678960205391515,1487870.65527992,4.6678960205391515,0.85,0.09295078888406309,4.698906859688992,1.217551909792237,1.0,0.0,4.698906859689873,1.3028059752402887,1.303192241947876,3.6067587568611885,15747.943946268013,1605.843376307711,1603.0968420496806,1603.0968420496806,8.118613274458378,3.04677104632985,-1.7546007714790477,4.8013718178088975,2.697181749572794,2.697181749572794,0.7706233570207983,0.0,0.0,0.00029647284901471914,0.00012051670506778783,0.0001759561439469313,0.0008268015317966593,0.09295078859775714,0.08090114101180843,0.012049647585948713,0.09295081154594938,0.08090114126099923,0.012049647623063858,0.4371597280703155,0.4371597280703155,0.06511182161506975,0.0,-5.684341886080802e-14,-5.684341886080802e-14,3.866605635644646,-5.684341886080802e-14,-5.684341886080802e-14,3.810933603542992,20180.47845826994,17153.40668952945,0.85,1.0128201352540156,0.7755699575957148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379280779460062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16056.675167354188,1455.0,0.4371597280703155,0.06511182161506975,6.113110376966115,2.697181749572794
87.0,-27.647740345398557,3.04567760100434,34.27402625366648,16.09470845377075,0.47887093236581213,-24.837028373394418,-36.16369444699956,-2.336955304543523,-7.705080250825233,-7.705080250825135,38.42425112650003,42585.31535505206,13005.678617860753,13005.678617860753,55590.99397291281,73762.29138029016,73762.29138029016,13005.678617860753,86767.96999815092,86767.96999815092,86767.96999815092,106934.24602178205,87063.00580240175,55861.87225775011,34667.92616072404,20166.276023631133,0.0,54834.20218435518,17141.33462008646,1454.0,0.0,0.8785289232625405,2.916927306881493,0.0014959713701933424,318779.88992652023,1487705.6234778457,4.66687413632261,1487705.6234778457,4.66687413632261,0.8499999999999999,0.09294756824096917,4.698906859688992,1.217566066603176,1.0,0.0,4.698906859689899,1.3027894515029388,1.3031770388008412,3.606804502652509,15749.100193260607,1605.9612806881664,1603.0968420496806,1603.0968420496806,8.112846508531579,3.04567760100434,-1.7587055164451222,4.804383117449462,2.693576559728077,2.693576559728077,0.7695933027794506,0.0,0.0,0.000297490220168011,0.00012087436336824961,0.0001766158567997614,0.0008299014610462476,0.09291759863232606,0.08088425470071671,0.012033343931609342,0.092900512204078,0.08089800693776955,0.012049561303199622,0.4371430613975609,0.4371430613975609,0.065034818266884,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.7928368560815784,-1.1368683772161603e-13,-1.1368683772161603e-13,3.503273385718842,20166.276023631133,17141.33462008646,0.85,1.0138014552671573,0.7766195851975418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377292941058357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,21.0,16057.428100927666,1454.0,0.4371430613975609,0.065034818266884,6.113110376966115,2.693576559728077
88.0,-27.647740234560594,3.04425728363752,34.271866289641586,16.124398307316028,0.5671391763716358,-24.853380943425247,-36.16567750051615,-2.2877600355007823,-7.732258621292715,-7.732258621292607,38.48590840193333,42595.03410238756,13032.200446684206,13032.200446684206,55627.23454907176,73485.59301808078,73485.59301808078,13032.200446684206,86517.79346476498,86517.79346476498,86517.79346476498,106662.71806746835,86970.87084649608,55794.34819258925,34640.580726563145,20144.92460270337,0.0,54785.50532926651,17123.185912297864,1453.0,0.0,0.8781427279529688,2.9320347586519104,0.0014959713701933424,318434.54027120356,1490278.9115208474,4.680016527891762,1490278.9115208474,4.680016527891762,0.85,0.09342843778612761,4.698906859688992,1.2172771602915606,1.0,0.0,4.698906859689055,1.3025528327719926,1.3029403496788574,3.60745970640526,15732.433612104962,1604.261762386234,1603.0968420496806,1603.0968420496806,8.129390629964409,3.04425728363752,-1.7763395420293797,4.8205968256669,2.689991322132098,2.689991322132098,0.7685689491805994,0.0,0.0,0.00029749022353471914,0.00012084810833120205,0.0001766421152035171,0.0008300248468397797,0.09313411180831604,0.08108311940962934,0.012050992398686705,0.09327642009231221,0.08130525490185206,0.012123182884275555,0.4371263947260238,0.4371263947260238,0.06496798468613232,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.4285894075069905,-1.1368683772161603e-13,-1.1368683772161603e-13,1.9247559949981792,20144.92460270337,17123.185912297864,0.85,1.0153640860798194,0.7774872905960625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375319483877103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16058.177439178367,1453.0,0.4371263947260238,0.06496798468613232,6.113110376966115,2.689991322132098
89.0,-27.647655464349036,3.0430430618968916,34.287636380586406,19.36582705182957,1.5146900913685029,-24.7404080321328,-37.387473963294156,-1.411185368568414,-7.73334374058328,-7.733343740583165,39.08046405636195,48570.20133192613,13027.265097252623,13027.265097252623,61597.466429178756,84320.8550165045,84320.8550165045,13027.265097252623,97348.12011375712,97348.12011375712,97348.12011375712,118603.5880869785,98141.39323112534,62302.74900405766,39820.71580785298,21255.467973221388,0.0,61076.183781074375,18067.14777723818,1452.0,0.0,0.8758353478297024,2.6986832989405105,0.0014959713701933424,318420.7580110924,1515266.0310647239,4.758691112128873,1515266.0310647239,4.758691112128873,0.85,0.09520877670582512,4.698906859688992,1.2465711869345983,1.0,0.0,4.698906859689012,1.298351054394931,1.2987373245920428,3.619134319476344,17753.10444267412,1810.312843088529,1603.0968420496806,1603.0968420496806,8.12631199534788,3.0430430618968916,-1.7823396362509696,4.825382698147861,2.6863056557281144,2.6863056557281144,0.7675159016366041,0.0,0.0,0.0002974927984448159,0.00010563618686439303,0.00019185661158042287,0.0009015163482319356,0.09510347092203392,0.08280984275540237,0.012293628166631546,0.08556832650014758,0.08288929413957025,0.012319482566254864,0.4371097280554609,0.4371097280554609,0.06489161536755485,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,1.9845398183314273,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,21255.467973221388,18067.14777723818,0.85,1.0085349577500275,0.795239622469283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437531947735762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16058.255850053976,1452.0,0.4371097280554609,0.06489161536755485,6.113110376966115,2.6863056557281144
90.0,-27.613898394840014,3.042423214930754,34.28240430556917,16.115248097945027,0.5072500774183899,-24.80147874580682,-36.12136192442847,-2.3051695716326326,-7.67341300978768,-7.673413009787619,38.42302073997345,42551.52861031651,12949.38163593602,12949.38163593602,55500.91024625253,73725.40158508852,73725.40158508852,12949.38163593602,86674.78322102454,86674.78322102454,86674.78322102454,106810.83497042552,87010.0501045927,55836.177129736374,34637.636638729244,20136.05174940099,0.0,54773.688388130235,17115.643986990843,1451.0,0.0,0.8787067686455724,2.919788246762808,0.0014959713701933424,319182.65041186305,1487654.3070962504,4.660824468925955,1487654.3070962504,4.660824468925955,0.85,0.0928180748302951,4.698906859688992,1.2173965936852618,1.0,0.0,4.6989068596889325,1.30263440370612,1.3030232861225246,3.6072338073677086,15739.520870988048,1604.9844616650996,1603.0968420496806,1603.0968420496806,8.077728865948771,3.042423214930754,-1.7605938574053424,4.803017072336097,2.682679794309087,2.682679794309087,0.7664799412311678,0.0,0.0,0.0002985198078098507,0.00012143609100190627,0.00017708371680794446,0.0008320998916480731,0.09281807274397136,0.08084358681041964,0.011974485933551717,0.0928185483601806,0.08084358862758619,0.011974486202708915,0.4370930613856772,0.4370930613856772,0.06474186663055456,0.0,-5.684341886080802e-14,-5.684341886080802e-14,2.4226762198448455,-5.684341886080802e-14,-5.684341886080802e-14,4.298564187778368,20136.05174940099,17115.643986990843,0.85,1.013276846594101,0.7768607494312483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437531449118154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16058.33595694273,1451.0,0.4370930613856772,0.06474186663055456,6.113110376966115,2.682679794309087
91.0,-27.61389840025408,3.0421623428092106,34.2794622699044,16.117703611403726,0.5092924251398399,-24.816562811196427,-36.137375061493344,-2.3060007759491725,-7.673343747548131,-7.673343747548062,38.42393788066179,42630.01365666688,12944.516765108603,12944.516765108603,55574.53042177548,73727.35307344828,73727.35307344828,12944.516765108603,86671.86983855689,86671.86983855689,86671.86983855689,106794.28089552099,87025.57500431336,55843.4116302796,34646.84819337084,20122.411056964098,0.0,54769.25925033494,17104.049398419484,1450.0,0.0,0.878703623528767,2.9198623852386643,0.0014959713701933424,319183.53176381683,1487692.5586409345,4.660931440979756,1487692.5586409345,4.660931440979756,0.85,0.09281801363908534,4.698906859688992,1.2174388415785513,1.0,0.0,4.69890685968907,1.3026384014148968,1.3030272850245441,3.6072227370121626,15742.329218792464,1605.270833443884,1603.0968420496806,1603.0968420496806,8.0746941953663,3.0421623428092106,-1.7652302126840675,4.807392555493278,2.679231212244131,2.679231212244131,0.7654946320697517,0.0,0.0,0.0002985198076448753,0.00012122332331753556,0.00017729648432733975,0.0008330996664044786,0.09280034466658736,0.08084308963713442,0.011957255029452938,0.09275660288296193,0.08084352904059357,0.011974484598491781,0.43707639471651694,0.43707639471651694,0.0646466376091917,0.0,-5.684341886080802e-14,-5.684341886080802e-14,2.765136864376302,-5.684341886080802e-14,-5.684341886080802e-14,4.14023814663642,20122.411056964098,17104.049398419484,0.85,1.014702977225963,0.7783565861611718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373329162877475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16059.090635053082,1450.0,0.43707639471651694,0.0646466376091917,6.113110376966115,2.679231212244131
92.0,-27.580874274592617,3.0416793184988467,34.2744112442234,16.118624398391717,0.5052697729468824,-24.772584984112225,-36.09457014882935,-2.3044535023570596,-7.667604757792958,-7.667604757792838,38.41184996683079,42589.7364598027,12932.667045285381,12932.667045285381,55522.40350508808,73750.84131681666,73750.84131681666,12932.667045285381,86683.50836210205,86683.50836210205,86683.50836210205,106792.82991256518,87022.77808832236,55854.89969738918,34630.975989925755,20109.321550463144,0.0,54740.2975403889,17092.923317893674,1449.0,0.0,0.8787814006936352,2.9182772439070037,0.0014959713701933424,319256.5662301972,1487188.4630195906,4.658286219702263,1487188.4630195906,4.658286219702263,0.8500000000000001,0.09273646980545092,4.698906859688992,1.2174295833846553,1.0,0.0,4.698906859688869,1.3026288498537666,1.3030190435582674,3.6072491870700487,15741.823275886307,1605.219241625459,1603.0968420496806,1603.0968420496806,8.067302427437879,3.0416793184988467,-1.767309824381953,4.808989142880799,2.6758898878456834,2.6758898878456834,0.7645399679559095,0.0,0.0,0.0002995276756822723,0.00012179284635454996,0.00017773482932772233,0.0008351594087336867,0.09274086820103229,0.0808000797950766,0.011940788405955688,0.0926505117296584,0.08079617125756568,0.01194029854788524,0.43705972804785537,0.43705972804785537,0.06458951212201622,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.1970302559373067,-1.1368683772161603e-13,-1.1368683772161603e-13,4.943758101940489,20109.321550463144,17092.923317893674,0.85,1.0142875724071854,0.7780326080321142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373329163195845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16059.170171664793,1449.0,0.43705972804785537,0.06458951212201622,6.113110376966115,2.6758898878456834
93.0,-27.547535699992576,3.041261620167231,34.26942065166754,16.121261030808114,0.5008387505134477,-24.742474532265568,-36.06663578012956,-2.3044336441056217,-7.665311689309306,-7.665311689309254,38.40343268852937,42623.98687639676,12924.96465355227,12924.96465355227,55548.95152994903,73784.36524201938,73784.36524201938,12924.96465355227,86709.32989557166,86709.32989557166,86709.32989557166,106804.65480557882,87035.30297179348,55873.926858359024,34623.7512371494,20095.32491000716,0.0,54719.076147156564,17081.026173506085,1448.0,0.0,0.8788262429727136,2.917093088773272,0.0014959713701933424,319285.7515296066,1486837.5182192351,4.656761258829191,1486837.5182192351,4.656761258829191,0.85,0.0927031178804232,4.698906859688992,1.2174627082562077,1.0,0.0,4.6989068596885755,1.3026266177025245,1.3030181403221508,3.607255368369927,15744.088941341775,1605.4502752052715,1603.0968420496806,1603.0968420496806,8.06249773221855,3.041261620167231,-1.770993660314109,4.81225528048134,2.6724811127500714,2.6724811127500714,0.7635660322143061,0.0,0.0,0.0003005483169907359,0.00012216584649406878,0.0001783824704966671,0.0008382026142650583,0.0927037244007585,0.08077070136798922,0.011933023032769274,0.0925537242633908,0.0807702031363272,0.011932914744095996,0.43704306137959276,0.43704306137959276,0.06456852335594011,0.0,-5.684341886080802e-14,-5.684341886080802e-14,3.542913777422143,-5.684341886080802e-14,-5.684341886080802e-14,4.936017414557,20095.32491000716,17081.026173506085,0.85,1.0151661073472928,0.7789602799902476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371387441595678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16059.911291702201,1448.0,0.43704306137959276,0.06456852335594011,6.113110376966115,2.6724811127500714
94.0,-27.513461777412797,3.0409011967705797,34.265044479269086,16.124931047111772,0.5198705627199948,-24.730683423149937,-36.055205029528565,-2.3025507802933296,-7.662883057436829,-7.662883057436692,38.4130265973498,42742.95771713685,12917.185481444942,12917.185481444942,55660.14319858179,73711.94519814322,73711.94519814322,12917.185481444942,86629.13067958817,86629.13067958817,86629.13067958817,106712.11434953815,87043.91322748305,55887.66842576645,34618.049779685105,20082.98366994999,0.0,54701.0334496351,17070.53611945749,1447.0,0.0,0.878802662953083,2.9192947129696054,0.0014959713701933424,319316.6645174283,1487237.5257171623,4.657563137097058,1487237.5257171623,4.657563137097058,0.85,0.09269778958791175,4.698906859688992,1.2174838104983792,1.0,0.0,4.698906859688855,1.3026153714952,1.3030082539417738,3.6072865118238067,15745.64647749958,1605.609099692513,1603.0968420496806,1603.0968420496806,8.05764514196743,3.0409011967705797,-1.7745658385588516,4.815467035329432,2.6690912392841994,2.6690912392841994,0.7625974969383427,0.0,0.0,0.0003015947779919486,0.00012231878208841842,0.0001792759959035302,0.0008424012069286736,0.09273050224502466,0.08079315398857662,0.011937348256448049,0.09255712749236289,0.08076491682954837,0.011932872758363381,0.43702639471164934,0.43702639471164934,0.06457151396355326,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.7724173440516893,-1.1368683772161603e-13,-1.1368683772161603e-13,4.697407754188077,20082.98366994999,17070.53611945749,0.85,1.0175336678022688,0.7813921423713428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369427733284614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16060.659812004202,1447.0,0.43702639471164934,0.06457151396355326,6.113110376966115,2.6690912392841994
95.0,-27.479921022985614,3.040933465038509,34.260615771414315,16.154700668435567,0.5504463034822266,-24.676561235062817,-35.98983530011026,-2.2529134844391754,-7.628319262915625,-7.628319262915559,38.40119708958572,42594.75004458504,12871.127807848521,12871.127807848521,55465.87785243356,73708.27834660887,73708.27834660887,12871.127807848521,86579.40615445739,86579.40615445739,86579.40615445739,106656.10515158056,86950.23267769271,55836.70437567571,34570.5870022411,20076.698997123167,0.0,54647.28599936427,17065.194147554692,1446.0,0.0,0.8790366062701072,2.923666320453929,0.0014959713701933424,319756.8672092289,1486744.319068948,4.649608723168142,1486744.319068948,4.649608723168142,0.85,0.09265614735863599,4.698906859688992,1.2171900237025697,1.0,0.0,4.698906859689237,1.3023745264785986,1.3027686821775069,3.607953598719444,15728.700309018372,1603.8810714176984,1603.0968420496806,1603.0968420496806,8.028914704486477,3.040933465038509,-1.7634354134024015,4.80436887844091,2.665717947593155,2.665717947593155,0.7616336993123299,0.0,0.0,0.0003026281394583548,0.00012319678517517635,0.00017943135428317845,0.000843131221484513,0.09265614720397931,0.08072550490893382,0.011930642295045497,0.09265632919709013,0.08072550504367651,0.011930642314959475,0.43700972804396127,0.43700972804396127,0.06458685827520426,0.0,-5.684341886080802e-14,-5.684341886080802e-14,3.6478940089764933,-5.684341886080802e-14,-5.684341886080802e-14,3.217609807150552,20076.698997123167,17065.194147554692,0.85,1.0149795518313354,0.779448590458464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43674253205992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16061.424175063217,1446.0,0.43700972804396127,0.06458685827520426,6.113110376966115,2.665717947593155
96.0,-27.479125055288897,3.04091989966449,34.25746742063849,16.157543600443773,0.5513777327742938,-24.679203795813557,-35.99394707763565,-2.252960172249626,-7.628734969180925,-7.628734969180807,38.41350813178333,42619.00315051983,12867.371982013992,12867.371982013992,55486.37513253382,73717.31103352319,73717.31103352319,12867.371982013992,86584.68301553719,86584.68301553719,86584.68301553719,106651.60399081993,86963.88620198664,55844.715844761784,34576.855952472055,20066.920975282745,0.0,54643.7769277548,17056.882828990332,1445.0,0.0,0.8789871225025601,2.9233034500223063,0.0014959713701933424,319751.56996016524,1487257.6049122568,4.651291016640012,1487257.6049122568,4.651291016640012,0.85,0.0926554163630513,4.698906859688992,1.2172265674406662,1.0,0.0,4.698906859688876,1.302374699526659,1.3027688872693344,3.6079531193264,15731.170137852267,1604.1329238682188,1603.0968420496806,1603.0968420496806,8.026571848000202,3.04091989966449,-1.7679197077887308,4.808839607453221,2.662462517181931,2.662462517181931,0.7607035763376946,0.0,0.0,0.0003026527020744914,0.00012314138747916882,0.0001795113145953226,0.00084350694754375,0.09269496267189783,0.08075829744005077,0.011936665231847075,0.0925755477746588,0.08072477319714151,0.011930643165909792,0.4369930613764775,0.4369930613764775,0.06459076092042654,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,3.54199203082203,-1.1368683772161603e-13,-1.1368683772161603e-13,3.1180608450586647,20066.920975282745,17056.882828990332,0.85,1.0154198383082675,0.7799424847017242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365454754407563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16062.17899278433,1445.0,0.4369930613764775,0.06459076092042654,6.113110376966115,2.662462517181931
97.0,-27.452838174320252,3.038566927365072,34.25889359327986,16.157745709083997,0.5482543520737242,-24.653754797498788,-35.96923492206258,-2.252943018126561,-7.871793527863758,-7.871793527863601,38.57894464841505,42632.89567246387,13153.29404891758,13153.29404891758,55786.18972138145,73733.1300063236,73733.1300063236,13153.29404891758,86886.42405524118,86886.42405524118,86886.42405524118,106895.87054434615,86964.89042421551,55854.670412726766,34566.91112387638,20009.446489104972,0.0,54576.35761298135,17008.029515739225,1444.0,0.0,0.8770150598259655,2.9057297579688086,0.0014959713701933424,316666.13415670086,1494168.1837436096,4.718433777968271,1494168.1837436096,4.718433777968271,0.85,0.09345742521875129,4.698906859688992,1.217228955482133,1.0,0.0,4.698906859689095,1.3023729170813874,1.3027681621447704,3.6079580572200656,15731.351794760993,1604.1514477177216,1603.0968420496806,1603.0968420496806,8.204927926936776,3.038566927365072,-1.8831718216749493,4.9217387490400215,2.6591933140691664,2.6591933140691664,0.7597695183054761,0.0,0.0,0.00030346491577557113,0.00012347467920538818,0.00017999023657018295,0.0008457573572966771,0.09348471326499817,0.08144663163591205,0.012038081629086117,0.09174903329359047,0.0814382376925208,0.012019187526230492,0.4369763947091571,0.4369763947091571,0.0645865569126023,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,4.889725282133384,-1.7053025658242404e-13,-1.7053025658242404e-13,9.868318266430322,20009.446489104972,17008.029515739225,0.85,1.0221676960741757,0.7811605159653116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436540799638458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16062.278941303086,1444.0,0.4369763947091571,0.0645865569126023,6.113110376966115,2.6591933140691664
98.0,-27.419704328311962,3.038840682619164,34.2543753734383,16.15983423488217,0.5462979248077247,-24.624557907030816,-35.941849114000775,-2.252946372965604,-7.617619559251693,-7.617619559251577,38.38627139099914,42668.88666179057,12842.003823141738,12842.003823141738,55510.890484932315,73752.37679219813,73752.37679219813,12842.003823141738,86594.38061533988,86594.38061533988,86594.38061533988,106630.41404218314,86974.93677689327,55872.089844447815,34558.71881382829,20036.033426843267,0.0,54594.75224067156,17030.628412816775,1443.0,0.0,0.8791521266534936,2.9231487847432898,0.0014959713701933424,319893.23483055027,1486122.1997690958,4.645681864939424,1486122.1997690958,4.645681864939424,0.8499999999999999,0.09259682105716732,4.698906859688992,1.2172555228555582,1.0,0.0,4.698906859688973,1.302370784465591,1.3027673660044174,3.6079639652060536,15733.169111007326,1604.336762401771,1603.0968420496806,1603.0968420496806,8.010747377383804,3.038840682619164,-1.7736121892144396,4.812452871833603,2.6552183672582825,2.6552183672582825,0.7586338192166522,0.0,0.0,0.00030449154587118256,0.00012384500304288398,0.00018064654282829858,0.0008488412792749935,0.09260093257622798,0.08066380701045824,0.011937125565769749,0.09245987773099582,0.08066175101456753,0.011935070042599784,0.4369597280419675,0.4369597280419675,0.06466398418494301,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,4.223045328849992,-1.1368683772161603e-13,-1.1368683772161603e-13,2.072053584367552,20036.033426843267,17030.628412816775,0.85,1.0167807015630754,0.7815565582877295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43638639710903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16062.889584316648,1443.0,0.4369597280419675,0.06466398418494301,6.113110376966115,2.6552183672582825
99.0,-27.41389781192149,3.0372853388595327,34.25734487050246,16.16266752770173,0.6244776039023685,-24.672181647251605,-35.98766246633602,-2.252938360293015,-7.800788653716552,-7.800788653716367,38.603314121823225,42923.41955213417,13056.621275719002,13056.621275719002,55980.04082785317,73396.4938378509,73396.4938378509,13056.621275719002,86453.1151135699,86453.1151135699,86453.1151135699,106453.07682871674,86988.31142450456,55874.242946551974,34571.18719772509,19999.961715146837,0.0,54571.148912871926,16999.967457874813,1442.0,0.0,0.8773126481888618,2.9306074155011004,0.0014959713701933424,317565.05117559276,1495188.1890134923,4.708289477946208,1495188.1890134923,4.708289477946208,0.8500000000000001,0.09367094584540872,4.698906859688992,1.217291216547601,1.0,0.0,4.698906859689151,1.3023703687009096,1.3027671848644795,3.607965117001291,15735.588492963398,1604.5834707023703,1603.0968420496806,1603.0968420496806,8.14462416320721,3.0372853388595327,-1.8614728493599841,4.898758188219517,2.652031894972209,2.652031894972209,0.7577233985634882,0.0,0.0,0.00030467178578732124,0.00012322606890584939,0.00018144571688147185,0.0008525965237155349,0.09350653950945784,0.08144879365596826,0.012057745853489576,0.09243774170242373,0.08153134450134723,0.012139601344061491,0.4369430613748825,0.4369430613748825,0.06468540723583781,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,3.929384973791059,-1.7053025658242404e-13,-1.7053025658242404e-13,2.401357401668804,19999.961715146837,16999.967457874813,0.85,1.0258175234175604,0.7865588393725322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361918217994902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16063.638271092537,1442.0,0.4369430613748825,0.06468540723583781,6.113110376966115,2.652031894972209
100.0,-27.380677430789465,3.0380614484759776,34.25259411709045,16.16368006160485,0.5502506873079471,-24.59386904430133,-35.91329319225622,-2.2520600441330862,-7.574848194636559,-7.574848194636478,38.37250730134027,42729.469191547745,12780.48114817677,12780.48114817677,55509.95033972451,73752.03742322065,73752.03742322065,12780.48114817677,86532.51857139742,86532.51857139742,86532.51857139742,106550.51157763021,86989.11178516436,55893.316237682535,34550.883941646476,20017.9930062328,0.0,54568.876947879275,17015.29405529788,1441.0,0.0,0.8794375515855064,2.928418639179498,0.0014959713701933424,320438.8126444791,1485548.6721538238,4.635982326529254,1485548.6721538238,4.635982326529254,0.8500000000000001,0.09253968032074371,4.698906859688992,1.2172922187997028,1.0,0.0,4.69890685968922,1.302363983869193,1.3027621436070136,3.6079828050289064,15735.733272713485,1604.5982341282177,1603.0968420496806,1603.0968420496806,7.972369985980358,3.0380614484759776,-1.7638586484224268,4.801920096898405,2.6482941007424183,2.6482941007424183,0.7566554573549766,0.0,0.0,0.00030570486839798255,0.00012423224148441566,0.0001814726269135669,0.0008527229714499407,0.09250965641649095,0.08058025505853843,0.011929401357952524,0.09252821430654211,0.08058796853943885,0.011951711781304854,0.43692639470788114,0.43692639470788114,0.0646842123118993,0.0,-5.684341886080802e-14,-5.684341886080802e-14,2.937903970417608,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,20017.9930062328,17015.29405529788,0.85,1.0172456067355773,0.783037357216646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361577287097609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16063.840604826617,1441.0,0.43692639470788114,0.0646842123118993,6.113110376966115,2.6482941007424183
101.0,-27.34721786630845,3.039247631308716,34.24836065148413,16.21894153011965,0.6440335314820183,-24.549623535759174,-35.843509378004796,-2.156588660540067,-7.541768313170451,-7.5417683131703805,38.386287323472146,42559.189342910235,12738.10821624277,12738.10821624277,55297.297559153005,73570.2187929751,73570.2187929751,12738.10821624277,86308.32700921787,86308.32700921787,86308.32700921787,106321.274447421,86799.34267122789,55774.01070130719,34472.59107768966,20012.947438203133,0.0,54485.5385158928,17011.00532247266,1440.0,0.0,0.8795645477059837,2.9383552810129174,0.0014959713701933424,320861.2709032757,1486122.8637468286,4.63166794659622,1486122.8637468286,4.63166794659622,0.85,0.09254704234273536,4.698906859688992,1.2167023665132,1.0,0.0,4.698906859688411,1.3019029752469315,1.3023023530149362,3.6092604049835217,15701.405342481501,1601.0977594266647,1603.0968420496806,1603.0968420496806,7.945938063202802,3.039247631308716,-1.7522468702964584,4.791494501605174,2.6452570360414787,2.6452570360414787,0.7557877245832796,0.0,0.0,0.0003067486476823039,0.0001251832675112884,0.00018156538017101553,0.0008531588103676246,0.09250722731381776,0.08058767494531377,0.01191955236850399,0.09279114756274362,0.08062396022789038,0.01192308211484499,0.43690972804094674,0.43690972804094674,0.0646223927818597,0.0,-5.684341886080802e-14,-5.684341886080802e-14,2.1479305016547983,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,20012.947438203133,17011.00532247266,0.85,1.0148986146667787,0.7811098229394615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359627038327596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16064.592323201563,1440.0,0.43690972804094674,0.0646223927818597,6.113110376966115,2.6452570360414787
