time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
102.0,-27.313887237752677,3.0401942058723934,34.2443079592622,16.207682678382866,0.6113616818187467,-24.521015485095255,-35.82435648478565,-2.1815100708387978,-7.563349162016493,-7.5633491620164595,38.3787653789199,42636.66558836667,12761.411052358751,12761.411052358751,55398.07664072542,73671.5082541065,73671.5082541065,12761.411052358751,86432.91930646525,86432.91930646525,86432.91930646525,106427.62565950198,86864.04732635137,55829.204660611125,34483.15851748916,19994.706353036734,0.0,54477.8648705259,16995.500400081222,1439.0,0.0,0.8794760972182705,2.93092496705838,0.0014959713701933424,320585.6154262401,1485809.415480629,4.6346727488229496,1485809.415480629,4.6346727488229496,0.8499999999999999,0.09248293821750075,4.698906859688992,1.2168962935032326,1.0,0.0,4.698906859689417,1.3020205309238315,1.3024213028549911,3.60893453527568,15713.109970493344,1602.2912993217199,1603.0968420496806,1603.0968420496806,7.960474200699146,3.0401942058723934,-1.7653560110634512,4.805550216935845,2.642344970276815,2.642344970276815,0.7549557057933757,0.0,0.0,0.0003077916654381172,0.00012544545939073809,0.0001823462060473791,0.0008568278384342919,0.09248293821179532,0.08058198720031173,0.011900951011483592,0.09248292706579544,0.08058198720528296,0.011900951012217782,0.43689306137406586,0.43689306137406586,0.06452363737003669,0.0,-5.684341886080802e-14,-5.684341886080802e-14,1.8452254681899376,-5.684341886080802e-14,-5.684341886080802e-14,0.5978906583071648,19994.706353036734,16995.500400081222,0.85,1.01689148009722,0.7826420086341221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357663252443311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16065.349940562306,1439.0,0.43689306137406586,0.06452363737003669,6.113110376966115,2.642344970276815
103.0,-27.313056911851337,3.041283870345988,34.24243194223,16.210136690083914,0.632261480902396,-24.560731333583345,-35.86320210071278,-2.182183747582961,-7.545305674968915,-7.545305674968898,38.42989863531768,42831.535932272556,12737.09696830403,12737.09696830403,55568.63290057659,73584.38028508195,73584.38028508195,12737.09696830403,86321.47725338598,86321.47725338598,86321.47725338598,106325.67413730148,86878.82547257238,55832.54983301349,34495.861821732105,20004.19688391551,0.0,54500.058705647614,17003.567351328184,1438.0,0.0,0.8793785143109069,2.9319786372253613,0.0014959713701933424,320816.07486623735,1487941.1842951865,4.637988245805875,1487941.1842951865,4.637988245805875,0.8500000000000001,0.09234942346424566,4.698906859688992,1.2169364319415763,1.0,0.0,4.6989068596886305,1.3020237135349595,1.302424520332779,3.6089257137503172,15715.78323571501,1602.5638965105322,1603.0968420496806,1603.0968420496806,7.945307254188518,3.041283870345988,-1.7605301465397236,4.801814016885712,2.6393625996557053,2.6393625996557053,0.7541035999016301,0.0,0.0,0.00030781769051207905,0.0001249142132294034,0.00018290347728267564,0.0008594464040645343,0.09261242511304967,0.08071039470567058,0.011902030407379085,0.09244162470500536,0.08058580652639061,0.011763616937855055,0.43687639470722783,0.43687639470722783,0.06442436755554919,0.0,0.0,0.0,2.421787238379352,0.0,0.0,4.77722329917799,20004.19688391551,17003.567351328184,0.85,1.0196068448421367,0.7858988953315403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435570753705736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16066.106090225496,1438.0,0.43687639470722783,0.06442436755554919,6.113110376966115,2.6393625996557053
104.0,-27.28128009146878,3.042409027038146,34.238509808060556,16.21677641468125,0.6200144609711501,-24.49101169322675,-35.793459916580446,-2.1704861203461956,-7.549792995215853,-7.549792995215777,38.37071845030306,42652.82532915687,12739.98907194899,12739.98907194899,55392.81440110586,73673.73066314815,73673.73066314815,12739.98907194899,86413.71973509714,86413.71973509714,86413.71973509714,106384.14819143245,86855.09412292314,55833.09203606768,34468.89120761718,19970.428456335314,0.0,54439.31966395249,16974.864187885018,1437.0,0.0,0.8795805050536981,2.9312017683634912,0.0014959713701933424,320758.74864217005,1485474.1458877018,4.631125891892219,1485474.1458877018,4.631125891892219,0.8500000000000001,0.09240895185208681,4.698906859688992,1.216862585633062,1.0,0.0,4.698906859689335,1.301965420720925,1.302367508366414,3.6090872959491587,15711.490397443431,1602.1261488320101,1603.0968420496806,1603.0968420496806,7.947111327136015,3.042409027038146,-1.7658469164528983,4.808255943491044,2.636424972115027,2.636424972115027,0.7532642777471505,0.0,0.0,0.0003088152012981181,0.0001258694839882946,0.0001829457173098235,0.0008596448860178527,0.09240955915425038,0.08054068276924675,0.01186887638500363,0.09237407636587086,0.08054033507053154,0.01186861678155527,0.4368597280404241,0.4368597280404241,0.0643778266016628,0.0,-5.684341886080802e-14,-5.684341886080802e-14,2.140287895439883,-5.684341886080802e-14,-5.684341886080802e-14,1.009366477299352,19970.428456335314,16974.864187885018,0.85,1.0175148172871957,0.7834929898545341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355658823077362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16066.212261513128,1437.0,0.4368597280404241,0.0643778266016628,6.113110376966115,2.636424972115027
105.0,-27.248023202836066,3.0436910951954967,34.23476145373375,16.22948166858407,0.6368053855194502,-24.45918540121421,-35.75832207044584,-2.1520324161024145,-7.536047324669028,-7.536047324668944,38.367915913539754,42651.53696560352,12721.151821117897,12721.151821117897,55372.68878672142,73654.57398973424,73654.57398973424,12721.151821117897,86375.72581085213,86375.72581085213,86375.72581085213,106335.84268211848,86828.1085748194,55825.0715506887,34447.81891570078,19960.116871266346,0.0,54407.93578696712,16966.099340576395,1436.0,0.0,0.8796658284433108,2.9329230735100063,0.0014959713701933424,320934.3772268041,1485357.3936131045,4.628227759357183,1485357.3936131045,4.628227759357183,0.8500000000000001,0.09237296234705057,4.698906859688992,1.2167742044711485,1.0,0.0,4.698906859688519,1.3018745720612865,1.302277994988856,3.609339148739275,15706.608897006605,1601.6283743181011,1603.0968420496806,1603.0968420496806,7.9353607888422655,3.0436910951954967,-1.762788170203545,4.806479265399042,2.633499867501071,2.633499867501071,0.7524285335717346,0.0,0.0,0.00030986235902308773,0.0001263533236682095,0.00018350903535487823,0.000862291865043947,0.09237296234708374,0.08051739253692784,0.011855569810155895,0.09237296108564638,0.08051739253689894,0.011855569810151635,0.43684306137364776,0.43684306137364776,0.06432179740324095,0.0,-5.684341886080802e-14,-5.684341886080802e-14,1.8742780789342532,-5.684341886080802e-14,-5.684341886080802e-14,0.8393882793438365,19960.116871266346,16966.099340576395,0.85,1.0177318434489366,0.7839212487789377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353794758482463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16066.938421917732,1436.0,0.43684306137364776,0.06432179740324095,6.113110376966115,2.633499867501071
106.0,-27.21482977399854,3.0450890925373804,34.23114430681737,16.238720376882725,0.6464451627766193,-24.428342769408705,-35.726096586417384,-2.140041841813133,-7.52622781266939,-7.526227812669332,38.36423588648499,42664.2390433891,12707.24031897397,12707.24031897397,55371.47936236307,73652.8223147527,73652.8223147527,12707.24031897397,86360.06263372667,86360.06263372667,86360.06263372667,106308.97445030906,86815.27805591824,55826.69478455505,34431.75919040354,19948.911816582386,0.0,54380.671006985925,16956.57504409503,1435.0,0.0,0.8797331601663294,2.9335751315384138,0.0014959713701933424,321059.8875672144,1485204.0960765453,4.625940996025595,1485204.0960765453,4.625940996025595,0.8500000000000001,0.09233618869114331,4.698906859688992,1.216729256431572,1.0,0.0,4.698906859689444,1.3018147784891447,1.3022195478047385,3.6095049290671226,15704.28794419957,1601.391702997412,1603.0968420496806,1603.0968420496806,7.926682896291409,3.0450890925373804,-1.7613828119025197,4.8064719044399,2.6306239731069354,2.6306239731069354,0.7516068494591244,0.0,0.0,0.0003109107767653363,0.0001267985695516862,0.0001841122072136501,0.0008651261134287016,0.0923361886904528,0.08049504235456385,0.011841146335888952,0.0923362239935304,0.08049504235516582,0.011841146335977498,0.4368263947068934,0.4368263947068934,0.06425892964089909,0.0,-5.684341886080802e-14,-5.684341886080802e-14,1.6711667276926505,-5.684341886080802e-14,-5.684341886080802e-14,0.8790791935290372,19948.911816582386,16956.57504409503,0.85,1.0182198626282095,0.784547859622922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351844359605141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16067.695292250291,1435.0,0.4368263947068934,0.06425892964089909,6.113110376966115,2.6306239731069354
107.0,-27.201983620818282,3.0468950227893883,34.23784294695982,16.328321175556653,0.9385109158172613,-24.341420420172874,-35.60125009445471,-1.9863769362559445,-7.474515007859907,-7.474515007859826,38.699853862560275,42117.39365461595,12643.524346927554,12643.524346927554,54760.918001543505,72696.49874842566,72696.49874842566,12643.524346927554,85340.02309535322,85340.02309535322,85340.02309535322,105380.68241721946,86512.72534556249,55629.771350578994,34314.39332775944,20040.65932186625,0.0,54355.05264962569,17034.56042358631,1434.0,0.0,0.8787299210043589,2.956774593625075,0.0014959713701933424,321721.50401931803,1499234.1199863388,4.660037023500661,1499234.1199863388,4.660037023500661,0.8499999999999999,0.09207470902249866,4.698906859688992,1.2157893390255046,1.0,0.0,4.6989068596889165,1.3010762067432766,1.301481275491568,3.6115539084761408,15649.558235464845,1595.8108258645761,1603.0968420496806,1603.0968420496806,7.88693734232665,3.0468950227893883,-1.7406429010644349,4.787537923853823,2.6277851874637297,2.6277851874637297,0.7507957678467799,0.0,0.0,0.0003113173993920182,0.0001285372303317656,0.0001827801690602526,0.0008588669902123346,0.0933813621077298,0.0814162977560243,0.011965064351705504,0.09289552968564459,0.0805570304875037,0.011517678534994951,0.43680972804015655,0.43680972804015655,0.06419422952776957,0.0,-5.684341886080802e-14,-5.684341886080802e-14,3.5409240634746197,-5.684341886080802e-14,-5.684341886080802e-14,11.26686683824363,20040.65932186625,17034.56042358631,0.85,1.0074669296069683,0.7748570114742771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434989818003767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16068.451999834575,1434.0,0.43680972804015655,0.06419422952776957,6.113110376966115,2.6277851874637297
108.0,-27.199843620872446,3.041471491050768,34.254947497289855,18.524183041323,0.8353103979896613,-24.412643028605814,-36.93648639656601,-1.9863793283593028,-8.215692070848775,-8.215692070848572,38.99302731548811,48669.809257733126,13523.859147939445,13523.859147939445,62193.66840567257,83556.53805320818,83556.53805320818,13523.859147939445,97080.39720114763,97080.39720114763,97080.39720114763,117829.03438623922,96885.29166949622,61835.64731093508,38944.04928729016,20748.637185091597,0.0,59692.686472381756,17636.341607327857,1433.0,0.0,0.873473412660392,2.6542790149092133,0.0014959713701933424,312340.70316704095,1511571.6395907952,4.839496179216837,1511571.6395907952,4.839496179216837,0.85,0.09515075540619959,4.698906859688992,1.243717386717908,1.0,0.0,4.698906859688992,1.301076076488101,1.3014812333945485,3.6115542700411534,17525.884291420596,1787.1428358736773,1603.0968420496806,1603.0968420496806,8.43608370574055,3.041471491050768,-2.0847030805485964,5.126174571599364,2.625071791577314,2.625071791577314,0.7500205118792326,0.0,0.0,0.00031138518491137307,0.00011103230823522859,0.0002003528766761445,0.000941439506571958,0.09511183187856886,0.08291479538633742,0.01219703649223145,0.0828351161989293,0.08293659883079757,0.012214156575402021,0.4367930613734337,0.4367930613734337,0.06425368216012185,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,6.306286291798131,-2.2737367544323206e-13,-2.2737367544323206e-13,16.136022570532873,20748.637185091597,17636.341607327857,0.85,1.041897627349172,0.8153395689478873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349145124546276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16068.802190110819,1433.0,0.4367930613734337,0.06425368216012185,6.113110376966115,2.625071791577314
109.0,-27.166275303677775,3.0430191921373018,34.249919138993704,16.240612661372893,0.6357861132740793,-24.38531937759164,-35.6877068063244,-2.1443574927861526,-7.524542643772634,-7.5245426437725556,38.36413299640927,42725.816600211154,12688.928732776842,12688.928732776842,55414.74533298799,73712.32085643771,73712.32085643771,12688.928732776842,86401.24958921455,86401.24958921455,86401.24958921455,106309.25405294324,86844.84985882213,55862.18274837332,34425.18567827645,19908.004463728696,0.0,54333.19014200514,16921.80379416939,1432.0,0.0,0.8797426926487847,2.933540236175818,0.0014959713701933424,321081.4308213573,1485199.8101944274,4.625617265984965,1485199.8101944274,4.625617265984965,0.85,0.09237132478716162,4.698906859688992,1.2168113834084946,1.0,0.0,4.698906859689229,1.3018322885696478,1.3022390675788391,3.6094563800163426,15709.637280379,1601.9371834804954,1603.0968420496806,1603.0968420496806,7.915260263723733,3.0430191921373018,-1.7756563334520994,4.818675525589401,2.620180517874146,2.620180517874146,0.7486230051068989,0.0,0.0,0.00031245025686672595,0.00012733087512131685,0.0001851193817454091,0.000869858732744888,0.09236345842208593,0.08048404297753424,0.011879415444551688,0.0921430889526067,0.08049084107528867,0.011880483711872948,0.43677639470672214,0.43677639470672214,0.06446803685723096,0.0,-5.684341886080802e-14,-5.684341886080802e-14,4.53049132835821,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19908.004463728696,16921.80379416939,0.85,1.0199059762210925,0.7863667951125827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349019682648527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16068.938328655708,1432.0,0.43677639470672214,0.06446803685723096,6.113110376966115,2.620180517874146
110.0,-27.13312429990882,3.0449749542432403,34.24528727854904,16.26881273640322,0.6837107738532556,-24.351070437218254,-35.642209940683074,-2.0983430888374808,-7.4851747033897595,-7.485174703389719,38.365039163297745,42673.20025193258,12640.30854728737,12640.30854728737,55313.508799219955,73619.2918117378,73619.2918117378,12640.30854728737,86259.60035902516,86259.60035902516,86259.60035902516,106163.92183555153,86760.86992441273,55814.77836460686,34384.546177562086,19904.321476526366,0.0,54288.86765408845,16918.67325504741,1431.0,0.0,0.8799525681795533,2.9409936649867414,0.0014959713701933424,321585.03559951443,1485237.5568627224,4.618490888712749,1485237.5568627224,4.618490888712749,0.8500000000000001,0.09233532962261179,4.698906859688992,1.2165471284324303,1.0,0.0,4.698906859688898,1.301609079226657,1.3020171619172636,3.6100753557134206,15694.445886640096,1600.3880924311663,1603.0968420496806,1603.0968420496806,7.884931350202013,3.0449749542432403,-1.7603670649245844,4.805342019167824,2.617383193520335,2.617383193520335,0.7478237695772386,0.0,0.0,0.0003135053780903117,0.00012796439687455126,0.00018554098121576046,0.0008718397893881632,0.0923353296223112,0.0804487648797891,0.011886564742522102,0.09233471597905471,0.080448764880051,0.0118865647425608,0.43675972804001956,0.43675972804001956,0.06453265991133075,0.0,-5.684341886080802e-14,-5.684341886080802e-14,3.012854874989273,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19904.321476526366,16918.67325504741,0.85,1.0188738721105808,0.7860396080432689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347052254895583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16069.704152489478,1431.0,0.43675972804001956,0.06453265991133075,6.113110376966115,2.617383193520335
111.0,-27.10003703395562,3.0470402455471963,34.24083119343569,16.278205217700474,0.6936202910092458,-24.320295767986327,-35.60998753001911,-2.0861209749599317,-7.475104863290142,-7.475104863290118,38.3608870140522,42685.4525211202,12627.165043525274,12627.165043525274,55312.61756464547,73616.99314808402,73616.99314808402,12627.165043525274,86244.15819160928,86244.15819160928,86244.15819160928,106137.09559233671,86747.6729198527,55816.132292889284,34368.3784744038,19892.93740072743,0.0,54261.31587513123,16908.996790618316,1430.0,0.0,0.8800229193337992,2.941734019698469,0.0014959713701933424,321713.9513335307,1485064.6037289824,4.616102589189147,1485064.6037289824,4.616102589189147,0.85,0.0923008154239976,4.698906859688992,1.2165009588981048,1.0,0.0,4.698906859688359,1.3015481808831797,1.3019576194582412,3.610244268099624,15692.058639092744,1600.1446609283237,1603.0968420496806,1603.0968420496806,7.876732529383871,3.0470402455471963,-1.7582100088994421,4.805250254446639,2.6147115470758555,2.6147115470758555,0.747060442021673,0.0,0.0,0.00031456173992797017,0.0001284148369252099,0.00018614690300276028,0.0008746869594295318,0.09230081542310022,0.08042482615405884,0.011875989269041376,0.09230079786987232,0.08042482615484074,0.011875989269156846,0.43674306137332414,0.43674306137332414,0.06449197540399178,0.0,0.0,0.0,1.8024375830847816,0.0,0.0,0.0,19892.93740072743,16908.996790618316,0.85,1.0193747916459224,0.7866645294660755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345109784040433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16070.462735088193,1430.0,0.43674306137332414,0.06449197540399178,6.113110376966115,2.6147115470758555
112.0,-27.070919616751155,3.0501734283637214,34.236911926881156,16.281093062739842,0.7982957918800101,-24.363979963017346,-35.65078944722188,-2.0855577481592382,-7.384889422621143,-7.384889422621159,38.386119979171085,43035.88256277207,12519.197753912587,12519.197753912587,55555.08031668466,73136.30440670645,73136.30440670645,12519.197753912587,85655.50216061904,85655.50216061904,85655.50216061904,105560.34429482363,86758.80342414106,55822.69099852259,34373.458250687196,19904.842134204595,0.0,54278.30038489179,16919.115814073906,1429.0,0.0,0.8804143040760603,2.9655467117079692,0.0014959713701933424,322870.71892390825,1486115.8897691632,4.602820270361525,1486115.8897691632,4.602820270361525,0.85,0.09220165923226971,4.698906859688992,1.2165299285994844,1.0,0.0,4.698906859688926,1.3015435263884965,1.3019541770272713,3.6102571788186357,15694.072070924361,1600.3499738365663,1603.0968420496806,1603.0968420496806,7.809383329522284,3.0501734283637214,-1.718796627186121,4.768970055549842,2.6120762015429544,2.6120762015429544,0.7463074861551299,0.0,0.0,0.0003154940673657995,0.0001278447092676574,0.00018764935809814211,0.000881746855983596,0.0922696196715121,0.08041446516264861,0.011855154508863484,0.09302423765808825,0.08044081239155446,0.01176084684071525,0.4367263947066345,0.4367263947066345,0.06438467105232838,0.0,0.0,0.0,0.9057988309214693,0.0,0.0,0.0,19904.842134204595,16919.115814073906,0.85,1.0235228428808405,0.7928745420840588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434317154135321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16071.22114583946,1429.0,0.4367263947066345,0.06438467105232838,6.113110376966115,2.6120762015429544
113.0,-27.038225245774665,3.0524977087408165,34.23277949483453,16.29921969668942,0.7193332404326223,-24.262419278398873,-35.547691060323245,-2.0572346514625286,-7.44921967040176,-7.449219670401734,38.35399057766347,42698.08996182052,12596.104982497909,12596.104982497909,55294.19494431843,73595.0690034165,73595.0690034165,12596.104982497909,86191.17398591441,86191.17398591441,86191.17398591441,106058.68015742171,86710.80679257015,55810.22863054928,34333.97573557874,19867.506171507288,0.0,54201.481907086025,16887.380245781194,1428.0,0.0,0.8801892177229373,2.948685172071176,0.0014959713701933424,322045.5243962357,1484777.37405392,4.610458030235166,1484777.37405392,4.610458030235166,0.85,0.09239546697251934,4.698906859688992,1.216377064823173,1.0,0.0,4.698906859689817,1.3014053486054535,1.3018173220524019,3.6106405008433367,15685.389809697761,1599.4646295827588,1603.0968420496806,1603.0968420496806,7.857357492135558,3.0524977087408165,-1.750015487584795,4.802513196325611,2.6097664454351848,2.6097664454351848,0.7456475558386242,0.0,0.0,0.0003165439582261039,0.00012928983775630174,0.00018725412046980216,0.0008798896711805823,0.0921996318420031,0.08037591208574409,0.011823719756259008,0.09240696130467037,0.08047752122525008,0.011917945747269254,0.4367097280399494,0.4367097280399494,0.06424229977842182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19867.506171507288,16887.380245781194,0.85,1.0201602059350623,0.7877660989973485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434146625888379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16071.901130196324,1428.0,0.4367097280399494,0.06424229977842182,6.113110376966115,2.6097664454351848
114.0,-27.005312506746012,3.054860475359276,34.228787274227386,16.305234340857737,0.7221501013214999,-24.232185276524643,-35.517725337389834,-2.050995019715653,-7.44580892958777,-7.4458089295877725,38.34937390787425,42720.59780402103,12591.467101414377,12591.467101414377,55312.06490543541,73610.31877289679,73610.31877289679,12591.467101414377,86201.78587431117,86201.78587431117,86201.78587431117,106061.48948663137,86709.91403547792,55820.10855517732,34322.00608922289,19859.703612320194,0.0,54181.70970154308,16880.748070472164,1427.0,0.0,0.8802252421244365,2.9429895913805395,0.0014959713701933424,322089.23388355447,1484585.117862817,4.6092354592626394,1484585.117862817,4.6092354592626394,0.85,0.09216865100958477,4.698906859688992,1.2163689347123725,1.0,0.0,4.698906859688718,1.3013731782216522,1.3017865212077564,3.610729757094061,15685.22831606721,1599.4481618154223,1603.0968420496806,1603.0968420496806,7.854464416083083,3.054860475359276,-1.7505771610659275,4.805437636425204,2.6072178923962146,2.6072178923962146,0.7449193978274898,0.0,0.0,0.00031760410855322807,0.0001297126861978701,0.00018789142235535797,0.0008828842933823131,0.09214628154874761,0.08035653367963748,0.01178974786911014,0.09216765746032893,0.0803563774349823,0.011812273574602461,0.436693061373268,0.436693061373268,0.06407072149610794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19859.703612320194,16880.748070472164,0.85,1.0208623022440382,0.7884689877699516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433955194408082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16072.653743440995,1427.0,0.436693061373268,0.06407072149610794,6.113110376966115,2.6072178923962146
115.0,-26.97442622917441,3.049935042433826,34.23122515999779,16.28985194200652,0.6620035811990349,-24.205606770605993,-35.50260836547238,-2.083096948990581,-8.180089538713503,-8.180089538713291,38.62016732832686,42805.63387884389,13462.445414617032,13462.445414617032,56268.07929346092,73821.90876085749,73821.90876085749,13462.445414617032,87284.35417547452,87284.35417547452,87284.35417547452,106926.87549883113,86789.05282342904,55884.82001707541,34338.03645150403,19642.52132335661,0.0,53980.55777486064,16696.14312485312,1426.0,0.0,0.8751392129504983,2.898665106840228,0.0014959713701933424,312786.32777184487,1495893.9024883348,4.78247854739828,1495893.9024883348,4.78247854739828,0.85,0.09503556087955525,4.698906859688992,1.2166074740095065,1.0,0.0,4.69890685968924,1.3015252102322261,1.3019399002980943,3.6103079853909126,15699.543979638993,1600.9079532397907,1603.0968420496806,1603.0968420496806,8.397774271331153,3.049935042433826,-2.0929014171123033,5.142836459546129,2.604684823174018,2.604684823174018,0.7441956637640051,0.0,0.0,0.0003186019560293038,0.0001299264869328611,0.0001886754690964427,0.000886568455992313,0.0937506345324604,0.08177817793738652,0.01197245659507387,0.09019173551036641,0.08287409203821527,0.012161468841339985,0.4366763947065896,0.4366763947065896,0.06393012553692351,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,2.7096427923382294,-2.2737367544323206e-13,-2.2737367544323206e-13,15.255997147583855,19642.52132335661,16696.14312485312,0.85,1.0423767669860131,0.7929824300329656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337625328835943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16073.411821138008,1426.0,0.4366763947065896,0.06393012553692351,6.113110376966115,2.604684823174018
116.0,-26.946047085689948,3.0457809215594307,34.23054003763397,16.284177323710196,0.6352297385250277,-24.187693288679345,-35.490497563127406,-2.0977602524824595,-8.095277100394128,-8.095277100393982,38.47808838090227,42892.5389394767,13349.113378284364,13349.113378284364,56241.652317761065,73921.701800747,73921.701800747,13349.113378284364,87270.81517903137,87270.81517903137,87270.81517903137,106887.50426808087,86831.66077305685,55922.31016721327,34343.722895381754,19616.68908904949,0.0,53960.411984431244,16674.185725692067,1425.0,0.0,0.8761677709241203,2.9081159538840198,0.0014959713701933424,313849.9125909805,1489952.3538903731,4.747340350010319,1489952.3538903731,4.747340350010319,0.85,0.0949410802025512,4.698906859688992,1.2167336456803604,1.0,0.0,4.698906859689083,1.301593696656754,1.3020096052807262,3.610118020514777,15707.25146528727,1601.6938980474752,1603.0968420496806,1603.0968420496806,8.327078581987916,3.0457809215594307,-2.063034125946392,5.108815047505823,2.5999570850337728,2.5999570850337728,0.7428448814382208,0.0,0.0,0.0003195213479732899,0.00013009800576139943,0.00018942334221189048,0.0008900826421046676,0.09320148091624801,0.08129086980797745,0.011910611108270559,0.09052861768122743,0.08278069104837903,0.012160389154172174,0.4366597280399135,0.4366597280399135,0.06397870043231114,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,4.344278141039581,-1.7053025658242404e-13,-1.7053025658242404e-13,11.159842079058024,19616.68908904949,16674.185725692067,0.85,1.0422761845107484,0.7948890188579756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335817779422935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16074.130399148467,1425.0,0.4366597280399135,0.06397870043231114,6.113110376966115,2.5999570850337728
117.0,-26.913303820004007,3.04862387640737,34.22646916435648,16.331771585997217,0.7502496056913524,-24.146545358438708,-35.427974013704784,-2.0165088558737208,-7.417020920173115,-7.417020920173099,38.34259572219017,42754.26801153267,12533.845418247294,12533.845418247294,55288.113429779965,73603.34497642136,73603.34497642136,12533.845418247294,86137.19039466865,86137.19039466865,86137.19039466865,105962.68545266555,86672.84345503221,55823.76649014461,34276.752183208446,19825.495057996905,0.0,54102.24724120535,16851.670799297368,1424.0,0.0,0.8804065277604526,2.946214537250155,0.0014959713701933424,322458.34532758227,1484302.8818190666,4.603084098540473,1484302.8818190666,4.603084098540473,0.85,0.09209363669624224,4.698906859688992,1.216239334284328,1.0,0.0,4.698906859688095,1.3012014196175357,1.3016185871959212,3.6112063734684132,15678.522502498277,1598.7643591336775,1603.0968420496806,1603.0968420496806,7.818520434624416,3.04862387640737,-1.7565041889787363,4.805128065386106,2.5954538169740533,2.5954538169740533,0.7415582334211581,0.0,0.0,0.00032058515695925285,0.00013098682285537093,0.00018959833410388193,0.0008909049127063362,0.09209363669813991,0.08030231442306289,0.011791322275077025,0.09209364090725071,0.08030231442140819,0.011791322274834053,0.43664306137323927,0.43664306137323927,0.06411520132163737,0.0,0.0,0.0,2.5665197836341918,0.0,0.0,0.0,19825.495057996905,16851.670799297368,0.85,1.0219189820949146,0.7902493924313402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433415733202916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16074.799780448635,1424.0,0.43664306137323927,0.06411520132163737,6.113110376966115,2.5954538169740533
118.0,-26.913303820004007,3.04862387640737,34.22646916435648,16.334522142447554,0.7502496056913524,-24.146545358438708,-35.42956985821945,-2.0165088558737208,-7.417020920173115,-7.417020920173099,38.34259572219017,42762.11070477842,12530.644855776847,12530.644855776847,55292.75556055526,73616.33804726237,73616.33804726237,12530.644855776847,86146.98290303921,86146.98290303921,86146.98290303921,105958.85702296242,86685.83652587322,55831.60918339035,34282.47482498097,19811.87411992321,0.0,54094.34894490418,16840.09300193473,1423.0,0.0,0.8804065277604526,2.945943788678172,0.0014959713701933424,322458.34532758227,1484302.8818190666,4.603084098540473,1484302.8818190666,4.603084098540473,0.85,0.09209363669624224,4.698906859688992,1.2162740290211516,1.0,0.0,4.698906859689093,1.3012014196175357,1.3016185871959212,3.6112063734684132,15680.872859835556,1599.004028881989,1603.0968420496806,1603.0968420496806,7.816523947334008,3.04862387640737,-1.7597223316518047,4.808346208059175,2.5930544098891137,2.5930544098891137,0.7408726885397467,0.0,0.0,0.00032058515695925285,0.0001309640672523488,0.00018962108970690405,0.0008910118391654732,0.09209073944670074,0.08029924928353376,0.011791490163166985,0.09202051121130005,0.08030231442140819,0.011791322274834053,0.43662639470656656,0.43662639470656656,0.06411611421150977,0.0,0.0,0.0,1.396039024721631,0.0,0.0,0.0,19811.87411992321,16840.09300193473,0.85,1.022154007563187,0.7905097582065772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433224199152432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16075.55753563502,1423.0,0.43662639470656656,0.06411611421150977,6.113110376966115,2.5930544098891137
119.0,-26.880383827430528,3.0515799109182793,34.222334782917116,16.33465370340275,0.7483381425291709,-24.11678800267149,-35.40049418862907,-2.0165092999737886,-7.409040970233036,-7.40904097023306,38.332631022580216,42789.13040967959,12520.285893582448,12520.285893582448,55309.416303262034,73626.1349371952,73626.1349371952,12520.285893582448,86146.42083077764,86146.42083077764,86146.42083077764,105945.48974218,86686.63214822592,55843.71526916338,34269.907643402825,19799.06891140235,0.0,54068.97655480518,16829.208574692,1422.0,0.0,0.8804875010086298,2.945440798444783,0.0014959713701933424,322560.72080018616,1483888.0366188507,4.600337055726205,1483888.0366188507,4.600337055726205,0.85,0.09203346716200643,4.698906859688992,1.2162757758190859,1.0,0.0,4.698906859688857,1.3011991783763528,1.3016177412823513,3.611212593564905,15681.016782458411,1599.0187049051829,1603.0968420496806,1603.0968420496806,7.810062103031974,3.0515799109182793,-1.7588246506361607,4.81040456155444,2.5898021163497926,2.5898021163497926,0.7399434618142264,0.0,0.0,0.0003216579930834992,0.00013137923846036402,0.0001902787546231352,0.0008941021453517284,0.09203346211041784,0.08026043852995458,0.011773023580463254,0.09194860009053435,0.0802604332216814,0.011773033940325034,0.43660972803989506,0.43660972803989506,0.06404421303722276,0.0,0.0,0.0,0.5163741012161154,0.0,0.0,0.0,19799.06891140235,16829.208574692,0.85,1.0229418018889174,0.7913804391379193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433224199152432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16075.660425507687,1422.0,0.43660972803989506,0.06404421303722276,6.113110376966115,2.5898021163497926
120.0,-26.879478115524044,3.058516085254734,34.224274188363985,16.63950610617178,1.4172251321527847,-24.120914494133434,-35.263981205038704,-1.5046299825863996,-7.000871731890186,-7.000871731890227,38.502048394356265,42122.66154492224,12037.014107167484,12037.014107167484,54159.67565208972,71906.5240587623,71906.5240587623,12037.014107167484,83943.53816592979,83943.53816592979,83943.53816592979,103877.62578397601,85708.6898049712,55153.476157129386,33950.23738649091,19934.08761804622,0.0,53884.325004537124,16943.974475339284,1421.0,0.0,0.882034228958873,3.050749247429342,0.0014959713701933424,327831.3602751712,1490953.0754882658,4.547926940963816,1490953.0754882658,4.547926940963816,0.85,0.0919315508854268,4.698906859688992,1.213234149492346,1.0,0.0,4.6989068596888846,1.2987471810970608,1.2991649936544336,3.6180304589533683,15504.113724664767,1580.9796132894278,1603.0968420496806,1603.0968420496806,7.5086007229464995,3.058516085254734,-1.5704303808297162,4.62894646608445,2.5874415598879295,2.5874415598879295,0.739269017110837,0.0,0.0,0.0003216875561582232,0.00013334479671063814,0.00018834275944758504,0.0008850050843410111,0.09215173921631607,0.08038138267475503,0.011770356541561045,0.09533624919388561,0.08026960811024568,0.011661942775181122,0.43659306137322457,0.43659306137322457,0.06393092311845029,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19934.08761804622,16943.974475339284,0.85,1.0051100324172086,0.7817238416065425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433031679814168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16076.422812564908,1421.0,0.43659306137322457,0.06393092311845029,6.113110376966115,2.5874415598879295
121.0,-26.87431739488904,3.0588384325493294,34.22418772951339,16.63982681874188,1.4168886847212023,-24.120783210384765,-35.26384087800977,-1.5046591544517027,-7.000887156904071,-7.000887156904183,38.50126363913867,42148.612958930695,12035.930624199666,12035.930624199666,54184.54358313036,71909.65069834873,71909.65069834873,12035.930624199666,83945.5813225484,83945.5813225484,83945.5813225484,103865.39869200755,85710.36924851323,55155.67373304368,33949.66168385506,19919.817369459153,0.0,53869.479053314215,16931.84476404028,1420.0,0.0,0.8820371015079624,3.0507295620106607,0.0014959713701933424,327831.15982238867,1490920.29109885,4.54782971791515,1490920.29109885,4.54782971791515,0.8500000000000001,0.09193273120563311,4.698906859688992,1.2132386305043474,1.0,0.0,4.698906859689014,1.2987469688943953,1.2991650002302293,3.618031050104474,15504.417524474671,1581.0105922485939,1603.0968420496806,1603.0968420496806,7.507924854253232,3.0588384325493294,-1.5717583257948275,4.630596758344157,2.58628660566429,2.58628660566429,0.7389390301897972,0.0,0.0,0.00032185605344071824,0.00013334683107451545,0.0001885092223662028,0.0008857872780911878,0.0921230856888454,0.08037606243079885,0.011747023258046553,0.09526885376291133,0.08027064735994956,0.011662083845683555,0.4365763947065548,0.4365763947065548,0.06380597540402602,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19919.817369459153,16931.84476404028,0.85,1.005848664872076,0.7824210239199925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330263838092587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16076.544944199188,1420.0,0.4365763947065548,0.06380597540402602,6.113110376966115,2.58628660566429
122.0,-26.851138530372456,3.0658073890396245,34.22347749402797,16.641224326472752,1.3730955752404754,-24.070108064883662,-35.21550719216464,-1.5031906986858359,-6.998318346764449,-6.998318346764535,38.4331822829646,42030.572330335395,12037.14530046518,12037.14530046518,54067.71763080057,72123.22193352964,72123.22193352964,12037.14530046518,84160.36723399482,84160.36723399482,84160.36723399482,104050.41378591562,85710.1543324925,55167.53761664271,33936.24079538866,19890.0465519208,0.0,53826.28734730946,16906.53956913268,1419.0,0.0,0.8823069606980336,3.0427725396787175,0.0014959713701933424,327864.54362583166,1488078.1600852092,4.538698035562657,1488078.1600852092,4.538698035562657,0.85,0.09182471449733293,4.698906859688992,1.2132364825857804,1.0,0.0,4.6989068596890675,1.298738366596103,1.2991573793865832,3.6180550144248675,15504.378647641593,1581.006627914894,1603.0968420496806,1603.0968420496806,7.508682560359097,3.0658073890396245,-1.5708835080018222,4.636690897041447,2.5831480405735845,2.5831480405735845,0.7380422973067384,0.0,0.0,0.0003226138444480526,0.0001340492459581667,0.00018856459848988588,0.0008860474853386254,0.09187329868326737,0.08017428719426135,0.011699011489006013,0.09498250536857862,0.08016229139557768,0.011662423101755248,0.4365597280398857,0.4365597280398857,0.06370268389915328,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19890.0465519208,16906.53956913268,0.85,1.0044853601351567,0.7808558680470895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329962080260354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16076.752348032058,1419.0,0.4365597280398857,0.06370268389915328,6.113110376966115,2.5831480405735845
123.0,-26.814641807044627,3.0725200289581074,34.22063772111879,16.644357062783115,1.3087061096988264,-24.002267290800713,-35.150892253126926,-1.5005581535684152,-7.040893977724011,-7.0408939777240445,38.404177129810876,41901.19038177507,12094.625232997749,12094.625232997749,53995.81561477282,72442.34213069026,72442.34213069026,12094.625232997749,84536.967363688,84536.967363688,84536.967363688,104395.56732978034,85712.70693465027,55186.247356981665,33918.28841963178,19858.599966092333,0.0,53776.888385724116,16879.80997117848,1418.0,0.0,0.8821895639774248,3.0277951618517345,0.0014959713701933424,327311.5831512304,1486868.553968293,4.542670136062075,1486868.553968293,4.542670136062075,0.8499999999999999,0.09184665754839534,4.698906859688992,1.2132407135842374,1.0,0.0,4.698906859689366,1.2987232833269102,1.2991438452845945,3.6180970342288066,15504.840395852165,1581.0537131285573,1603.0968420496806,1603.0968420496806,7.54453811881624,3.0725200289581074,-1.588356312629748,4.660876341587855,2.5820150731690723,2.5820150731690723,0.7377185923340207,0.0,0.0,0.0003238103677170542,0.00013499360461179634,0.00018881676310525785,0.0008872323833795675,0.0918024632466415,0.08012585188005161,0.011676611366589882,0.09443580117875919,0.08016434290827239,0.011682314640122957,0.436543061373217,0.436543061373217,0.06361671736192175,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19858.599966092333,16879.80997117848,0.85,1.0040710281985528,0.7791672526909975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328606912141233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16077.320887371376,1418.0,0.436543061373217,0.06361671736192175,6.113110376966115,2.5820150731690723
124.0,-26.81464189787347,3.0733256909135136,34.22040067622606,16.646960412059002,1.3089052269499046,-24.002157935358362,-35.15229866662992,-1.5005581538939181,-7.040904596231883,-7.040904596231978,38.404696886106294,41908.10926900694,12094.043802405899,12094.043802405899,54002.15307141284,72453.69907365373,72453.69907365373,12094.043802405899,84547.74287605962,84547.74287605962,84547.74287605962,104392.69485829808,85725.00446647475,55193.68324496639,33923.6902461204,19844.95198223847,0.0,53768.64222835887,16868.2091849027,1417.0,0.0,0.8821875509801568,3.027460317523543,0.0014959713701933424,327311.4453325404,1486890.222893224,4.542738251583534,1486890.222893224,4.542738251583534,0.85,0.09184607717787302,4.698906859688992,1.2132733823871238,1.0,0.0,4.698906859689025,1.2987232833346918,1.2991438452885045,3.618097034207128,15507.064934955182,1581.2805529875322,1603.0968420496806,1603.0968420496806,7.544175426696463,3.0733256909135136,-1.5894912522547875,4.662816943168301,2.5808163985262143,2.5808163985262143,0.7373761138646326,0.0,0.0,0.0003238103647342112,0.0001349729844313405,0.0001888373803028707,0.0008873292616708581,0.09178789539099985,0.08012429957270575,0.011663595818294095,0.09435855167934994,0.08016380298506563,0.01168227419280738,0.43652639470654875,0.43652639470654875,0.06354461079880319,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19844.95198223847,16868.2091849027,0.85,1.0043428815267872,0.7794154275092259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326473594316491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16078.157000444366,1417.0,0.43652639470654875,0.06354461079880319,6.113110376966115,2.5808163985262143
125.0,-26.778065191602654,3.0798489549017365,34.21914182753235,16.64706029640513,1.308547205816939,-23.968796152266457,-35.11965569397432,-1.500528046912545,-7.036087889951659,-7.036087889951806,38.404244973351695,41936.44307016044,12092.220112860916,12092.220112860916,54028.66318302136,72456.0233658481,72456.0233658481,12092.220112860916,84548.24347870902,84548.24347870902,84548.24347870902,104381.8868332117,85725.52486535667,55206.85997827748,33909.627652310206,19833.643354502678,0.0,53743.27100681288,16858.596851327275,1416.0,0.0,0.8822148910838512,3.02592006107195,0.0014959713701933424,327373.9665363545,1486871.3823891508,4.541813138412872,1486871.3823891508,4.541813138412872,0.85,0.09176725002233782,4.698906859688992,1.2132743505714463,1.0,0.0,4.698906859687681,1.2987206281427695,1.2991427519932048,3.6181044312883874,15507.159071541164,1581.2901522478282,1603.0968420496806,1603.0968420496806,7.543037822593488,3.0798489549017365,-1.5876351659867955,4.667484120888532,2.5778469732643585,2.5778469732643585,0.7365277066469595,0.0,0.0,0.00032501360664611965,0.00013545233055288982,0.00018956127609322983,0.0008907307805658765,0.09176719699831401,0.08011561871326257,0.011651578285051435,0.09424690989413025,0.08011565017633825,0.011651599845999578,0.4365097280398808,0.4365097280398808,0.06348359221497502,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19833.643354502678,16858.596851327275,0.85,1.0053102866807697,0.7803105818558063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326473599624905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16078.263177231192,1416.0,0.4365097280398808,0.06348359221497502,6.113110376966115,2.5778469732643585
126.0,-26.77348906864147,3.0956838978384424,34.230335731814364,20.945558929257118,2.9089272784193634,-23.844516391398805,-36.618836399260886,-0.10730503304439132,-6.083728464028354,-6.083728464028656,38.75420380290868,49315.7093535197,10971.262982005495,10971.262982005495,60286.97233552519,85201.41189017029,85201.41189017029,10971.262982005495,96172.67487217579,96172.67487217579,96172.67487217579,117679.49170612995,99449.4852766102,63151.58581887692,40330.99939748142,21506.816833954166,0.0,61837.81623143559,18280.79430886104,1415.0,0.0,0.8859066296372962,2.8228160414691033,0.0014959713701933424,339921.42775095126,1501515.5383013356,4.417242973577542,1501515.5383013356,4.417242973577542,0.85,0.0918416951603118,4.698906859688992,1.2488212808175012,1.0,0.0,4.698906859689212,1.2920934851620656,1.2925136498817522,3.636661676302481,17989.729315620785,1834.4418650222844,1603.0968420496806,1603.0968420496806,6.8437930224963255,3.0956838978384424,-1.1411646252925296,4.236848523130972,2.5766037007189952,2.5766037007189952,0.736172485919713,0.0,0.0,0.00032516443387691185,0.00011498459322316107,0.00021017984065375078,0.0009876154950162488,0.0919204847809089,0.08025742561630493,0.01166305916460397,0.08822648968772753,0.08021967495129312,0.011622020209018685,0.43649306137321314,0.43649306137321314,0.06343144401457915,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21506.816833954166,18280.79430886104,0.85,0.9749207848785253,0.7975008232656474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324336205140125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16079.102109183556,1415.0,0.43649306137321314,0.06343144401457915,6.113110376966115,2.5766037007189952
127.0,-26.771509735378697,3.1103795695019634,34.23779526683472,20.9400349756703,2.896985571045959,-23.84096840370023,-36.61442542271686,-0.11075205806968844,-6.073034492681586,-6.073034492681881,38.69434535958385,49304.353855658825,10977.9107026469,10977.9107026469,60282.264558305724,85231.73829014594,85231.73829014594,10977.9107026469,96209.64899279283,96209.64899279283,96209.64899279283,117722.07518541167,99439.68622511806,63147.64199978258,40324.493583706084,21512.42619261884,0.0,61836.919776324925,18285.562263726013,1414.0,0.0,0.8861814631195302,2.8194439165934178,0.0014959713701933424,340064.43562948453,1499003.0389321668,4.407997079016512,1499003.0389321668,4.407997079016512,0.8499999999999999,0.09167354410391244,4.698906859688992,1.2487982416572052,1.0,0.0,4.698906859688926,1.2921096618858252,1.2925299161907742,3.6366161466751743,17987.956734461586,1834.261112047599,1603.0968420496806,1603.0968420496806,6.84793982165844,3.1103795695019634,-1.126443639573755,4.236823209075718,2.5781803234297374,2.5781803234297374,0.7366229495513535,0.0,0.0,0.00032522969188544473,0.00011504037892568588,0.00021018931295975886,0.0009876600044999274,0.09169902422259613,0.08007089254395969,0.011628131678636446,0.08808613663503494,0.08006963070368388,0.011603913400228563,0.4364763947065457,0.4364763947065457,0.06338639212092913,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21512.42619261884,18285.562263726013,0.85,0.9748587862454555,0.7973287484887894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324068837212012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16079.301182007159,1414.0,0.4364763947065457,0.06338639212092913,6.113110376966115,2.5781803234297374
