time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
128.0,-26.738699140986938,3.113887436669283,34.2327814447357,16.408854571077995,0.8516841621333968,-23.979234021554603,-35.24180572768671,-1.9077809572991875,-7.302962597415103,-7.302962597415102,38.329685667030795,42740.753805959044,12454.05593992164,12454.05593992164,55194.80974588069,73489.09290033195,73489.09290033195,12454.05593992164,85943.14884025359,85943.14884025359,85943.14884025359,105652.50885230163,86524.27753985018,55775.93844547634,34164.82121597094,19709.360012048037,0.0,53874.18122801898,16752.956010240832,1413.0,0.0,0.8810696587664599,2.9561724918791943,0.0014959713701933424,323924.04028240906,1483765.433903212,4.580596835633471,1483765.433903212,4.580596835633471,0.8500000000000001,0.0917601672213695,4.698906859688992,1.215747690615244,1.0,0.0,4.698906859689072,1.3006678580036952,1.3010923051964713,3.6126877671145174,15651.647948123076,1596.0239172523825,1603.0968420496806,1603.0968420496806,7.7687483458567534,3.113887436669283,-1.690293745225329,4.804181181894612,2.5794396575446306,2.5794396575446306,0.7369827592984659,0.0,0.0,0.00032631320452659553,0.00013366663704360974,0.0001926465674829858,0.0009052282774413403,0.09176016721994079,0.08013020633537887,0.011629960884561918,0.09176017027271588,0.0801302063366265,0.011629960884743,0.4364597280398784,0.4364597280398784,0.06334701727267578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19709.360012048037,16752.956010240832,0.85,1.0245131988599927,0.7933439141295081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323953194133665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16079.448385014566,1413.0,0.4364597280398784,0.06334701727267578,6.113110376966115,2.5794396575446306
129.0,-26.705871876281527,3.1173999132190913,34.227901734684465,16.41172442995014,0.8488137431178091,-23.949972083457926,-35.2143369737081,-1.9070860192571781,-7.301333177098968,-7.301333177098948,38.3235574406113,42775.329005147585,12453.502806728426,12453.502806728426,55228.83181187601,73516.3568206421,73516.3568206421,12453.502806728426,85969.85962737053,85969.85962737053,85969.85962737053,105665.58552076573,86534.72558769188,55793.697916030884,34156.69741295666,19695.725893395193,0.0,53852.42330635185,16741.367009385915,1412.0,0.0,0.8811016411569956,2.9548776811193416,0.0014959713701933424,323945.01688497217,1483510.3662731398,4.579512846156579,1483510.3662731398,4.579512846156579,0.8500000000000001,0.09172887515191212,4.698906859688992,1.215774525036104,1.0,0.0,4.698906859688203,1.3006622527869434,1.3010881125473448,3.6127033360279293,15653.53792826753,1596.216641591933,1603.0968420496806,1603.0968420496806,7.7684033054457755,3.1173999132190913,-1.6904656497495223,4.807865562968614,2.577348496755942,2.577348496755942,0.7363852847874119,0.0,0.0,0.00032740059146543884,0.00013406629455536186,0.00019333429691007699,0.000908459853963909,0.09172887546434609,0.08010807608275981,0.011620799381586272,0.09165839460682265,0.08010807592887306,0.011620799223039059,0.4364430613732112,0.4364430613732112,0.06331218406073974,0.0,0.0,0.0,0.0,0.0,0.0,0.12232296769326467,19695.725893395193,16741.367009385915,0.85,1.0255588963507574,0.794306483884863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432203648171136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16080.213306931035,1412.0,0.4364430613732112,0.06331218406073974,6.113110376966115,2.577348496755942
130.0,-26.70585199246614,3.124994195000939,34.22803286691023,16.975402982812398,1.8699817674467738,-23.852462469772327,-34.883152263332136,-0.9909579160879812,-6.88510837589979,-6.885108375899915,38.45911587821136,41145.360058817285,11962.378453582261,11962.378453582261,53107.73851239955,71355.25987360388,71355.25987360388,11962.378453582261,83317.63832718614,83317.63832718614,83317.63832718614,103128.62925052285,84869.81812223268,54624.25272209336,33606.18377793258,19810.99092333671,0.0,53417.174701269294,16839.342284836202,1411.0,0.0,0.882810419927401,3.0774894449390864,0.0014959713701933424,329338.4576057555,1489160.3028017606,4.521671455036705,1489160.3028017606,4.521671455036705,0.8499999999999999,0.09170610728103651,4.698906859688992,1.2105748317902907,1.0,0.0,4.698906859688925,1.296284027439835,1.2967084545471816,3.624905314130382,15352.367594847898,1565.5058144063364,1603.0968420496806,1603.0968420496806,7.4620435520835136,3.124994195000939,-1.497002417746927,4.621996612747866,2.575264572909583,2.575264572909583,0.7357898779741666,0.0,0.0,0.0003274012511163737,0.00013897247550079565,0.00018842877561557804,0.0008854092663028375,0.09174037815050765,0.0801227361825801,0.011617641967927536,0.09557912890686553,0.08010603288464019,0.011600074396396322,0.4364263947065441,0.4364263947065441,0.06328098415785759,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19810.99092333671,16839.342284836202,0.85,0.9942071779235754,0.7702646253554026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320119277334946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16080.979656495934,1411.0,0.4364263947065441,0.06328098415785759,6.113110376966115,2.575264572909583
131.0,-26.67202128131087,3.1326952785282622,34.22965836179087,16.97747086817401,1.8557653148639242,-23.82470918470986,-34.85510585652662,-0.9878939862076458,-6.860127908981781,-6.860127908981911,38.518955139752705,41182.124978655695,11940.63751998095,11940.63751998095,53122.76249863664,71432.33269252547,71432.33269252547,11940.63751998095,83372.97021250642,83372.97021250642,83372.97021250642,103196.57762813832,84865.289498391,54632.336961521156,33592.16948541093,19823.60741563189,0.0,53415.77690104282,16850.066303287105,1410.0,0.0,0.8827184129245773,3.081217490238115,0.0014959713701933424,329664.38619483425,1491659.5139389392,4.524782100840449,1491659.5139389392,4.524782100840449,0.85,0.09182438009686547,4.698906859688992,1.21055987933185,1.0,0.0,4.698906859688444,1.296267092545961,1.2966929713391089,3.624952671181372,15351.548397877119,1565.4222795630637,1603.0968420496806,1603.0968420496806,7.448481717869235,3.1326952785282622,-1.4824185319438028,4.6151138104720655,2.574417847769139,2.574417847769139,0.7355479565054682,0.0,0.0,0.00032852536723625955,0.00013939547419647807,0.00018912989303978149,0.0008887037517768746,0.09190401235568771,0.08026980520735771,0.01163420714833,0.0956171257318704,0.08021693680766337,0.011607443289202105,0.4364097280398771,0.4364097280398771,0.06325269090221854,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19823.60741563189,16850.066303287105,0.85,0.9945144595959167,0.7709730601681413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320118116210343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16081.089859105827,1410.0,0.4364097280398771,0.06325269090221854,6.113110376966115,2.574417847769139
132.0,-26.67202128131087,3.1326952785282622,34.22965836179087,16.979669231828325,1.8557653148639242,-23.82470918470986,-34.85638074399901,-0.9878939862076458,-6.860127908981781,-6.860127908981911,38.518955139752705,41188.40482973642,11939.603295603689,11939.603295603689,53128.00812534011,71442.71736441914,71442.71736441914,11939.603295603689,83382.32066002283,83382.32066002283,83382.32066002283,103192.03119592517,84875.67417028466,54638.61681260188,33596.73039742531,19809.710535902344,0.0,53406.440933327656,16838.253955516993,1409.0,0.0,0.8827184129245773,3.0809393687964484,0.0014959713701933424,329664.38619483425,1491659.5139389392,4.524782100840449,1491659.5139389392,4.524782100840449,0.85,0.09182438009686547,4.698906859688992,1.2105873791733757,1.0,0.0,4.698906859689696,1.296267092545961,1.2966929713391089,3.624952671181372,15353.426913747553,1565.6138348720056,1603.0968420496806,1603.0968420496806,7.447836576321868,3.1326952785282622,-1.4834565840919742,4.616151862620237,2.573615998291549,2.573615998291549,0.7353188566547283,0.0,0.0,0.00032852536723625955,0.00013937622046926898,0.00018914914676699057,0.0008887942232477319,0.09189617047870985,0.08026673967054482,0.011629430808165028,0.09554068755321424,0.08021693680766337,0.011607443289202105,0.43639306137321016,0.43639306137321016,0.06322672296437395,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19809.710535902344,16838.253955516993,0.85,0.9947865313036841,0.771225419816981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318142812089467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16081.87740595289,1409.0,0.43639306137321016,0.06322672296437395,6.113110376966115,2.573615998291549
133.0,-26.67202128131087,3.1326952785282622,34.22965836179087,16.979974263254576,1.8557653148639242,-23.82470918470986,-34.85655802125109,-0.9878939862076458,-6.860127908981781,-6.860127908981911,38.518955139752705,41189.278060883466,11935.584301179315,11935.584301179315,53124.86236206278,71444.15829975366,71444.15829975366,11935.584301179315,83379.74260093298,83379.74260093298,83379.74260093298,103175.34897961192,84877.1151056192,54639.49004374893,33597.36117985586,19795.606378678945,0.0,53392.96755853481,16826.265421877102,1408.0,0.0,0.8827184129245773,3.0810160460498652,0.0014959713701933424,329664.38619483425,1491659.5139389392,4.524782100840449,1491659.5139389392,4.524782100840449,0.85,0.09182438009686547,4.698906859688992,1.210591248613782,1.0,0.0,4.698906859688849,1.296267092545961,1.2966929713391089,3.624952671181372,15353.687569059719,1565.640414316787,1603.0968420496806,1603.0968420496806,7.445329557208012,3.1326952785282622,-1.4874897509587646,4.620185029487027,2.570503823755763,2.570503823755763,0.734429663930218,0.0,0.0,0.00032852536723625955,0.0001393735433702024,0.00018915182386605714,0.0008888068026868999,0.09188867076240242,0.08026367413373194,0.011624996628670482,0.0954752562028748,0.08021693680766337,0.011607443289202105,0.43637639470654327,0.43637639470654327,0.06320261528076496,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19795.606378678945,16826.265421877102,0.85,0.9949786421558586,0.771436388429386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318142812089467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16081.988338576846,1408.0,0.43637639470654327,0.06320261528076496,6.113110376966115,2.570503823755763
134.0,-26.672021726828387,3.1437719298156233,34.2287029358561,16.98522943714636,1.873337531757175,-23.817393593557334,-34.848041204363085,-0.9802119241580383,-6.5258927480832085,-6.525892748083486,38.42906935375452,41147.322996940704,11545.702118037845,11545.702118037845,52693.02511497855,71385.97482331848,71385.97482331848,11545.702118037845,82931.67694135633,82931.67694135633,82931.67694135633,102794.37587036088,84865.65101702209,54632.09467670438,33592.840378130786,19862.69892900455,0.0,53455.53930713533,16883.294089653868,1407.0,0.0,0.884810797370822,3.1197505977669446,0.0014959713701933424,334049.71260782325,1487906.5927203645,4.454147201938106,1487906.5927203645,4.454147201938106,0.85,0.09123555500688259,4.698906859688992,1.2105545026669278,1.0,0.0,4.6989068596888,1.296230505105811,1.2966563718592108,3.6250549892014936,15351.613794116201,1565.4289481235899,1603.0968420496806,1603.0968420496806,7.202123923640066,3.1437719298156233,-1.3309099199358005,4.474681849751423,2.567391649219977,2.567391649219977,0.7335404712057078,0.0,0.0,0.00032852535240938485,0.00013950221115304804,0.0001890231412563368,0.0008882021350893624,0.09123793609506098,0.07969848859122693,0.011539447503834045,0.09683590583870846,0.07969786426717694,0.011537690739705644,0.43635972803987644,0.43635972803987644,0.06317999580054443,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19862.69892900455,16883.294089653868,0.85,0.9857355439297756,0.7697485336463211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318142812089467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16082.099271200801,1407.0,0.43635972803987644,0.06317999580054443,6.113110376966115,2.567391649219977
135.0,-26.639138991790553,3.1477794795764864,34.223726837113794,16.455893881525867,0.9143446764948572,-23.88334923875295,-35.13427987983448,-1.8414450765405104,-7.232165328193332,-7.232165328193375,38.312598071380215,42726.55878101922,12394.094028696407,12394.094028696407,55120.652809715626,73415.75065560834,73415.75065560834,12394.094028696407,85809.84468430474,85809.84468430474,85809.84468430474,105440.27677517865,86433.65324721082,55744.46137263218,34099.10208286516,19630.4320908739,0.0,53729.534173739055,16685.867277242814,1406.0,0.0,0.881513989852824,2.9634185896190837,0.0014959713701933424,324836.4461393466,1483054.300639242,4.565541577200514,1483054.300639242,4.565541577200514,0.85,0.09157578347641691,4.698906859688992,1.215448127132841,1.0,0.0,4.698906859689514,1.3003429272244775,1.3007715703593203,3.6135905085580724,15635.25463558388,1594.3522645943192,1603.0968420496806,1603.0968420496806,7.7313445473759534,3.1477794795764864,-1.6552783704769132,4.803057850053399,2.567620931155878,2.567620931155878,0.7336059803302508,0.0,0.0,0.00032962137250799287,0.00013523738758848794,0.00019438398491950493,0.0009133922401519433,0.09157578345752541,0.0799966515444632,0.011579131913062217,0.09157555562048508,0.079996651560966,0.011579131915450918,0.43634306137320966,0.43634306137320966,0.06315856688303467,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19630.4320908739,16685.867277242814,0.85,1.0258911352456224,0.7952155074127245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431814283809893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16082.210194899557,1406.0,0.43634306137320966,0.06315856688303467,6.113110376966115,2.567620931155878
136.0,-26.60636732652349,3.1518358780586784,34.218907754935536,16.4623211598024,0.918387522125555,-23.85344595994269,-35.10442172465844,-1.834533852470728,-7.2253236390683355,-7.225323639068372,38.30721135338864,42749.16682396503,12388.232182551195,12388.232182551195,55137.39900651623,73427.16326848895,73427.16326848895,12388.232182551195,85815.39545104014,85815.39545104014,85815.39545104014,105433.43276217065,86431.54246904528,55753.54598665753,34086.66275820861,19618.037311130516,0.0,53704.700069339124,16675.33171446094,1405.0,0.0,0.8815709777711463,2.963292281258535,0.0014959713701933424,324924.7259961682,1482830.175441693,4.563611374590125,1482830.175441693,4.563611374590125,0.85,0.0915442750084321,4.698906859688992,1.2154362143995243,1.0,0.0,4.698906859688969,1.3003075140579208,1.300737570295023,3.6136889227263853,15634.872810301045,1594.3133292511761,1603.0968420496806,1603.0968420496806,7.727687970934997,3.1518358780586784,-1.6524769619527104,4.804312840011389,2.565736161883431,2.565736161883431,0.7330674748238374,0.0,0.0,0.000330717037661797,0.00013567657122228632,0.00019504046643951066,0.0009164769856695573,0.09154427503039843,0.07997201937243335,0.011572255657965071,0.09151243893488202,0.07997201936283262,0.011572255645599473,0.4363263947065429,0.4363263947065429,0.06313809041569353,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19618.037311130516,16675.33171446094,0.85,1.0266773473332376,0.7960042001681565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316223374350774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16082.979878300588,1405.0,0.4363263947065429,0.06313809041569353,6.113110376966115,2.565736161883431
137.0,-26.574194128912485,3.155926765974833,34.21422571282821,16.46481016594919,0.9202144558421389,-23.819762939264,-35.07301637493072,-1.834452387235833,-7.219823751298293,-7.219823751298376,38.30152826369194,42761.090836780735,12384.040240644385,12384.040240644385,55145.13107742512,73430.43743808319,73430.43743808319,12384.040240644385,85814.47767872758,85814.47767872758,85814.47767872758,105419.37091270063,86443.08794023085,55772.628145975425,34078.288660283804,19604.893233973053,0.0,53683.18189425686,16664.159248877095,1404.0,0.0,0.8816218873132516,2.963210225577594,0.0014959713701933424,324995.7059694124,1482593.7468853297,4.561887186979839,1482593.7468853297,4.561887186979839,0.85,0.09151331544060658,4.698906859688992,1.215466556702741,1.0,0.0,4.69890685968897,1.300304869129055,1.3007363274840316,3.6136962732719153,15636.961306796245,1594.5262966248665,1603.0968420496806,1603.0968420496806,7.72507306845571,3.155926765974833,-1.6502508502530935,4.806177616227926,2.56387280789152,2.56387280789152,0.7325350879690057,0.0,0.0,0.0003317959535672893,0.00013613993261690096,0.00019565602095038831,0.0009193694189832328,0.0915133048924839,0.07994773392607907,0.011565570966404832,0.0914500540982095,0.07994773390302634,0.011565581537580234,0.4363097280398761,0.4363097280398761,0.06311837590848728,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19604.893233973053,16664.159248877095,0.85,1.0272329085494216,0.796545385871686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314310874440417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16083.748432695045,1404.0,0.4363097280398761,0.06311837590848728,6.113110376966115,2.56387280789152
138.0,-26.573335898238216,3.1598770598677297,34.21067069726571,16.467418684065365,0.9336334018101956,-23.83407726586849,-35.087859782483406,-1.8345116346590735,-7.217781975693924,-7.217781975693907,38.3220838559556,42838.58198753622,12383.82805263346,12383.82805263346,55222.41004016968,73379.37443639469,73379.37443639469,12383.82805263346,85763.20248902815,85763.20248902815,85763.20248902815,105360.40532458345,86455.69468556362,55778.4470055391,34085.8307555828,19597.20283555531,0.0,53683.03359113811,16657.62241022201,1403.0,0.0,0.881555110664996,2.964182280136243,0.0014959713701933424,325022.059643539,1483449.0380193738,4.564148783151257,1483449.0380193738,4.564148783151257,0.85,0.09149662191175417,4.698906859688992,1.215500191492029,1.0,0.0,4.6989068596890915,1.300305092845901,1.3007365887580211,3.613695651537265,15639.241780500626,1594.758840225829,1603.0968420496806,1603.0968420496806,7.724940707137694,3.1598770598677297,-1.6496814657961734,4.809558525663903,2.5620266188763243,2.5620266188763243,0.7320076053932355,0.0,0.0,0.0003318247783103386,0.00013592074803306056,0.00019590403027727803,0.0009205347917106217,0.09157227676126022,0.08000192709742386,0.011570349663836356,0.09140797270110819,0.07993108187997838,0.011565540031775788,0.4362930613732094,0.4362930613732094,0.06309927096938894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19597.20283555531,16657.62241022201,0.85,1.0286752880017138,0.7979910806420584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312433766338408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16084.5060901763,1403.0,0.4362930613732094,0.06309927096938894,6.113110376966115,2.5620266188763243
139.0,-26.540571842781613,3.16421480330526,34.20636173598923,16.489314974192553,0.9528884207240034,-23.790770527120845,-35.03546960474921,-1.7969128949357196,-7.1909676418326285,-7.190967641832624,38.295933173852234,42750.31067408439,12354.47078749644,12354.47078749644,55104.78146158083,73392.00098248095,73392.00098248095,12354.47078749644,85746.47176997739,85746.47176997739,85746.47176997739,105330.57958144124,86381.69461278386,55740.0043043924,34046.322564879396,19584.10781146386,0.0,53630.430376343254,16646.49163974428,1402.0,0.0,0.8817972916868874,2.9669044698931244,0.0014959713701933424,325368.3145251437,1482361.007171684,4.555947647622371,1482361.007171684,4.555947647622371,0.85,0.09145243629574913,4.698906859688992,1.2152704449789602,1.0,0.0,4.698906859688985,1.3001226195902709,1.3005554879500862,3.6142028366292376,15625.855675233803,1593.3938373689082,1603.0968420496806,1603.0968420496806,7.706627861421222,3.16421480330526,-1.6374689094097876,4.801683712715048,2.560144835477306,2.560144835477306,0.731469952993516,0.0,0.0,0.00033292692465709155,0.0001366958224841852,0.00019623110217290636,0.0009220716720846012,0.09145243626187063,0.07989982179683272,0.011552614465037919,0.09145182336405996,0.07989982182643157,0.011552614469317565,0.43627639470654267,0.43627639470654267,0.06308065368477694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19584.10781146386,16646.49163974428,0.85,1.027490942640056,0.7971278689000012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312383700182782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16084.637476926511,1402.0,0.43627639470654267,0.06308065368477694,6.113110376966115,2.560144835477306
140.0,-26.538792815521035,3.168664416016899,34.20395986467815,16.491892549116187,0.9672047891710525,-23.865364749274796,-35.10642157690597,-1.7970354142746483,-7.171305649389524,-7.171305649389597,38.342325168184544,43108.71349250532,12333.952884123672,12333.952884123672,55442.666376628986,73336.55678350756,73336.55678350756,12333.952884123672,85670.50966763124,85670.50966763124,85670.50966763124,105264.56173659189,86394.45923664804,55737.63150802952,34063.141920687245,19594.052068960642,0.0,53657.19398964789,16654.944258616546,1401.0,0.0,0.8817271776933732,2.9666289147342026,0.0014959713701933424,325622.3951755402,1484291.6170965075,4.558321660573557,1484291.6170965075,4.558321660573557,0.85,0.09129717959800707,4.698906859688992,1.21530458199326,1.0,0.0,4.69890685968844,1.300123081378154,1.3005560278262116,3.6142015529084106,15628.164708080914,1593.6292931919581,1603.0968420496806,1603.0968420496806,7.693828944453399,3.168664416016899,-1.628339420281228,4.797003836298127,2.558386516514074,2.558386516514074,0.7309675761468782,0.0,0.0,0.0003329868654709628,0.00013564711431501226,0.00019733975115595055,0.0009272811103960148,0.09157855481752214,0.08001254311235631,0.011566011705165836,0.09137084045731331,0.07987199739329906,0.011425182204708,0.43625972803987595,0.43625972803987595,0.06306242652375402,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,3.163126340229951,19594.052068960642,16654.944258616546,0.85,1.0332755452572784,0.8034097627397793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310472606169062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16085.40807230755,1401.0,0.43625972803987595,0.06306242652375402,6.113110376966115,2.558386516514074
141.0,-26.506032745751728,3.173154059853882,34.19986502094305,16.50380924055355,0.9712439164487905,-23.757844433727833,-34.999293939303584,-1.7769443955750666,-7.1706777910875985,-7.170677791087682,38.288738765540806,42751.04707421812,12336.242739562065,12336.242739562065,55087.28981378018,73373.91934089767,73373.91934089767,12336.242739562065,85710.16208045973,85710.16208045973,85710.16208045973,105271.0623258728,86356.02135208018,55733.1490854009,34025.41362964364,19560.90024541306,0.0,53586.3138750567,16626.7652086011,1400.0,0.0,0.8819327949264377,2.9688471565635237,0.0014959713701933424,325630.51119870145,1482061.781014111,4.551360299618081,1482061.781014111,4.551360299618081,0.85,0.09139534200147154,4.698906859688992,1.2151844859262928,1.0,0.0,4.698906859687867,1.300024517502307,1.3004588684616736,3.6144755705968086,15621.211558580768,1592.920269264302,1603.0968420496806,1603.0968420496806,7.6952573394064245,3.173154059853882,-1.6279631596528095,4.801117219506692,2.55666917435426,2.55666917435426,0.7304769069583601,0.0,0.0,0.0003340924282115614,0.00013723339349853167,0.00019685903471302973,0.0009250222686048088,0.09139534198425192,0.07985494923514264,0.011540392749109289,0.09139520247582132,0.07985494925018796,0.011540392751283577,0.43624306137320923,0.43624306137320923,0.06304451146160234,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19560.90024541306,16626.7652086011,0.85,1.0280104345714691,0.7977978700661817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310368851018254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16085.559026425579,1400.0,0.43624306137320923,0.06304451146160234,6.113110376966115,2.55666917435426
142.0,-26.502239807668413,3.173895569425794,34.1984390621903,16.506409097369783,0.971588462422355,-23.75853757300972,-35.00130664380265,-1.7769843730098462,-7.1706661702419865,-7.170666170242021,38.28917000248896,42780.59526295948,12334.820246382582,12334.820246382582,55115.41550934206,73384.5905598043,73384.5905598043,12334.820246382582,85719.41080618689,85719.41080618689,85719.41080618689,105266.78151316075,86368.51209219317,55741.50867366296,34030.003798366895,19547.370706973863,0.0,53577.37450534076,16615.265100927783,1399.0,0.0,0.8819312299233375,2.9685831811934182,0.0014959713701933424,325630.66141729924,1482079.7155135095,4.551413276203153,1482079.7155135095,4.551413276203153,0.85,0.09139532383275663,4.698906859688992,1.2152178591629492,1.0,0.0,4.698906859689418,1.3000244411488195,1.3004589587794924,3.6144757828834444,15623.471047737092,1593.1506730368774,1603.0968420496806,1603.0968420496806,7.694369998640622,3.173895569425794,-1.6298581419679739,4.803753711393767,2.5549713242717784,2.5549713242717784,0.7299918069347938,0.0,0.0,0.00033422064744618725,0.00013720343349604878,0.00019701721395013846,0.0009257655381071194,0.09139046288557837,0.07985312638621239,0.011537336499365973,0.09132163752656532,0.07985493145956217,0.011540392373194456,0.43622639470654256,0.43622639470654256,0.06302684607854767,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19547.370706973863,16615.265100927783,0.85,1.028706912539135,0.7984824873920423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308458493879446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16086.330693396107,1399.0,0.43622639470654256,0.06302684607854767,6.113110376966115,2.5549713242717784
143.0,-26.502256350170825,3.201175986681507,34.21897757912631,23.099192277900897,4.759735096596039,-23.375532363495896,-36.3300905219279,1.6330111099288458,-4.853460071108543,-4.853460071108946,38.99701431928202,49305.1804541851,9601.349929314643,9601.349929314643,58906.53038349975,86633.35012220468,86633.35012220468,9601.349929314643,96234.70005151932,96234.70005151932,96234.70005151932,118076.80170740906,101403.61137596195,64075.44170797903,41475.744075536575,21842.10165588974,0.0,63317.845731426314,18565.78640750628,1398.0,0.0,0.8912467607289827,2.9381039375495144,0.0014959713701933424,356686.23631822405,1511739.950755178,4.238290679112305,1511739.950755178,4.238290679112305,0.8500000000000001,0.09127395537064684,4.698906859688992,1.2523676872393121,1.0,0.0,4.698906859688928,1.283891430825412,1.2843205554720822,3.659894245627975,18343.2173148613,1870.4876094141528,1603.0968420496806,1603.0968420496806,5.989251352425217,3.201175986681507,-0.5421702153117112,3.743346201993218,2.5521502697590615,2.5521502697590615,0.7291857913597318,0.0,0.0,0.0003342200881331109,0.00011868955210616581,0.00021553053602694513,0.001012757914209458,0.0912739531362683,0.07975373057339409,0.011520222562874202,0.09127341978254677,0.07975373252575806,0.011520222844888777,0.4362097280398759,0.4362097280398759,0.06300938043877059,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,5.944004422380203,3.979039320256561e-13,21842.10165588974,18565.78640750628,0.85,0.9303306153744091,0.7786932717724103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308237344946249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16086.523144164183,1398.0,0.4362097280398759,0.06300938043877059,6.113110376966115,2.5521502697590615
144.0,-26.469402280924747,3.2056981306777894,34.21400500547627,16.525909734796755,1.0028689819955383,-23.721708927768006,-34.95692104389889,-1.7448243711612703,-7.134108984653494,-7.134108984653538,38.29325014840128,42732.12610999511,12332.342720446091,12332.342720446091,55064.4688304412,73329.09478537622,73329.09478537622,12332.342720446091,85661.43750582231,85661.43750582231,85661.43750582231,105193.34119408556,86308.88845457953,55711.91977919805,33996.63186153498,19531.903688263254,0.0,53528.53554979824,16602.118135023764,1397.0,0.0,0.8821108336355047,2.9732826721587657,0.0014959713701933424,326103.49319852376,1482249.410803022,4.545334354638959,1482249.410803022,4.545334354638959,0.8499999999999999,0.09135404336722763,4.698906859688992,1.2150311419041828,1.0,0.0,4.698906859689065,1.2998680727425158,1.3003039835831658,3.614910588406901,15612.68554091925,1592.0508574201435,1603.0968420496806,1603.0968420496806,7.692824536213457,3.2056981306777894,-1.5926490863245206,4.79834721700231,2.557336354913578,2.557336354913578,0.7306675299753079,0.0,0.0,0.0003353326056742548,0.0001378655361252041,0.0001974670695490507,0.0009278793676667177,0.09135404336670108,0.07982609451654527,0.011527948850155812,0.09135404745407896,0.07982609451700538,0.011527948850222257,0.43619306137320923,0.43619306137320923,0.06299207459361562,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19531.903688263254,16602.118135023764,0.85,1.0286937287722744,0.798305533134582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308238309450256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16086.639404769128,1397.0,0.43619306137320923,0.06299207459361562,6.113110376966115,2.557336354913578
145.0,-26.445864423414882,3.207320298100709,34.21742250764277,16.527628583740466,1.0015356217303923,-23.701510621878768,-34.93886349080128,-1.7461304731030816,-7.426057114574007,-7.426057114574009,38.52731305312079,42765.13589847823,12680.218407572991,12680.218407572991,55445.35430605122,73343.6215319356,73343.6215319356,12680.218407572991,86023.83993950859,86023.83993950859,86023.83993950859,105504.77785257858,86323.30562690896,55729.17307015526,33993.48061861522,19480.937913069993,0.0,53474.41853168521,16558.797226109495,1396.0,0.0,0.8796535376527304,2.9535482359934337,0.0014959713701933424,322342.4500669909,1492008.8379640705,4.628645211494773,1492008.8379640705,4.628645211494773,0.8500000000000001,0.09238605631321443,4.698906859688992,1.2150703407311814,1.0,0.0,4.698906859688967,1.2998726589002234,1.3003096101164555,3.6148978344267753,15615.293508441471,1592.3167960966764,1603.0968420496806,1603.0968420496806,7.9098268270308445,3.207320298100709,-1.729534742168326,4.936855040269036,2.555702494996926,2.555702494996926,0.7302007128562645,0.0,0.0,0.0003361317482106925,0.0001381357445415579,0.0001979960036691346,0.0009303647798319034,0.09241611082939928,0.08075652960875875,0.01165958122064054,0.09043013341502706,0.08075052136648372,0.011635534946730709,0.43617639470654257,0.43617639470654257,0.0629748965841583,0.0,0.0,0.0,0.0,0.0,0.0,7.699007178047793,19480.937913069993,16558.797226109495,0.85,1.0368575447566235,0.79973073242748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430632300628555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16087.414172744688,1396.0,0.43617639470654257,0.0629748965841583,6.113110376966115,2.555702494996926
146.0,-26.44563728561422,3.2117715489151566,34.21151276258939,16.522278380021476,0.9561249969988694,-23.686141357204654,-34.92931315032763,-1.7588172653038285,-7.132669468967833,-7.1326694689678805,38.251237610706006,42719.283825207836,12332.283336493561,12332.283336493561,55051.5671617014,73532.86366015564,73532.86366015564,12332.283336493561,85865.1469966492,85865.1469966492,85865.1469966492,105344.98692928316,86357.96401364547,55754.85098930734,34003.45891593125,19479.839932633964,0.0,53483.29884856522,16557.86394273887,1395.0,0.0,0.8822767843492688,2.984894186736849,0.0014959713701933424,326122.1229835594,1480502.791980315,4.539718981453309,1480502.791980315,4.539718981453309,0.85,0.09198654679569532,4.698906859688992,1.2151736111612994,1.0,0.0,4.698906859689441,1.299933408248603,1.3003703899219123,3.6147289006287004,15621.562972724485,1592.956103534284,1603.0968420496806,1603.0968420496806,7.692787492941354,3.2117715489151566,-1.59432363570295,4.806095184618107,2.553201345720636,2.553201345720636,0.7294860987773246,0.0,0.0,0.00033613946838082214,0.00013827885080727894,0.0001978606175735432,0.0009297286131786225,0.09120221047655845,0.07969812202977695,0.0115040884467815,0.09159674297150484,0.08025558867084856,0.011730958124846758,0.4361597280398759,0.4361597280398759,0.06295782084325909,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19479.839932633964,16557.86394273887,0.85,1.0293225800745134,0.7987406301575554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304951108493356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16088.00340108077,1395.0,0.4361597280398759,0.06295782084325909,6.113110376966115,2.553201345720636
147.0,-26.420373201323503,3.213720708691976,34.21365626043513,16.522520302701764,0.9821109188150834,-23.679812387825905,-34.92241456462068,-1.7588172514863332,-7.391658207920273,-7.391658207920192,38.48545480914981,42816.20613015845,12641.081885316138,12641.081885316138,55457.28801547459,73411.36849606814,73411.36849606814,12641.081885316138,86052.45038138427,86052.45038138427,86052.45038138427,105508.17138534036,86359.24412804344,55762.34640465168,33996.55302599085,19455.721003956096,0.0,53452.274029946944,16537.36285336268,1394.0,0.0,0.8799994864516973,2.953247980646035,0.0014959713701933424,322783.814289251,1490259.9683811576,4.616898067403452,1490259.9683811576,4.616898067403452,0.8499999999999999,0.09223188957106077,4.698906859688992,1.2151766245113689,1.0,0.0,4.698906859689406,1.2999316122498832,1.3003697109525818,3.614733894774867,15621.79453663302,1592.9797164814713,1603.0968420496806,1603.0968420496806,7.885413752767149,3.213720708691976,-1.7158944961253368,4.929615204817313,2.5515563402131627,2.5515563402131627,0.7290160972037608,0.0,0.0,0.00033699918664141016,0.00013838230717298084,0.00019861687946842933,0.0009332822173842242,0.09223060295450007,0.08059915070122513,0.011631452253274941,0.09032690712842305,0.08059930537397392,0.011632584197086855,0.43614306137320924,0.43614306137320924,0.0629408269172064,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,6.370042396831025,19455.721003956096,16537.36285336268,0.85,1.0375103589494494,0.8010174853584419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304937871028054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16088.126422593929,1394.0,0.43614306137320924,0.0629408269172064,6.113110376966115,2.5515563402131627
148.0,-26.388998602943754,3.2157631644317606,34.21070442281133,16.51986149316656,0.9725659867283123,-23.65862961856736,-34.90464147236196,-1.7667283516427235,-7.37342015842421,-7.373420158424239,38.362972696148816,42891.26966917774,12618.45881324599,12618.45881324599,55509.72848242373,73444.04340257606,73444.04340257606,12618.45881324599,86062.50221582205,86062.50221582205,86062.50221582205,105471.89466591444,86384.22660140264,55789.290288325734,33994.37368119656,19409.392450092393,0.0,53403.766131288954,16497.983582578534,1393.0,0.0,0.8805641871347429,2.9560687929085594,0.0014959713701933424,323018.01516495185,1485151.4785797717,4.597735757311761,1485151.4785797717,4.597735757311761,0.85,0.09221117525611461,4.698906859688992,1.2152496520942084,1.0,0.0,4.698906859688972,1.2999672703379463,1.3004067727079898,3.614634742663513,15626.313694596653,1593.4405423459239,1603.0968420496806,1603.0968420496806,7.871301647074756,3.2157631644317606,-1.7096479224726293,4.92541108690439,2.549163955994028,2.549163955994028,0.7283325588554366,0.0,0.0,0.0003380696578427643,0.00013864917496229993,0.00019942048288046436,0.0009370582749695052,0.09180235048740588,0.08022724100806984,0.011575109479336038,0.09040630163050442,0.08057892321128997,0.011632252044824645,0.4361263947065426,0.4361263947065426,0.06292389844303091,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.36361417316823,19409.392450092393,16497.983582578534,0.85,1.039434716007808,0.8031506535275608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303465637457733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16088.751025173033,1393.0,0.4361263947065426,0.06292389844303091,6.113110376966115,2.549163955994028
149.0,-26.338812809378435,3.2184729943367425,34.2054843838861,16.522070404049032,0.9322657007293996,-23.593515420001747,-34.84303989736361,-1.7667283508517864,-7.307720387989946,-7.307720387989977,38.27455042582883,42848.0123621963,12540.13711304832,12540.13711304832,55388.149475244616,73645.0871116134,73645.0871116134,12540.13711304832,86185.22422466171,86185.22422466171,86185.22422466171,105579.62881730395,86394.9358793449,55816.59468141083,33975.93466437119,19394.404592642233,0.0,53370.339257013424,16485.243903745897,1392.0,0.0,0.8812530753355412,2.9587767130297147,0.0014959713701933424,323862.7962208831,1481471.8007623015,4.57438093553635,1481471.8007623015,4.57438093553635,0.85,0.09211315985743192,4.698906859688992,1.215277586025186,1.0,0.0,4.698906859689164,1.2999636797243934,1.300405415372486,3.614644726601294,15628.250929473348,1593.638085327135,1603.0968420496806,1603.0968420496806,7.822445147490156,3.2184729943367425,-1.6809042030171941,4.899377197353937,2.5468029646566834,2.5468029646566834,0.7276579899019096,0.0,0.0,0.0003397884563760983,0.00013957781945746773,0.00020021063691863058,0.0009407711351996554,0.09143879603825872,0.07991184352619964,0.011526952512059081,0.09049490001033889,0.08048165836350007,0.01163150149393184,0.4361097280398759,0.4361097280398759,0.06290702233035719,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,2.54163917777538,19394.404592642233,16485.243903745897,0.85,1.0378077082949408,0.8028431701708851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301637716379683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16089.498883853863,1392.0,0.4361097280398759,0.06290702233035719,6.113110376966115,2.5468029646566834
150.0,-26.307364449033155,3.222963138836143,34.2002270807562,16.525380801782035,0.9593976926300123,-23.579999765576176,-34.8313452565111,-1.7673675495446284,-7.134440969238028,-7.134440969238113,38.25800239707767,42953.4849852945,12336.119645515311,12336.119645515311,55289.60463080981,73532.7028212392,73532.7028212392,12336.119645515311,85868.82246675451,85868.82246675451,85868.82246675451,105316.67808398219,86413.7664104082,55837.38029651845,33973.762348766395,19447.85561722767,0.0,53421.61796599407,16530.67727464352,1391.0,0.0,0.8822418710252002,2.964181931615672,0.0014959713701933424,326099.1968712791,1480783.924297437,4.540900249079564,1480783.924297437,4.540900249079564,0.8500000000000001,0.09121398595392793,4.698906859688992,1.2153279156750072,1.0,0.0,4.698906859688682,1.2999644830186974,1.3004076244827576,3.614642492983716,15631.657243299465,1593.9854326706334,1603.0968420496806,1603.0968420496806,7.695180554246895,3.222963138836143,-1.600789371293974,4.823752510130117,2.5446467019520727,2.5446467019520727,0.7270419148434494,0.0,0.0,0.0003408696165549849,0.00013975476325572107,0.00020111485329926383,0.0009450199637532561,0.09120168612960097,0.07970692913659196,0.011494756993009024,0.09069674120601376,0.07971505642086786,0.01149892953306008,0.43609306137320925,0.43609306137320925,0.06289018810688488,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.36532230213794037,19447.85561722767,16530.67727464352,0.85,1.0349668680197,0.8040468750429247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298714742678598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16090.624639298192,1391.0,0.43609306137320925,0.06289018810688488,6.113110376966115,2.5446467019520727
151.0,-26.278417387829904,3.2256254917694815,34.19649227777693,16.522129426617198,1.0505841831485119,-23.62056506443812,-34.87198742860926,-1.7771956742508053,-7.3056448208586175,-7.305644820858625,38.30135313008561,43303.839569348616,12540.965046460167,12540.965046460167,55844.80461580878,73086.71934994908,73086.71934994908,12540.965046460167,85627.68439640925,85627.68439640925,85627.68439640925,104978.04551193444,86444.99414750694,55859.38614568214,33984.00889091644,19350.361115525186,0.0,53334.370006441626,16447.80694819641,1390.0,0.0,0.8811626529152905,2.9933382832276245,0.0014959713701933424,323889.51257785666,1482586.46140976,4.57744509727951,1482586.46140976,4.57744509727951,0.8500000000000001,0.09284625180056132,4.698906859688992,1.2154192552389578,1.0,0.0,4.698906859689346,1.300009478113741,1.3004539323479023,3.6145173852939196,15637.306126609246,1594.5614584602538,1603.0968420496806,1603.0968420496806,7.822961606253053,3.2256254917694815,-1.6813407206623383,4.90696621243182,2.5430320171999528,2.5430320171999528,0.7265805763428437,0.0,0.0,0.0003418675818171845,0.0001391407225294377,0.00020272685928774678,0.0009525946297503984,0.09151244940344075,0.07998083261716703,0.011531616786273726,0.0914110534415634,0.08096273477015589,0.011883517030405423,0.4360763947065426,0.4360763947065426,0.06287338739477369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19350.361115525186,16447.80694819641,0.85,1.0470697340019943,0.8119312099143284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296883664487827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,20.0,16091.376694356795,1390.0,0.4360763947065426,0.06287338739477369,6.113110376966115,2.5430320171999528
152.0,-26.25214358835481,3.236163069723797,34.19622493962343,16.95886346222835,1.76288189275808,-23.46809374929731,-34.538779641129054,-1.0613553910587237,-6.52151276018634,-6.521512760186599,38.38832145618416,41797.77631324982,11616.970682193083,11616.970682193083,53414.7469954429,71785.09244870514,71785.09244870514,11616.970682193083,83402.06313089823,83402.06313089823,83402.06313089823,103008.46580336323,85126.6547417018,54949.4950330012,33530.17745411178,19606.402672465003,0.0,53136.58012657678,16665.442271595253,1389.0,0.0,0.8849845404510372,3.103741602087322,0.0014959713701933424,334107.4829492262,1486207.6370392868,4.448291980533532,1486207.6370392868,4.448291980533532,0.8500000000000001,0.09113083069601238,4.698906859688992,1.21130918641109,1.0,0.0,4.698906859689712,1.296587380175297,1.2970318419754268,3.6240572224709653,15398.827576513335,1570.2434140622267,1603.0968420496806,1603.0968420496806,7.246580728922098,3.236163069723797,-1.313128784610793,4.54929185433459,2.5408734322329036,2.5408734322329036,0.7259638377808296,0.0,0.0,0.00034277571183581026,0.0001442493151935087,0.00019852639664230155,0.0009328570470118485,0.09098534430739609,0.07952243931818082,0.011462904989215272,0.09512518603710703,0.07959310373572975,0.011537726960282635,0.4360597280398759,0.4360597280398759,0.06285661349175141,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19606.402672465003,16665.442271595253,0.85,1.0052349411310155,0.7866102073878904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295198612312898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16092.0796883346,1389.0,0.4360597280398759,0.06285661349175141,6.113110376966115,2.5408734322329036
153.0,-26.25214358835481,3.236163069723797,34.19622493962343,16.960741008538776,1.76288189275808,-23.46809374929731,-34.53986946316434,-1.0613553910587237,-6.52151276018634,-6.521512760186599,38.38832145618416,41803.15168240158,11617.255557458977,11617.255557458977,53420.40723986056,71793.96188797006,71793.96188797006,11617.255557458977,83411.21744542904,83411.21744542904,83411.21744542904,103003.65993618028,85135.5241809667,54954.87040215295,33534.05975423751,19592.44249075124,0.0,53126.50224498875,16653.576117138553,1388.0,0.0,0.8849845404510372,3.1034664802701233,0.0014959713701933424,334107.4829492262,1486207.6370392868,4.448291980533532,1486207.6370392868,4.448291980533532,0.85,0.09113083069601238,4.698906859688992,1.2113326646061617,1.0,0.0,4.698906859688423,1.296587380175297,1.2970318419754268,3.6240572224709653,15400.431997201016,1570.4070194409933,1603.0968420496806,1603.0968420496806,7.246758432014276,3.236163069723797,-1.3128437044922272,4.549006774216024,2.541094977402071,2.541094977402071,0.7260271364005917,0.0,0.0,0.00034277571183581026,0.00014423232807679533,0.00019854338375901494,0.0009329368678910993,0.09097924979794327,0.07951939988595765,0.011459849911985624,0.09504827536721439,0.07959310373572975,0.011537726960282635,0.43604306137320925,0.43604306137320925,0.06283986103600027,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19592.44249075124,16653.576117138553,0.85,1.0055321728789237,0.7868606047059071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293669496641574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16092.730092871156,1388.0,0.43604306137320925,0.06283986103600027,6.113110376966115,2.541094977402071
