time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
154.0,-26.214615598719384,3.2447424172334256,34.19582541156399,16.959113731887214,1.7291429071259266,-23.419374727478253,-34.4935481325723,-1.0640849812988507,-6.705103468385346,-6.705103468385523,38.385582391024506,41769.408722692526,11842.190807246903,11842.190807246903,53611.59952993943,71945.82931968979,71945.82931968979,11842.190807246903,83788.0201269367,83788.0201269367,83788.0201269367,103313.60136865792,85140.93646735867,54974.02512811235,33518.79037694036,19525.581241721222,0.0,53044.37161866158,16596.744055463038,1387.0,0.0,0.8840343695658637,3.069907316634421,0.0014959713701933424,331692.717208013,1486093.486259338,4.480331973425183,1486093.486259338,4.480331973425183,0.85,0.09111462069564523,4.698906859688992,1.2113488940568642,1.0,0.0,4.698906859689694,1.296597676955168,1.2970438292087072,3.6240284424414133,15401.411042662128,1570.506854293987,1603.0968420496806,1603.0968420496806,7.387071383726119,3.2447424172334256,-1.397713728368939,4.642456145602365,2.538155249184944,2.538155249184944,0.7251872140528411,0.0,0.0,0.0003440766827931525,0.00014495597167424947,0.00019912071111890303,0.0009356496753827636,0.09115482162497048,0.07967514571895269,0.011479675906017783,0.09385186486300091,0.07964837964314975,0.011466241052495486,0.4360263947065426,0.4360263947065426,0.06282312573806602,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19525.581241721222,16596.744055463038,0.85,1.0106934608511469,0.7874428039788033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293669496641574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16092.85502141821,1387.0,0.4360263947065426,0.06282312573806602,6.113110376966115,2.538155249184944
155.0,-26.18212253867343,3.2502254467753167,34.19140045564337,16.62354745147752,1.1148411401061407,-23.451918046735113,-34.669144289195515,-1.6153633518316335,-7.014967335496806,-7.014967335496938,38.26286972620545,42804.046554599794,12217.036454973098,12217.036454973098,55021.08300957289,73262.71889170632,73262.71889170632,12217.036454973098,85479.75534667942,85479.75534667942,85479.75534667942,104888.58404531443,86160.13276840077,55701.46043129681,33842.969263448846,19408.828698635007,0.0,53251.79796208385,16497.504393839754,1386.0,0.0,0.8828583959964206,2.9848884387339627,0.0014959713701933424,327648.2237833225,1480986.2266985406,4.52004961173827,1480986.2266985406,4.52004961173827,0.8499999999999999,0.09106480713749082,4.698906859688992,1.2145212780172008,1.0,0.0,4.698906859688675,1.2992277119112783,1.2996762374728905,3.6166922985166985,15585.77665827323,1589.3069150294168,1603.0968420496806,1603.0968420496806,7.6208973372767,3.2502254467753167,-1.5398438333998339,4.7900692801751505,2.537803624133222,2.537803624133222,0.7250867497523491,0.0,0.0,0.00034520677785331917,0.0001422303591620859,0.00020297641869123327,0.0009537672861433409,0.0910648071195295,0.07959875237108746,0.011466054748442029,0.09106561342405414,0.07959875238678728,0.01146605475070355,0.4360097280398759,0.4360097280398759,0.06280640416638528,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19408.828698635007,16497.504393839754,0.85,1.0332248884582038,0.8038047200786905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429148592637989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16093.731760690962,1386.0,0.4360097280398759,0.06280640416638528,6.113110376966115,2.537803624133222
156.0,-26.15823732900403,3.25294860377386,34.19354391767231,16.627447865344607,1.11217187334532,-23.430385250112092,-34.64870819645,-1.6128489026751973,-7.289647738234748,-7.2896477382348,38.47318842187199,42827.318981798635,12545.415480952839,12545.415480952839,55372.734462751476,73293.86676894437,73293.86676894437,12545.415480952839,85839.28224989721,85839.28224989721,85839.28224989721,105196.9874835033,86166.81274533001,55713.63997874458,33836.85862953937,19357.705233606084,0.0,53194.56386314545,16454.049448565172,1385.0,0.0,0.880596719630543,2.9669698546009875,0.0014959713701933424,324095.48256012023,1489747.763228973,4.596632299410784,1489747.763228973,4.596632299410784,0.8500000000000001,0.09207425664547604,4.698906859688992,1.2145365997264164,1.0,0.0,4.698906859688738,1.2992139420777105,1.2996635450502076,3.6167306303490503,15586.985020251748,1589.430133659481,1603.0968420496806,1603.0968420496806,7.825737754503075,3.25294860377386,-1.6683373438293652,4.921285947603225,2.536532242073748,2.536532242073748,0.7247234977353566,0.0,0.0,0.0003460396724225227,0.0001425451195518565,0.0002034945528706662,0.0009562019503933176,0.0920309545307914,0.08044555913142545,0.011585395399365941,0.09022190694842164,0.08048231182758663,0.011591944817889414,0.43599306137320926,0.43599306137320926,0.06278969357570735,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,4.538234633128127,19357.705233606084,16454.049448565172,0.85,1.040947240496413,0.8051070611647686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289595818295144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16094.508884473926,1385.0,0.43599306137320926,0.06278969357570735,6.113110376966115,2.536532242073748
157.0,-26.126279906301736,3.2584612049201716,34.18902754027027,16.62923073107379,1.1123388693090248,-23.40251922390512,-34.622341208718694,-1.6128489024185684,-7.007543089560613,-7.007543089560715,38.255844470625625,42863.29279144542,12213.434328844025,12213.434328844025,55076.72712028945,73301.6516955311,73301.6516955311,12213.434328844025,85515.08602437512,85515.08602437512,85515.08602437512,104898.38079722352,86175.4131676493,55730.31270694953,33827.889400777516,19383.2947728484,0.0,53211.184173625916,16475.80055692114,1384.0,0.0,0.882924103260748,2.9837025710299803,0.0014959713701933424,327744.67293179216,1480694.2403805596,4.517828549691519,1480694.2403805596,4.517828549691519,0.85,0.09102215758701179,4.698906859688992,1.214559174575843,1.0,0.0,4.698906859689048,1.2992116094524675,1.2996626632643358,3.616737123884902,15588.540777620365,1589.5887767607048,1603.0968420496806,1603.0968420496806,7.618650357534373,3.2584612049201716,-1.536555944564629,4.795017149484801,2.534437436846267,2.534437436846267,0.7241249819560763,0.0,0.0,0.0003471569430913013,0.00014295217831413368,0.0002042047647771676,0.00095953916999261,0.09102195606364419,0.07956586077052692,0.011456095293117271,0.09090484346386556,0.07956591038936876,0.01145624719764303,0.43597639470654254,0.43597639470654254,0.06277299176983167,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19383.2947728484,16475.80055692114,0.85,1.0350592262817595,0.8055316463468328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288206723641663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16095.114647423014,1384.0,0.43597639470654254,0.06277299176983167,6.113110376966115,2.534437436846267
158.0,-26.094265592801005,3.263859198291184,34.184926286240255,16.632245038077258,1.1124402235340451,-23.37516801347547,-34.596439137216635,-1.6116908227971158,-7.012687870364289,-7.012687870364428,38.257918269878104,42901.88499169091,12224.278208496851,12224.278208496851,55126.16320018776,73315.56461823224,73315.56461823224,12224.278208496851,85539.84282672909,85539.84282672909,85539.84282672909,104909.36115777862,86184.36085695446,55746.90313010572,33819.397474276375,19369.518331049538,0.0,53188.915805325916,16464.090581392105,1383.0,0.0,0.8828890588199627,2.982089641789611,0.0014959713701933424,327677.83417629363,1480780.4278747973,4.519013108094837,1480780.4278747973,4.519013108094837,0.8499999999999999,0.09101114712483883,4.698906859688992,1.2145815433701501,1.0,0.0,4.698906859689099,1.299203724759685,1.299656234379273,3.6167590733763895,15590.159353203258,1589.7538255370855,1603.0968420496806,1603.0968420496806,7.625414689774563,3.263859198291184,-1.5377811737437526,4.801640372034937,2.5331886525316945,2.5331886525316945,0.723768186437627,0.0,0.0,0.00034827953005049086,0.00014335310377477294,0.00020492642627571793,0.0009629301901585215,0.09102794774849393,0.07957337914285202,0.011454568605641917,0.09078645138220351,0.07956067893023418,0.011450468194604657,0.43595972803987587,0.43595972803987587,0.0627562969917978,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19369.518331049538,16464.090581392105,0.85,1.0364220132245647,0.8065944631906758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286348567531586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16095.882919880183,1383.0,0.43595972803987587,0.0627562969917978,6.113110376966115,2.5331886525316945
159.0,-26.09422092120914,3.270037530266692,34.18371360410735,16.634822508227103,1.2402283515150416,-23.45038407743606,-34.66791679440064,-1.6116935049439238,-6.925811588956776,-6.925811588956952,38.33544094228325,43254.540668452326,12126.564318592396,12126.564318592396,55381.104987044724,72724.06975765797,72724.06975765797,12126.564318592396,84850.63407625037,84850.63407625037,84850.63407625037,104241.22115877378,86196.54987768587,55744.0270958806,33836.13642422808,19390.587082523423,0.0,53226.72350675151,16481.99902014491,1382.0,0.0,0.8830584392828116,3.008763635826799,0.0014959713701933424,328807.9318621352,1484005.0088556707,4.5132883518086615,1484005.0088556707,4.5132883518086615,0.8500000000000001,0.09093453215021793,4.698906859688992,1.2146141127170993,1.0,0.0,4.698906859689334,1.29920373431752,1.2996562459786656,3.6167590467690256,15592.364263394304,1589.9786638040823,1603.0968420496806,1603.0968420496806,7.564461485113817,3.270037530266692,-1.4956183542570116,4.765655884523704,2.53191448254015,2.53191448254015,0.7234041378686143,0.0,0.0,0.00034828109879782494,0.000142249247139023,0.00020603185165880193,0.0009681244810739692,0.0911871906281484,0.0797148677805311,0.011472322847617285,0.09154984043122848,0.07958115237219275,0.01135337977802519,0.4359430613732092,0.4359430613732092,0.06273960783603737,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19390.587082523423,16481.99902014491,0.85,1.0404755607400848,0.8126470655847478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284487556694208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16096.653397297103,1382.0,0.4359430613732092,0.06273960783603737,6.113110376966115,2.53191448254015
160.0,-26.061845754027306,3.275887157134725,34.179617745384995,16.666865476314,1.1656004119365764,-23.33859223570585,-34.54749790308995,-1.5576531001441882,-6.96021709667167,-6.960217096671764,38.24821668888888,42828.9854175803,12173.04477583606,12173.04477583606,55002.03019341636,73228.1373840283,73228.1373840283,12173.04477583606,85401.18215986437,85401.18215986437,85401.18215986437,104753.9360848751,86092.81528887182,55693.66335190493,33776.835485518764,19352.753925010722,0.0,53129.58941052949,16449.840836259114,1381.0,0.0,0.8832031995392015,2.990048615978488,0.0014959713701933424,328360.0147181132,1480377.2609637212,4.50839686505246,1480377.2609637212,4.50839686505246,0.8500000000000001,0.09093010155529674,4.698906859688992,1.214291535350494,1.0,0.0,4.698906859688318,1.298942846994789,1.2993967468957401,3.6174854579324247,15573.59938825954,1588.0651790631398,1603.0968420496806,1603.0968420496806,7.593455651919257,3.275887157134725,-1.509981716977471,4.785868874112196,2.5308847113499136,2.5308847113499136,0.7231099175285467,0.0,0.0,0.00034941973985732803,0.00014411347482900003,0.000205306265028328,0.0009647150170787366,0.09093010427507965,0.07949240298789666,0.011437701287183,0.09092945617139436,0.07949240061022336,0.011437700945073369,0.43592639470654254,0.43592639470654254,0.06272292317809569,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19352.753925010722,16449.840836259114,0.85,1.0352428995529896,0.8061230265990393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284484960225126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16096.784483364901,1381.0,0.43592639470654254,0.06272292317809569,6.113110376966115,2.5308847113499136
161.0,-26.029528319000097,3.281805301303951,34.175677303034604,16.677029721345775,1.1767481624171319,-23.308369964464465,-34.51556802084667,-1.5444101921186106,-6.948661859339552,-6.948661859339675,38.24454569939237,42839.469264153406,12164.822699692877,12164.822699692877,55004.291963846284,73223.64558866617,73223.64558866617,12164.822699692877,85388.46828835904,85388.46828835904,85388.46828835904,104730.12195986052,86078.45306052738,55694.27673601393,33760.195916126046,19341.65367150148,0.0,53101.84958762753,16440.40562077626,1380.0,0.0,0.8832780296889501,2.990993900218931,0.0014959713701933424,328510.39606555755,1480224.727953023,4.505868750825253,1480224.727953023,4.505868750825253,0.85,0.09090011542953114,4.698906859688992,1.2142417425429448,1.0,0.0,4.698906859688099,1.2988771338117397,1.2993324915805364,3.6176684748459476,15571.001359727095,1587.8002538815085,1603.0968420496806,1603.0968420496806,7.588326781393466,3.281805301303951,-1.5029458655973036,4.784751166901255,2.529766078005548,2.529766078005548,0.7227903080015852,0.0,0.0,0.00035055976565048926,0.00014461155467250717,0.0002059482109779821,0.0009677314613051158,0.09090011542849698,0.07946846263799129,0.011431652790505687,0.0909000398398047,0.0794684626388954,0.011431652790635741,0.4359097280398759,0.4359097280398759,0.06270624211840901,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19341.65367150148,16440.40562077626,0.85,1.0358262921346908,0.8067415654413438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42826034344058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16097.563258516737,1380.0,0.4359097280398759,0.06270624211840901,6.113110376966115,2.529766078005548
162.0,-26.018670745452102,3.293401219599253,34.18098145891117,17.25295929880815,2.1901193242737693,-23.210009182326537,-34.19104004334656,-0.6292786060880456,-6.3644080489875705,-6.364408048987836,38.514176691449514,41293.92234872245,11482.492531568261,11482.492531568261,52776.414880290715,71157.21325170985,71157.21325170985,11482.492531568261,82639.70578327811,82639.70578327811,82639.70578327811,102181.72688271312,84476.11593685136,54562.106180426585,33237.78861824975,19542.021099435013,0.0,52779.809717684766,16610.717934519762,1379.0,0.0,0.8853367205947793,3.1450782972525375,0.0014959713701933424,336184.83104320354,1491459.8236127612,4.4364280773307465,1491459.8236127612,4.4364280773307465,0.8500000000000001,0.0911645390705409,4.698906859688992,1.2092250982252883,1.0,0.0,4.698906859688581,1.2945146726720984,1.2949689978897623,3.6298598686329675,15281.149571684897,1558.2435971187815,1603.0968420496806,1603.0968420496806,7.162694249267578,3.293401219599253,-1.2249148017135845,4.518316021312837,2.528677863425156,2.528677863425156,0.7224793895500445,0.0,0.0,0.000350943543436353,0.0001497648189820155,0.0002011787244543375,0.0009453200883619681,0.0911750461338862,0.07971110095421016,0.011463945179676038,0.09573621144658366,0.07971288746244756,0.011451651608093326,0.4358930613732092,0.4358930613732092,0.06268956393732635,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19542.021099435013,16610.717934519762,0.85,0.9999356792415091,0.7823810386888573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280725725865033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16098.341956273314,1379.0,0.4358930613732092,0.06268956393732635,6.113110376966115,2.528677863425156
163.0,-26.00238948733937,3.3032847077231375,34.18628102720546,17.255201702378713,2.1773552047650804,-23.174109279770324,-34.15684114499015,-0.6271141873591486,-6.522179250613192,-6.5221792506134175,38.527583587644095,41209.62485299778,11682.65052551019,11682.65052551019,52892.27537850797,71228.180344421,71228.180344421,11682.65052551019,82910.83086993119,82910.83086993119,82910.83086993119,102395.25290924021,84476.57438438387,54570.50186970887,33228.969460750006,19484.422039309018,0.0,52713.39150005902,16561.758733412666,1378.0,0.0,0.884464961493256,3.1219961470020015,0.0014959713701933424,334098.69169250765,1492020.146151338,4.465806611193017,1492020.146151338,4.465806611193017,0.85,0.09132655523257434,4.698906859688992,1.2092243481846525,1.0,0.0,4.69890685968902,1.294503192800453,1.2949582599347427,3.629892058839693,15281.232501696973,1558.2520536265672,1603.0968420496806,1603.0968420496806,7.2875513313176,3.3032847077231375,-1.2926395880194868,4.595924295742624,2.5293123076130786,2.5293123076130786,0.7226606593180225,0.0,0.0,0.0003515197542900027,0.00015031762649529926,0.00020120212779470344,0.0009454300584785532,0.09137779534194967,0.07989064545220124,0.011487149889748428,0.09487116744061129,0.07985072598425465,0.01147582924831969,0.43587639470654255,0.43587639470654255,0.06267288805912688,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19484.422039309018,16561.758733412666,0.85,1.0033935186744483,0.7817676624535085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280094982379692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16098.691818719426,1378.0,0.43587639470654255,0.06267288805912688,6.113110376966115,2.5293123076130786
164.0,-25.962198113956163,3.3139151707916006,34.18767708792329,17.25424997219818,2.1265335479974308,-23.112142061746194,-34.098568617459364,-0.630036026826698,-6.441020363879716,-6.441020363879937,38.41229601574843,41130.70746959712,11598.968634631347,11598.968634631347,52729.67610422846,71463.9559778003,71463.9559778003,11598.968634631347,83062.92461243164,83062.92461243164,83062.92461243164,102531.7012823454,84486.10426278602,54594.489726849555,33212.9050399294,19468.776669913754,0.0,52681.68170984315,16548.46016942669,1377.0,0.0,0.8853148351911733,3.1154062288099817,0.0014959713701933424,335170.5453423464,1487207.0620557645,4.437165146885794,1487207.0620557645,4.437165146885794,0.85,0.09084402678576717,4.698906859688992,1.209251526030712,1.0,0.0,4.698906859688863,1.2945141052018798,1.2949710224316073,3.629861459838011,15282.95639129166,1558.4278414434757,1603.0968420496806,1603.0968420496806,7.235351184274798,3.3139151707916006,-1.2488414071838072,4.562756577975408,2.5294494952297826,2.5294494952297826,0.7226998557799379,0.0,0.0,0.00035294589803992163,0.00015126391047954734,0.0002016819875603743,0.0009476848748231527,0.09090730345356987,0.07948157564657253,0.011425727806997342,0.09469311377281663,0.0794649008869155,0.011379125898851658,0.4358597280398759,0.4358597280398759,0.06265621402323397,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19468.776669913754,16548.46016942669,0.85,1.0009110262396264,0.780740214333594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427914926113573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16099.150697565434,1377.0,0.4358597280398759,0.06265621402323397,6.113110376966115,2.5294494952297826
165.0,-25.962186879474885,3.319968110249337,34.206022169344216,20.16389990402388,2.2015429448155373,-23.157133578883503,-35.819388705398865,-0.6300364992322406,-6.895791201148597,-6.895791201148693,38.90838357536469,49604.4171497089,12147.418541476673,12147.418541476673,61751.835691185566,84854.9146288818,84854.9146288818,12147.418541476673,97002.33317035847,97002.33317035847,97002.33317035847,117678.72698546467,98231.41263753643,62855.60456329353,39306.45341582545,20676.393815106207,0.0,59982.84723093166,17574.934742840276,1376.0,0.0,0.8810631024874308,2.7441039197838206,0.0014959713701933424,329199.1525470162,1508001.75122296,4.580819056050235,1508001.75122296,4.580819056050235,0.85,0.09301295402066738,4.698906859688992,1.246028093225323,1.0,0.0,4.6989068596878045,1.2945141066150747,1.2949710243623382,3.6298614558753646,17769.388335446252,1811.9733380355426,1603.0968420496806,1603.0968420496806,7.577470195715239,3.319968110249337,-1.4578196559614423,4.777787766210779,2.5298284927683072,2.5298284927683072,0.7228081407909449,0.0,0.0,0.00035294629742549084,0.00012551354812447796,0.00022743274930101288,0.0010686853058084562,0.09301319649372616,0.0813251176218105,0.011688078871915671,0.08294649399230379,0.08132490745270128,0.011688046567966093,0.4358430613732092,0.4358430613732092,0.06263954146118632,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20676.393815106207,17574.934742840276,0.85,1.0294915720396427,0.8269767015015775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276815186133585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16100.089118429301,1376.0,0.4358430613732092,0.06263954146118632,6.113110376966115,2.5298284927683072
166.0,-25.9621634044378,3.332140549294521,34.208722354111906,17.258973384182923,2.268829668610819,-23.196347879827098,-34.177888942044206,-0.6272080806617942,-6.263778543757667,-6.263778543757944,38.494249334405026,41522.80742782078,11409.121357979644,11409.121357979644,52931.928785800425,70814.05679262025,70814.05679262025,11409.121357979644,82223.1781505999,82223.1781505999,82223.1781505999,101731.17327098758,84495.05851318937,54588.6339905029,33229.36058076275,19507.995120387677,0.0,52737.35570115042,16581.795852329524,1375.0,0.0,0.88593162507489,3.161907179119236,0.0014959713701933424,337520.74834973837,1490627.2816538734,4.416401921784341,1490627.2816538734,4.416401921784341,0.8499999999999999,0.09085847927612224,4.698906859688992,1.2092728414712477,1.0,0.0,4.698906859688586,1.2945006695707335,1.2949575836555618,3.6298991341944893,15284.576153732189,1558.5930112456538,1603.0968420496806,1603.0968420496806,7.116925851711005,3.332140549294521,-1.1570086892961537,4.489149238590675,2.528844321456044,2.528844321456044,0.7225269489874411,0.0,0.0,0.0003529471319638926,0.00014997717739764709,0.00020296995456624552,0.0009537369118220941,0.09097956827162929,0.07954931430966067,0.01143025396196862,0.09603378618308941,0.07948413566955119,0.011374343606571056,0.43582639470654255,0.43582639470654255,0.06262287007821485,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19507.995120387677,16581.795852329524,0.85,1.0036894736579627,0.7873509559925659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276814533801663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16100.223936889612,1375.0,0.43582639470654255,0.06262287007821485,6.113110376966115,2.528844321456044
167.0,-25.923975700137348,3.3440924602940765,34.20820097210453,17.25842402027922,2.1825485347291407,-23.114693227791886,-34.100430203229166,-0.6282079087494918,-6.27724949558791,-6.277249495588275,38.40268426876311,41338.752245455966,11440.461783496221,11440.461783496221,52779.214028952185,71219.23654453472,71219.23654453472,11440.461783496221,82659.69832803095,82659.69832803095,82659.69832803095,102129.70882505833,84497.39926986938,54609.95185287105,33208.27490777592,19470.010497027386,0.0,52678.285404803304,16549.508922473276,1374.0,0.0,0.8861986306635163,3.1431173359034297,0.0014959713701933424,337341.6719185387,1486806.3171012113,4.407419660445169,1486806.3171012113,4.407419660445169,0.8499999999999999,0.09068216753811692,4.698906859688992,1.2092794182011857,1.0,0.0,4.69890685968866,1.294502589807346,1.2949612651599804,3.6298937496821124,15284.999580549833,1558.6361887647497,1603.0968420496806,1603.0968420496806,7.1364757782622315,3.3440924602940765,-1.155836689783552,4.499929150077628,2.5297162874184234,2.5297162874184234,0.7227760821195496,0.0,0.0,0.00035430711253827145,0.00015123359551700351,0.00020307351702126793,0.0009542235421524051,0.0906861593503951,0.07929503904012351,0.011391120310271593,0.09542242145131585,0.0792929718353042,0.011389195702812712,0.4358097280398759,0.4358097280398759,0.06260619963850435,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,19470.010497027386,16549.508922473276,0.85,1.0019159436069967,0.7847398966726169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276813170720126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16100.359000943537,1374.0,0.4358097280398759,0.06260619963850435,6.113110376966115,2.5297162874184234
168.0,-25.88617389443379,3.3524828063656553,34.20428784074778,16.94892238536852,1.6373148162774478,-23.134136974771806,-34.23889578608794,-1.1156787129105794,-6.628467244242643,-6.628467244242854,38.30319253676125,42219.538751455795,11869.154998647924,11869.154998647924,54088.69375010372,72333.02817398605,72333.02817398605,11869.154998647924,84202.18317263397,84202.18317263397,84202.18317263397,103541.25588785541,85338.34833041878,55220.33982238408,33464.45389781634,19339.07271522144,0.0,52803.52661303778,16438.211807938224,1373.0,0.0,0.8847419121232556,3.057344646047588,0.0014959713701933424,332699.0382694441,1482662.981213165,4.456469092683086,1482662.981213165,4.456469092683086,0.8500000000000001,0.0907289535689918,4.698906859688992,1.2119117740029468,1.0,0.0,4.698906859688854,1.296819453160224,1.297280701511233,3.6234086774671748,15437.121493754621,1574.1483068891641,1603.0968420496806,1603.0968420496806,7.403891447675929,3.3524828063656553,-1.3145428375900519,4.667025643955707,2.53054201481878,2.53054201481878,0.7230120042339372,0.0,0.0,0.0003556580972567659,0.00014899440398557362,0.0002066636932711923,0.0009710934459606673,0.09071948293384738,0.07932644896102922,0.011393033972818163,0.09259841831085858,0.07933152827963369,0.011397425289358115,0.4357930613732092,0.4357930613732092,0.06258952995340263,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19339.07271522144,16438.211807938224,0.85,1.0243386610611083,0.7995590722728607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274596117846763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16101.258622506208,1373.0,0.4357930613732092,0.06258952995340263,6.113110376966115,2.53054201481878
169.0,-25.88617389443379,3.3524828063656553,34.20428784074778,16.95156778385865,1.6373148162774478,-23.134136974771806,-34.240433970093704,-1.1156787129105794,-6.628467244242643,-6.628467244242854,38.30319253676125,42227.135647233044,11868.852102524268,11868.852102524268,54095.98774975731,72345.52518878278,72345.52518878278,11868.852102524268,84214.37729130704,84214.37729130704,84214.37729130704,103539.5649871941,85350.84534521551,55227.93671816133,33469.89847450465,19325.18769588706,0.0,52795.0861703917,16426.409541504,1372.0,0.0,0.8847419121232556,3.0569861448016176,0.0014959713701933424,332699.0382694441,1482662.981213165,4.456469092683086,1482662.981213165,4.456469092683086,0.8499999999999999,0.0907289535689918,4.698906859688992,1.2119449834944676,1.0,0.0,4.698906859689149,1.296819453160224,1.297280701511233,3.6234086774671748,15439.382117958165,1574.3788264043446,1603.0968420496806,1603.0968420496806,7.403702503305441,3.3524828063656553,-1.3148456582215102,4.6673284645871655,2.5303132566508633,2.5303132566508633,0.7229466447573895,0.0,0.0,0.0003556580972567659,0.00014896970199227813,0.0002066883952644878,0.0009712095183264114,0.09071341490121185,0.07932341516448708,0.011389999736724762,0.0925201258167666,0.07933152827963369,0.011397425289358115,0.43577639470654256,0.43577639470654256,0.0625728608719879,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19325.18769588706,16426.409541504,0.85,1.0246405806625083,0.7998307931717076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427240210235116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16102.151786157132,1372.0,0.43577639470654256,0.0625728608719879,6.113110376966115,2.5303132566508633
170.0,-25.886174383498467,3.3619229407847846,34.20064098906994,16.950173559039854,1.6296570158540942,-23.134100182178326,-34.24137875027952,-1.1185665522269046,-6.515970776955271,-6.515970776955478,38.29555070856786,42231.79924037806,11742.700991756441,11742.700991756441,53974.5002321345,72375.11472916012,72375.11472916012,11742.700991756441,84117.81572091657,84117.81572091657,84117.81572091657,103462.4393035612,85357.9012792363,55232.77643185869,33472.36094153068,19344.62358264463,0.0,52816.98452417531,16442.930045247933,1371.0,0.0,0.8853565401987354,3.068958444923878,0.0014959713701933424,334180.59081211506,1482345.0987205964,4.435760602129072,1482345.0987205964,4.435760602129072,0.85,0.0905724528498083,4.698906859688992,1.211966046174057,1.0,0.0,4.698906859689072,1.2968332200109196,1.2972944732357679,3.623370212284835,15440.65848799417,1574.5089799262919,1603.0968420496806,1603.0968420496806,7.325010369768121,3.3619229407847846,-1.2608141693971682,4.622737110181953,2.5275673946614727,2.5275673946614727,0.7221621127604207,0.0,0.0,0.00035565807974764947,0.00014895453145846447,0.000206703548289185,0.0009712807209781062,0.09056541035137065,0.07919626280395183,0.011369147547418832,0.09287924880862458,0.07920016927025049,0.011372283579557822,0.4357597280398759,0.4357597280398759,0.0625561922735228,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19344.62358264463,16442.930045247933,0.85,1.0219155962497135,0.7995874740074906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427240210235116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16102.288913693985,1371.0,0.4357597280398759,0.0625561922735228,6.113110376966115,2.5275673946614727
171.0,-25.88617441305888,3.370241774513988,34.19611369877133,16.954396641254448,1.637127057291828,-23.131485873106673,-34.237614332791395,-1.1124565938482118,-6.517785951706912,-6.5177859517071175,38.27417483616075,42213.20732704192,11754.882080656917,11754.882080656917,53968.08940769883,72359.77586899398,72359.77586899398,11754.882080656917,84114.6579496509,84114.6579496509,84114.6579496509,103439.00651150364,85348.987539712,55226.53482391764,33469.391906438184,19324.34856185275,0.0,52793.74046829093,16425.696277574836,1370.0,0.0,0.8854260955049001,3.066706318188498,0.0014959713701933424,334156.64429069957,1481456.1853884559,4.43341831054439,1481456.1853884559,4.43341831054439,0.85,0.09048462428959772,4.698906859688992,1.2119372803298756,1.0,0.0,4.698906859689608,1.2968040931621059,1.2972653360258433,3.6234515949369457,15439.046053693617,1574.3445573864283,1603.0968420496806,1603.0968420496806,7.33260884328573,3.370241774513988,-1.257104077224815,4.627345851738803,2.527669306555186,2.527669306555186,0.7221912304443389,0.0,0.0,0.00035565807868934846,0.00014901498597651093,0.00020664309271283752,0.0009709966458557006,0.09049112931443758,0.07913357373346377,0.011357555580973807,0.09275068042246601,0.07912453301977164,0.011360091269826088,0.43574306137320923,0.43574306137320923,0.06253952406141738,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19324.34856185275,16425.696277574836,0.85,1.0222440942617665,0.7995873554819646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427240213073238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16102.42603143324,1370.0,0.43574306137320923,0.06253952406141738,6.113110376966115,2.527669306555186
172.0,-25.886141652075025,3.3754649073382352,34.19321862679958,16.954805084411078,1.6392007786209313,-23.13197761184654,-34.23830269658936,-1.1124466287784653,-6.51818671356699,-6.518186713567209,38.2777684587272,42216.77762089616,11761.277679827426,11761.277679827426,53978.05530072359,72351.90923121116,72351.90923121116,11761.277679827426,84113.18691103859,84113.18691103859,84113.18691103859,103424.3978402259,85350.87024868437,55227.62737525942,33470.269859361055,19311.210929187313,0.0,52781.48078854837,16414.529289809216,1369.0,0.0,0.8854107339324728,3.0667282547136785,0.0014959713701933424,334151.3574594904,1481605.5975841251,4.433935593883505,1481605.5975841251,4.433935593883505,0.85,0.09048728926651887,4.698906859688992,1.2119423558795828,1.0,0.0,4.698906859689035,1.2968040432144188,1.2972652875814727,3.623451734497759,15439.386622824755,1574.3792857728945,1603.0968420496806,1603.0968420496806,7.336598370931689,3.3754649073382352,-1.254802719102468,4.630267626440704,2.527448692964804,2.527448692964804,0.722128197989944,0.0,0.0,0.00035565925157472457,0.00014900392953354625,0.00020665532204117832,0.0009710541103305306,0.09049727633844405,0.07914121673290897,0.011356059605535084,0.0926820341670691,0.07912710704141304,0.011360182225105835,0.43572639470654256,0.43572639470654256,0.06252285615839971,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19311.210929187313,16414.529289809216,0.85,1.0226703475214896,0.7998407204607196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272402132447821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16102.563158361598,1369.0,0.43572639470654256,0.06252285615839971,6.113110376966115,2.527448692964804
173.0,-25.8527131819265,3.383976672200759,34.189720550466156,16.955785697232955,1.6484797279690788,-23.11872903632816,-34.22416102895511,-1.1111489459982422,-6.520134978513852,-6.520134978514085,38.28103545611059,42320.949883706104,11772.210222933945,11772.210222933945,54093.16010664005,72312.8677487363,72312.8677487363,11772.210222933945,84085.07797167025,84085.07797167025,84085.07797167025,103381.75651740479,85349.56169773717,55236.49714693496,33458.96061200245,19296.67854573454,0.0,52755.63915773699,16402.17676387436,1368.0,0.0,0.8853885330164423,3.0680280742895114,0.0014959713701933424,334125.6569785721,1481741.439564235,4.434683205603876,1481741.439564235,4.434683205603876,0.85,0.09051432823265904,4.698906859688992,1.2119373644003644,1.0,0.0,4.698906859688539,1.2967953593752932,1.297258155123385,3.623475998520385,15439.149914939639,1574.3551482860753,1603.0968420496806,1603.0968420496806,7.343418010781111,3.383976672200759,-1.2526874511969996,4.636664123397759,2.526308074324308,2.526308074324308,0.7218023069498022,0.0,0.0,0.00035685789001219906,0.00014923122385614805,0.000207626666156051,0.0009756183658550244,0.090503961465813,0.07914933089744979,0.011354630568363206,0.09265126460823463,0.07915133836167204,0.011362989870986993,0.4357097280398759,0.4357097280398759,0.06250618850265224,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19296.67854573454,16402.17676387436,0.85,1.0253531370343922,0.80220713006942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272400231274622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16102.700942192872,1368.0,0.4357097280398759,0.06250618850265224,6.113110376966115,2.526308074324308
174.0,-25.820250034715897,3.3903668103382736,34.184629967596415,16.779902774747484,1.3120646031375123,-23.106454839401454,-34.28918776391072,-1.4017305921728493,-6.796562827562752,-6.796562827562865,38.23130604592457,42811.12491763575,12108.183423498273,12108.183423498273,54919.30834113403,73071.39167892939,73071.39167892939,12108.183423498273,85179.57510242765,85179.57510242765,85179.57510242765,104383.42982201606,85891.59251187781,55631.32575060351,33622.51862363811,19203.854719588406,0.0,52826.373343226514,16323.276511650143,1367.0,0.0,0.8841287145041453,3.007289314153001,0.0014959713701933424,330494.8851163381,1479674.7068751755,4.47714858387086,1479674.7068751755,4.47714858387086,0.8499999999999999,0.09062124229383255,4.698906859688992,1.213621200132184,1.0,0.0,4.698906859689509,1.2981795927998856,1.2986443983573928,3.619612329257535,15537.199568992592,1584.3534304775426,1603.0968420496806,1603.0968420496806,7.552995618166799,3.3903668103382736,-1.378889470541071,4.769256280879345,2.5261682315700664,2.5261682315700664,0.7217623518771619,0.0,0.0,0.00035802547127553627,0.00014818871050427084,0.00020983676077126543,0.0009860033946030172,0.09062124205775757,0.07925416859408446,0.0113670734636731,0.09062150137654795,0.07925416880054735,0.01136707349328519,0.43569306137320923,0.43569306137320923,0.062489521044720935,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19203.854719588406,16323.276511650143,0.85,1.0396191308517277,0.8104119629693464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42704605691779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16103.507754489778,1367.0,0.43569306137320923,0.062489521044720935,6.113110376966115,2.5261682315700664
175.0,-25.819174129691707,3.397116800398014,34.179958879419196,16.781548142340057,1.3102772078309257,-23.10554037068433,-34.29014543127266,-1.4031866303437919,-6.755700878649179,-6.755700878649331,38.21536788815969,42821.45695908421,12066.60362745827,12066.60362745827,54888.06058654247,73087.61367002918,73087.61367002918,12066.60362745827,85154.21729748746,85154.21729748746,85154.21729748746,104354.01788104155,85906.25006263402,55640.89607230704,33628.17110036331,19199.800583554097,0.0,52827.97168391741,16319.83049602098,1366.0,0.0,0.8844023939297796,3.009859416855371,0.0014959713701933424,331029.6280542313,1479012.78571343,4.467916646636624,1479012.78571343,4.467916646636624,0.8499999999999999,0.09050584097640968,4.698906859688992,1.2136614204430956,1.0,0.0,4.698906859689008,1.2981864676857633,1.2986513260205572,3.6195931606540217,15539.851019322383,1584.6238031664618,1603.0968420496806,1603.0968420496806,7.527058447716859,3.397116800398014,-1.3572027708324237,4.754319571230438,2.5254025510285514,2.5254025510285514,0.7215435860081575,0.0,0.0,0.00035806422776871123,0.00014817340744447468,0.00020989082032423656,0.0009862574154073048,0.09052081907592982,0.07916861106078185,0.01135220801514797,0.0906606548702086,0.07916228507878918,0.011343555897620504,0.43567639470654257,0.43567639470654257,0.06247285374504255,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19199.800583554097,16319.83049602098,0.85,1.0389961763997126,0.8105830224808818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268577390278567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16104.296342432834,1366.0,0.43567639470654257,0.06247285374504255,6.113110376966115,2.5254025510285514
176.0,-25.787502610694276,3.403453696939456,34.17515699018044,16.781753114797198,1.3074060084723191,-23.077903891616884,-34.263137996289856,-1.403304988906969,-6.790296401021635,-6.790296401021813,38.219893675017964,42853.05993164232,12114.374516547341,12114.374516547341,54967.434448189655,73102.30024362174,73102.30024362174,12114.374516547341,85216.67476016907,85216.67476016907,85216.67476016907,104393.67328763122,85907.95904985936,55653.46422847435,33616.10535709445,19176.998527462147,0.0,52793.10388455659,16300.448748342824,1365.0,0.0,0.884204115575044,3.005458254768648,0.0014959713701933424,330576.8470534224,1479200.7215499112,4.474604724240917,1479200.7215499112,4.474604724240917,0.85,0.09056026110308155,4.698906859688992,1.21366571628023,1.0,0.0,4.698906859688803,1.2981846495134588,1.298650990592288,3.6195982300746476,15540.160163381825,1584.6553270874178,1603.0968420496806,1603.0968420496806,7.556857576400809,3.403453696939456,-1.3709100964282284,4.774363793367685,2.5247560760471366,2.5247560760471366,0.7213588788706105,0.0,0.0,0.0003592068370801849,0.00014860553287385876,0.00021060130420632613,0.000989595912994554,0.09056528029401006,0.07920976669354046,0.01135551360046961,0.09044153302044766,0.07920537837909734,0.011354882723984206,0.4356597280398759,0.4356597280398759,0.06245618657196651,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19176.998527462147,16300.448748342824,0.85,1.0411858823150026,0.8117170004883535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268514985245542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16104.45722139566,1365.0,0.4356597280398759,0.06245618657196651,6.113110376966115,2.5247560760471366
177.0,-25.757796697297543,3.410325819796877,34.170782463698934,16.76795674664902,1.3428751329181865,-23.09538975237667,-34.28662492716683,-1.430178908849573,-6.7320238546497535,-6.732023854649936,38.22477142858572,43123.81182576042,12052.263341846763,12052.263341846763,55176.07516760718,72869.71034917909,72869.71034917909,12052.263341846763,84921.97369102585,84921.97369102585,84921.97369102585,104096.95540111836,85969.90972597881,55701.30266268812,33631.78562587855,19174.981710092514,0.0,52806.76733597106,16298.734453578636,1364.0,0.0,0.8844914649050786,3.0190933520400116,0.0014959713701933424,331339.79031569517,1479403.2932313557,4.4649128673070155,1479403.2932313557,4.4649128673070155,0.85,0.09050269093050739,4.698906859688992,1.2138527736673135,1.0,0.0,4.698906859688985,1.2983108017043237,1.2987785835249672,3.619246526733525,15551.366615493755,1585.7980671782673,1603.0968420496806,1603.0968420496806,7.518113083197789,3.410325819796877,-1.340989443174493,4.75131526297137,2.5239962345044686,2.5239962345044686,0.721141781286991,0.0,0.0,0.00036028158134057426,0.00014822967056500467,0.0002120519107755696,0.000996412178153482,0.09051503916656148,0.07916809436237024,0.011346944804191236,0.0908147915325151,0.07918899842127014,0.011313692509237248,0.43564306137320924,0.43564306137320924,0.06243951950017235,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19174.981710092514,16298.734453578636,0.85,1.0448675037531068,0.816634192950971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266678190547466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16105.231068355253,1364.0,0.43564306137320924,0.06243951950017235,6.113110376966115,2.5239962345044686
178.0,-25.72542911221232,3.416929259171776,34.16642062379392,16.815320995543175,1.3537815839353367,-23.016930564064264,-34.192847984936066,-1.354716964211692,-6.751609082993866,-6.751609082994039,38.214619878043145,42829.34261235292,12082.587275012114,12082.587275012114,54911.92988736503,73042.09939548276,73042.09939548276,12082.587275012114,85124.68667049488,85124.68667049488,85124.68667049488,104282.66904458238,85837.35962168497,55624.60283855972,33569.72975902806,19157.982374087507,0.0,52727.712133115565,16284.285017974382,1363.0,0.0,0.884426617274237,3.010926126511695,0.0014959713701933424,331083.21308854775,1478981.7259137877,4.467099712235292,1478981.7259137877,4.467099712235292,0.8500000000000001,0.0904959744313292,4.698906859688992,1.2134361565904697,1.0,0.0,4.698906859689432,1.2979478858618678,1.2984170613256039,3.6202584948692356,15527.389211383806,1583.3530524066637,1603.0968420496806,1603.0968420496806,7.537028929308857,3.416929259171776,-1.3474500747195606,4.764379333891337,2.52340841439469,2.52340841439469,0.7209738326841971,0.0,0.0,0.00036145599092347706,0.00014973564680679968,0.00021172034411667739,0.0009948541773055692,0.09049597434763651,0.07915368863799067,0.011342285709645834,0.09049608516305954,0.0791536887111937,0.0113422857201355,0.4356263947065426,0.4356263947065426,0.06242285250940368,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19157.982374087507,16284.285017974382,0.85,1.0414244742638412,0.8122738666192576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264955792508063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16105.966593399944,1363.0,0.4356263947065426,0.06242285250940368,6.113110376966115,2.52340841439469
179.0,-25.700420174032317,3.422980368909389,34.162535800665005,16.81853646822276,1.357242700885846,-23.00140456512291,-34.17816634811459,-1.3532387081870112,-6.751751460848254,-6.751751460848413,38.21775850969696,42887.18128533022,12089.055051649713,12089.055051649713,54976.23633697993,73041.06194505085,73041.06194505085,12089.055051649713,85130.11699670057,85130.11699670057,85130.11699670057,104275.20338400094,85845.71098873804,55637.664472499724,33564.49612915368,19145.08638730037,0.0,52709.58251645405,16273.323429205313,1362.0,0.0,0.8844141989126622,3.010716593086023,0.0014959713701933424,331081.3484326847,1479112.0553617694,4.467518518828618,1479112.0553617694,4.467518518828618,0.85,0.0904960881074643,4.698906859688992,1.2134568197978663,1.0,0.0,4.698906859688654,1.2979389289362484,1.2984092821183482,3.620283477852132,15528.899916364155,1583.5071014428124,1603.0968420496806,1603.0968420496806,7.541063480727054,3.422980368909389,-1.3451915684424085,4.768171937351798,2.522750994972446,2.522750994972446,0.720785998563556,0.0,0.0,0.0003623658138448722,0.000149972695095158,0.0002123931187497142,0.0009980154826437708,0.09050033859067035,0.07915977542600296,0.011340563164667385,0.090422127640538,0.07915380112897369,0.011342286978490613,0.4356097280398759,0.4356097280398759,0.06240618558345541,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19145.08638730037,16273.323429205313,0.85,1.0430026896877491,0.8136505591168811,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263079508038765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16106.756430797908,1362.0,0.4356097280398759,0.06240618558345541,6.113110376966115,2.522750994972446
