time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
180.0,-25.700420174032317,3.422980368909389,34.162535800665005,16.820587554853432,1.357242700885846,-23.00140456512291,-34.17935381932182,-1.3532387081870112,-6.751751460848254,-6.751751460848413,38.21775850969696,42893.04760426332,12087.951982852403,12087.951982852403,54980.99958711573,73050.75159963254,73050.75159963254,12087.951982852403,85138.70358248494,85138.70358248494,85138.70358248494,104270.01201666835,85855.40064331974,55643.53079143283,33568.744279874336,19131.308434183404,0.0,52700.05271405774,16261.612169055894,1361.0,0.0,0.8844141989126622,3.0104700980090344,0.0014959713701933424,331081.3484326847,1479112.0553617694,4.467518518828618,1479112.0553617694,4.467518518828618,0.8500000000000001,0.0904960881074643,4.698906859688992,1.2134825162449854,1.0,0.0,4.698906859688764,1.2979389289362484,1.2984092821183482,3.620283477852132,15530.652708373098,1583.6858364857621,1603.0968420496806,1603.0968420496806,7.54037539453764,3.422980368909389,-1.3462935387947148,4.769273907704104,2.5219379618419118,2.5219379618419118,0.7205537033834034,0.0,0.0,0.0003623658138448722,0.00014995350943836062,0.0002124123044065116,0.0009981056342581037,0.09049428116029,0.07915674672965964,0.011337534430630366,0.0903483407575185,0.07915380112897369,0.011342286978490613,0.43559306137320924,0.43559306137320924,0.06238951870936347,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19131.308434183404,16261.612169055894,0.85,1.043281681053225,0.8139090075866585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261630104977077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16107.39992888904,1361.0,0.43559306137320924,0.06238951870936347,6.113110376966115,2.5219379618419118
181.0,-25.668077425135603,3.4298211518899246,34.15840630659742,16.83930940870198,1.3831749108757014,-22.962366011218034,-34.13334820708258,-1.322536503041579,-6.719419040028754,-6.719419040028991,38.204883766545095,42834.3869522299,12054.106042335752,12054.106042335752,54888.49299456565,73016.84831220887,73016.84831220887,12054.106042335752,85070.95435454462,85070.95435454462,85070.95435454462,104194.18474863694,85798.99120801123,55616.5298480336,33536.06817775292,19123.23039409232,0.0,52659.29857184524,16254.74583497847,1360.0,0.0,0.8846313396129598,3.014089595492964,0.0014959713701933424,331505.00295669894,1478577.4960853194,4.46019662719374,1478577.4960853194,4.46019662719374,0.85,0.09041269695624458,4.698906859688992,1.2133063099952417,1.0,0.0,4.698906859689659,1.2977898698003125,1.2982617001138217,3.62069928964078,15520.448628691594,1582.6453099367873,1603.0968420496806,1603.0968420496806,7.519262546187583,3.4298211518899246,-1.3310607125506655,4.76088186444059,2.519309595790094,2.519309595790094,0.7198027416543126,0.0,0.0,0.00036354556449882133,0.00015069846783376795,0.00021284709666505338,0.0010001486825843052,0.09041269695559372,0.07908765169509052,0.01132504526050319,0.09041269584843425,0.07908765169565987,0.011325045260584712,0.4355763947065426,0.4355763947065426,0.06237285187675658,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19123.23039409232,16254.74583497847,0.85,1.0423323987059765,0.8134249432469973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261630104977077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16107.543248216572,1360.0,0.4355763947065426,0.06237285187675658,6.113110376966115,2.519309595790094
182.0,-25.66776021248933,3.4353591889973223,34.155015937621755,16.84179991660642,1.3950069285747744,-22.986035334395485,-34.15679273949934,-1.3225528478670647,-6.719098176999637,-6.71909817699985,38.20853215853877,42951.87893240545,12059.536130783483,12059.536130783483,55011.415063188935,72972.71930496968,72972.71930496968,12059.536130783483,85032.25543575316,85032.25543575316,85032.25543575316,104141.48824121145,85810.8357265537,55620.706493837824,33544.58803635098,19109.232805458298,0.0,52653.820841809276,16242.847884639554,1359.0,0.0,0.8846194661734944,3.015186824285388,0.0014959713701933424,331509.20938753197,1478728.962459832,4.4605969324104295,1478728.962459832,4.4605969324104295,0.8500000000000001,0.09041243435936157,4.698906859688992,1.2133378084050492,1.0,0.0,4.698906859688897,1.2977899236689248,1.2982617690419667,3.6206991393529386,15522.591220801149,1582.8637935279785,1603.0968420496806,1603.0968420496806,7.522649795357624,3.4353591889973223,-1.3287352617221426,4.764094450719465,2.5187448659374043,2.5187448659374043,0.7196413902678298,0.0,0.0,0.0003635571527881524,0.00015031841027746527,0.0002132387425106871,0.0010019889899349223,0.09041825090330174,0.07909477832658139,0.011323472576720353,0.09037789189053047,0.0790873948816515,0.011325039477710078,0.4355597280398759,0.4355597280398759,0.062356185077337735,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19109.232805458298,16242.847884639554,0.85,1.044775368314917,0.8157409708489742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259756075332501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16108.33450061367,1359.0,0.4355597280398759,0.062356185077337735,6.113110376966115,2.5187448659374043
183.0,-25.66368945988597,3.4391012843192006,34.152681506782784,16.846536669787042,1.3966542667032442,-22.978003108043282,-34.14747566040603,-1.3154495005210196,-6.719336781655215,-6.719336781655362,38.213000840209475,42927.07408255399,12062.97847692287,12062.97847692287,54990.05255947686,72987.33411399643,72987.33411399643,12062.97847692287,85050.3125909193,85050.3125909193,85050.3125909193,104147.44475120433,85799.67914288203,55614.61966802202,33538.95497206668,19097.132160285026,0.0,52636.087132351706,16232.56233624227,1358.0,0.0,0.8846016174942545,3.014589062355205,0.0014959713701933424,331506.08133857587,1478914.4999159095,4.461198702431813,1478914.4999159095,4.461198702431813,0.8499999999999999,0.09041269242544415,4.698906859688992,1.2133021311974157,1.0,0.0,4.698906859688212,1.2977557007520524,1.2982277267224074,3.6207946202555417,15520.573071388088,1582.6579995603074,1603.0968420496806,1603.0968420496806,7.52479710551949,3.4391012843192006,-1.328144171014829,4.767245455334029,2.5177985423846194,2.5177985423846194,0.7193710121098913,0.0,0.0,0.00036370589410950917,0.0001504693427376114,0.00021323655137189777,0.0010019786939778346,0.09042706646723833,0.07910475876789426,0.01132230769934407,0.09029166256954198,0.07908764843576639,0.011325043989677765,0.43554306137320925,0.43554306137320925,0.06233951830446933,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19097.132160285026,16232.56233624227,0.85,1.04472151247121,0.8155445516802052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259737697415944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16108.485252859511,1358.0,0.43554306137320925,0.06233951830446933,6.113110376966115,2.5177985423846194
184.0,-25.631544108936996,3.4459283303995796,34.14872294222716,16.846817323844903,1.3865971490220148,-22.929273395183078,-34.10098417717961,-1.3157585347609733,-6.707802716850779,-6.707802716850999,38.190376143750605,42865.004829310354,12055.3799440633,12055.3799440633,54920.384773373655,73036.33025483464,73036.33025483464,12055.3799440633,85091.71019889794,85091.71019889794,85091.71019889794,104173.02970438072,85802.65180686268,55630.92497055451,33524.1409292313,19081.319505482785,0.0,52605.460434714085,16219.121579660366,1357.0,0.0,0.8847459611298054,3.0142942891377444,0.0014959713701933424,331657.316672952,1477975.3148232456,4.456332607553116,1477975.3148232456,4.456332607553116,0.85,0.0903855044995556,4.698906859688992,1.213309849747457,1.0,0.0,4.69890685968819,1.2977547225868697,1.2982282751254721,3.6207973493808296,15521.110805899323,1582.7128332202458,1603.0968420496806,1603.0968420496806,7.520057196700348,3.4459283303995796,-1.3211142109540273,4.767042541353607,2.516319673121715,2.516319673121715,0.7189484780347757,0.0,0.0,0.0003648824219346258,0.000151224575419635,0.00021365784651499083,0.0010039583206156682,0.09033508224361722,0.079026558703643,0.011308523539974216,0.09023107237303707,0.0790607757832115,0.011324728716344108,0.4355263947065426,0.4355263947065426,0.062322851552841264,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19081.319505482785,16219.121579660366,0.85,1.044005400190965,0.8148394572557328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259501859693589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16108.711211596248,1357.0,0.4355263947065426,0.062322851552841264,6.113110376966115,2.516319673121715
185.0,-25.614227828965475,3.4534822461320305,34.147039244547464,16.84919352354484,1.505365066821854,-22.99362009554941,-34.161327209416754,-1.3157529264735133,-6.624877812946352,-6.624877812946565,38.25266168778007,43253.51205814855,11965.161733536928,11965.161733536928,55218.67379168548,72486.56395090952,72486.56395090952,11965.161733536928,84451.72568444644,84451.72568444644,84451.72568444644,103550.83311446331,85813.95160032525,55633.658944346476,33533.65850664308,19099.107430016877,0.0,52632.765936659955,16234.241315514346,1356.0,0.0,0.8849480114595184,3.0368678807257528,0.0014959713701933424,332746.230365689,1480561.970698313,4.449522896386148,1480561.970698313,4.449522896386148,0.8500000000000001,0.09020700794221387,4.698906859688992,1.213339623338543,1.0,0.0,4.698906859689515,1.2977533711152194,1.2982277475758155,3.620801120054887,15523.154860980643,1582.92126883091,1603.0968420496806,1603.0968420496806,7.463779741614712,3.4534822461320305,-1.2789047686378172,4.732387014769848,2.5157776674964945,2.5157776674964945,0.7187936192847127,0.0,0.0,0.0003655176522089249,0.00015024500446218872,0.00021527264774673615,0.0010115461212005506,0.09044705488228073,0.07912678413118421,0.01132027075109653,0.09086055332368667,0.07901007094633887,0.011196936995874996,0.4355097280398759,0.4355097280398759,0.06230618481820548,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19099.107430016877,16234.241315514346,0.85,1.0491311412008537,0.8217981952573287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257639784759195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16109.499733811597,1356.0,0.4355097280398759,0.06230618481820548,6.113110376966115,2.5157776674964945
186.0,-25.581476047790012,3.4603145308443697,34.143003939097625,16.85064142746853,1.3813599865583093,-22.88459510969646,-34.05910878265274,-1.3155235572115875,-6.694179705798433,-6.694179705798599,38.17663061142767,42919.27993677889,12055.125841051035,12055.125841051035,54974.405777829925,73079.38553470107,73079.38553470107,12055.125841051035,85134.5113757521,85134.5113757521,85134.5113757521,104192.64565676334,85819.8992586504,55659.781351092046,33511.24211950928,19058.13428101124,0.0,52569.37640052052,16199.414138859554,1355.0,0.0,0.8848681567486217,3.011531007621751,0.0014959713701933424,331836.012252689,1477404.9375658242,4.4522139943051116,1477404.9375658242,4.4522139943051116,0.85,0.09026396233523473,4.698906859688992,1.2133547933911908,1.0,0.0,4.698906859688934,1.297749764784744,1.2982257028221311,3.6208111819372153,15524.230751549947,1583.030979136601,1603.0968420496806,1603.0968420496806,7.51989868911328,3.4603145308443697,-1.308244694293359,4.768559225137729,2.51546631262645,2.51546631262645,0.7187046607504143,0.0,0.0,0.00036672190106940244,0.00015190781385767083,0.00021481408721173162,0.001009391387957035,0.0902639630611841,0.07896887361349086,0.011295089447693236,0.09002792340319997,0.07896887382170553,0.011295088513529195,0.43549306137320926,0.43549306137320926,0.06228951809716353,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19058.13428101124,16199.414138859554,0.85,1.0457496272922422,0.8164312167179126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256636897247899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16109.99225181673,1355.0,0.43549306137320926,0.06228951809716353,6.113110376966115,2.51546631262645
187.0,-25.548813920030614,3.467052239833497,34.13920801202328,16.852775879111164,1.377728882169759,-22.85551092797026,-34.0318993787281,-1.3157874516531647,-6.697580285358185,-6.697580285358343,38.17551784000962,42955.2625869993,12066.458546814769,12066.458546814769,55021.72113381407,73106.78603399897,73106.78603399897,12066.458546814769,85173.24458081374,85173.24458081374,85173.24458081374,104217.50534734728,85831.42087142456,55678.88956121273,33502.81256690203,19044.260766533538,0.0,52547.07333343557,16187.621651553507,1354.0,0.0,0.8848545225486291,3.009869809627576,0.0014959713701933424,331791.39912853844,1477358.7698865284,4.452673498369343,1477358.7698865284,4.452673498369343,0.85,0.09025778769051888,4.698906859688992,1.2133852889994161,1.0,0.0,4.698906859689473,1.297748512624223,1.298226013534202,3.6208146755546395,15526.314932222273,1583.2435064188355,1603.0968420496806,1603.0968420496806,7.5269679474802595,3.467052239833497,-1.3069699491365299,4.774022188970027,2.5149498555915586,2.5149498555915586,0.7185571015975881,0.0,0.0,0.0003679264876367621,0.00015235328737534353,0.00021557320026141858,0.0010129583894734886,0.09025779616836711,0.07896574425382878,0.011292051914538326,0.08991047288054765,0.07896574120972219,0.011292046480796698,0.4354763947065426,0.4354763947065426,0.062272851386996626,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19044.260766533538,16187.621651553507,0.85,1.0470939225230627,0.8174625124110761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425474040873421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16110.794571571978,1354.0,0.4354763947065426,0.062272851386996626,6.113110376966115,2.5149498555915586
188.0,-25.51700153279799,3.4739760291462853,34.13552444806524,16.855079994443827,1.3950353496347023,-22.8405044107453,-34.017745208088286,-1.3157905673636827,-6.672582347597711,-6.67258234759792,38.17184917547502,43051.38460065294,12044.277210876802,12044.277210876802,55095.661811529746,73036.07124164766,73036.07124164766,12044.277210876802,85080.34845252446,85080.34845252446,85080.34845252446,104114.97186851579,85842.50740985348,55695.645278928816,33496.51347880519,19034.62341599133,0.0,52531.13689479652,16179.429903592629,1353.0,0.0,0.8849986392373115,3.014355100428054,0.0014959713701933424,332119.46394072333,1477206.568705574,4.447816912558987,1477206.568705574,4.447816912558987,0.85,0.09021577011765888,4.698906859688992,1.2134143532114106,1.0,0.0,4.69890685968942,1.2977460735599773,1.2982251007698438,3.6208214807377144,15528.32041093168,1583.448008334312,1603.0968420496806,1603.0968420496806,7.513131393532832,3.4739760291462853,-1.2922815100286407,4.7662575391749264,2.5144162553546865,2.5144162553546865,0.7184046443870533,0.0,0.0,0.0003691032338879301,0.0001525854962939978,0.0002165177375939323,0.0010173966824244696,0.09021391475401896,0.0789296178397882,0.011284296914230765,0.08999260915402249,0.07892444897036278,0.011291321147296097,0.4354597280398759,0.4354597280398759,0.06225618468552977,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19034.62341599133,16179.429903592629,0.85,1.0488191398154807,0.8195403173335357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252849579842892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16111.5961869965,1353.0,0.4354597280398759,0.06225618468552977,6.113110376966115,2.5144162553546865
189.0,-25.47265032610498,3.4806889305325255,34.131747129671524,16.857502643857174,1.3709058608202778,-22.78892514665319,-33.96879000412298,-1.3153628732589904,-6.687505388160787,-6.6875053881609645,38.16109635889486,43040.97463074673,12069.32429990564,12069.32429990564,55110.29893065237,73161.73127430212,73161.73127430212,12069.32429990564,85231.05557420776,85231.05557420776,85231.05557420776,104249.9833230353,85852.19348299842,55719.42058676256,33480.858773595406,19018.927748827544,0.0,52499.786522422946,16166.08858650341,1352.0,0.0,0.8849606237137089,3.007679089550045,0.0014959713701933424,331923.58814432233,1476760.5370155582,4.449097894101621,1476760.5370155582,4.449097894101621,0.8499999999999999,0.09018821336577557,4.698906859688992,1.2134390930132946,1.0,0.0,4.6989068596899,1.2977405985500539,1.2982217603705426,3.62083675654365,15530.072555083298,1583.6266773142,1603.0968420496806,1603.0968420496806,7.52875558314624,3.4806889305325255,-1.2963662297692364,4.777055160301762,2.513950018863767,2.513950018863767,0.7182714339610763,0.0,0.0,0.00037074957241232687,0.0001533911601110863,0.00021735841230124058,0.0010213469345734076,0.09018816606282591,0.07890935459344452,0.011278811469381396,0.08972307864434918,0.07890934947863859,0.011278863887136982,0.43544306137320926,0.43544306137320926,0.06223951799102296,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19018.927748827544,16166.08858650341,0.85,1.0497242480617412,0.819831421835662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251008392167712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16112.38186802339,1352.0,0.43544306137320926,0.06223951799102296,6.113110376966115,2.513950018863767
190.0,-25.440555183032714,3.4880501943589706,34.12868260123571,16.922837343905144,1.4803490564264994,-22.747844279535638,-33.90312023749573,-1.212361847071006,-6.615295024180341,-6.615295024180535,38.174285217874846,42883.8860286492,11991.648340826589,11991.648340826589,54875.53436947579,72953.51549601404,72953.51549601404,11991.648340826589,84945.16383684063,84945.16383684063,84945.16383684063,103967.15092889027,85674.43991842361,55604.81045105661,33410.69940818555,19021.987092049643,0.0,52432.6865002352,16168.689028242195,1351.0,0.0,0.8852882095030021,3.0231243534857035,0.0014959713701933424,332872.24598690594,1477307.6310052574,4.43806189556389,1477307.6310052574,4.43806189556389,0.85,0.09015049317157088,4.698906859688992,1.212879590173252,1.0,0.0,4.698906859688231,1.2972465648481164,1.2977290945620354,3.622215688995983,15497.918155262187,1580.3478410325838,1603.0968420496806,1603.0968420496806,7.480301892114241,3.4880501943589706,-1.2592394889315592,4.74728968329053,2.5134317041638594,2.5134317041638594,0.718123344046817,0.0,0.0,0.0003719451701080029,0.00015447806186473064,0.00021746710824327228,0.0010218576866810407,0.09015049316854946,0.07887865707872051,0.011271836089828955,0.09015048609829075,0.07887865708136414,0.011271836090206738,0.4354263947065426,0.4354263947065426,0.06222285130208417,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19021.987092049643,16168.689028242195,0.85,1.0465901717477253,0.8178845848086924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248442241691222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16113.419803813049,1351.0,0.4354263947065426,0.06222285130208417,6.113110376966115,2.5134317041638594
191.0,-25.42035066806553,3.494913624979541,34.12784967764026,16.925350517872744,1.5204755823348055,-22.76478291893911,-33.9191232464276,-1.212029829139816,-6.65342793166144,-6.653427931661685,38.234110300047874,43068.623058810124,12044.630426425569,12044.630426425569,55113.25348523569,72775.92380460381,72775.92380460381,12044.630426425569,84820.55423102938,84820.55423102938,84820.55423102938,103823.64243627657,85684.86374910708,55614.09303229238,33411.96746312745,19003.088205247193,0.0,52415.05566837464,16152.624974460115,1350.0,0.0,0.8848677712683637,3.0302350232343414,0.0014959713701933424,332371.01278396207,1479791.1923980855,4.4522269857508165,1479791.1923980855,4.4522269857508165,0.8500000000000001,0.09047119913345719,4.698906859688992,1.2129068125272169,1.0,0.0,4.698906859688354,1.2972434082757944,1.2977269155979039,3.6222245029053197,15499.803754688932,1580.540118663247,1603.0968420496806,1603.0968420496806,7.5133517267900025,3.494913624979541,-1.2739418597225152,4.768855484702057,2.513120166969058,2.513120166969058,0.7180343334197309,0.0,0.0,0.0003726996402123495,0.00015421254295411088,0.0002184870972582386,0.0010266505200602733,0.09037955991765059,0.07908135291323612,0.01129820700441448,0.09025275985100874,0.07915818571588522,0.011313013417571979,0.43540972803987593,0.43540972803987593,0.06220618461759981,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19003.088205247193,16152.624974460115,0.85,1.0514775341255442,0.8216841995036969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246585760922361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16114.213688168391,1350.0,0.43540972803987593,0.06220618461759981,6.113110376966115,2.513120166969058
192.0,-25.420235591158427,3.496312766776674,34.12771875096834,16.927081799972825,1.5208501301528374,-22.763859860073243,-33.91926441164685,-1.2120353240145343,-6.653445342886073,-6.653445342886249,38.23490928145594,43069.92260389436,12045.699722390664,12045.699722390664,55115.622326285025,72782.33377025754,72782.33377025754,12045.699722390664,84828.0334926482,84828.0334926482,84828.0334926482,103817.50161790584,85693.06922045373,55619.209756806114,33415.39940405291,18989.468125257645,0.0,52404.86752931055,16141.047906468997,1349.0,0.0,0.8848647173798088,3.0300049841444547,0.0014959713701933424,332370.7840599066,1479824.382445904,4.452329908091982,1479824.382445904,4.452329908091982,0.85,0.09047116703126357,4.698906859688992,1.212928562606685,1.0,0.0,4.698906859688983,1.2972434255223662,1.297726938430887,3.6222244547486255,15501.28806813734,1580.6914765120955,1603.0968420496806,1603.0968420496806,7.514018745735489,3.496312766776674,-1.2738191801071306,4.770131946883804,2.5126707188635287,2.5126707188635287,0.7179059196752939,0.0,0.0,0.0003727039414042285,0.00015421020264183742,0.00021849373876239107,0.001026681727869694,0.09037613788460987,0.07908062899477317,0.011295508889836705,0.09017874829821984,0.07915815381589447,0.0113130132153691,0.43539306137320927,0.43539306137320927,0.06218951793667899,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18989.468125257645,16141.047906468997,0.85,1.0517271567466195,0.8218687430095103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245417301298915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16114.770433445467,1349.0,0.43539306137320927,0.06218951793667899,6.113110376966115,2.5126707188635287
193.0,-25.388501948512985,3.50371975340674,34.12459330962455,16.932086913753324,1.485218460368975,-22.701568028467793,-33.857877797540255,-1.2041877765191573,-6.59819689620366,-6.598196896203909,38.164346995001694,42932.13985788307,11986.091980090112,11986.091980090112,54918.23183797318,72974.4709617594,72974.4709617594,11986.091980090112,84960.56294184952,84960.56294184952,84960.56294184952,103945.16385743399,85679.82920992475,55625.81832678641,33393.34542570927,18984.60091558447,0.0,52377.94634129373,16136.910778246798,1348.0,0.0,0.8854139516083231,3.022670688057026,0.0014959713701933424,333097.18302786245,1476895.3641222292,4.43382724133903,1476895.3641222292,4.43382724133903,0.85,0.09007235757535408,4.698906859688992,1.2128864268073811,1.0,0.0,4.6989068596890995,1.2972035149116186,1.2976885538976344,3.6223358984724454,15498.893041105375,1580.447251722594,1603.0968420496806,1603.0968420496806,7.476835875220731,3.50371975340674,-1.2467519218952319,4.750471675301972,2.5105843160139623,2.5105843160139623,0.7173098045754178,0.0,0.0,0.0003738917834615637,0.00015523099917808645,0.00021866078428347724,0.0010274666592146062,0.09008219357882716,0.07882568607159256,0.011256507507234599,0.08994957576425304,0.07881693646273115,0.011255421112622925,0.4353763947065426,0.4353763947065426,0.062172851258608997,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18984.60091558447,16136.910778246798,0.85,1.048499142752314,0.8196606178130398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42454106467272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16114.925393797237,1348.0,0.4353763947065426,0.062172851258608997,6.113110376966115,2.5105843160139623
194.0,-25.356790483503595,3.5110572045460366,34.12147471566295,16.93430630201476,1.480200194322579,-22.672502037235216,-33.83059334065763,-1.2041877763874405,-6.598132591253943,-6.59813259125416,38.15839766450052,42962.950786534486,11994.352651293919,11994.352651293919,54957.30343782841,73008.82410024648,73008.82410024648,11994.352651293919,85003.17675154039,85003.17675154039,85003.17675154039,103973.75661685797,85690.502864116,55644.15937358473,33384.826100590304,18970.579865317573,0.0,52355.40596590788,16124.992885519936,1347.0,0.0,0.8854362851602167,3.021092200648952,0.0014959713701933424,333098.029226943,1476648.609951061,4.433075192243199,1476648.609951061,4.433075192243199,0.85,0.09005657800694629,4.698906859688992,1.2129142816131937,1.0,0.0,4.698906859689092,1.297201033377966,1.2976876158213881,3.6223428279677217,15500.823831890017,1580.6441375892907,1603.0968420496806,1603.0968420496806,7.481988821061009,3.5110572045460366,-1.2432029620592973,4.754260166605334,2.510312611591994,2.510312611591994,0.7172321747405697,0.0,0.0,0.0003750822734794533,0.00015568670970043518,0.0002193955637790181,0.001030919319626562,0.09005665954340111,0.07880560563442421,0.011251053908976898,0.08983817532675527,0.07880555918948375,0.011251018817462549,0.43535972803987594,0.43535972803987594,0.06215618458281967,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18970.579865317573,16124.992885519936,0.85,1.0496968254551364,0.8206019988558688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243575800848225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16115.713783251862,1347.0,0.43535972803987594,0.06215618458281967,6.113110376966115,2.510312611591994
195.0,-25.35679052318379,3.5110786210469356,34.121450627207864,16.936298191454284,1.4802040744027163,-22.672503697498193,-33.832233015540965,-1.2049549098613492,-6.598132598751079,-6.598132598751325,38.15840864167327,42971.06356264828,11993.99724137516,11993.99724137516,54965.060804023444,73018.2159059662,73018.2159059662,11993.99724137516,85012.21314734136,85012.21314734136,85012.21314734136,103969.0328557399,85703.53711877654,55652.264493650095,33390.30291680716,18956.819708398543,0.0,52347.1226252057,16113.296752138762,1346.0,0.0,0.8854362445324073,3.0208309820889454,0.0014959713701933424,333098.02912828693,1476649.0652110698,4.433076560301004,1476649.0652110698,4.433076560301004,0.85,0.0900565778089596,4.698906859688992,1.2129495912184942,1.0,0.0,4.6989068596889,1.2972046926731022,1.2976912764871973,3.6223326096717448,15503.181639097584,1580.884567012954,1603.0968420496806,1603.0968420496806,7.481767118972005,3.5110786210469356,-1.2435716395429068,4.754650260589843,2.510032275608026,2.510032275608026,0.7171520787451503,0.0,0.0,0.0003750822719876261,0.00015565928870238694,0.00021942298328523916,0.0010310481613324334,0.0900506616459417,0.07880262013637246,0.011248041509569233,0.08976371411454202,0.07880555899545495,0.011251018813504654,0.4353430613732093,0.4353430613732093,0.06213951790885488,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18956.819708398543,16113.296752138762,0.85,1.0500111189981085,0.8208868302143747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241742676712736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16116.5027862026,1346.0,0.4353430613732093,0.06213951790885488,6.113110376966115,2.510032275608026
196.0,-25.324735673565918,3.518865765844925,34.118556586692215,16.972634370345645,1.5415599328042295,-22.637467025410793,-33.78247031997887,-1.145708715351251,-6.548115552015702,-6.548115552015942,38.15865266936715,42892.46334564217,11940.54262424127,11940.54262424127,54833.005969883445,72900.17988757078,72900.17988757078,11940.54262424127,84840.72251181204,84840.72251181204,84840.72251181204,103794.56794549554,85595.49599430541,55587.77945237532,33341.907268811214,18953.845433683506,0.0,52295.75270249472,16110.76861863098,1345.0,0.0,0.8856952182368472,3.029910088032104,0.0014959713701933424,333756.72340907936,1476659.1858818242,4.424357870004346,1476659.1858818242,4.424357870004346,0.85,0.08999355839774904,4.698906859688992,1.212612484493293,1.0,0.0,4.698906859689245,1.2969196287981266,1.2974076710493447,3.623128801006377,15483.637741220333,1578.891644059932,1603.0968420496806,1603.0968420496806,7.448422522605925,3.518865765844925,-1.2192662718710823,4.738132037716007,2.507557164926707,2.507557164926707,0.7164449042647735,0.0,0.0,0.00037628919612574425,0.00015649347928361492,0.00021979571684212934,0.0010327996015997408,0.08999355839740955,0.07875491146780131,0.011238646929608246,0.0899929228054023,0.0787549114680984,0.011238646929650644,0.4353263947065426,0.4353263947065426,0.06212285123634971,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18953.845433683506,16110.76861863098,0.85,1.0485173869056423,0.8201901900074579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424174267900623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16116.657559058223,1345.0,0.4353263947065426,0.06212285123634971,6.113110376966115,2.507557164926707
197.0,-25.292972462800115,3.526584597026211,34.11567669499845,16.97488959124314,1.5366831443457456,-22.609438946938706,-33.75612488072363,-1.1456434046331812,-6.54738813629848,-6.547388136298709,38.15337086421527,42928.24124019211,11948.655648750371,11948.655648750371,54876.89688894248,72934.0350130064,72934.0350130064,11948.655648750371,84882.69066175677,84882.69066175677,84882.69066175677,103823.09096114742,85606.03155087953,55605.93979826181,33333.43528068635,18940.400299390647,0.0,52273.835580077,16099.34025448205,1344.0,0.0,0.8857184916710058,3.028197973839295,0.0014959713701933424,333766.3105819414,1476440.142916859,4.423574507392906,1476440.142916859,4.423574507392906,0.85,0.08996991526260778,4.698906859688992,1.2126399227930236,1.0,0.0,4.698906859688983,1.2969168177093544,1.2974064145918982,3.6231366541983117,15485.543551093868,1579.085982582622,1603.0968420496806,1603.0968420496806,7.453483367525765,3.526584597026211,-1.215017157737928,4.7416017547641385,2.507424751309179,2.507424751309179,0.7164070718026226,0.0,0.0,0.0003774886625489934,0.00015693678540514797,0.00022055187714384544,0.001036352728428499,0.08996952664771944,0.07873614250054099,0.011233384147178449,0.08987756064330238,0.07873650974003722,0.011233405522570556,0.43530972803987594,0.43530972803987594,0.06210618456501225,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18940.400299390647,16099.34025448205,0.85,1.0497966387960553,0.8212185075730936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239890151239996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16117.454498194795,1344.0,0.43530972803987594,0.06210618456501225,6.113110376966115,2.507424751309179
198.0,-25.261819348340143,3.53410403243107,34.11306403981218,16.973811154626333,1.528826320386257,-22.582263624095518,-33.732039691507794,-1.1510062309154585,-6.5598809707079795,-6.559880970708131,38.15482346939541,42972.04648799067,11972.201736552282,11972.201736552282,54944.24822454296,72966.21717445555,72966.21717445555,11972.201736552282,84938.41891100783,84938.41891100783,84938.41891100783,103862.78606302994,85626.45906340906,55630.980572282075,33328.309434585535,18924.367152022114,0.0,52252.676586607646,16085.712079218796,1343.0,0.0,0.8856482761356892,3.0256441266017693,0.0014959713701933424,333601.6879422008,1476500.3817917071,4.425937982806379,1476500.3817917071,4.425937982806379,0.85,0.08998960727593397,4.698906859688992,1.212698326506652,1.0,0.0,4.698906859689117,1.2969399293394532,1.2974310652121066,3.6230720894545985,15489.238747906353,1579.4627877926055,1603.0968420496806,1603.0968420496806,7.468171243631742,3.53410403243107,-1.2171069107370434,4.751210943168113,2.507284708325275,2.507284708325275,0.7163670595215071,0.0,0.0,0.0003786685056391962,0.00015734307234499168,0.0002213254332942045,0.0010399875967297759,0.08998120102086742,0.07874862146573333,0.011232579555134082,0.08972783136814713,0.07876152054779409,0.01122808672813988,0.4352930613732093,0.4352930613732093,0.06208951789460894,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18924.367152022114,16085.712079218796,0.85,1.0515106940689265,0.8223893835709155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423805492022233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16118.246663328018,1343.0,0.4352930613732093,0.06208951789460894,6.113110376966115,2.507284708325275
199.0,-25.230088276121535,3.5417000696613976,34.109998861177594,16.971944260317855,1.5178594964651027,-22.554686395947098,-33.707861218694575,-1.1576230692738008,-6.545137928006113,-6.545137928006344,38.13688756686029,43018.44825942461,11963.47046540171,11963.47046540171,54981.91872482632,73009.37042115704,73009.37042115704,11963.47046540171,84972.84088655876,84972.84088655876,84972.84088655876,103885.76778128353,85649.09000345701,55657.786660803125,33323.67038072654,18912.926894724773,0.0,52236.597275451306,16075.987860516056,1342.0,0.0,0.8857910027085593,3.0241832575199474,0.0014959713701933424,333795.9691833476,1475756.7183509872,4.421134029753316,1475756.7183509872,4.421134029753316,0.85,0.08990134682037143,4.698906859688992,1.2127635459741577,1.0,0.0,4.698906859688816,1.2969689686131465,1.2974616786945075,3.622990968483656,15493.332529633712,1579.8802373525834,1603.0968420496806,1603.0968420496806,7.462724741011597,3.5417000696613976,-1.2064005871175887,4.748100656778986,2.5070973790007844,2.5070973790007844,0.716313536857367,0.0,0.0,0.000379873723756458,0.00015775190857632534,0.00022212181518013266,0.0010437297210364959,0.08990133062420858,0.07868098201322375,0.011220348610984823,0.08963217126438243,0.07868098193438945,0.011220364885981977,0.4352763947065426,0.4352763947065426,0.06207285122495296,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18912.926894724773,16075.987860516056,0.85,1.0525555184021371,0.8235308290197764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236255367025765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16119.027664972273,1342.0,0.4352763947065426,0.06207285122495296,6.113110376966115,2.5070973790007844
200.0,-25.230088315861586,3.5420772006600383,34.10965532465919,16.97441084487366,1.5179420102139718,-22.55470968981494,-33.709315409045644,-1.1576230686167892,-6.545142554624306,-6.545142554624543,38.13714937241805,43025.64738885071,11963.717217769305,11963.717217769305,54989.364606620016,73020.63341083388,73020.63341083388,11963.717217769305,84984.35062860318,84984.35062860318,84984.35062860318,103883.69229988745,85660.7428077643,55664.875931263035,33328.74097389029,18899.341671284266,0.0,52228.08264517456,16064.440420591627,1341.0,0.0,0.8857900126077762,3.0238461889909147,0.0014959713701933424,333795.90820063435,1475767.5713680945,4.421167351401613,1475767.5713680945,4.421167351401613,0.8500000000000001,0.08990134628592734,4.698906859688992,1.2127944481978195,1.0,0.0,4.698906859689137,1.2969689686131638,1.2974616786925641,3.6229909684836077,15495.440441953953,1580.0951845894322,1603.0968420496806,1603.0968420496806,7.462878663320668,3.5420772006600383,-1.2064086890475982,4.748485889707636,2.5069456902859857,2.5069456902859857,0.7162701972245673,0.0,0.0,0.0003798737222448328,0.0001577272918560307,0.00022214643038880212,0.0010438453856093655,0.08989616440975816,0.0786787212751496,0.011217443134608554,0.08955529841759545,0.07868098141158336,0.011220364874343984,0.43525972803987595,0.43525972803987595,0.062056184555894844,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18899.341671284266,16064.440420591627,0.85,1.052869678946573,0.8238029276540161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423442286304507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16119.821283474106,1341.0,0.43525972803987595,0.062056184555894844,6.113110376966115,2.5069456902859857
201.0,-25.228379038326498,3.5492954184880996,34.10530776909918,16.97916897190737,1.5184671125855895,-22.550565395785664,-33.70378174642099,-1.1505814755255497,-6.540559869493109,-6.5405598694933555,38.089215175309896,43007.200385343305,11963.693040829205,11963.693040829205,54970.89342617251,73040.64029037133,73040.64029037133,11963.693040829205,85004.33333120054,85004.33333120054,85004.33333120054,103886.73078895004,85649.96549971735,55657.93414089334,33324.47928758223,18882.397457749492,0.0,52206.87674533173,16050.037839087066,1340.0,0.0,0.8859905754171328,3.016298586030131,0.0014959713701933424,333856.3161308454,1473781.4899280663,4.414418475013844,1473781.4899280663,4.414418475013844,0.8499999999999999,0.08960497779715901,4.698906859688992,1.2127599562192337,1.0,0.0,4.698906859689195,1.2969352568289825,1.2974280384355836,3.623085142413245,15493.490900898245,1579.8963867271948,1603.0968420496806,1603.0968420496806,7.462863581923545,3.5492954184880996,-1.203573121461698,4.752868539949798,2.5046289582533445,2.5046289582533445,0.7156082737866699,0.0,0.0,0.0003799387445331929,0.00015782098532269882,0.00022211775921049406,0.0010437106624129383,0.08972904986307265,0.0785347164475128,0.01119433341555985,0.08928536179514894,0.07843637416888014,0.011168603628278873,0.4352430613732093,0.4352430613732093,0.062039517887315015,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18882.397457749492,16050.037839087066,0.85,1.0529435364295745,0.823784203662192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234422865339829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16119.980279735444,1340.0,0.4352430613732093,0.062039517887315015,6.113110376966115,2.5046289582533445
202.0,-25.198034135633673,3.556653398089553,34.10346897010358,16.97953714700418,1.5273484507279755,-22.528488925302838,-33.68197161527348,-1.1505814734206046,-6.557185267724776,-6.557185267725007,38.15686445245585,43058.10411171935,11991.786247108583,11991.786247108583,55049.890358827935,73000.57773766568,73000.57773766568,11991.786247108583,84992.36398477426,84992.36398477426,84992.36398477426,103866.53016561837,85651.88789712862,55669.80247471576,33313.4282471254,18874.166180844117,0.0,52187.59442796951,16043.041253717498,1339.0,0.0,0.8856547363336094,3.0221551855041486,0.0014959713701933424,333637.20480332593,1476585.0235711283,4.425720520112716,1476585.0235711283,4.425720520112716,0.85,0.08990855253043697,4.698906859688992,1.2127645965805276,1.0,0.0,4.698906859688813,1.29693284759642,1.2974271276849296,3.623091872796177,15493.83864939558,1579.931847205272,1603.0968420496806,1603.0968420496806,7.480387917036986,3.556653398089553,-1.2078559419836488,4.764509340073202,2.504376582632576,2.504376582632576,0.7155361664664504,0.0,0.0,0.00038109479456585566,0.00015819076473682386,0.0002229040298290318,0.0010474052748159573,0.08996094636321182,0.07873994514996777,0.01122100121324405,0.08935807811247422,0.07873791606886979,0.011170636461567185,0.4352263947065426,0.4352263947065426,0.062022851219117825,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.1819573522653286,18874.166180844117,16043.041253717498,0.85,1.054846289855514,0.8250639751397071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234324165151513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16120.173519318201,1339.0,0.4352263947065426,0.062022851219117825,6.113110376966115,2.504376582632576
203.0,-25.167080857224672,3.5642305111168278,34.100603942893535,16.981447452586167,1.518727882375768,-22.498166919038134,-33.65360145745797,-1.1509461448833025,-6.527907392625195,-6.52790739262543,38.12376650031534,43079.74348995097,11965.786280746051,11965.786280746051,55045.529770697016,73050.48861128454,73050.48861128454,11965.786280746051,85016.27489203059,85016.27489203059,85016.27489203059,103878.06453918984,85662.82313496585,55688.487126673004,33304.81778699205,18861.789647159254,0.0,52166.6074341513,16032.521200085364,1338.0,0.0,0.8859287406377716,3.022868158468636,0.0014959713701933424,334023.14286417566,1475212.8685208955,4.41649897630226,1475212.8685208955,4.41649897630226,0.85,0.08981970957395001,4.698906859688992,1.2127935970528054,1.0,0.0,4.698906859689565,1.2969321219412309,1.2974279355333933,3.6230938999766082,15495.8167588664,1580.133558235116,1603.0968420496806,1603.0968420496806,7.4641693295627025,3.5642305111168278,-1.1903249196055663,4.7545554307223945,2.5041783988431616,2.5041783988431616,0.7154795425266176,0.0,0.0,0.0003822773548082883,0.00015867296194754896,0.00022360439286073935,0.0010506962154699204,0.08981654628971115,0.07861581597524599,0.011200730314465173,0.0893400398982116,0.07861660471753289,0.011203104856417125,0.43520972803987595,0.43520972803987595,0.06200618455122674,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18861.789647159254,16032.521200085364,0.85,1.0551870723082715,0.8258107170248618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423257214681462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16120.94048290087,1338.0,0.43520972803987595,0.06200618455122674,6.113110376966115,2.5041783988431616
204.0,-25.13494578267243,3.5717744300809025,34.09775965537223,16.983562136907153,1.5166311423984202,-22.470536331257414,-33.62761762747539,-1.151038200263897,-6.523959675758988,-6.523959675759184,38.11894600594019,43119.42092135552,11969.886955297266,11969.886955297266,55089.30787665279,73070.55105369976,73070.55105369976,11969.886955297266,85040.43800899702,85040.43800899702,85040.43800899702,103880.32649329375,85673.44355854386,55706.9126948158,33296.14540414229,18839.88848429673,0.0,52136.03388843902,16013.90521165222,1337.0,0.0,0.8859669692913035,3.0292339131370594,0.0014959713701933424,334075.2081139579,1475013.103876758,4.415212706755568,1475013.103876758,4.415212706755568,0.85,0.09005874380315498,4.698906859688992,1.2128214309783654,1.0,0.0,4.698906859688934,1.2969299948858728,1.2974274046331464,3.6230998421024925,15497.73792059845,1580.3294622117085,1603.0968420496806,1603.0968420496806,7.466727300137937,3.5717744300809025,-1.184637962541487,4.756412392622389,2.5040585836032054,2.5040585836032054,0.7154453096009158,0.0,0.0,0.00038350863571739454,0.00015911578880867843,0.0002243928469087161,0.001054401087604508,0.08979070622365008,0.07859545759375902,0.011195248629891066,0.08946512642822636,0.07872800918596214,0.011330734617192853,0.4351930613732093,0.4351930613732093,0.061989517883580536,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18839.88848429673,16013.90521165222,0.85,1.0566455437429936,0.8270560245074012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230785415793088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16121.72064577381,1337.0,0.4351930613732093,0.061989517883580536,6.113110376966115,2.5040585836032054
205.0,-25.10389863896841,3.579268372821495,34.094824827242626,16.985523572098487,1.51060657158475,-22.441994431706693,-33.601003618072696,-1.1515431966532672,-6.521506128071678,-6.5215061280718825,38.109779402849796,43150.3085695336,11975.703331505052,11975.703331505052,55126.01190103865,73108.44062312145,73108.44062312145,11975.703331505052,85084.1439546265,85084.1439546265,85084.1439546265,103920.14553495758,85685.2847155621,55725.99255364722,33288.10240212764,18836.001580331074,0.0,52124.10398245871,16010.601343281414,1336.0,0.0,0.8860134691485368,3.0199803663970792,0.0014959713701933424,334107.57043020066,1474633.289929271,4.413648239189901,1474633.289929271,4.413648239189901,0.8500000000000001,0.0897521718304566,4.698906859688992,1.2128528403723613,1.0,0.0,4.698906859690287,1.2969299164539099,1.2974288735666468,3.623100061209808,15499.879904631343,1580.5478837963367,1603.0968420496806,1603.0968420496806,7.47035551276691,3.579268372821495,-1.1796779815889264,4.758946354410421,2.5039413833425623,2.5039413833425623,0.7154118238121606,0.0,0.0,0.00038470169555022125,0.0001595705369958898,0.00022513115855433144,0.0010578703452606782,0.0897522505572988,0.07856405523020486,0.01118819532709393,0.08912980029634768,0.07856397007237136,0.011188201758085246,0.4351763947065426,0.4351763947065426,0.061972851216130234,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18836.001580331074,16010.601343281414,0.85,1.0575915495754165,0.8278378959579802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228930908424133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16122.525515738766,1336.0,0.4351763947065426,0.061972851216130234,6.113110376966115,2.5039413833425623
