time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
206.0,-25.097469885509426,3.5872767112406105,34.09497137676518,16.98054433744403,1.581855774936113,-22.49158262529254,-33.65137201091272,-1.1637097756466552,-6.4645370924087615,-6.464537092409005,38.19628064926742,43433.455904158815,11917.49209726439,11917.49209726439,55350.9480014232,72748.34656777076,72748.34656777076,11917.49209726439,84665.83866503515,84665.83866503515,84665.83866503515,103511.38091705322,85719.27934387483,55744.503610597436,33305.30637030822,18845.542252018076,0.0,52150.8486223263,16018.710914215364,1335.0,0.0,0.8859897238939238,3.0431919101023803,0.0014959713701933424,334859.68561943807,1478220.3761753698,4.41444712414662,1478220.3761753698,4.41444712414662,0.85,0.08995299253320657,4.698906859688992,1.2129533529607577,1.0,0.0,4.698906859689501,1.2969874154032357,1.2974867156144385,3.622939439414756,15506.0292995712,1581.1749475683544,1603.0968420496806,1603.0968420496806,7.434043773691785,3.5872767112406105,-1.1487638726238432,4.736040583864454,2.503821680119443,2.503821680119443,0.7153776228912694,0.0,0.0,0.00038494916183849854,0.00015871091243729358,0.00022623824940120495,0.001063072462035351,0.08996931232039616,0.07875632320317563,0.011212989117220535,0.08974521926121061,0.07877211475257663,0.011180877780629947,0.43515972803987596,0.43515972803987596,0.06195618454883666,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18845.542252018076,16018.710914215364,0.85,1.0613623644415042,0.8328427446828643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227139611784814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16123.309661991547,1335.0,0.43515972803987596,0.06195618454883666,6.113110376966115,2.503821680119443
207.0,-25.06597557481533,3.5946075966021405,34.092053284539055,16.981053992081456,1.4953308339798428,-22.41175058126472,-33.57612232267854,-1.163975190534096,-6.522798949416767,-6.522798949416984,38.105551076984746,43225.85896490143,11995.324727530042,11995.324727530042,55221.18369243147,73159.69027820685,73159.69027820685,11995.324727530042,85155.01500573689,85155.01500573689,85155.01500573689,103965.56513750448,85723.1335970098,55765.29780888272,33286.48420903009,18810.550131767603,0.0,52097.03434079769,15988.967612002463,1334.0,0.0,0.8860223580039446,3.016707122052725,0.0014959713701933424,334090.51779783075,1474458.1161509198,4.413349190123268,1474458.1161509198,4.413349190123268,0.8500000000000001,0.08971088219270824,4.698906859688992,1.2129632925102487,1.0,0.0,4.698906859688714,1.2969861500460291,1.2974870249751995,3.6229429740034087,15506.726507509673,1581.246042992222,1603.0968420496806,1603.0968420496806,7.4825951950557865,3.5946075966021405,-1.172272551983287,4.766880148585427,2.5038696428305784,2.5038696428305784,0.7153913265230224,0.0,0.0,0.00038616361049576296,0.00015999676264864216,0.0002261668478471208,0.0010627369527830724,0.08972777349136649,0.07854714624230512,0.011180627249061367,0.08890080447596191,0.07853865638395868,0.011172225808749566,0.4351430613732093,0.4351430613732093,0.061939517881668474,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.1323854114709775,18810.550131767603,15988.967612002463,0.85,1.059967892436964,0.8297182269941774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226768750654089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16123.60165473121,1334.0,0.4351430613732093,0.061939517881668474,6.113110376966115,2.5038696428305784
208.0,-25.03364217475068,3.601787183283383,34.08917740893558,16.983278653956972,1.4890386637734978,-22.380746049168334,-33.546994685288496,-1.163975189980435,-6.530949525395329,-6.530949525395613,38.1003838326615,43251.11017146012,12013.304779159778,12013.304779159778,55264.414950619896,73200.09592463211,73200.09592463211,12013.304779159778,85213.4007037919,85213.4007037919,85213.4007037919,104008.14813046089,85733.84193764465,55784.29999627221,33277.26882374716,18794.747426669,0.0,52072.016250416156,15975.53531266865,1333.0,0.0,0.8859991876232909,3.0142062265535197,0.0014959713701933424,333983.02544182976,1474244.0656390174,4.414128723125147,1474244.0656390174,4.414128723125147,0.85,0.08971320832805635,4.698906859688992,1.212991363811307,1.0,0.0,4.698906859689459,1.296983543972272,1.2974860398187242,3.622950253707652,15508.66357283389,1581.4435686838922,1603.0968420496806,1603.0968420496806,7.493811018802744,3.601787183283383,-1.1725109178338498,4.774298101117233,2.5037265877667076,2.5037265877667076,0.7153504536476307,0.0,0.0,0.0003874140806950255,0.00016049706385951685,0.00022691701683550866,0.001066261926988534,0.08971337275710987,0.07853679844624196,0.011176574310867913,0.08875819616217936,0.07853674320353082,0.01117646512452552,0.43512639470654263,0.43512639470654263,0.06192285121460059,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,0.5889581999732059,18794.747426669,15975.53531266865,0.85,1.0613073764006253,0.8306017950882487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224952170238965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16124.39600842593,1333.0,0.43512639470654263,0.06192285121460059,6.113110376966115,2.5037265877667076
209.0,-25.03331734137869,3.6085215410225535,34.088920418860674,16.98797073857861,1.4971606347979094,-22.379880396092265,-33.54670750033108,-1.1604336128923494,-6.569319197369055,-6.569319197369308,38.171050729776624,43251.39109641342,12066.537437310633,12066.537437310633,55317.92853372405,73183.89374618925,73183.89374618925,12066.537437310633,85250.43118349988,85250.43118349988,85250.43118349988,104034.51189440305,85739.27940102333,55787.13623049852,33280.1590783609,18784.08071090317,0.0,52064.23978926407,15966.468604267695,1332.0,0.0,0.885539307440761,3.014988827074729,0.0014959713701933424,333477.3593122404,1477173.4453143133,4.429606400748818,1477173.4453143133,4.429606400748818,0.85,0.08997711062870266,4.698906859688992,1.213002862785943,1.0,0.0,4.698906859689719,1.2969666297245397,1.2974691353365524,3.622997502015132,15509.6471726391,1581.5438679507374,1603.0968420496806,1603.0968420496806,7.52701715879039,3.6085215410225535,-1.187270190573967,4.795791731596521,2.503550109076553,2.503550109076553,0.7153000311647294,0.0,0.0,0.000387426662259818,0.0001605020037726957,0.00022692465848712232,0.001066297834397721,0.08997760051194843,0.07877037393957272,0.011207226572375719,0.08866859095982749,0.07877008378404585,0.011207026844656808,0.43510972803987596,0.43510972803987596,0.06190618454761295,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,1.4435058505933398,18784.08071090317,15966.468604267695,0.85,1.0624937338493687,0.83073125184346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223087639604117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16125.208221688066,1332.0,0.43510972803987596,0.06190618454761295,6.113110376966115,2.503550109076553
210.0,-25.00151816299717,3.6170338922537573,34.08692662923104,17.101724829431646,1.695527969092496,-22.331123704490327,-33.45082876095546,-0.9748664894133529,-6.381469953042995,-6.38146995304328,38.119790271829764,42943.065340667505,11853.517852255532,11853.517852255532,54796.58319292303,72784.31776347164,72784.31776347164,11853.517852255532,84637.83561572718,84637.83561572718,84637.83561572718,103435.78804734186,85400.20478759173,55558.95236479244,33156.947136443654,18797.95243161469,0.0,51954.89956805835,15978.259566872486,1331.0,0.0,0.8866999956413986,3.0452615713012414,0.0014959713701933424,335958.73658962455,1475048.089364639,4.390563270769822,1475048.089364639,4.390563270769822,0.85,0.08960916641540613,4.698906859688992,1.2119466780917718,1.0,0.0,4.698906859687977,1.2960797979849072,1.2965835587662418,3.6254765076923996,15448.3109023058,1575.2893090204914,1603.0968420496806,1603.0968420496806,7.394137110955764,3.6170338922537573,-1.0946565378335729,4.71169043008733,2.5032512856333415,2.5032512856333415,0.7152146530380976,0.0,0.0,0.0003886601405094779,0.00016215909085301664,0.00022650104965646125,0.0010643073359575027,0.08960916639147679,0.07845008690425455,0.01115907948722224,0.08960895147421175,0.07845008692520397,0.011159079490202159,0.4350930613732093,0.4350930613732093,0.061889517880689505,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18797.95243161469,15978.259566872486,0.85,1.054695200038684,0.8265450553785445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223068910138121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16125.380274444125,1331.0,0.4350930613732093,0.061889517880689505,6.113110376966115,2.5032512856333415
211.0,-24.978621000561876,3.6251016175083906,34.09144379945419,19.583760445844405,1.705772793243201,-22.332164394270013,-34.88783516278488,-0.9762576569979233,-2.537837037671011,-6.411951182440036,38.30411823964614,50163.20484828081,11899.555744298435,11899.555744298435,62062.760592579245,84462.07017829354,84462.07017829354,11899.555744298435,96361.62592259198,96361.62592259198,96361.62592259198,116800.76953609526,97132.95061095973,62666.02159502899,38296.58779547859,20439.143613503285,0.0,58735.731408981876,17373.272071477793,1330.0,0.0,0.8858647375819656,2.687526151928324,0.0014959713701933424,335555.11447496683,1482701.4918278367,4.418652638174733,1482701.4918278367,4.418652638174733,0.8500000000000001,0.08901971292582246,4.698906859688992,1.243378233178519,1.0,0.0,4.698906859689015,1.2960845682838642,1.2965894850237247,3.6254631639591075,17570.684094125754,1791.7111443893434,1603.0968420496806,1603.0968420496806,7.422855208849361,3.6251016175083906,-1.104418554180195,4.729520171688586,2.503500047489792,2.503500047489792,0.7152857278542263,0.0,0.0,0.0003895505487066005,0.0001389019630579263,0.0002506485856486742,0.001177774358475899,0.09023693861823734,0.07900195491929572,0.011234983698941619,0.07894848243994515,0.07813161179870301,0.010888101127119446,0.43507639470654264,0.43507639470654264,0.06187285121381742,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.26457116218142573,3.8741141447690097,3.3068801965892476,7.984713219910816,20439.143613503285,17373.272071477793,0.85,1.056644041093674,0.8540492072702758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221235632891582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16126.18287407299,1330.0,0.43507639470654264,0.06187285121381742,6.113110376966115,2.503500047489792
212.0,-24.9468779834761,3.6337023270418074,34.08923713947318,17.122466687019937,1.719802417026618,-22.27951116549036,-33.395255939662434,-0.947564400959796,-6.355428471418406,-6.355428471418674,38.11864162185802,42954.3000801408,11842.91485599004,11842.91485599004,54797.21493613084,72767.91501969975,72767.91501969975,11842.91485599004,84610.82987568979,84610.82987568979,84610.82987568979,103388.08345733161,85369.54800752368,55555.933067961494,33126.238821735766,18777.253581641824,0.0,51903.49240337759,15960.665544395551,1329.0,0.0,0.8868382919941876,3.0480157051728933,0.0014959713701933424,336303.8712124048,1475000.4906754657,4.385915884220899,1475000.4906754657,4.385915884220899,0.8500000000000001,0.08956914786838446,4.698906859688992,1.211841804827563,1.0,0.0,4.698906859690012,1.2959453691492093,1.2964518354812171,3.6258525795526655,15442.76530120411,1574.7238150850812,1603.0968420496806,1603.0968420496806,7.387523039997993,3.6337023270418074,-1.073063533233535,4.706765860275342,2.5036288677620293,2.5036288677620293,0.7153225336462941,0.0,0.0,0.0003907880519344617,0.00016312677399996323,0.00022766127793449848,0.001069759140571977,0.08956914784588826,0.07841703087225624,0.01115211697363203,0.08956919065119519,0.07841703089195148,0.011152116976432978,0.43505972803987597,0.43505972803987597,0.061872235197492076,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18777.253581641824,15960.665544395551,0.85,1.0557519812012677,0.8275801509908719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219915843812594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16126.808196621676,1329.0,0.43505972803987597,0.061872235197492076,6.113110376966115,2.5036288677620293
213.0,-24.915181328635043,3.642341776799728,34.08709731639796,17.133414779696636,1.732058428171113,-22.249753525517583,-33.363574580848194,-0.933369374945942,-6.342523506429416,-6.342523506429706,38.116173490488364,42963.60911868511,11838.266029049488,11838.266029049488,54801.8751477346,72761.90284804121,72761.90284804121,11838.266029049488,84600.16887709069,84600.16887709069,84600.16887709069,103366.76096259076,85354.40407888814,55556.11034953408,33109.21525483784,18766.59208550007,0.0,51875.80734033791,15951.60327267506,1328.0,0.0,0.8869137314510583,3.0490977085881505,0.0014959713701933424,336475.0073368811,1474898.2181774885,4.383381190332541,1474898.2181774885,4.383381190332541,0.8500000000000001,0.08954108831711058,4.698906859688992,1.2117893519857899,1.0,0.0,4.698906859687864,1.2958752101268245,1.2963832551056476,3.6260488841584677,15440.025868454197,1574.4444706861361,1603.0968420496806,1603.0968420496806,7.384623136000548,3.642341776799728,-1.0620070512324737,4.704348828032202,2.503931917833791,2.503931917833791,0.7154091193810831,0.0,0.0,0.00039202735486162796,0.0001636808187827129,0.00022834653607891505,0.0010729791047674338,0.08954108831345028,0.0783951990720687,0.011145889241381593,0.08954118284970958,0.07839519907527336,0.011145889241837223,0.4350430613732093,0.4350430613732093,0.061852534781367596,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18766.59208550007,15951.60327267506,0.85,1.0564052485622026,0.8282012622341822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218086556999057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16127.611494363942,1328.0,0.4350430613732093,0.061852534781367596,6.113110376966115,2.503931917833791
214.0,-24.91447695701155,3.650879430575929,34.08678605956098,17.135786439199023,1.7897246092687418,-22.283553359128984,-33.39630189640445,-0.9333976471684392,-6.326401235427568,-6.32640123542791,38.161942224833545,43129.576689353635,11829.716461386693,11829.716461386693,54959.29315074033,72500.67398918334,72500.67398918334,11829.716461386693,84330.39045057003,84330.39045057003,84330.39045057003,103093.83465467521,85365.74655858471,55559.06748114584,33118.532308265414,18763.44420410518,0.0,51881.976512370595,15948.927573489402,1327.0,0.0,0.8868288867465302,3.0583254615096505,0.0014959713701933424,336688.9051490329,1476795.6202237157,4.386231912126783,1476795.6202237157,4.386231912126783,0.8499999999999999,0.08954066461365993,4.698906859688992,1.2118194662546737,1.0,0.0,4.698906859688776,1.2958752872840567,1.2963833680367043,3.62604866826123,15442.077645182268,1574.6536936856387,1603.0968420496806,1603.0968420496806,7.379289978677462,3.650879430575929,-1.049454201611276,4.7003336321872045,2.504260989055833,2.504260989055833,0.715503139730238,0.0,0.0,0.00039205493599921506,0.00016310851180133362,0.00022894642419788144,0.0010757979231646908,0.08966704841107805,0.07850812237567957,0.01115892603539847,0.0897359543521632,0.07839504311737344,0.011145621496286489,0.43502639470654264,0.43502639470654264,0.061833441115134676,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18763.44420410518,15948.927573489402,0.85,1.059313789590032,0.8313017272784498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216260377670689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16128.414921416477,1327.0,0.43502639470654264,0.061833441115134676,6.113110376966115,2.504260989055833
215.0,-24.914458007696194,3.659176966730722,34.08962782199196,17.13633353300395,1.8787319988364863,-22.334319397302938,-33.44373134952036,-0.9333984190992323,-6.349018739780547,-6.349018739780754,38.256952309183,43364.79863569255,11866.793535314837,11866.793535314837,55231.59217100738,72082.75378094518,72082.75378094518,11866.793535314837,83949.54731626001,83949.54731626001,83949.54731626001,102690.38082147951,85368.33501605326,55554.36171128469,33126.637005298406,18740.833505219496,0.0,51867.4705105179,15929.708479436573,1326.0,0.0,0.8863636328795315,3.102135328981207,0.0014959713701933424,336388.8637921352,1480740.2818910298,4.401870695713708,1480740.2818910298,4.401870695713708,0.8500000000000001,0.09085474404067402,4.698906859688992,1.2118263358576216,1.0,0.0,4.698906859688694,1.295875289413702,1.296383371128806,3.6260486623021704,15442.545879372468,1574.7014402851605,1603.0968420496806,1603.0968420496806,7.402418384245735,3.659176966730722,-1.0552998009166572,4.71447676764738,2.50457375090632,2.50457375090632,0.7155925002589486,0.0,0.0,0.0003920556780237635,0.00016228238164384725,0.00022977329637991623,0.0010796833185329402,0.08999449589462659,0.07879739502850003,0.011197100866126566,0.09090509486829898,0.07922713415920903,0.011627609881465,0.435009728039876,0.435009728039876,0.06181483284881501,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18740.833505219496,15929.708479436573,0.85,1.0648599522470887,0.8360692782752699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216219800763916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16128.598526283713,1326.0,0.435009728039876,0.06181483284881501,6.113110376966115,2.50457375090632
216.0,-24.91445795064386,3.6602324177005485,34.10274251877301,17.142846166994445,1.744743368213167,-22.25279439433965,-33.3658438763581,-0.9236925247996528,-7.076492411333561,-7.076492411333674,38.64144884988831,42978.65969532217,12730.984596617694,12730.984596617694,55709.64429193986,72746.53558198224,72746.53558198224,12730.984596617694,85477.52017859994,85477.52017859994,85477.52017859994,104100.8562763947,85353.24884155815,55553.37784225308,33110.96777700563,18623.33609779476,0.0,51734.30387480039,15829.835683125546,1325.0,0.0,0.8811041206761697,3.0080478320874584,0.0014959713701933424,326849.80379291077,1496785.40775651,4.579428809156821,1496785.40775651,4.579428809156821,0.85,0.09239307618054357,4.698906859688992,1.211778308530338,1.0,0.0,4.6989068596899575,1.2958290865688433,1.2963371501718117,3.6261779492316975,15439.816893950168,1574.4231612171504,1603.0968420496806,1603.0968420496806,7.941494401760639,3.6602324177005485,-1.3970588668651374,5.057291284565686,2.504828306697309,2.504828306697309,0.7156652304849455,0.0,0.0,0.0003920556802578473,0.00016364107562418737,0.00022841460463365995,0.0010732989525662538,0.0920000360224229,0.08055597647876073,0.011444059543662182,0.08755881598207767,0.08087937000028085,0.011513706180262716,0.4349930613732093,0.4349930613732093,0.06179661290242594,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,14.17223484792379,18623.33609779476,15829.835683125546,0.85,1.076841478852407,0.8307574757231233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216218709149084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16128.76842333643,1325.0,0.4349930613732093,0.06179661290242594,6.113110376966115,2.504828306697309
217.0,-24.882818425381735,3.668946885556169,34.099778017458775,17.152699024323397,1.7580542304233897,-22.21903502916158,-33.32902496969325,-0.9082381279131583,-6.309456298895611,-6.309456298895905,38.119812422964046,42962.21789153213,11829.230917968533,11829.230917968533,54791.44880950066,72730.36550115632,72730.36550115632,11829.230917968533,84559.59641912486,84559.59641912486,84559.59641912486,103280.8427827708,85326.98079559185,55546.9798607052,33088.889927651835,18721.24636364593,0.0,51810.136291297764,15913.059409099038,1324.0,0.0,0.8870703628345931,3.052552012736512,0.0014959713701933424,336913.83260850416,1475049.0072927317,4.378119461205819,1475049.0072927317,4.378119461205819,0.8499999999999999,0.08948436031875877,4.698906859688992,1.2116952172154565,1.0,0.0,4.698906859688662,1.2957529426588543,1.2962625842045017,3.6263910387476694,15435.06518472543,1573.9386217235683,1603.0968420496806,1603.0968420496806,7.378987100270229,3.668946885556169,-1.0337270564687389,4.702673942024908,2.502911996017758,2.502911996017758,0.7151177131479309,0.0,0.0,0.0003932964362178279,0.00016428700176695065,0.00022900943445087723,0.0010760940024747236,0.08949312178547936,0.07836335368685185,0.011129768098627509,0.08938839905369868,0.07835722324567915,0.011127137073079621,0.43497639470654265,0.43497639470654265,0.061778703611981345,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18721.24636364593,15913.059409099038,0.85,1.057543035622233,0.8292241821172015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216218705862464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16128.93794254579,1324.0,0.43497639470654265,0.061778703611981345,6.113110376966115,2.502911996017758
218.0,-24.88204137490607,3.66978943042615,34.09916223013549,17.155070893373363,1.7582206460959857,-22.21906787169437,-33.330400090757735,-0.9082381416079797,-6.309466625849666,-6.309466625849944,38.12017588035607,42973.11847907671,11830.775311715834,11830.775311715834,54803.89379079254,72740.7892632413,72740.7892632413,11830.775311715834,84571.56457495713,84571.56457495713,84571.56457495713,103279.19126309155,85338.19154676952,55554.054904957346,33093.485157569085,18707.626688134424,0.0,51801.111845703505,15901.482684914261,1323.0,0.0,0.8870689788696761,3.0522020553040785,0.0014959713701933424,336913.69549233874,1475064.068784086,4.378165947301564,1475064.068784086,4.378165947301564,0.8500000000000001,0.08948463651511439,4.698906859688992,1.2117250182805583,1.0,0.0,4.698906859689457,1.2957528791839625,1.2962625602501239,3.626391216393255,15437.093132668551,1574.1454148632358,1603.0968420496806,1603.0968420496806,7.379950481712191,3.66978943042615,-1.0327546173050823,4.702544047731232,2.503307914517038,2.503307914517038,0.7152308327191538,0.0,0.0,0.00039332695393593176,0.00016426283535517363,0.00022906411858075813,0.001076350958107737,0.0894881325172591,0.07836139751728523,0.01112673499997386,0.0893105056960639,0.07835746495526563,0.01112717155984876,0.434959728039876,0.434959728039876,0.061761042846292344,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18707.626688134424,15901.482684914261,0.85,1.0579675191921212,0.8295790755819653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214396261901117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16129.741305770185,1323.0,0.434959728039876,0.061761042846292344,6.113110376966115,2.503307914517038
219.0,-24.851242779140005,3.678568623582174,34.09601098961575,17.153237806074344,1.7559581722904458,-22.19498033028514,-33.307544980756916,-0.9117086230643433,-6.294824618441794,-6.294824618442061,38.10665765291525,43021.53999492392,11821.178978866496,11821.178978866496,54842.71897379042,72742.9807789969,72742.9807789969,11821.178978866496,84564.1597578634,84564.1597578634,84564.1597578634,103259.5532620317,85346.11840941416,55570.798876775705,33083.68836959829,18695.393504168303,0.0,51779.0818737666,15891.084478543058,1322.0,0.0,0.8871936431949458,3.052283586606281,0.0014959713701933424,337108.14884303627,1474503.9585625003,4.373978984557435,1474503.9585625003,4.373978984557435,0.85,0.08941153681727694,4.698906859688992,1.211748433834873,1.0,0.0,4.698906859688648,1.2957668752739473,1.2962781315324077,3.6263520463089187,15438.527047714997,1574.2916335053253,1603.0968420496806,1603.0968420496806,7.373964359977296,3.678568623582174,-1.023850851816145,4.702419475398319,2.5013436603620756,2.5013436603620756,0.7146696172463073,0.0,0.0,0.000394538286998801,0.00016466491755449847,0.00022987336944430256,0.0010801535525416552,0.08942265979381456,0.07830644534513315,0.011116214448681404,0.08925792563831755,0.07830089644025412,0.011110640377022817,0.4349430613732093,0.4349430613732093,0.06174358090040781,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18695.393504168303,15891.084478543058,0.85,1.0591674666517403,0.830867184934007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214351509067202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16129.927445400534,1322.0,0.4349430613732093,0.06174358090040781,6.113110376966115,2.5013436603620756
220.0,-24.819898672238175,3.687193984602365,34.093118008794306,17.155377112235897,1.7469578014950053,-22.16299209883053,-33.27744486797599,-0.9116422944845111,-6.297207461317555,-6.297207461317876,38.10220690475333,43036.92285178762,11834.808652261036,11834.808652261036,54871.73150404866,72795.77568632734,72795.77568632734,11834.808652261036,84630.58433858838,84630.58433858838,84630.58433858838,103312.72798090012,85356.10728632395,55589.253547433436,33074.28193210057,18682.143642311737,0.0,51756.42557441231,15879.822095964977,1321.0,0.0,0.8871977009430035,3.049579288637498,0.0014959713701933424,337076.4974634287,1474319.5828041106,4.373842714928731,1474319.5828041106,4.373842714928731,0.85,0.08939243517171383,4.698906859688992,1.2117744544753801,1.0,0.0,4.698906859688479,1.295763985467145,1.2962768426355833,3.626360133782354,15440.333966989385,1574.4758879932888,1603.0968420496806,1603.0968420496806,7.38246644983053,3.687193984602365,-1.0198355657736808,4.7070295503760455,2.50177503268152,2.50177503268152,0.7147928664804343,0.0,0.0,0.000395774597619129,0.00016519584368848407,0.0002305787539306449,0.0010834680885432476,0.08940453751957765,0.07829293047207604,0.011111607047501613,0.0891117939016921,0.07828224097743099,0.011110194194282844,0.43492639470654265,0.43492639470654265,0.06172627801036685,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18682.143642311737,15879.822095964977,0.85,1.0601916746580065,0.8315281121937544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212577929408254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16130.715042556552,1321.0,0.43492639470654265,0.06172627801036685,6.113110376966115,2.50177503268152
221.0,-24.80355933558234,3.688844780118054,34.09176536736267,17.157570865843468,1.7472562068307853,-22.162320897463307,-33.27731065275145,-0.9117351677917853,-6.297210532295992,-6.29721053229628,38.10235480578672,43122.12617366622,11837.308072278147,11837.308072278147,54959.434245944365,72804.81689437317,72804.81689437317,11837.308072278147,84642.12496665132,84642.12496665132,84642.12496665132,103310.59917880654,85367.01206735898,55600.44899739226,33073.95896662969,18668.474212155223,0.0,51742.43317878491,15868.203080331938,1320.0,0.0,0.8871971439533476,3.049238067585918,0.0014959713701933424,337076.4566730296,1474325.7094410204,4.37386142002538,1474325.7094410204,4.37386142002538,0.8499999999999999,0.08939242588057338,4.698906859688992,1.2118032340565699,1.0,0.0,4.698906859689022,1.2957630827251199,1.2962767764963654,3.62636266022236,15442.306567033724,1574.6770372179822,1603.0968420496806,1603.0968420496806,7.384025569623887,3.688844780118054,-1.0184269852377357,4.70727176535579,2.5021746309619144,2.5021746309619144,0.7149070374176898,0.0,0.0,0.00039642048462464264,0.00016519821459903722,0.00023122227002560542,0.0010864919107361776,0.08939893024277527,0.078290354812449,0.011108575430326268,0.08903431689825113,0.07828223192777854,0.011110193952794837,0.434909728039876,0.434909728039876,0.061709102365000754,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18668.474212155223,15868.203080331938,0.85,1.062173362741636,0.8333996591282621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210773357073907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16131.514594738846,1320.0,0.434909728039876,0.061709102365000754,6.113110376966115,2.5021746309619144
222.0,-24.80355943783246,3.696030837883317,34.08800557694259,17.162600077595584,1.7469678922583867,-22.151020240668224,-33.26620616773141,-0.9060210320311867,-6.294672817727758,-6.294672817728016,38.07943770921299,43067.03888155846,11840.536368866655,11840.536368866655,54907.575250425114,72829.93918097718,72829.93918097718,11840.536368866655,84670.47554984383,84670.47554984383,84670.47554984383,103319.06991497977,85363.77625037203,55598.751250596295,33072.24999975081,18648.59436513594,0.0,51720.844364886754,15851.30521036555,1319.0,0.0,0.8872940085325322,3.0489466717362994,0.0014959713701933424,337110.1652959983,1473376.6237768035,4.370608707343817,1473376.6237768035,4.370608707343817,0.85,0.08939051696202768,4.698906859688992,1.2117898932239037,1.0,0.0,4.698906859689413,1.2957358859294232,1.296249568913499,3.626438775613979,15441.721229949791,1574.617349446528,1603.0968420496806,1603.0968420496806,7.386039357252825,3.696030837883317,-1.0157071093493242,4.711737947232641,2.5004846109168177,2.5004846109168177,0.7144241745476622,0.0,0.0,0.0003964204805797092,0.0001653944839636036,0.0002310259966161056,0.0010855696402659045,0.08931560442930002,0.07821969976458978,0.011095904664710233,0.08896807718724022,0.07828035415131929,0.011110162810708396,0.4348930613732093,0.4348930613732093,0.06169202851537454,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18648.59436513594,15851.30521036555,0.85,1.0616140537663348,0.8326824399409195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420983282190525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16132.014596160778,1319.0,0.4348930613732093,0.06169202851537454,6.113110376966115,2.5004846109168177
223.0,-24.80355961394264,3.7047357282487017,34.08601085095936,17.19380017546939,1.8419251660649376,-22.16277390658329,-33.264588669966884,-0.8565923011079443,-6.267365139537958,-6.2673651395382635,38.13285868746739,43059.01371317208,11818.465625745728,11818.465625745728,54877.47933891781,72528.7235473732,72528.7235473732,11818.465625745728,84347.18917311892,84347.18917311892,84347.18917311892,102996.72722387729,85277.6566289849,55535.197645853106,33047.176647924214,18649.538050758358,0.0,51696.71469868257,15852.107343144604,1318.0,0.0,0.887238677966405,3.0601748407351814,0.0014959713701933424,337473.06255522557,1475589.7108068785,4.372466648550376,1475589.7108068785,4.372466648550376,0.85,0.08936152991987041,4.698906859688992,1.2115203033434225,1.0,0.0,4.698906859689444,1.2955006742985375,1.2960142640260253,3.6270971933173746,15426.142781522341,1573.0287898030767,1603.0968420496806,1603.0968420496806,7.372271790289928,3.7047357282487017,-0.9982523940529422,4.702988122301644,2.5004671463095356,2.5004671463095356,0.7144191846598673,0.0,0.0,0.00039642047361292603,0.00016542309082434546,0.00023099738278858057,0.0010854351865554651,0.08945497381898326,0.07834406284883004,0.011110910970153218,0.08922245076544569,0.07825178972884247,0.011109740191027936,0.43487639470654266,0.43487639470654266,0.061675036102340236,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18649.538050758358,15852.107343144604,0.85,1.0615274037968276,0.8329158625290629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209832827790672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16132.187808801182,1318.0,0.43487639470654266,0.061675036102340236,6.113110376966115,2.5004671463095356
224.0,-24.771657389281323,3.713962820665995,34.08340823427033,17.218628769647353,1.8452241562573344,-22.109241141300608,-33.20326781887559,-0.8171920917229533,-6.214831928907984,-6.214831928908309,38.096253095695324,42922.45557696775,11767.748909924818,11767.748909924818,54690.20448689257,72630.6081642197,72630.6081642197,11767.748909924818,84398.35707414451,84398.35707414451,84398.35707414451,103041.17772167384,85209.01329087191,55500.860703621845,33009.05843027785,18642.820647529323,0.0,51651.87907780717,15846.397550399923,1317.0,0.0,0.8876415032076626,3.0629049087792475,0.0014959713701933424,338172.0502784257,1474072.968837708,4.358943820531786,1474072.968837708,4.358943820531786,0.8499999999999999,0.08927477915437464,4.698906859688992,1.2113051438843834,1.0,0.0,4.698906859689355,1.2953106149783222,1.2958257665563895,3.627629392790571,15413.725672790823,1571.7625970938927,1603.0968420496806,1603.0968420496806,7.340635076592667,3.713962820665995,-0.9679956771186964,4.6819584977846915,2.500919839632899,2.500919839632899,0.7145485256093996,0.0,0.0,0.00039768435013711915,0.00016651097554931944,0.0002311733745877997,0.0010862621556280649,0.08927477915405374,0.07818854288865193,0.011086236265401804,0.08927480716384231,0.07818854288893298,0.011086236265441656,0.434859728039876,0.434859728039876,0.06165810883857946,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18642.820647529323,15846.397550399923,0.85,1.0588231340917635,0.8309950449684586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209832837927416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16132.361019958513,1317.0,0.434859728039876,0.06165810883857946,6.113110376966115,2.500919839632899
225.0,-24.739782471747347,3.7231341957040924,34.08080979008303,17.220725293178134,1.8426076083670546,-22.08124520196925,-33.17688658190889,-0.8172410479207439,-6.210625850369524,-6.210625850369823,38.09111225984896,42959.13499855809,11774.472574730155,11774.472574730155,54733.607573288245,72653.04512160306,72653.04512160306,11774.472574730155,84427.51769633322,84427.51769633322,84427.51769633322,103057.57109585253,85219.34927751342,55519.24358326255,33000.11743805653,18630.05339951932,0.0,51630.170837575846,15835.545389591422,1316.0,0.0,0.8876817726014414,3.0618495757416277,0.0014959713701933424,338228.0639719384,1473860.0543168844,4.3575924392813405,1473860.0543168844,4.3575924392813405,0.8500000000000001,0.08924774254129512,4.698906859688992,1.2113321546884253,1.0,0.0,4.698906859689084,1.2953082118211798,1.2958250030304939,3.6276361230524543,15415.595381833293,1571.9532543563087,1603.0968420496806,1603.0968420496806,7.344829249164762,3.7231341957040924,-0.9603294691228195,4.6834636648269115,2.501544572059197,2.501544572059197,0.7147270205883419,0.0,0.0,0.0003989508453028757,0.0001669810282678817,0.00023196981703499397,0.0010900045645065336,0.08924761361280034,0.0781670355119114,0.011080578100888949,0.08918032976500563,0.07816714347532133,0.011080599065973796,0.4348430613732093,0.4348430613732093,0.06164123369423751,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18630.05339951932,15835.545389591422,0.85,1.0601089766965046,0.8320548683385902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207996794603295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16133.173342538763,1316.0,0.4348430613732093,0.06164123369423751,6.113110376966115,2.501544572059197
226.0,-24.739782428693488,3.7315429991310864,34.08046792857228,17.223107744380854,1.8612920882243609,-22.09130007104875,-33.187597257178254,-0.8172410533350158,-6.2126571169984,-6.212657116998669,38.14037640742518,43012.29109121795,11787.684526828241,11787.684526828241,54799.97561804619,72576.0270289857,72576.0270289857,11787.684526828241,84363.71155581393,84363.71155581393,84363.71155581393,102992.95331493844,85230.60497614018,55524.895813729185,33006.343513789994,18629.2417591245,0.0,51635.5852729145,15834.855495255824,1315.0,0.0,0.8874915506182922,3.0629319725869375,0.0014959713701933424,338201.0120342676,1475901.3514337023,4.363976744351549,1475901.3514337023,4.363976744351549,0.85,0.0892504274314295,4.698906859688992,1.2113619381701577,1.0,0.0,4.698906859689202,1.2953082118433663,1.2958250030549083,3.6276361229903187,15417.631460461456,1572.1608765951123,1603.0968420496806,1603.0968420496806,7.353070767550635,3.7315429991310864,-0.9560079233509287,4.687550922482015,2.5021678748967995,2.5021678748967995,0.7149051071133713,0.0,0.0,0.0003989508470160489,0.00016679004139613123,0.00023216080561991767,0.001090902002078354,0.08940412913908719,0.07830640124000252,0.011097727899084664,0.08912496306147266,0.07816982287269633,0.011080604558733172,0.43482639470654266,0.43482639470654266,0.061624400245430616,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18629.2417591245,15834.855495255824,0.85,1.0612831311663582,0.8329970671172017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206162761974341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16133.986181473718,1315.0,0.43482639470654266,0.061624400245430616,6.113110376966115,2.5021678748967995
227.0,-24.70901389084148,3.7406047556544646,34.07776000520526,17.22329497514295,1.838152519446358,-22.053664379998963,-33.15127134611828,-0.8173780280837305,-6.202862944406036,-6.202862944406313,38.08211338716504,42993.83024446505,11787.364956686559,11787.364956686559,54781.195201151604,72686.39792632907,72686.39792632907,11787.364956686559,84473.76288301563,84473.76288301563,84473.76288301563,103078.06502493753,85232.32987806729,55538.90689669824,32992.69220152117,18604.3021419219,0.0,51596.99434344307,15813.656820633616,1314.0,0.0,0.8877542843912887,3.0601126535779306,0.0014959713701933424,338331.4642178779,1473487.4101129049,4.355159262290816,1473487.4101129049,4.355159262290816,0.8500000000000001,0.08919760305740657,4.698906859688992,1.2113661642232914,1.0,0.0,4.698906859688178,1.2953063115158587,1.29582469016589,3.6276414450493952,15417.94348338122,1572.1926940781225,1603.0968420496806,1603.0968420496806,7.352871422050537,3.7406047556544646,-0.9460538621906522,4.686658617845117,2.50257642092345,2.50257642092345,0.715021834549557,0.0,0.0,0.00040017689986005103,0.00016743860336101537,0.00023273829649903566,0.0010936155779316492,0.08919816912918256,0.07812827928851351,0.01106988984066905,0.0890015537775789,0.07812792646584868,0.011069676591557883,0.434809728039876,0.434809728039876,0.061607600153051764,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18604.3021419219,15813.656820633616,0.85,1.061712913673104,0.8332623012551251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206162759497387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16134.161522920504,1314.0,0.434809728039876,0.061607600153051764,6.113110376966115,2.50257642092345
228.0,-24.67717893746078,3.7499520799736183,34.075379449177504,17.257693886663787,1.8920002087902186,-22.01951757005451,-33.10585840428246,-0.7656611586159221,-6.16409772278098,-6.164097722781273,38.08621340508064,42935.882864990985,11753.32108170156,11753.32108170156,54689.20394669255,72594.68390777313,72594.68390777313,11753.32108170156,84348.00498947469,84348.00498947469,84348.00498947469,102947.11265304321,85150.71237038252,55491.9113276012,32954.223380868134,18599.10766356852,0.0,51553.33104443665,15809.241514033243,1313.0,0.0,0.8879373073491225,3.0674306235121067,0.0014959713701933424,338848.18043051596,1473657.183416215,4.349019025405103,1473657.183416215,4.349019025405103,0.8500000000000001,0.08916490028197141,4.698906859688992,1.2111064056446774,1.0,0.0,4.698906859688069,1.2950577279005893,1.2955776547183373,3.6283377632179867,15403.179436422295,1570.6871802728042,1603.0968420496806,1603.0968420496806,7.331635103637314,3.7499520799736183,-0.9220141000356676,4.671966180009286,2.5031959558065537,2.5031959558065537,0.7151988445161582,0.0,0.0,0.0004014490937605289,0.00016825267631188993,0.000233196417448639,0.0010957682456043075,0.089164900280074,0.07810140676950077,0.011063493510573235,0.08916487609506119,0.07810140677116274,0.01106349351080867,0.43479306137320933,0.43479306137320933,0.06159082674581535,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18599.10766356852,15809.241514033243,0.85,1.0608277455350639,0.832844008236484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204392802312007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16134.953259881184,1313.0,0.43479306137320933,0.06159082674581535,6.113110376966115,2.5031959558065537
229.0,-24.645388827400076,3.7593298648583504,34.07307548040446,17.26890248190614,1.9045924699391095,-21.989642147579566,-33.073999733291544,-0.7511542098812855,-6.150823582823762,-6.150823582824053,38.083681108142606,42945.00566393617,11749.665813832145,11749.665813832145,54694.671477768316,72588.31805077342,72588.31805077342,11749.665813832145,84337.98386460557,84337.98386460557,84337.98386460557,102926.41555584408,85135.33021225403,55492.01782541719,32937.01376315205,18588.431691238515,0.0,51525.44545439056,15800.166937552738,1312.0,0.0,0.8880142508280349,3.0685367944142437,0.0014959713701933424,339025.2588703915,1473552.3244642874,4.346438166212337,1473552.3244642874,4.346438166212337,0.85,0.08913674624922778,4.698906859688992,1.211053148363717,1.0,0.0,4.698906859688307,1.2949861067562964,1.295507654864603,3.6285384338669817,15400.396909592198,1570.4034415006347,1603.0968420496806,1603.0968420496806,7.3293549744688615,3.7593298648583504,-0.9098388733415836,4.669168738199934,2.503916739902256,2.503916739902256,0.715404782829216,0.0,0.0,0.0004027232065804974,0.00016882595216695945,0.00023389725441353795,0.001099061413226195,0.08913674624645253,0.07807900980990337,0.01105773643654916,0.08913682020628301,0.07807900981233433,0.011057736436893447,0.43477639470654267,0.43477639470654267,0.06157407468669288,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18588.431691238515,15800.166937552738,0.85,1.0615079791242776,0.833471797967285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202561929672928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16135.76738631755,1312.0,0.43477639470654267,0.06157407468669288,6.113110376966115,2.503916739902256
230.0,-24.614091937484364,3.7686430773338393,34.07074559265899,17.2709415544756,1.9012780574102937,-21.96181254353763,-33.0478010821156,-0.7512647061560723,-6.147131971100748,-6.147131971101005,38.07813331921984,42979.666159773085,11757.328057936302,11757.328057936302,54736.99421770939,72613.77931810773,72613.77931810773,11757.328057936302,84371.10737604403,84371.10737604403,84371.10737604403,102946.68787317962,85145.68381713761,55510.32637238976,32928.174938608725,18575.580497135586,0.0,51503.755435744315,15789.243422565249,1311.0,0.0,0.8880532762778319,3.0672641481297815,0.0014959713701933424,339074.51828331826,1473322.6178478238,4.345129281041312,1473322.6178478238,4.345129281041312,0.85,0.08910829329678158,4.698906859688992,1.21108031522017,1.0,0.0,4.698906859688981,1.2949840144519504,1.2955071908627034,3.6285442964928136,15402.269805653734,1570.5944237485517,1603.0968420496806,1603.0968420496806,7.33413462589301,3.7686430773338393,-0.9021797823994042,4.670822859733244,2.5046622918091064,2.5046622918091064,0.7156177976597446,0.0,0.0,0.0004039811837300257,0.00016929872888874801,0.00023468245484127768,0.0011027509969023317,0.08910883169816966,0.07805681882146884,0.011052012876700825,0.08903585276587557,0.07805638197315797,0.011051911323623617,0.434759728039876,0.434759728039876,0.06155733970606158,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18575.580497135586,15789.243422565249,0.85,1.0627767578230065,0.8344957721266401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200734072184948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16136.581675557849,1311.0,0.434759728039876,0.06155733970606158,6.113110376966115,2.5046622918091064
231.0,-24.614082644754856,3.780304007425824,34.08195423350876,17.71501813726502,2.726268416230714,-21.92381230760848,-32.84630250474436,-0.06642277264522085,-5.892371381704606,-5.892371381704996,38.46610966833618,41978.56738149675,11470.047284630427,11470.047284630427,53448.61466612718,70814.15721869218,70814.15721869218,11470.047284630427,82284.20450332262,82284.20450332262,82284.20450332262,100978.30931441137,84008.19117705087,54688.71533013599,32577.195385460986,18694.104811088757,0.0,51271.30019654974,15889.989089425444,1310.0,0.0,0.8879401486057408,3.193060487775778,0.0014959713701933424,342487.55194795737,1489452.2377010386,4.34892371775126,1489452.2377010386,4.34892371775126,0.8500000000000001,0.0904054121433941,4.698906859688992,1.2075102970795704,1.0,0.0,4.698906859689217,1.2917364388293318,1.2922583036955466,3.6376668788158466,15196.505194235639,1549.6122727165382,1603.0968420496806,1603.0968420496806,7.154930995912326,3.780304007425824,-0.775042116406901,4.5553461238327255,2.505403994013976,2.505403994013976,0.7158297125754217,0.0,0.0,0.00040398155778699165,0.00017297595598267075,0.0002310056018043209,0.0010854738069449072,0.09010181081660135,0.07892892445810204,0.011172886358499301,0.0926049424773877,0.0790784242113194,0.011326987932074706,0.43474306137320934,0.43474306137320934,0.0615406183882232,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18694.104811088757,15889.989089425444,0.85,1.0424665351030822,0.8187537125169622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198934999216104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16137.387143624914,1310.0,0.43474306137320934,0.0615406183882232,6.113110376966115,2.505403994013976
