time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
232.0,-24.61405973007131,3.794470842745567,34.08651859287342,17.71548109771686,2.7618337498192242,-21.943989747162334,-32.865285699348874,-0.06642370946982619,-5.622778703848553,-5.6227787038489465,38.296924780588924,42073.04778157725,11169.017625947892,11169.017625947892,53242.06540752514,70648.31670660284,70648.31670660284,11169.017625947892,81817.33433255073,81817.33433255073,81817.33433255073,100532.44387954797,84010.38307941014,54687.7594353879,32580.692937802483,18715.10954699724,0.0,51295.80248479972,15907.843114947653,1309.0,0.0,0.8899141854945123,3.205823741307534,0.0014959713701933424,346128.6187765752,1482402.2531566026,4.282807525122585,1482402.2531566026,4.282807525122585,0.85,0.08910680743293706,4.698906859688992,1.2075160342035818,1.0,0.0,4.698906859688968,1.2917364413462158,1.2922583074049787,3.637666871728034,15196.901694328322,1549.6527044738339,1603.0968420496806,1603.0968420496806,6.967150912522202,3.794470842745567,-0.6387278585643106,4.433198701309878,2.506869446387281,2.506869446387281,0.7162484132535089,0.0,0.0,0.0004039824801650278,0.0001726264074491495,0.0002313560727158783,0.0010871206371153457,0.08925595341219794,0.07819021695564995,0.011065736456547993,0.09311066935210813,0.07811572153993769,0.010991085892999373,0.4347263947065427,0.4347263947065427,0.061523908000619174,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18715.10954699724,15907.843114947653,0.85,1.0379419529171445,0.8202044951737442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198934465094757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16137.566860058012,1309.0,0.4347263947065427,0.061523908000619174,6.113110376966115,2.506869446387281
233.0,-24.582197788154676,3.803877109994707,34.083486907159575,17.30485166134315,1.9519412575946693,-21.92802454579356,-33.004089212603844,-0.7022319847659035,-6.097551522336289,-6.0975515223365475,38.08478421412063,42930.51721208277,11746.247930103189,11746.247930103189,54676.76514218596,72534.80223051964,72534.80223051964,11746.247930103189,84281.05016062282,84281.05016062282,84281.05016062282,102828.67443668569,85074.43973075172,55470.15471231742,32893.65002048256,18547.62427606286,0.0,51441.274296545416,15765.480634653431,1308.0,0.0,0.8882816475492481,3.0743591499306007,0.0014959713701933424,339736.6453661212,1473598.001879709,4.3374714561382355,1473598.001879709,4.3374714561382355,0.8500000000000001,0.08906047655537629,4.698906859688992,1.2108503588056192,1.0,0.0,4.698906859687957,1.2947482799685297,1.295273025888152,3.6292049446114762,15389.382239409864,1569.2802577240816,1603.0968420496806,1603.0968420496806,7.327222923778405,3.803877109994707,-0.8542716253640323,4.65814873535874,2.5091102817211133,2.5091102817211133,0.716888651920318,0.0,0.0,0.00040526688496235957,0.0001700902653690668,0.00023517661959329277,0.001105073031045392,0.08906047655480126,0.0780212299470998,0.011039246607701456,0.08906048707912499,0.07802122994760355,0.011039246607772734,0.434709728039876,0.434709728039876,0.061507206357202616,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18547.62427606286,15765.480634653431,0.85,1.0628967864790595,0.8345539219071368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419893314801992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16137.746849694015,1308.0,0.434709728039876,0.061507206357202616,6.113110376966115,2.5091102817211133
234.0,-24.55038327407979,3.813311942782606,34.08056350350369,17.316059313621395,1.9645039150898953,-21.89813007622979,-32.97222338207064,-0.6877492827600405,-6.084298114005378,-6.084298114005739,38.0818713074507,42939.80530585913,11742.820065452135,11742.820065452135,54682.62537131127,72528.57304287309,72528.57304287309,11742.820065452135,84271.39310832522,84271.39310832522,84271.39310832522,102808.22048177387,85059.16911149987,55470.40137448632,32876.40859668172,18536.827373448643,0.0,51413.235970130365,15756.303267431345,1307.0,0.0,0.8883596673357479,3.075423396950482,0.0014959713701933424,339913.8112859821,1473477.3865529054,4.334855888845347,1473477.3865529054,4.334855888845347,0.85,0.08903110091376898,4.698906859688992,1.2107975130854176,1.0,0.0,4.6989068596886066,1.2946767819945297,1.2952031642876722,3.6294053659091925,15386.619889197005,1568.998576394284,1603.0968420496806,1603.0968420496806,7.325084647062276,3.813311942782606,-0.841940565997426,4.655252508780032,2.509938623745846,2.509938623745846,0.7171253210702417,0.0,0.0,0.0004065531242135169,0.00017066944259570168,0.00023588368161781521,0.0011083954496426461,0.08903110089580321,0.07799774902947265,0.011033351866330554,0.08903102351705502,0.07799774904521196,0.01103335186855701,0.43469306137320934,0.43469306137320934,0.06149051170913603,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18536.827373448643,15756.303267431345,0.85,1.0635904225729018,0.8351897034998136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197102027430188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16138.56468193941,1307.0,0.43469306137320934,0.06149051170913603,6.113110376966115,2.509938623745846
235.0,-24.54740683919842,3.820699905151075,34.07890532372912,17.318421333935134,1.9740469163382983,-21.927065425662224,-33.000232733879216,-0.6876930742103674,-6.084360642753381,-6.084360642753665,38.09020408377168,43094.6255270377,11752.794304513054,11752.794304513054,54847.41983155075,72494.66247313893,72494.66247313893,11752.794304513054,84247.45677765198,84247.45677765198,84247.45677765198,102771.30883856659,85070.08179016545,55474.45682009936,32884.02774451788,18523.852060914614,0.0,51407.879805432494,15745.27425177742,1306.0,0.0,0.8883290677720292,3.076623739024734,0.0014959713701933424,339912.97525792016,1473822.4434212802,4.33588168354847,1473822.4434212802,4.33588168354847,0.8499999999999999,0.08905254963777613,4.698906859688992,1.2108263206901029,1.0,0.0,4.698906859689203,1.2946762641725245,1.2952028023068325,3.629406817535376,15388.593917868508,1569.1998712984055,1603.0968420496806,1603.0968420496806,7.33130650390791,3.820699905151075,-0.8369245165392911,4.657624421690366,2.5107912601535203,2.5107912601535203,0.7173689314724344,0.0,0.0,0.00040667365131292127,0.00017016026223852412,0.00023651338907439715,0.0011113543863299762,0.08905228073227484,0.0780185576351563,0.011033723097118538,0.08899456172891483,0.07801648801710769,0.011036061620668442,0.4346763947065427,0.4346763947065427,0.061473822657349436,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18523.852060914614,15745.27425177742,0.85,1.0669068640670683,0.8382883264227463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195274068623127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16139.38262611177,1306.0,0.4346763947065427,0.061473822657349436,6.113110376966115,2.5107912601535203
236.0,-24.541849110084517,3.8250984966062935,34.0773491205036,17.31601352747532,1.9754974084164216,-21.919087686311144,-32.99415606362743,-0.692556162587569,-6.084403241369273,-6.084403241369595,38.091728606843915,43093.72201140469,11758.397907825107,11758.397907825107,54852.11991922979,72476.46415503863,72476.46415503863,11758.397907825107,84234.86206286374,84234.86206286374,84234.86206286374,102744.59101245987,85081.71730108248,55484.99182983697,32885.25052360612,18509.72894959613,0.0,51394.97947320225,15733.26960715671,1305.0,0.0,0.8883233104669581,3.0769753943111997,0.0014959713701933424,339912.40570260916,1473885.57991568,4.336074692152274,1473885.57991568,4.336074692152274,0.85,0.08905260707542959,4.698906859688992,1.2108611143333836,1.0,0.0,4.698906859688645,1.294698904458381,1.295225743305919,3.629343350417612,15390.698701933141,1569.4144995419579,1603.0968420496806,1603.0968420496806,7.334801990372024,3.8250984966062935,-0.8342810449819309,4.659379541588224,2.5110421487059793,2.5110421487059793,0.7174406139159941,0.0,0.0,0.00040689879274672996,0.00017027061051977133,0.00023662818222695863,0.0011118937886619928,0.08905129749135246,0.0780199493149963,0.011031348176356166,0.0889360066853079,0.07801654451221615,0.011036062563213432,0.434659728039876,0.434659728039876,0.06145713808258682,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18509.72894959613,15733.26960715671,0.85,1.0672661120106124,0.8384811600882941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195103074609023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16139.623907914758,1305.0,0.434659728039876,0.06145713808258682,6.113110376966115,2.5110421487059793
237.0,-24.50999075403287,3.8346658551971258,34.07456003277829,17.33993299948054,1.9958241658367826,-21.858651971926268,-32.92736584609372,-0.6555145888676678,-6.04901956368343,-6.049019563683787,38.073503500207444,42929.77249944728,11726.916969100226,11726.916969100226,54656.689468547505,72493.61135263403,72493.61135263403,11726.916969100226,84220.52832173427,84220.52832173427,84220.52832173427,102722.83646970427,85019.9250929143,55456.086369189616,32848.70969302743,18502.30814797001,0.0,51351.01784099743,15726.961925774507,1304.0,0.0,0.8885693537957188,3.078900020277071,0.0014959713701933424,340385.7536931033,1473130.9405861842,4.327827838277804,1473130.9405861842,4.327827838277804,0.85,0.08894888563350947,4.698906859688992,1.2106662724586204,1.0,0.0,4.69890685968892,1.2945202203452035,1.2950486601034177,3.6298443128497113,15379.52091558595,1568.2746825456145,1603.0968420496806,1603.0968420496806,7.315164412716622,3.8346658551971258,-0.8134211291480771,4.648086984345203,2.510403556970222,2.510403556970222,0.7172581591343492,0.0,0.0,0.000408191575709146,0.0001714878330808527,0.0002367037426282933,0.0011122488399501452,0.08894888392118995,0.07793247260672055,0.011016411314469393,0.0889480722618379,0.07793247410696748,0.011016411526541989,0.43464306137320935,0.43464306137320935,0.0614404570894434,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18502.30814797001,15726.961925774507,0.85,1.0643740234669876,0.8360062624732079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194783797326331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16139.917000860034,1304.0,0.43464306137320935,0.0614404570894434,6.113110376966115,2.510403556970222
238.0,-24.50999075403287,3.8346658551971258,34.07456003277829,17.34227336654442,1.9958241658367826,-21.858651971926268,-32.928729337267555,-0.6555145888676678,-6.04901956368343,-6.049019563683787,38.073503500207444,42936.54773942422,11728.14894161773,11728.14894161773,54664.69668104195,72504.66843431472,72504.66843431472,11728.14894161773,84232.81737593246,84232.81737593246,84232.81737593246,102721.36502840815,85030.98217459499,55462.86160916655,32853.46729492048,18488.547652475692,0.0,51342.01494739618,15715.265504604338,1303.0,0.0,0.8885693537957188,3.078533728613531,0.0014959713701933424,340385.7536931033,1473130.9405861842,4.327827838277804,1473130.9405861842,4.327827838277804,0.85,0.08894888563350947,4.698906859688992,1.2106955839367584,1.0,0.0,4.698906859689435,1.2945202203452035,1.2950486601034177,3.6298443128497113,15381.521065771776,1568.4786411029024,1603.0968420496806,1603.0968420496806,7.315932908097057,3.8346658551971258,-0.8121916988587294,4.646857554055855,2.5113315409728005,2.5113315409728005,0.7175232974208001,0.0,0.0,0.000408191575709146,0.00017146290401917323,0.00023672867168997278,0.0011123659792890764,0.08894290512498672,0.07792948423612667,0.011013420888860054,0.08886928665938285,0.07793247410696748,0.011016411526541989,0.4346263947065427,0.4346263947065427,0.06142377896159533,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18488.547652475692,15715.265504604338,0.85,1.0647166212126677,0.8362848202084783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192953872848242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16140.737168289264,1303.0,0.4346263947065427,0.06142377896159533,6.113110376966115,2.5113315409728005
239.0,-24.509990149257654,3.8394259495558156,34.08812340770423,17.342804534733318,1.9998900285778238,-21.88141910177522,-32.950142899621255,-0.655514617533677,-6.52839643351399,-6.528396433514192,38.540314018088516,43042.94910807528,12299.928451738126,12299.928451738126,55342.8775598134,72487.96877999265,72487.96877999265,12299.928451738126,84787.89723173078,84787.89723173078,84787.89723173078,103235.75926274726,85033.49192262527,55461.69626833753,32857.550726986374,18447.862031016488,0.0,51305.41275800286,15680.682726364015,1302.0,0.0,0.8843852081878238,3.055202614065408,0.0014959713701933424,334016.6934950677,1492552.3441230245,4.468496255397679,1492552.3441230245,4.468496255397679,0.85,0.09096059023655385,4.698906859688992,1.210702167260461,1.0,0.0,4.698906859689208,1.294520220430264,1.29504866022033,3.629844312611201,15381.975061964817,1568.5249358307697,1603.0968420496806,1603.0968420496806,7.672604754190479,3.8394259495558156,-1.0377506180636988,4.8771765676195145,2.5093893173981288,2.5093893173981288,0.7169683763994653,0.0,0.0,0.000408191600286185,0.00017107183245293573,0.00023711976783324926,0.001114203703639516,0.0909618522131537,0.07970073466951164,0.011261117543642061,0.08771310863183573,0.07969734179573373,0.011263248440820118,0.434609728039876,0.434609728039876,0.06140710312598354,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,8.16650568885916,18447.862031016488,15680.682726364015,0.85,1.0786947143541061,0.8389553225329278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192953872848242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16140.920168597464,1302.0,0.434609728039876,0.06140710312598354,6.113110376966115,2.5093893173981288
240.0,-24.50999090395314,3.849748976671037,34.086077516429484,17.34768475815656,2.0257412049547683,-21.87063898735144,-32.93869535028932,-0.6485985163422594,-5.9615223776969515,-5.961522377697304,38.115501048323175,42986.06671259301,11638.992875833263,11638.992875833263,54625.05958842627,72388.89099855132,72388.89099855132,11638.992875833263,84027.88387438458,84027.88387438458,84027.88387438458,102517.19663168705,85023.87335878047,55455.74834770178,32853.47223453188,18489.31275730246,0.0,51342.78499183434,15715.915843707091,1301.0,0.0,0.8888608658714762,3.0966461170616992,0.0014959713701933424,341558.47803598805,1474870.354974903,4.318061034396296,1474870.354974903,4.318061034396296,0.85,0.08902509361269276,4.698906859688992,1.2106709683174266,1.0,0.0,4.698906859688455,1.2944873654966502,1.2950157918352068,3.6299364404272754,15380.235129782244,1568.3475121251645,1603.0968420496806,1603.0968420496806,7.260318011076567,3.849748976671037,-0.7662842069762767,4.616033183647314,2.5088830556216624,2.5088830556216624,0.7168237301776178,0.0,0.0,0.0004081915696166381,0.00017128079428710655,0.00023691077532953157,0.0011132216673301735,0.08897543908067208,0.0779624910867871,0.011012947993884983,0.08928421639243266,0.07799005546676956,0.011035038145923194,0.43459306137320936,0.43459306137320936,0.06139042912416077,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18489.31275730246,15715.915843707091,0.85,1.0639286434717936,0.8372367552603467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192953838114466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16141.103181021326,1301.0,0.43459306137320936,0.06139042912416077,6.113110376966115,2.5088830556216624
241.0,-24.479087666295275,3.859318952290167,34.0824138517679,17.348037077486538,2.0003196111887798,-21.830494316019237,-32.89996582372112,-0.648479032212078,-6.024256141336139,-6.024256141336442,38.065523021214425,42956.50539131916,11726.33361378608,11726.33361378608,54682.83900510524,72510.82917202517,72510.82917202517,11726.33361378608,84237.16278581125,84237.16278581125,84237.16278581125,102690.09123590465,85025.17120992496,55469.87751465455,32839.21521696712,18452.9284500934,0.0,51292.14366706052,15684.98918257939,1300.0,0.0,0.8887239871306498,3.0792879218826266,0.0014959713701933424,340717.33627942525,1472800.5883029287,4.3226464622718,1472800.5883029287,4.3226464622718,0.8499999999999999,0.08887280527856958,4.698906859688992,1.2106739201257,1.0,0.0,4.69890685968887,1.2944841820445654,1.295014235154908,3.629945367325641,15380.469902146486,1568.3714522437822,1603.0968420496806,1603.0968420496806,7.314800519969258,3.859318952290167,-0.7891676432012913,4.648486595491459,2.510062878717347,2.510062878717347,0.7171608224906706,0.0,0.0,0.0004094492030277846,0.0001719895038001785,0.00023745969922760613,0.0011158010096002833,0.08887300638849364,0.07787498522205101,0.010998021166442634,0.08870183100222176,0.07787486380131657,0.01099794147725301,0.4345763947065427,0.4345763947065427,0.06137375658936923,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18452.9284500934,15684.98918257939,0.85,1.0661055494200802,0.8374870364192938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192953881458543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16141.286166230617,1300.0,0.4345763947065427,0.06137375658936923,6.113110376966115,2.510062878717347
242.0,-24.447940258884007,3.8687869198833007,34.079273602765014,17.350239597167842,2.0020705196623543,-21.807930367381513,-32.87851143451405,-0.6482343274879664,-6.024429591300645,-6.02442959130099,38.078149417285104,43014.1082379776,11739.0617077102,11739.0617077102,54753.1699456878,72513.13329530112,72513.13329530112,11739.0617077102,84252.19500301132,84252.19500301132,84252.19500301132,102678.8387393424,85034.62089057275,55486.95684004938,32830.737833914856,18426.643736331076,0.0,51257.38157024593,15662.647175881413,1299.0,0.0,0.888677319288379,3.0943824388325165,0.0014959713701933424,340715.0128997594,1473323.284350224,4.324210054059712,1473323.284350224,4.324210054059712,0.8499999999999999,0.08943007079906529,4.698906859688992,1.2106982280360539,1.0,0.0,4.698906859689157,1.2944803755968843,1.2950120727454841,3.6299560412588936,15382.17928451785,1568.5457607356082,1603.0968420496806,1603.0968420496806,7.322740211190812,3.8687869198833007,-0.7829479008796572,4.651734820762957,2.51103273632357,2.51103273632357,0.7174379246638771,0.0,0.0,0.0004107203781256503,0.00017238325948446852,0.0002383371186411818,0.0011199239217015583,0.08890824562663852,0.07790811282522302,0.011000132801415496,0.08906339927860467,0.07801894396166421,0.011411126837401071,0.434559728039876,0.434559728039876,0.06135708522820266,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18426.643736331076,15662.647175881413,0.85,1.06820068189888,0.8391788054766064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191179235353537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16142.0882613949,1299.0,0.434559728039876,0.06135708522820266,6.113110376966115,2.51103273632357
243.0,-24.416002635801338,3.878632917586425,34.076069886378264,17.391292377747618,2.062120518393771,-21.767402649463573,-32.824811165314145,-0.5864794679444983,-5.975104517428974,-5.975104517429361,38.06528941656004,42915.61849674268,11693.480275625081,11693.480275625081,54609.09877236776,72423.55524237642,72423.55524237642,11693.480275625081,84117.0355180015,84117.0355180015,84117.0355180015,102552.99541229111,84937.0184038264,55429.0816581901,32786.59638404033,18435.95989428962,0.0,51222.55627832995,15670.565910146177,1298.0,0.0,0.8889739049259174,3.0868804216506067,0.0014959713701933424,341376.2288885259,1472790.9190723926,4.314274968317499,1472790.9190723926,4.314274968317499,0.8500000000000001,0.08880858069857261,4.698906859688992,1.2103882826725019,1.0,0.0,4.698906859690314,1.2941843662019155,1.2947176336038304,3.630786294752598,15364.52366455949,1566.7453885434365,1603.0968420496806,1603.0968420496806,7.29430684965612,3.878632917586425,-0.7532780690030183,4.6319109865894434,2.5119877714679815,2.5119877714679815,0.7177107918479947,0.0,0.0,0.0004120275710614092,0.0001733724761448058,0.00023865509491660338,0.0011214180626033551,0.08880858068820209,0.07782302573542374,0.010985554952778356,0.08880870622961558,0.07782302574451144,0.010985554954061175,0.43454306137320936,0.43454306137320936,0.06134041480593607,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18435.95989428962,15670.565910146177,0.85,1.0661142812872562,0.8378265673339389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418939098283724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16142.89627820116,1298.0,0.43454306137320936,0.06134041480593607,6.113110376966115,2.5119877714679815
244.0,-24.416002635801338,3.878632917586425,34.076069886378264,17.393632744811498,2.062120518393771,-21.767402649463573,-32.82617081478236,-0.5864794679444983,-5.975104517428974,-5.975104517429361,38.06528941656004,42922.37795824584,11694.914621920376,11694.914621920376,54617.29258016621,72434.61240252109,72434.61240252109,11694.914621920376,84129.52702444146,84129.52702444146,84129.52702444146,102551.71717962867,84948.07556397107,55435.841119693265,32791.37160475311,18422.190155187218,0.0,51213.561759940334,15658.861631909134,1297.0,0.0,0.8889739049259174,3.0865065306763713,0.0014959713701933424,341376.2288885259,1472790.9190723926,4.314274968317499,1472790.9190723926,4.314274968317499,0.85,0.08880858069857261,4.698906859688992,1.2104174979915845,1.0,0.0,4.6989068596892105,1.2941843662019155,1.2947176336038304,3.630786294752598,15366.52382893891,1566.949348548068,1603.0968420496806,1603.0968420496806,7.295201584308246,3.878632917586425,-0.7518464598705661,4.630479377456991,2.513072625641563,2.513072625641563,0.7180207501833038,0.0,0.0,0.0004120275710614092,0.0001733473654828105,0.00023868020557859867,0.0011215360552652561,0.08880261042908125,0.07782004087490192,0.010982569554179323,0.08872953812521163,0.07782302574451144,0.010985554954061175,0.4345263947065427,0.4345263947065427,0.06132374513478947,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18422.190155187218,15658.861631909134,0.85,1.066461513381565,0.8381056986319603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187557794654142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16143.721163908289,1297.0,0.4345263947065427,0.06132374513478947,6.113110376966115,2.513072625641563
245.0,-24.383732497093064,3.888456316377962,34.07280157343389,17.39385469062256,2.058615471918554,-21.738807115109275,-32.79810523437334,-0.5865451671364742,-5.96845343305597,-5.968453433056326,38.05701473364768,42953.09379158759,11696.20723566918,11696.20723566918,54649.30102725677,72452.39842209456,72452.39842209456,11696.20723566918,84148.60565776374,84148.60565776374,84148.60565776374,102556.8173356175,84949.64281418982,55449.22669537832,32778.24013201278,18408.211677853753,0.0,51186.451809866536,15646.979926175689,1296.0,0.0,0.8890375204452808,3.0864468965249343,0.0014959713701933424,341465.4655484381,1472448.449103475,4.312144558274819,1472448.449103475,4.312144558274819,0.85,0.08879500602502909,4.698906859688992,1.2104213097365575,1.0,0.0,4.6989068596890124,1.2941819234864813,1.2947169043581144,3.63079314771319,15366.80733374667,1566.978257992961,1603.0968420496806,1603.0968420496806,7.2960079072420205,3.888456316377962,-0.7459814396159548,4.6344377559939165,2.5112036805042073,2.5112036805042073,0.7174867658583449,0.0,0.0,0.00041335225884507626,0.00017386637466491187,0.0002394858841801644,0.001125321863972858,0.08876275871446884,0.07778736386064647,0.010975394853822372,0.08866575826944308,0.07778650465179787,0.011008501373231219,0.43450972803987603,0.43450972803987603,0.061307076064538855,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18408.211677853753,15646.979926175689,0.85,1.0676516752958982,0.8391496631010491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187557794654142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16143.907297153763,1296.0,0.43450972803987603,0.061307076064538855,6.113110376966115,2.5112036805042073
246.0,-24.351832117273787,3.8984662544845743,34.06975898275075,17.419327154662483,2.0959115896260987,-21.706259481011642,-32.758161100186385,-0.5496610466363346,-5.93834820288447,-5.9383482028847885,38.057033071900875,42922.81930729637,11673.80742720653,11673.80742720653,54596.6267345029,72396.71251130984,72396.71251130984,11673.80742720653,84070.51993851637,84070.51993851637,84070.51993851637,102472.39889103036,84895.93378045195,55422.04057643701,32748.770226683264,18401.87895251399,0.0,51150.64917919725,15641.597109636892,1295.0,0.0,0.8891896997152979,3.0903711373553016,0.0014959713701933424,341869.6123809152,1472449.2080146896,4.3070491049496065,1472449.2080146896,4.3070491049496065,0.85,0.08872513402595131,4.698906859688992,1.210248178928159,1.0,0.0,4.698906859689469,1.2940040837994675,1.2945406907357022,3.631292140819228,15357.091738175106,1565.987542960655,1603.0968420496806,1603.0968420496806,7.2820350717431905,3.8984662544845743,-0.7250808703182106,4.623547124802785,2.5122981273356313,2.5122981273356313,0.7177994649530375,0.0,0.0,0.00041466561666909506,0.0001746075221177167,0.00024005809455137836,0.0011280106272113404,0.08872513402508961,0.07775663676900817,0.010968497256081434,0.08872517455110715,0.07775663676976335,0.010968497256187959,0.43449306137320937,0.43449306137320937,0.06129040747500503,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18401.87895251399,15641.597109636892,0.85,1.0673691851540978,0.8391451525262927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4185705965067557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16144.739908844691,1295.0,0.43449306137320937,0.06129040747500503,6.113110376966115,2.5122981273356313
247.0,-24.32002405746067,3.9084144922547606,34.06676455308013,17.42344448519873,2.095990545313793,-21.677818467407825,-32.73048248430712,-0.5464386710732898,-5.933327810847857,-5.933327810848197,38.05241208813244,42953.078416495955,11681.196386049642,11681.196386049642,54634.274802545595,72415.96804244762,72415.96804244762,11681.196386049642,84097.16442849727,84097.16442849727,84097.16442849727,102486.49499080889,84900.3683029952,55436.4221338263,32737.717965743213,18389.330562311614,0.0,51127.04852805483,15630.93097796487,1294.0,0.0,0.8892317756660582,3.0894869945345333,0.0014959713701933424,341937.045033916,1472257.9823437638,4.305640478930072,1472257.9823437638,4.305640478930072,0.8499999999999999,0.08869906351738258,4.698906859688992,1.2102568085165695,1.0,0.0,4.6989068596882175,1.2939860569924726,1.2945243560331707,3.6313427291561045,15357.893912866863,1566.0693420145374,1603.0968420496806,1603.0968420496806,7.286644249834807,3.9084144922547606,-0.7159108783113401,4.624325370566101,2.513465219191756,2.513465219191756,0.7181329197690731,0.0,0.0,0.00041597899362805983,0.0001751227954146948,0.00024085619821336503,0.0011317608419833924,0.0886988709243193,0.0777358653332391,0.010963005591080197,0.08863549056928675,0.07773600645202244,0.010963057065360125,0.4344763947065427,0.4344763947065427,0.06127373927004464,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18389.330562311614,15630.93097796487,0.85,1.068598254259998,0.8401243500869487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4183875793241918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16145.566188703833,1294.0,0.4344763947065427,0.06127373927004464,6.113110376966115,2.513465219191756
248.0,-24.288214373111238,3.9184692669210888,34.06393918403733,17.44217863250526,2.1216032345221154,-21.6464239219826,-32.694282092247136,-0.5201872166062226,-5.9112209773878135,-5.911220977388156,38.05127916441994,42940.98590810692,11668.427040040602,11668.427040040602,54609.412948147525,72383.64620150739,72383.64620150739,11668.427040040602,84052.073241548,84052.073241548,84052.073241548,102432.39108292069,84865.05897137895,55422.39867797969,32714.066992665845,18380.317841372682,0.0,51094.38483403853,15623.27016516678,1293.0,0.0,0.8893475148090042,3.09253401195019,0.0014959713701933424,342234.1028119968,1472211.1025336022,4.301766219196302,1472211.1025336022,4.301766219196302,0.85,0.08866591899949057,4.698906859688992,1.2101411577453836,1.0,0.0,4.698906859689466,1.2938587208691774,1.2943986713865632,3.6317001106058937,15351.506697122859,1565.4180272695426,1603.0968420496806,1603.0968420496806,7.278678825866585,3.9184692669210888,-0.6986606502071719,4.617129917128261,2.5146303813432365,2.5146303813432365,0.7184658232409247,0.0,0.0,0.00041729626253801525,0.0001757988289081818,0.00024149743362983345,0.0011347739474805115,0.0886659189991716,0.07770923055347467,0.010956688445696926,0.08866588171377218,0.07770923055375423,0.010956688445736345,0.43445972803987604,0.43445972803987604,0.06125707137274299,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18380.317841372682,15623.27016516678,0.85,1.0687948025115925,0.8404247560193757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41820513523326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16146.391682431513,1293.0,0.43445972803987604,0.06125707137274299,6.113110376966115,2.5146303813432365
249.0,-24.256449512704336,3.928545779874429,34.06121306344168,17.453624226059787,2.1344944450252545,-21.61654120315374,-32.6623649924062,-0.5054138645254412,-5.897601015131897,-5.897601015132217,38.04851625585721,42949.987981547856,11665.818445599143,11665.818445599143,54615.806427147,72376.99294060876,72376.99294060876,11665.818445599143,84042.8113862079,84042.8113862079,84042.8113862079,102412.38019041005,84849.54377597597,55422.53881691451,32696.67217673495,18369.568804202147,0.0,51066.2409809371,15614.133483571824,1292.0,0.0,0.8894262253474375,3.0936303650443597,0.0014959713701933424,342417.2202252247,1472096.7795111088,4.299131855993802,1472096.7795111088,4.299131855993802,0.85,0.08863661899853012,4.698906859688992,1.2100874916510653,1.0,0.0,4.698906859690224,1.2937858701592109,1.2943274971772232,3.6319046049797663,15348.700104762904,1565.131834496276,1603.0968420496806,1603.0968420496806,7.277051603871611,3.928545779874429,-0.6853246892883647,4.613870469162794,2.5158442625213366,2.5158442625213366,0.7188126464346676,0.0,0.0,0.0004186155022352866,0.00017639686835305905,0.00024221863388222757,0.0011381628002936955,0.08863661899491793,0.07768579510426078,0.01095082389065714,0.08863656108668594,0.0776857951074267,0.010950823891103419,0.43444306137320937,0.43444306137320937,0.06124040372156834,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18369.568804202147,15614.133483571824,0.85,1.0695090411595978,0.8410642169174147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180227251775508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16147.218268972732,1292.0,0.43444306137320937,0.06124040372156834,6.113110376966115,2.5158442625213366
250.0,-24.224832781411852,3.93854896147793,34.05851044108583,17.455653414968424,2.1319152413415052,-21.589023420601375,-32.63636422399429,-0.5054684263629817,-5.8936229617402205,-5.893622961740503,38.04371570119162,42987.67458574798,11674.599717836598,11674.599717836598,54662.27430358458,72398.94212292938,72398.94212292938,11674.599717836598,84073.54184076597,84073.54184076597,84073.54184076597,102430.46309652581,84859.59535242867,55440.889802900674,32687.450610586668,18356.921255759844,0.0,51044.37186634651,15603.383067395867,1291.0,0.0,0.8894636229012007,3.0924291418088092,0.0014959713701933424,342470.71880233416,1471898.1591925127,4.297880310293205,1471898.1591925127,4.297880310293205,0.85,0.08860807679031113,4.698906859688992,1.2101136683439835,1.0,0.0,4.698906859688865,1.293783391481293,1.2943267213275957,3.6319115631165015,15350.518365954267,1565.3172455379022,1603.0968420496806,1603.0968420496806,7.282529296801394,3.93854896147793,-0.6765250119586295,4.61507397343656,2.517081459373796,2.517081459373796,0.719166131249656,0.0,0.0,0.00041993239752730266,0.00017688543787577524,0.00024304695965152742,0.0011420550259331158,0.08861087793230339,0.07766547777618563,0.010945400156117767,0.08853728951266576,0.07766324958547194,0.010944827204839186,0.4344263947065427,0.4344263947065427,0.061223736267295284,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18356.921255759844,15603.383067395867,0.85,1.070877597371775,0.8421628675989192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417840615398595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16148.04501786378,1291.0,0.4344263947065427,0.061223736267295284,6.113110376966115,2.517081459373796
251.0,-24.193156647913163,3.9486692958274046,34.055971687306865,17.47653088476511,2.1603053519546718,-21.556986102493784,-32.59873758126048,-0.47586519346371137,-5.870316124130625,-5.87031612413096,38.04311085703831,42967.84799249061,11660.559878063072,11660.559878063072,54628.40787055368,72363.62485195762,72363.62485195762,11660.559878063072,84024.18473002069,84024.18473002069,84024.18473002069,102372.2722981073,84818.57701787402,55422.80015841159,32661.974288291585,18348.087568086612,0.0,51010.0618563782,15595.874432873621,1290.0,0.0,0.8895832998917974,3.095839184402709,0.0014959713701933424,342784.2911342693,1471873.135535619,4.293875692684772,1471873.135535619,4.293875692684772,0.8500000000000001,0.08857835533213713,4.698906859688992,1.209980273754336,1.0,0.0,4.698906859689562,1.2936401797889028,1.2941851613123692,3.632313631798112,15343.098430762415,1564.5606227164644,1603.0968420496806,1603.0968420496806,7.273771348182661,3.9486692958274046,-0.6585997876917409,4.607269083519146,2.518313328790643,2.518313328790643,0.7195180939401837,0.0,0.0,0.00042125558649134875,0.0001775946740657832,0.00024366091242556556,0.0011449399328345687,0.08857835532819278,0.07763921537859171,0.01093913994960107,0.08857818072072417,0.07763921538204893,0.010939139950088198,0.43440972803987604,0.43440972803987604,0.0612070689705435,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18348.087568086612,15595.874432873621,0.85,1.0709339664077089,0.8423406369015802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176593977326537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16148.869858063581,1290.0,0.43440972803987604,0.0612070689705435,6.113110376966115,2.518313328790643
252.0,-24.162955913611555,3.958740962071655,34.053502318201524,17.481089347880356,2.161304888177112,-21.52970607135429,-32.57203695885835,-0.4719537963404181,-5.863743549652611,-5.86374354965296,38.0400530806962,42994.62489014182,11666.400439168803,11666.400439168803,54661.02532931062,72380.60891222178,72380.60891222178,11666.400439168803,84047.00935139059,84047.00935139059,84047.00935139059,102383.25488815118,84821.83270516619,55435.806906507525,32651.139776287404,18336.245536760587,0.0,50987.38531304799,15585.8087062465,1289.0,0.0,0.8896274411560235,3.0953211983265883,0.0014959713701933424,342872.75990694435,1471746.6339148122,4.292398831316445,1471746.6339148122,4.292398831316445,0.8500000000000001,0.08855550721972959,4.698906859688992,1.209985131160356,1.0,0.0,4.698906859689621,1.293618993694917,1.2941656029710322,3.6323731195903943,15343.687362248176,1564.6206770149008,1603.0968420496806,1603.0968420496806,7.277414647172798,3.958740962071655,-0.6484869686800723,4.607227930751727,2.519597211255198,2.519597211255198,0.7198849175014851,0.0,0.0,0.0004225207137656392,0.00017809955193145635,0.00024442116183418286,0.0011485122739957952,0.0885555342416352,0.07762145527308296,0.010934078968552238,0.08849909745192396,0.07762143412255322,0.010934073097176361,0.4343930613732094,0.4343930613732094,0.06119040179980875,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18336.245536760587,15585.8087062465,0.85,1.0720499785134603,0.8432404334163656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4174778824666914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16149.696942178625,1289.0,0.4343930613732094,0.06119040179980875,6.113110376966115,2.519597211255198
253.0,-24.133326088188838,3.96861630588159,34.05178407579648,17.48308245968076,2.160844060997944,-21.506810389824455,-32.55036418614907,-0.4719529938940217,-5.872463071604045,-5.872463071604404,38.06160059926226,43043.44190102217,11690.175897573408,11690.175897573408,54733.61779859557,72392.36956706586,72392.36956706586,11690.175897573408,84082.54546463928,84082.54546463928,84082.54546463928,102408.58549427145,84831.44096100784,55452.83601993358,32642.894378971403,18326.04002963217,0.0,50968.93440860357,15577.134025187346,1288.0,0.0,0.889505770463239,3.094605960827874,0.0014959713701933424,342755.3964793559,1472638.240019835,4.296469888282362,1472638.240019835,4.296469888282362,0.85,0.08861405989574536,4.698906859688992,1.2100101286685092,1.0,0.0,4.698906859689169,1.293616402923069,1.2941646212312499,3.6323803942739854,15345.425429783729,1564.7979105794261,1603.0968420496806,1603.0968420496806,7.2922456029709535,3.96861630588159,-0.6456456528299821,4.614261958711572,2.5208832793985927,2.5208832793985927,0.7202523655424551,0.0,0.0,0.0004237653199357095,0.00017851033173942241,0.00024525498819628704,0.001152430346408476,0.08862872206050457,0.07768785127727182,0.010940870783232741,0.08839791513577035,0.07768195338134191,0.010932106514403453,0.4343763947065427,0.4343763947065427,0.061173734729887616,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18326.04002963217,15577.134025187346,0.85,1.073862313067242,0.8445034686414088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4173048616926562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16150.49552500087,1288.0,0.4343763947065427,0.061173734729887616,6.113110376966115,2.5208832793985927
254.0,-24.1330056442615,3.9788160091077676,34.04957770613723,17.386268614232563,2.1037644461375247,-21.604881455860063,-32.682246482558526,-0.6289111841483671,-5.826450512450833,-5.82645051245123,38.039454349454324,43701.480316657,11649.260832681477,11649.260832681477,55350.74114933847,72204.64062939023,72204.64062939023,11649.260832681477,83853.9014620717,83853.9014620717,83853.9014620717,102153.95861066383,85115.60467274416,55646.00828471656,32743.99598669733,18300.057148592125,0.0,51044.053135289454,15555.048576303307,1287.0,0.0,0.8898173093053522,3.116805573913937,0.0014959713701933424,343375.074713486,1471721.8650897434,4.286047455010402,1471721.8650897434,4.286047455010402,0.8500000000000001,0.08894779893667142,4.698906859688992,1.2108921478828414,1.0,0.0,4.698906859689926,1.2943614316877041,1.2949099831769093,3.6302896120461017,15396.828694880976,1570.0395848613928,1603.0968420496806,1603.0968420496806,7.266723086914087,3.9788160091077676,-0.6170289765125956,4.595844985620364,2.5221269097180423,2.5221269097180423,0.7206076884908692,0.0,0.0,0.0004237787986490935,0.00017602412349321874,0.00024775467515587477,0.0011641761426099578,0.08850227949120662,0.07757925942784544,0.010923020063361181,0.08899408458723092,0.0776505670724746,0.01129723186419682,0.43435972803987605,0.43435972803987605,0.061157067740617375,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18300.057148592125,15555.048576303307,0.85,1.0843719836008003,0.8561522377705514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171351495390607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16151.283677306386,1287.0,0.43435972803987605,0.061157067740617375,6.113110376966115,2.5221269097180423
255.0,-24.101381367510427,3.9890051109284133,34.047300953484736,17.516867361869686,2.2090463344218896,-21.469498757165518,-32.503235049638874,-0.42283627592401196,-5.817331907417895,-5.8173319074182475,38.032869836413106,42977.78788565822,11652.30778152239,11652.30778152239,54630.095667180605,72324.43229196705,72324.43229196705,11652.30778152239,83976.74007348945,83976.74007348945,83976.74007348945,102281.05284864889,84759.21419889011,55412.56979257669,32607.382673681583,18304.312775159447,0.0,50911.69544884103,15558.66585888553,1286.0,0.0,0.8898868738243058,3.100466949635092,0.0014959713701933424,343497.98474208044,1471449.492142233,4.28372088775743,1471449.492142233,4.28372088775743,0.85,0.08846532389222778,4.698906859688992,1.2097781281871725,1.0,0.0,4.6989068596877415,1.2933806330485351,1.2939304919296784,3.633042539545017,15332.360104244559,1563.4656181514135,1603.0968420496806,1603.0968420496806,7.268623751154067,3.9890051109284133,-0.605568188416501,4.594573299344914,2.523484847367742,2.523484847367742,0.7209956706764977,0.0,0.0,0.0004251109397854753,0.00017940662175416807,0.00024570431803130725,0.0011545417054525154,0.08846532383698628,0.07754910610127731,0.010916217735708972,0.08846569776806573,0.07754910614970224,0.010916217742525533,0.4343430613732094,0.4343430613732094,0.06114040081586785,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18304.312775159447,15558.66585888553,0.85,1.073036267709372,0.8441633598481266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171333143221487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16151.485652663456,1286.0,0.4343430613732094,0.06114040081586785,6.113110376966115,2.523484847367742
256.0,-24.069800083706443,3.9992143425721802,34.04509617714302,17.528368450608127,2.222006035380187,-21.439774334134775,-32.471467077825196,-0.4080197141923631,-5.80358252881706,-5.803582528817423,38.0304110286402,42986.71433954802,11649.89220274795,11649.89220274795,54636.60654229597,72317.71933890283,72317.71933890283,11649.89220274795,83967.61154165078,83967.61154165078,83967.61154165078,102261.23825476383,84743.7588555703,55412.75385621158,32590.005554843017,18293.62671311304,0.0,50883.632267956054,15549.582706146084,1285.0,0.0,0.8899648229648696,3.1015939733316404,0.0014959713701933424,343683.3784764815,1471347.7916357594,4.281114199232201,1471347.7916357594,4.281114199232201,0.85,0.08843685704685794,4.698906859688992,1.209724584077485,1.0,0.0,4.698906859688372,1.2933075983819116,1.2938591517982605,3.633247701913998,15329.564338715656,1563.1805294076628,1603.0968420496806,1603.0968420496806,7.267116930910229,3.9992143425721802,-0.5919107939363295,4.591125136508509,2.5248565864321497,2.5248565864321497,0.7213875961234714,0.0,0.0,0.0004264451118177206,0.00018001311624761,0.0002464319955701106,0.00115796099443124,0.08843685704331644,0.07752639278451331,0.010910464258803128,0.08843678468155888,0.0775263927876179,0.010910464259240043,0.4343263947065427,0.4343263947065427,0.0611237339427349,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18293.62671311304,15549.582706146084,0.85,1.0737560214761506,0.844804358957269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169522202442904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16152.314758819562,1285.0,0.4343263947065427,0.0611237339427349,6.113110376966115,2.5248565864321497
257.0,-24.038368854781503,4.009312202626239,34.043004186676,17.52811315180736,2.2193894089509905,-21.415445413979764,-32.44927990073336,-0.41160976856691284,-5.803168915368985,-5.803168915369336,38.0303091402725,43042.59517411031,11663.222481883162,11663.222481883162,54705.81765599347,72329.05416653298,72329.05416653298,11663.222481883162,83992.27664841614,83992.27664841614,83992.27664841614,102272.67406936832,84759.72344344348,55435.10905624021,32582.904874670297,18280.39742095218,0.0,50863.302295622474,15538.337807809354,1284.0,0.0,0.8899672676351947,3.100879194020735,0.0014959713701933424,343688.9567707587,1471343.5774729005,4.281032452416823,1471343.5774729005,4.281032452416823,0.85,0.08843611188036529,4.698906859688992,1.2097693546349184,1.0,0.0,4.698906859689111,1.2933218549333079,1.2938751367775958,3.6332076518812855,15332.45222308907,1563.4750116593405,1603.0968420496806,1603.0968420496806,7.2754322608301365,4.009312202626239,-0.5845285339077382,4.593840736533977,2.5262513798295663,2.5262513798295663,0.7217861085227332,0.0,0.0,0.00042777676666979394,0.0001804378207618996,0.0002473389459078944,0.0011622226695948495,0.08843013916066908,0.0775227446169046,0.010907394543764477,0.08834784008493994,0.0775256961210752,0.010910415759290096,0.43430972803987605,0.43430972803987605,0.0611070671108952,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18280.39742095218,15538.337807809354,0.85,1.0755459277503832,0.8462406731663342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167714149537614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,20.0,16153.144057826185,1284.0,0.43430972803987605,0.0611070671108952,6.113110376966115,2.5262513798295663
