time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
258.0,-24.006873396437282,4.019563435620474,34.04093127899884,17.55144753204661,2.2480963348739262,-21.380520872158215,-32.40808298634363,-0.37825618940758704,-5.77595218663771,-5.775952186638078,38.02565534714949,43004.15379957962,11644.85204069176,11644.85204069176,54649.00584027138,72303.8494866977,72303.8494866977,11644.85204069176,83948.70152738946,83948.70152738946,83948.70152738946,102220.98706519353,84712.59546080472,55412.89977367495,32555.217430144185,18272.28553780407,0.0,50827.502967948254,15531.44270713346,1283.0,0.0,0.8901206619380172,3.103891871624699,0.0014959713701933424,344056.17785779544,1471151.1035856304,4.275903757187245,1471151.1035856304,4.275903757187245,0.85,0.08838030123111555,4.698906859688992,1.2096168084582315,1.0,0.0,4.698906859687808,1.293160931516796,1.2937158751300404,3.633659775181633,15323.92709449233,1562.6056904745587,1603.0968420496806,1603.0968420496806,7.263972914950627,4.019563435620474,-0.5645407750250975,4.584104210645571,2.527629591516828,2.527629591516828,0.7221798832905223,0.0,0.0,0.0004291149773317192,0.00018122885893192168,0.00024788611839979757,0.0011647937821704865,0.08838030119481542,0.07748129386557137,0.010899007329244053,0.08838003188718983,0.07748129389739501,0.010899007333720545,0.4342930613732094,0.4342930613732094,0.06109040031209011,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18272.28553780407,15531.44270713346,0.85,1.0751857291658211,0.8460803952281105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4165915109739762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16153.971403442858,1283.0,0.4342930613732094,0.06109040031209011,6.113110376966115,2.527629591516828
259.0,-23.97533505191406,4.029731750353207,34.03882759140771,17.55349055109548,2.2446027466021627,-21.352473923274836,-32.3815351241268,-0.3782403009193127,-5.772580435030363,-5.772580435030752,38.0205026359987,43038.9421153985,11654.808488330893,11654.808488330893,54693.75060372939,72330.18823414028,72330.18823414028,11654.808488330893,83984.99672247117,83984.99672247117,83984.99672247117,102244.53952691899,84722.38376580286,55431.22307525598,32545.734100607653,18259.54280444781,0.0,50805.27690505546,15520.611383780637,1282.0,0.0,0.8901561043500528,3.1024946295474543,0.0014959713701933424,344101.69258328766,1470938.0174252223,4.274718925043332,1470938.0174252223,4.274718925043332,0.8499999999999999,0.08835346348913212,4.698906859688992,1.2096421834593638,1.0,0.0,4.698906859688865,1.2931580638827742,1.2937147442171069,3.633667832979582,15325.697731684526,1562.7862452197771,1603.0968420496806,1603.0968420496806,7.270183673638418,4.029731750353207,-0.5556772092464559,4.585408959599663,2.5290709004744656,2.5290709004744656,0.7225916858498473,0.0,0.0,0.00043045886658305476,0.00018174030776991557,0.0002487185588131392,0.0011687053421390197,0.08835407761785932,0.07746054375992996,0.01089353385792936,0.08827490720878521,0.07746000664489364,0.01089345684423848,0.4342763947065427,0.4342763947065427,0.0610737335397127,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18259.54280444781,15520.611383780637,0.85,1.0765368075040842,0.8471352728935887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4164112816011414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16154.801083496528,1282.0,0.4342763947065427,0.0610737335397127,6.113110376966115,2.5290709004744656
260.0,-23.943927887729664,4.04002481428512,34.03688176525779,17.574692086223536,2.274434604918467,-21.3212254942622,-32.34460166478527,-0.34826778854997525,-5.748125571427352,-5.748125571427678,38.02100086134808,43021.313448988265,11639.832328170469,11639.832328170469,54661.14577715873,72289.59165571842,72289.59165571842,11639.832328170469,83929.42398388889,83929.42398388889,83929.42398388889,102180.40836065136,84681.1534016309,55412.87519489642,32520.30911859387,18250.98437676247,0.0,50771.29349535634,15513.336720248099,1281.0,0.0,0.8902769376762498,3.106225814051255,0.0014959713701933424,344431.94634751923,1470958.6201075495,4.270679986877309,1470958.6201075495,4.270679986877309,0.85,0.0883238542868144,4.698906859688992,1.2095080712484196,1.0,0.0,4.698906859688417,1.2930131972545273,1.2935715507273715,3.6340749419002414,15318.23944179016,1562.0257113071395,1603.0968420496806,1603.0968420496806,7.260841655260241,4.04002481428512,-0.5368979757278964,4.5769227900130165,2.5305042811448746,2.5305042811448746,0.7230012231842499,0.0,0.0,0.0004318010110708778,0.0001824540506197579,0.0002493469604511199,0.0011716581429063672,0.08832385424959066,0.07743628588074135,0.010887568368849309,0.08832411800059856,0.07743628591337655,0.01088756837343785,0.43425972803987606,0.43425972803987606,0.06105706678847745,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18250.98437676247,15513.336720248099,0.85,1.076615189687026,0.847355079754332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4162308491606426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16155.632672551928,1281.0,0.43425972803987606,0.06105706678847745,6.113110376966115,2.5305042811448746
261.0,-23.940893712726957,4.050668313329513,34.03945782747789,17.57728726314383,2.4019944333166414,-21.395706211687752,-32.41457525929434,-0.34774498760866074,-5.698653923306495,-5.6986539233068285,38.14420337210263,43386.0514026565,11595.582299758456,11595.582299758456,54981.633702414954,71699.1847441367,71699.1847441367,11595.582299758456,83294.76704389516,83294.76704389516,83294.76704389516,101552.32026299705,84690.96531744188,55411.37906817508,32532.87361029644,18257.553219101883,0.0,50790.42682939832,15518.920236236601,1280.0,0.0,0.890082334843292,3.146498889586242,0.0014959713701933424,345100.80355005997,1476060.0140959776,4.277185097547482,1476060.0140959776,4.277185097547482,0.8500000000000001,0.08890132572256626,4.698906859688992,1.2095334764709698,1.0,0.0,4.698906859688743,1.2930104495116517,1.2935689697237025,3.63408266457838,15320.014350016343,1562.2067015766183,1603.0968420496806,1603.0968420496806,7.233238813528338,4.050668313329513,-0.5061753632205415,4.556843676550055,2.5319922416815905,2.5319922416815905,0.7234263547661687,0.0,0.0,0.0004319308762275881,0.00018110398636858547,0.0002508268898590027,0.001178612193352923,0.08866541418394451,0.07773799024542256,0.010927423938521946,0.08937987974729335,0.07778410657929172,0.011117219143274537,0.4342430613732094,0.4342430613732094,0.06104040005415591,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18257.553219101883,15518.920236236601,0.85,1.082519622981209,0.85421710568386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41605120929356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16156.462684906024,1280.0,0.4342430613732094,0.06104040005415591,6.113110376966115,2.5319922416815905
262.0,-23.909796803073213,4.060973103933325,34.0372720540448,17.577747848723106,2.2811409622854018,-21.29674877075237,-32.321494224574394,-0.34776210792923173,-5.7229910267677155,-5.722991026768084,38.016173113676096,43087.05549143743,11638.872091541425,11638.872091541425,54725.92758297885,72272.53925887674,72272.53925887674,11638.872091541425,83911.41135041817,83911.41135041817,83911.41135041817,102127.17832369739,84693.43114334182,55433.03639354872,32511.549721992335,18215.766973279206,0.0,50727.31669527154,15483.401927287325,1279.0,0.0,0.8904201737016497,3.1198987375645575,0.0014959713701933424,344771.638304392,1470758.9916232054,4.265893212262146,1470758.9916232054,4.265893212262146,0.85,0.08867416989632641,4.698906859688992,1.2095395147101957,1.0,0.0,4.698906859689086,1.2930077612146789,1.2935680039925326,3.634090220212398,15320.460400997463,1562.2521861183445,1603.0968420496806,1603.0968420496806,7.2602426667251425,4.060973103933325,-0.5099746438139281,4.570947747747253,2.533603071917124,2.533603071917124,0.7238865919763212,0.0,0.0,0.00043326392103922533,0.00018290191763272376,0.0002503620034065016,0.0011764277352122891,0.08826968734305031,0.07739327246323875,0.01087641487981156,0.08858864633181833,0.07756240553080505,0.011111764365521363,0.43422639470654273,0.43422639470654273,0.061023733333365346,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18215.766973279206,15483.401927287325,0.85,1.078825594338603,0.8493856623694372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4160338569165023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16156.725338615655,1279.0,0.43422639470654273,0.061023733333365346,6.113110376966115,2.533603071917124
263.0,-23.901452079753597,4.071138386795002,34.03467968629574,17.5897977774963,2.2981759498244156,-21.29674659772367,-32.318481139931805,-0.3323601029610739,-5.716609946599931,-5.716609946600319,38.00472999259236,43116.27707940745,11645.350750023144,11645.350750023144,54761.627829430596,72249.03401942948,72249.03401942948,11645.350750023144,83894.38476945263,83894.38476945263,83894.38476945263,102093.68594081629,84677.64956616447,55422.8497319067,32505.333149175298,18199.301171363655,0.0,50704.63432053896,15469.405995659106,1278.0,0.0,0.890493173670275,3.1210125190074463,0.0014959713701933424,344857.9201065416,1470285.897801488,4.263454054780742,1470285.897801488,4.263454054780742,0.85,0.0886631082385162,4.698906859688992,1.2094850134057924,1.0,0.0,4.698906859689007,1.292934019597733,1.2934946937844478,3.634297488089106,15317.605622002839,1561.9610796758159,1603.0968420496806,1603.0968420496806,7.264284006157533,4.071138386795002,-0.4996000488236696,4.570738435618671,2.5351294642714897,2.5351294642714897,0.7243227040775685,0.0,0.0,0.00043362228115482494,0.00018296039170260522,0.0002506618894522197,0.001177836871809639,0.08821989798904142,0.07735185544257145,0.010868042546469971,0.08855824286318863,0.07755163946427243,0.011111468774243773,0.43420972803987606,0.43420972803987606,0.06100706662339956,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18199.301171363655,15469.405995659106,0.85,1.080012282176114,0.8503419392957207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4158560369810085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16157.55028358196,1278.0,0.43420972803987606,0.06100706662339956,6.113110376966115,2.5351294642714897
264.0,-23.9011100580134,4.0764599298601105,34.033388863860395,17.590804828237765,2.3001016807946124,-21.294595779167146,-32.31706627467645,-0.3323744143025402,-5.716645110743968,-5.7166451107443566,38.009836357679646,43111.03839026323,11653.668058483445,11653.668058483445,54764.70644874668,72244.69539708624,72244.69539708624,11653.668058483445,83898.36345556968,83898.36345556968,83898.36345556968,102085.2112663941,84682.47748967324,55426.157483608564,32507.02222896075,18186.84781082441,0.0,50693.870039785164,15458.820639200749,1277.0,0.0,0.8904746768053127,3.1208108792096247,0.0014959713701933424,344857.4445879589,1470496.9964099901,4.264072066551914,1470496.9964099901,4.264072066551914,0.8500000000000001,0.08866279746236187,4.698906859688992,1.2094978042086586,1.0,0.0,4.698906859688833,1.2929340568969196,1.2934947500988754,3.6342973832451353,15318.478960229151,1562.0501353906943,1603.0968420496806,1603.0968420496806,7.269472281901165,4.0764599298601105,-0.49483556217789193,4.5712954920380025,2.536630946441318,2.536630946441318,0.7247516989832337,0.0,0.0,0.0004336369749260825,0.00018298785553377408,0.00025064911939230846,0.0011777768664875234,0.08823054357779428,0.07736342753139569,0.010867116046398586,0.08848139351454015,0.07755133659703715,0.011111460865324713,0.4341930613732094,0.4341930613732094,0.060990399922093604,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18186.84781082441,15458.820639200749,0.85,1.0803023404164382,0.8504191602737997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4158083267571608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16157.920462979027,1277.0,0.4341930613732094,0.060990399922093604,6.113110376966115,2.536630946441318
265.0,-23.897412235546344,4.08654603264981,34.03261316210693,17.587307234667264,2.2813350609471645,-21.282767510524724,-32.30779840433968,-0.3386913849630919,-5.713042234361865,-5.713042234362256,38.04514018283482,43084.44857552354,11661.457121033045,11661.457121033045,54745.90569655658,72316.85895626957,72316.85895626957,11661.457121033045,83978.31607730262,83978.31607730262,83978.31607730262,102167.2346212223,84695.82325150982,55437.98559661084,32508.708505443316,18188.918543919684,0.0,50697.627049363,15460.58076233173,1276.0,0.0,0.8903660147023634,3.1171372870281444,0.0014959713701933424,344906.1683330098,1471957.094223914,4.267703014237562,1471957.094223914,4.267703014237562,0.85,0.0886206529251219,4.698906859688992,1.209538287171163,1.0,0.0,4.698906859688653,1.2929636648089289,1.293524576304575,3.6342141605219704,15320.893116946834,1562.2963108652634,1603.0968420496806,1603.0968420496806,7.274331041737311,4.08654603264981,-0.48770161497858844,4.574247647628399,2.5366881759106175,2.5366881759106175,0.7247680502601764,0.0,0.0,0.00043379586820865384,0.00018316784740607581,0.000250628020802578,0.0011776777261795091,0.08833522403158381,0.07745745569254907,0.010877768339034739,0.08829725673525901,0.07751240616769879,0.011108246757423114,0.43417639470654273,0.43417639470654273,0.0609737332277155,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18188.918543919684,15460.58076233173,0.85,1.0798514424206063,0.8498316604359667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4158063713410156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16158.130599745231,1276.0,0.43417639470654273,0.0609737332277155,6.113110376966115,2.5366881759106175
266.0,-23.865862250267895,4.096951581273228,34.03066593901247,17.62584209153431,2.342343436993404,-21.244161215537783,-32.25590555286033,-0.2793575977369849,-5.671491508174995,-5.671491508175378,38.008531376923074,42993.05355252262,11626.334165189912,11626.334165189912,54619.38771771253,72210.85867793519,72210.85867793519,11626.334165189912,83837.1928431251,83837.1928431251,83837.1928431251,102021.05249553568,84597.76609659364,55379.96097117972,32464.227917126576,18183.859652410585,0.0,50648.087569537165,15456.280704548997,1275.0,0.0,0.8907051137651313,3.1137824285974407,0.0014959713701933424,345468.4732110465,1470443.0459468404,4.256374054278891,1470443.0459468404,4.256374054278891,0.85,0.08816654931882355,4.698906859688992,1.209229812216945,1.0,0.0,4.69890685968897,1.2926796987444962,1.2932422424238836,3.6350124971040887,15303.155250637164,1560.4875518793028,1603.0968420496806,1603.0968420496806,7.2524216006344115,4.096951581273228,-0.4608177305481842,4.557769311821412,2.5381915834686106,2.5381915834686106,0.7251975952767459,0.0,0.0,0.00043515373132023535,0.00018417868107702812,0.00025097505024320723,0.001179308385198596,0.08816654930410346,0.07731178882883791,0.01085476047526555,0.08816666749975971,0.07731178884174573,0.01085476047707781,0.43415972803987607,0.43415972803987607,0.06095706653887969,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18183.859652410585,15456.280704548997,0.85,1.0784096762335396,0.8488583797659767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4157852303657734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16158.40797578672,1275.0,0.43415972803987607,0.06095706653887969,6.113110376966115,2.5381915834686106
267.0,-23.859365173638068,4.107365185419327,34.03266807860735,17.62879252145069,2.5022671348663863,-21.312042320646935,-32.31939399903638,-0.27822520031990633,-5.645870523793178,-5.645870523793496,38.12929448754611,43344.0069302078,11610.314799583024,11610.314799583024,54954.32172979082,71469.23481370695,71469.23481370695,11610.314799583024,83079.54961328997,83079.54961328997,83079.54961328997,101252.38311850037,84606.39977798813,55379.50154874847,32474.331365821847,18172.833505210394,0.0,50647.16487103224,15446.908479428836,1274.0,0.0,0.8904002935593088,3.170661638799036,0.0014959713701933424,345815.55996851425,1475441.9773590053,4.266557518387377,1475441.9773590053,4.266557518387377,0.8500000000000001,0.08927937879448335,4.698906859688992,1.2092516232887283,1.0,0.0,4.698906859688238,1.2926737524385177,1.2932366556386963,3.635029218180464,15304.717024344209,1560.6468084763105,1603.0968420496806,1603.0968420496806,7.24242883838406,4.107365185419327,-0.4412271798869778,4.5485923653063045,2.5398081673577577,2.5398081673577577,0.7256594763879308,0.0,0.0,0.0004354338403823061,0.0001829426742879448,0.00025249116609436133,0.001186432472371667,0.08852516355873336,0.07762849807313109,0.010896665485602273,0.08967608757933652,0.07801658057775149,0.011262798216731859,0.4341430613732094,0.4341430613732094,0.0609403998544777,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18172.833505210394,15446.908479428836,0.85,1.0850424079951229,0.8558032229558914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4156048782623654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16159.243446750615,1274.0,0.4341430613732094,0.0609403998544777,6.113110376966115,2.5398081673577577
268.0,-23.829645606734633,4.117622076294146,34.03052403222463,17.629455180745595,2.3400301197532167,-21.213669059571117,-32.227049314510055,-0.2782252003563874,-5.661887215020101,-5.661887215020476,38.00231012824338,43041.28206700719,11643.7003457301,11643.7003457301,54684.982412737285,72239.06855211838,72239.06855211838,11643.7003457301,83882.76889784848,83882.76889784848,83882.76889784848,102041.41105144566,84609.73157606895,55401.17840521571,32453.947967614713,18158.64215359718,0.0,50612.59012121189,15434.845830557602,1273.0,0.0,0.8907753621391766,3.112741815001475,0.0014959713701933424,345598.5502319957,1470185.8679187668,4.2540278798387625,1470185.8679187668,4.2540278798387625,0.85,0.08813593142527282,4.698906859688992,1.2092600176995623,1.0,0.0,4.698906859689164,1.2926710868077202,1.293235647970063,3.6350367140128785,15305.319723749255,1560.7082667117982,1603.0968420496806,1603.0968420496806,7.263254496118117,4.117622076294146,-0.4411126823387823,4.558734758632928,2.5414445239106196,2.5414445239106196,0.7261270068316056,0.0,0.0,0.00043671725777767533,0.00018474300160559008,0.00025197425617208525,0.0011840035607920427,0.08812433193612887,0.07727924174703979,0.010845090189089086,0.08800588844286605,0.07727983061157943,0.010856100813693391,0.43412639470654274,0.43412639470654274,0.060923733173622784,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18158.64215359718,15434.845830557602,0.85,1.0804620408039272,0.8504066273614489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155677436736853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16159.578076110756,1273.0,0.43412639470654274,0.060923733173622784,6.113110376966115,2.5414445239106196
269.0,-23.829645606734633,4.117622076294146,34.03052403222463,17.631643067020946,2.3400301197532167,-21.213669059571117,-32.228321792185284,-0.2782252003563874,-5.661887215020101,-5.661887215020476,38.00231012824338,43047.62733114829,11645.768965076393,11645.768965076393,54693.39629622468,72249.40560539508,72249.40560539508,11645.768965076393,83895.17457047147,83895.17457047147,83895.17457047147,102040.03062642811,84620.06862934565,55407.52366935681,32458.383288876495,18144.856055956632,0.0,50603.23934483313,15423.127647563138,1272.0,0.0,0.8907753621391766,3.1123654604685975,0.0014959713701933424,345598.5502319957,1470185.8679187668,4.2540278798387625,1470185.8679187668,4.2540278798387625,0.8500000000000001,0.08813593142527282,4.698906859688992,1.2092872944520785,1.0,0.0,4.698906859688723,1.2926710868077202,1.293235647970063,3.6350367140128785,15307.189625738709,1560.8989436493307,1603.0968420496806,1603.0968420496806,7.2645448856267425,4.117622076294146,-0.43904233678223736,4.556664413076383,2.5430509613002226,2.5430509613002226,0.7265859889429207,0.0,0.0,0.00043671725777767533,0.00018471808312108993,0.0002519991746565854,0.0011841206504297935,0.08811839823655779,0.07727627489826451,0.01084212333829328,0.08792612354010583,0.07727983061157943,0.010856100813693391,0.4341097280398761,0.4341097280398761,0.06090706649560552,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18144.856055956632,15423.127647563138,0.85,1.0808279668327039,0.85068916315421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4153979018461178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16160.3781459286,1272.0,0.4341097280398761,0.06090706649560552,6.113110376966115,2.5430509613002226
270.0,-23.79749924455223,4.127860034695744,34.028155207169355,17.632039391342573,2.3361965893288215,-21.183233968036546,-32.1984670945443,-0.27805722730361315,-5.653807871808567,-5.653807871808972,37.992083312982,43069.32286210681,11646.445440750804,11646.445440750804,54715.768302857614,72269.57696563781,72269.57696563781,11646.445440750804,83916.02240638861,83916.02240638861,83916.02240638861,102048.59745288533,84621.36560061746,55421.165642576954,32444.666620045,18132.575046496717,0.0,50577.24166654172,15412.688789522208,1271.0,0.0,0.89085230701508,3.1109483961283186,0.0014959713701933424,345708.00367408735,1469763.1791369535,4.251458350737398,1469763.1791369535,4.251458350737398,0.85,0.08807078227633933,4.698906859688992,1.2092901522992183,1.0,0.0,4.698906859688456,1.2926673996575002,1.2932337588668248,3.63504708243899,15307.424238940024,1560.9228675378467,1603.0968420496806,1603.0968420496806,7.264966866168822,4.127860034695744,-0.4317058317948783,4.5595658664906225,2.5415803314273795,2.5415803314273795,0.7261658089792513,0.0,0.0,0.00043810938975302955,0.00018530353451249356,0.000252805855240536,0.0011879111673592968,0.08807077069815288,0.07723674317867199,0.010834027519480885,0.08782458341742129,0.07723674880122706,0.010834033475112257,0.4340930613732094,0.4340930613732094,0.060890399819858367,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,0.03290667238348988,18132.575046496717,15412.688789522208,0.85,1.0818258667327374,0.8515553921675881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4153979018461178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16160.583824408375,1271.0,0.4340930613732094,0.060890399819858367,6.113110376966115,2.5415803314273795
271.0,-23.765966244513308,4.13844609991548,34.02617824809294,17.67398886093872,2.4016725485378947,-21.148304421439448,-32.15027233874423,-0.2159892745362184,-5.60639373689105,-5.6063937368914365,37.99875001663146,42996.30696431858,11604.672173631641,11604.672173631641,54600.97913795022,72158.60210817872,72158.60210817872,11604.672173631641,83763.27428181036,83763.27428181036,83763.27428181036,101891.59990457106,84526.52417527503,55364.22903141382,32402.550159845785,18128.3256227607,0.0,50530.87578260648,15409.076779346595,1270.0,0.0,0.8910648417564371,3.1201520178520012,0.0014959713701933424,346350.886851913,1470038.7130198579,4.24436249140714,1470038.7130198579,4.24436249140714,0.8499999999999999,0.08803605958723261,4.698906859688992,1.2089881678065284,1.0,0.0,4.698906859688775,1.2923705902071778,1.2929385894110215,3.6358819175355253,15290.26807603911,1559.1734257915916,1603.0968420496806,1603.0968420496806,7.2389090098850115,4.13844609991548,-0.4018754930287196,4.5403215929442,2.543198152339018,2.543198152339018,0.7266280435254338,0.0,0.0,0.0004394789227371388,0.00018625224599726483,0.00025322667673987394,0.0011898885683892407,0.0880360595856741,0.07720853718116497,0.010827522404509139,0.08803610402155898,0.07720853718253179,0.010827522404700824,0.43407639470654275,0.43407639470654275,0.06087373314592731,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18128.3256227607,15409.076779346595,0.85,1.0805468595647165,0.8508917824677518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4152142335533302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16161.433501677204,1270.0,0.43407639470654275,0.06087373314592731,6.113110376966115,2.543198152339018
272.0,-23.76596630237093,4.141506100542919,34.025377768186665,17.676255606953077,2.4030082706334226,-21.160041198557078,-32.1624540380202,-0.21598927367737558,-5.606413836612489,-5.606413836612916,37.99994515118584,43057.07463953914,11610.570795314316,11610.570795314316,54667.64543485345,72163.0009289686,72163.0009289686,11610.570795314316,83773.57172428291,83773.57172428291,83773.57172428291,101888.40240206405,84537.23400838241,55369.54308462642,32408.545470839985,18114.83067778114,0.0,50523.37614862113,15397.60607611397,1269.0,0.0,0.8910604689886871,3.119819984407939,0.0014959713701933424,346350.61412319,1470088.1118868259,4.244508460331313,1470088.1118868259,4.244508460331313,0.85,0.08803605177942729,4.698906859688992,1.2090164841758089,1.0,0.0,4.698906859688985,1.2923705902083367,1.2929385894089285,3.6358819175322648,15292.20541134136,1559.3709790133594,1603.0968420496806,1603.0968420496806,7.242588526635311,4.141506100542919,-0.398017667917796,4.539523768460715,2.5449380487381315,2.5449380487381315,0.7271251567823233,0.0,0.0,0.0004394789202206741,0.0001860120278512479,0.0002534668923694262,0.0011910173192587483,0.08803402192475897,0.07720898550733772,0.01082503641742125,0.08795699156178198,0.07720852955772572,0.01082752222170157,0.4340597280398761,0.4340597280398761,0.060857066473449135,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18114.83067778114,15397.60607611397,0.85,1.0820267686395584,0.8522208514506456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150341123107681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16162.271962803166,1269.0,0.4340597280398761,0.060857066473449135,6.113110376966115,2.5449380487381315
273.0,-23.765967559463242,4.148597090720478,34.0379765724157,17.679852910246723,2.4523295582065607,-21.17595632858002,-32.17635147795079,-0.21128060145309738,-5.949939836635394,-5.9499398366357354,38.43556939817284,43126.39016821747,12027.503477330949,12027.503477330949,55153.89364554842,71946.96449177233,71946.96449177233,12027.503477330949,83974.46796910328,83974.46796910328,83974.46796910328,102078.25361133742,84531.98314388508,55363.66878484952,32409.238176706178,18103.78564223415,0.0,50513.02381894033,15388.217795899027,1268.0,0.0,0.8877578566508184,3.118865124518951,0.0014959713701933424,341713.9563528111,1488177.7434415244,4.355039399985812,1488177.7434415244,4.355039399985812,0.85,0.08985510857076454,4.698906859688992,1.2089986727712678,1.0,0.0,4.698906859688857,1.2923482946596223,1.292916283990616,3.6359446436431337,15291.25556599307,1559.274121743212,1603.0968420496806,1603.0968420496806,7.5026680621196125,4.148597090720478,-0.5548876218222558,4.703484712542734,2.5444252257606013,2.5444252257606013,0.7269786359316004,0.0,0.0,0.0004394788655445984,0.00018573832484146237,0.00025374054070313604,0.00119230316729116,0.0898083589269806,0.07876742324948978,0.01104093567749082,0.08753513459138733,0.0788067175532139,0.011048391017550627,0.4340430613732094,0.4340430613732094,0.060840399802133266,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,6.31743382525309,18103.78564223415,15388.217795899027,0.85,1.0918747181567054,0.8537677396387984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415034112641221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16162.47976276927,1268.0,0.4340430613732094,0.060840399802133266,6.113110376966115,2.5444252257606013
274.0,-23.758539999094822,4.160075404300974,34.03786640254655,17.68098397823053,2.570438030138666,-21.240798347988893,-32.23599549438802,-0.2102990483494907,-5.483974855799715,-5.483974855800068,38.07681876708873,43463.27997557415,11487.101289447897,11487.101289447897,54950.38126502205,71394.31265501688,71394.31265501688,11487.101289447897,82881.41394446477,82881.41394446477,82881.41394446477,100980.75089760778,84532.74013569376,55359.10657278667,32415.148403230098,18099.336953143007,0.0,50514.4853563731,15384.436410171555,1267.0,0.0,0.8913949572898519,3.1932377715336178,0.0014959713701933424,348015.09292319126,1473268.1926891846,4.233345687149098,1473268.1926891846,4.233345687149098,0.8499999999999999,0.08913915609156706,4.698906859688992,1.2089998382190243,1.0,0.0,4.698906859689242,1.292342976051552,1.2929113807056112,3.6359596072904656,15291.392500615651,1559.2880851886885,1603.0968420496806,1603.0968420496806,7.165569158480015,4.160075404300974,-0.3308290811059953,4.490904485406969,2.54513351796507,2.54513351796507,0.7271810051328771,0.0,0.0,0.00043980202964882684,0.00018456787737961594,0.00025523415226921093,0.0011993215089246998,0.08814088033828033,0.07730718124010662,0.010833699098173714,0.08991871196439388,0.07780756984070417,0.011331586250862885,0.43402639470654275,0.43402639470654275,0.06082373313174723,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18099.336953143007,15384.436410171555,0.85,1.0878143343905076,0.8604122098630993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150341198210807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16162.687538708775,1267.0,0.43402639470654275,0.06082373313174723,6.113110376966115,2.54513351796507
275.0,-23.726863129228025,4.170807090080899,34.03519162116039,17.706622334104054,2.4466430098925587,-21.108606992129374,-32.10278592361135,-0.17161312720256625,-5.555087754852593,-5.555087754852914,37.99786477986939,42967.02142057933,11587.19770640901,11587.19770640901,54554.21912698834,72100.53949564704,72100.53949564704,11587.19770640901,83687.73720205604,83687.73720205604,83687.73720205604,101772.14478798032,84471.3085646302,55337.79048957902,32370.57563894576,18084.407585924277,0.0,50454.98322487004,15371.746448035634,1266.0,0.0,0.8913233066968631,3.1262437019720446,0.0014959713701933424,347047.5963038605,1470002.1240641593,4.235736365040507,1470002.1240641593,4.235736365040507,0.85,0.08795490869322793,4.698906859688992,1.2088053952669724,1.0,0.0,4.698906859688682,1.2921569614557094,1.2927270684395413,3.636483027878695,15280.279951045459,1558.154920492264,1603.0968420496806,1603.0968420496806,7.228008565966544,4.170807090080899,-0.3555957995813088,4.526402889662208,2.547177137713054,2.547177137713054,0.727764896489444,0.0,0.0,0.0004411827061473601,0.0001871913918961155,0.00025399131425124456,0.0011934815288365955,0.08795490850839965,0.07714630211758076,0.010808606390818883,0.08795566773848887,0.07714630227969577,0.010808606413532167,0.4340097280398761,0.4340097280398761,0.06080706646210507,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18084.407585924277,15371.746448035634,0.85,1.081245412050751,0.8515912338942216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149916986150775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16163.044138582838,1266.0,0.4340097280398761,0.06080706646210507,6.113110376966115,2.547177137713054
276.0,-23.72356139563538,4.177437573384049,34.033410369478624,17.70886742686855,2.4484863892773814,-21.108404355351407,-32.10371572114525,-0.17160976615967602,-5.555127124191415,-5.555127124191762,38.00141949913151,42989.19668507324,11597.490165555073,11597.490165555073,54586.68685062831,72102.4567725448,72102.4567725448,11597.490165555073,83699.94693809988,83699.94693809988,83699.94693809988,101771.6930435329,84481.92288373703,55345.32639751154,32373.996095806102,18071.74610543302,0.0,50445.74220123912,15360.984189618066,1265.0,0.0,0.8913104230982787,3.1258184779355456,0.0014959713701933424,347047.0612664696,1470149.0532980275,4.236166264981619,1470149.0532980275,4.236166264981619,0.85,0.08795489084948319,4.698906859688992,1.2088333973335104,1.0,0.0,4.698906859688767,1.292156646293546,1.2927269393986425,3.636483914831419,15282.200008520571,1558.350711865986,1603.0968420496806,1603.0968420496806,7.2344289261569505,4.177437573384049,-0.3497200817033139,4.527157655087363,2.5490146552638326,2.5490146552638326,0.7282899015039522,0.0,0.0,0.0004413268454976659,0.00018717296132292628,0.0002541538841747396,0.0011942454297652857,0.08796053272024584,0.07715346989427713,0.010807062825968718,0.08787296824734557,0.07714628500151836,0.010808605847964817,0.4339930613732094,0.4339930613732094,0.06079039979305801,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18071.74610543302,15360.984189618066,0.85,1.082087099301068,0.8521868211112826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148108079975739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16163.886780542533,1265.0,0.4339930613732094,0.06079039979305801,6.113110376966115,2.5490146552638326
277.0,-23.692136265665596,4.188021402885575,34.0306611969044,17.705659358203434,2.436435596555841,-21.07836849067731,-32.075816102419026,-0.17733222645516866,-5.550133271038646,-5.550133271039017,37.986788180275624,43016.90271312067,11604.94045178589,11604.94045178589,54621.84316490656,72144.42041148993,72144.42041148993,11604.94045178589,83749.36086327583,83749.36086327583,83749.36086327583,101807.08896610927,84494.01772039261,55366.499795124255,32363.90880585373,18057.728102833447,0.0,50421.63690868718,15349.06888740843,1264.0,0.0,0.8913874579254008,3.123560406073431,0.0014959713701933424,347114.9339250064,1469544.3599279213,4.2335958966415825,1469544.3599279213,4.2335958966415825,0.85,0.08790193569683395,4.698906859688992,1.2088694509351625,1.0,0.0,4.698906859689509,1.2921808816376867,1.2927529610572597,3.636415711191828,15284.387881458726,1558.5738128166834,1603.0968420496806,1603.0968420496806,7.239076359821214,4.188021402885575,-0.3409461193668166,4.528967522252391,2.5496328628770843,2.5496328628770843,0.7284665322505955,0.0,0.0,0.0004427008990850413,0.00018772672005135628,0.00025497417903368506,0.001198099918904952,0.08790193552498667,0.07710430563019281,0.01079762989479385,0.08774765800769259,0.07710430559722302,0.010797630099610937,0.43397639470654276,0.43397639470654276,0.06077373312448703,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18057.728102833447,15349.06888740843,0.85,1.083301664002418,0.8531437166751176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147919559109068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16164.162029834533,1264.0,0.43397639470654276,0.06077373312448703,6.113110376966115,2.5496328628770843
278.0,-23.660868447748786,4.19834777827264,34.028374094072205,17.70771568352359,2.4329302281019776,-21.050494904277695,-32.049385307449825,-0.17724257287107706,-5.563615011793615,-5.563615011794013,37.998144781297306,43051.13682860873,11635.642124788268,11635.642124788268,54686.778953397,72170.8814448629,72170.8814448629,11635.642124788268,83806.52356965117,83806.52356965117,83806.52356965117,101850.3681057655,84503.52417951624,55384.72803897577,32354.217933933855,18043.844536114342,0.0,50398.0624700482,15337.267855697191,1263.0,0.0,0.8912799111994956,3.121693937181694,0.0014959713701933424,346931.72425449756,1470013.6971193217,4.2371844208774885,1470013.6971193217,4.2371844208774885,0.85,0.08795827034288839,4.698906859688992,1.2088940846873446,1.0,0.0,4.698906859688863,1.2921776106610865,1.29275146040128,3.6364249162969173,15286.107534666671,1558.7491686423673,1603.0968420496806,1603.0968420496806,7.2582278372598035,4.19834777827264,-0.3393590029499798,4.53770678122262,2.5514547140656845,2.5514547140656845,0.7289870611616242,0.0,0.0,0.00044407197726371286,0.0001882527180558679,0.000255819259207845,0.0012020708719322991,0.08794711332333147,0.0771461688875014,0.010800944435830066,0.08761527353227574,0.07715595235316587,0.01080231798972252,0.4339597280398761,0.4339597280398761,0.060757066456296915,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,0.8305251121273614,18043.844536114342,15337.267855697191,0.85,1.0850968524017686,0.8542220616952133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146125492670922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16165.000794558406,1263.0,0.4339597280398761,0.060757066456296915,6.113110376966115,2.5514547140656845
279.0,-23.630330684004544,4.209256879279738,34.02591796062125,17.709753743279748,2.46822931155713,-21.046034337749635,-32.04466769294811,-0.17719847716313428,-5.493626476345014,-5.493626476345403,37.986092258615486,43189.90933669493,11567.45985017331,11567.45985017331,54757.36918686824,72013.90738905715,72013.90738905715,11567.45985017331,83581.36723923046,83581.36723923046,83581.36723923046,101620.34781321147,84513.15526490768,55400.3203538564,32347.59434561253,18038.980573981004,0.0,50386.574919593535,15333.133487883852,1262.0,0.0,0.8916703894684853,3.13405864394243,0.0014959713701933424,347883.65780228656,1469515.603080882,4.224158192323179,1469515.603080882,4.224158192323179,0.8499999999999999,0.08785344753372183,4.698906859688992,1.208918945924379,1.0,0.0,4.698906859688608,1.2921746139976196,1.2927501976723956,3.6364333494773704,15287.849731911088,1558.9268233200012,1603.0968420496806,1603.0968420496806,7.215696236656193,4.209256879279738,-0.29874709138135813,4.508003970661096,2.553216539645592,2.553216539645592,0.7294904398987406,0.0,0.0,0.0004454148105250568,0.0001883467458619212,0.0002570680646631356,0.0012079388924525812,0.08782764541282104,0.07704360528679251,0.010784040126028524,0.08793116965187298,0.07705761551120532,0.01079583202251651,0.4339430613732094,0.4339430613732094,0.06074039978841149,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18038.980573981004,15333.133487883852,0.85,1.08674521485633,0.8571709707519715,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144340822308703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16165.837455301817,1262.0,0.4339430613732094,0.06074039978841149,6.113110376966115,2.553216539645592
280.0,-23.630187199318307,4.217938016207611,34.02428843601653,17.711963632050924,2.480566354899148,-21.081272578710344,-32.07855181591583,-0.17720425208385127,-5.4937952705175235,-5.493795270517845,37.99154668132464,43359.78668316396,11580.491500898415,11580.491500898415,54940.27818406238,71966.05898947628,71966.05898947628,11580.491500898415,83546.55049037469,83546.55049037469,83546.55049037469,101571.28271343147,84523.62496944121,55403.02451621217,32356.222725810043,18024.732223056784,0.0,50380.95494886683,15321.022389598267,1261.0,0.0,0.8916501247914261,3.135420122992319,0.0014959713701933424,347881.35952139355,1469741.0019289323,4.224834017985226,1469741.0019289323,4.224834017985226,0.85,0.08786665607846955,4.698906859688992,1.2089466534694657,1.0,0.0,4.698906859689167,1.2921746282168363,1.2927502200626366,3.6364333094617,15289.743629602452,1559.1199471381617,1603.0968420496806,1603.0968420496806,7.223825284373886,4.217938016207611,-0.29169185609839055,4.509629872306002,2.555171364746521,2.555171364746521,0.7300489613561488,0.0,0.0,0.00044542112876195573,0.00018767235419837351,0.00025774877456358225,0.0012111374848732483,0.08783955557684953,0.07705628588737362,0.010783269689475898,0.08789766420734864,0.07706884830870776,0.010797807769761792,0.43392639470654276,0.43392639470654276,0.06072373312076981,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18024.732223056784,15321.022389598267,0.85,1.0904969594129954,0.8606384441734211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414259822062105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16166.660532887236,1261.0,0.43392639470654276,0.06072373312076981,6.113110376966115,2.555171364746521
281.0,-23.606206058339417,4.226131974459542,34.02908148626201,17.712347558140777,2.430950161738956,-21.005436928427685,-32.00724672116337,-0.17720429463424303,-5.745019272578418,-5.745019272578773,38.18875163189436,43131.37510775299,11891.520842982265,11891.520842982265,55022.895950735256,72202.44324271899,72202.44324271899,11891.520842982265,84093.96408570126,84093.96408570126,84093.96408570126,102091.59545501045,84525.60447888014,55419.64172003784,32339.958620935882,17997.63136930919,0.0,50337.58999024508,15297.98666391281,1260.0,0.0,0.8896891825405822,3.112479643800186,0.0014959713701933424,344473.9135606148,1477907.896267744,4.290333282400168,1477907.896267744,4.290333282400168,0.8499999999999999,0.08877952290534616,4.698906859688992,1.2089515235135329,1.0,0.0,4.698906859688809,1.2921724336231166,1.2927493905819363,3.636439485490143,15290.101709273602,1559.1564611027825,1603.0968420496806,1603.0968420496806,7.417843096601736,4.226131974459542,-0.4022612963638599,4.628393270823402,2.556472269185229,2.556472269185229,0.7304206483386368,0.0,0.0,0.000446478278285224,0.00018909412673584846,0.0002573841515493755,0.0012094241552905918,0.08873982485096507,0.07784829325668585,0.010891531594279222,0.08699362070999637,0.07786818222236741,0.010911340682978755,0.4339097280398761,0.4339097280398761,0.06070706645332314,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,6.215411929055904,17997.63136930919,15297.98666391281,0.85,1.0930776773659237,0.8568422746522315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142590033766957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16166.875729674315,1260.0,0.4339097280398761,0.06070706645332314,6.113110376966115,2.556472269185229
282.0,-23.574585755647572,4.2370305495052385,34.02651022936136,17.777449555601947,2.5327958566376085,-20.962915218549288,-31.942994508985407,-0.07887468046048102,-5.460910863920503,-5.460910863920928,37.98330739447859,42978.717192782395,11567.170994516433,11567.170994516433,54545.88818729883,72029.02055278917,72029.02055278917,11567.170994516433,83596.1915473056,83596.1915473056,83596.1915473056,101603.46231454927,84368.82667110495,55318.52331109897,32278.114844451087,18007.27076724367,0.0,50285.38561169476,15306.18015215712,1259.0,0.0,0.8918423810419576,3.135006548004716,0.0014959713701933424,348329.3347263348,1469400.5312977554,4.218423155351504,1469400.5312977554,4.218423155351504,0.85,0.08776599142794692,4.698906859688992,1.2084565890068184,1.0,0.0,4.698906859687934,1.2917042377269854,1.2922827907950725,3.637757562797555,15261.74167989057,1556.264542926542,1603.0968420496806,1603.0968420496806,7.215516050625442,4.2370305495052385,-0.26306322259338444,4.500093772098623,2.5576406766182407,2.5576406766182407,0.7307544790337831,0.0,0.0,0.0004478757076824709,0.00019038376840105643,0.00025749193928141447,0.00120993063980406,0.08776599142083952,0.07699621538655105,0.01076977603428847,0.08776559887429371,0.0769962153927863,0.010769776035160617,0.43389306137320943,0.43389306137320943,0.06069039978603247,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18007.27076724367,15306.18015215712,0.85,1.0847264572753563,0.8546959851250884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414122185607461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16167.568478958616,1259.0,0.43389306137320943,0.06069039978603247,6.113110376966115,2.5576406766182407
283.0,-23.54300686218105,4.247942156729273,34.024027129241134,17.789396072644763,2.5463621128704386,-20.9331321489948,-31.911054847855098,-0.0635126003155895,-5.4465717860374525,-5.446571786037843,37.98073018732329,42987.19625399966,11565.60713311583,11565.60713311583,54552.80338711549,72021.55400762944,72021.55400762944,11565.60713311583,83587.16114074527,83587.16114074527,83587.16114074527,101583.6907705378,84352.90701525446,55318.54926162589,32260.39750403174,17996.52962979253,0.0,50256.92713382427,15297.05018532365,1258.0,0.0,0.8919225155246431,3.1361721300408116,0.0014959713701933424,348524.8137776751,1469294.046065406,4.215751613607266,1469294.046065406,4.215751613607266,0.8499999999999999,0.08773643780554533,4.698906859688992,1.2084015541570263,1.0,0.0,4.698906859689518,1.2916286702359565,1.292208997330315,3.637970391932063,15258.861923411676,1555.970889489446,1603.0968420496806,1603.0968420496806,7.21454052540477,4.247942156729273,-0.24803108302401977,4.495973239753293,2.559638633381125,2.559638633381125,0.7313253238231786,0.0,0.0,0.0004492753195088621,0.0001910278597128672,0.00025824745979599487,0.0012134807603326574,0.08773643780478424,0.0769725194218801,0.010763918382904141,0.08773637591333037,0.0769725194225478,0.01076391838299752,0.43387639470654277,0.43387639470654277,0.0606737331188666,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17996.52962979253,15297.05018532365,0.85,1.0854782912184853,0.8553486793876842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413941821881483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16168.415065487263,1258.0,0.43387639470654277,0.0606737331188666,6.113110376966115,2.559638633381125
