time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
284.0,-23.519178326026218,4.2609076269177875,34.019263793722054,17.786374047305458,2.5274968153121122,-20.938658745725697,-31.917881069798,-0.0713322611575981,-5.229878113324389,-5.229878113324766,37.89701831583513,43148.09779650753,11325.053665380108,11325.053665380108,54473.15146188764,72096.55275615114,72096.55275615114,11325.053665380108,83421.60642153125,83421.60642153125,83421.60642153125,101442.89429573374,84375.74046969874,55340.77511103057,32261.07262074241,18021.287874202488,0.0,50282.36049494489,15318.094693072113,1257.0,0.0,0.8932855357049776,3.153961512348011,0.0014959713701933424,351489.4134590163,1465838.4070658837,4.170362892698618,1465838.4070658837,4.170362892698618,0.8499999999999999,0.08724568519176136,4.698906859688992,1.2084678967623042,1.0,0.0,4.698906859688729,1.2916634589983838,1.2922451693665722,3.637872409375693,15262.992338603375,1556.3920746231768,1603.0968420496806,1603.0968420496806,7.064485044397051,4.2609076269177875,-0.1380820500558535,4.398989676973641,2.561658685809551,2.561658685809551,0.7319024816598717,0.0,0.0,0.0004503340876246428,0.00019089003440457048,0.0002594440532200723,0.0012191034413813137,0.08722796682238848,0.07652864854050932,0.010699318281879153,0.08829863717341725,0.07654085226337248,0.01070483292838888,0.4338597280398761,0.4338597280398761,0.06065706645180057,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18021.287874202488,15318.094693072113,0.85,1.0833451517727388,0.85811599478997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137617365245885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16169.261876461189,1257.0,0.4338597280398761,0.06065706645180057,6.113110376966115,2.561658685809551
285.0,-23.51759663044078,4.267784517786701,34.0155435870288,17.787159012537472,2.5364345833914825,-20.95838919060058,-31.93749594558028,-0.07294917994580323,-5.23061582251205,-5.2306158225124735,37.8985984851594,43254.48264600935,11337.420947729752,11337.420947729752,54591.9035937391,72058.04102102245,72058.04102102245,11337.420947729752,83395.4619687522,83395.4619687522,83395.4619687522,101401.60773438911,84387.10009880856,55346.46396413681,32267.373482968607,18006.145765636906,0.0,50273.51924860552,15305.22390079137,1256.0,0.0,0.8932763495149683,3.154723145112428,0.0014959713701933424,351479.2873474415,1465903.5796921367,4.170668464577469,1465903.5796921367,4.170668464577469,0.85,0.08724773187951858,4.698906859688992,1.208499161642976,1.0,0.0,4.698906859689636,1.2916709610573758,1.2922527656912066,3.63785128051684,15265.047217542597,1556.6016139601797,1603.0968420496806,1603.0968420496806,7.072199664016552,4.267784517786701,-0.13144461048888356,4.399229128275585,2.5643165062443014,2.5643165062443014,0.7326618589269432,0.0,0.0,0.0004504044478826693,0.00019049450889853468,0.00025990993898413465,0.0012212925951938978,0.0872279809123658,0.07653087969373147,0.01069710121863434,0.08824878990171439,0.07654259966883087,0.010705132210687704,0.43384306137320944,0.43384306137320944,0.06064039978481441,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18006.145765636906,15305.22390079137,0.85,1.0858977929072147,0.8603830265415354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4136258771100685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16169.954474573418,1256.0,0.43384306137320944,0.06064039978481441,6.113110376966115,2.5643165062443014
286.0,-23.488268259546413,4.279948160920709,34.01310712426232,17.787620436307066,2.5749107078959548,-20.91346810160609,-31.894477049913235,-0.0728819213245199,-5.264068387834357,-5.264068387834728,37.95714337377718,43195.73008765873,11392.9132341789,11392.9132341789,54588.64332183763,71878.59951491833,71878.59951491833,11392.9132341789,83271.51274909722,83271.51274909722,83271.51274909722,101258.80119709874,84389.16660826992,55361.41473093381,32253.05764148457,17987.28844800152,0.0,50240.34608948609,15289.195180801291,1255.0,0.0,0.8929056056324393,3.1628447221708966,0.0014959713701933424,351020.3437127447,1468319.7556493096,4.183004723084938,1468319.7556493096,4.183004723084938,0.85,0.08755451539911505,4.698906859688992,1.208504049819894,1.0,0.0,4.698906859688986,1.2916679315639248,1.2922514224566708,3.6378598127768433,15265.421034920686,1556.6397327242928,1603.0968420496806,1603.0968420496806,7.106815343489917,4.279948160920709,-0.13936117875435716,4.419309339675066,2.5651592143679536,2.5651592143679536,0.7329026326765582,0.0,0.0,0.00045171092579964167,0.00019136295690920418,0.00026034796889043746,0.001223350856925373,0.08744712641667624,0.07672537521168206,0.010721751204994169,0.08836884486241744,0.07679450716195704,0.010760008237158006,0.4338263947065428,0.4338263947065428,0.06062373311789215,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17987.28844800152,15289.195180801291,0.85,1.0865499060178951,0.8597816983728621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4136168598537187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16170.202188597445,1255.0,0.4338263947065428,0.06062373311789215,6.113110376966115,2.5651592143679536
287.0,-23.491089325690485,4.291818148525365,34.014871387038156,17.795067687425785,2.592393145086488,-20.919686972523277,-31.899666600488104,-0.06471689026973287,-5.274661649038876,-5.274661649039277,38.06792763516195,43206.63462283008,11422.766572593973,11422.766572593973,54629.401195424056,71831.16733874843,71831.16733874843,11422.766572593973,83253.9339113424,83253.9339113424,83253.9339113424,101283.80474627139,84385.75536359455,55356.26213564281,32254.99247550193,18029.870834928977,0.0,50284.86331043091,15325.390209689629,1254.0,0.0,0.892461541025837,3.1426400253856843,0.0014959713701933424,350875.1103731505,1472900.1215031822,4.197790262001698,1472900.1215031822,4.197790262001698,0.8499999999999999,0.08694641579556434,4.698906859688992,1.2084884748002516,1.0,0.0,4.698906859688962,1.2916295728364475,1.2922128838798574,3.637967849690904,15264.803964171966,1556.5768090195904,1603.0968420496806,1603.0968420496806,7.125437636062649,4.291818148525365,-0.13484507664779422,4.426663225173159,2.5676082209096904,2.5676082209096904,0.7336023488313401,0.0,0.0,0.00045158510573444155,0.00019125799911921487,0.0002603271066152267,0.0012232528270372763,0.08781106239866975,0.07704692381512712,0.010764138583542623,0.08769073611835862,0.07631592186717677,0.010630493928387559,0.4338097280398761,0.4338097280398761,0.06060706645102101,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18029.870834928977,15325.390209689629,0.85,1.086398522318185,0.8592373883189507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134496777599554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16171.005813740016,1254.0,0.4338097280398761,0.06060706645102101,6.113110376966115,2.5676082209096904
288.0,-23.460476574475788,4.302355231837352,34.01236341720855,17.79928315607833,2.5430801224088135,-20.85925452891903,-31.840583158750064,-0.058474578016253755,-5.418877986217353,-5.418877986217761,37.956703786501365,43074.45271297123,11610.545388863497,11610.545388863497,54684.998101834724,72084.26671693727,72084.26671693727,11610.545388863497,83694.81210580077,83694.81210580077,83694.81210580077,101628.38023688592,84376.39223887058,55365.00646883859,32234.873077813325,17933.568131085154,0.0,50168.44120889848,15243.53291142238,1253.0,0.0,0.8921448113611246,3.1325052588921807,0.0014959713701933424,348902.59634113876,1468301.6024476134,4.208342436672454,1468301.6024476134,4.208342436672454,0.85,0.08759985616710027,4.698906859688992,1.2084581132652237,1.0,0.0,4.698906859688362,1.2915972119143186,1.2921822741237454,3.6380589988457683,15263.11023917315,1556.4040971354286,1603.0968420496806,1603.0968420496806,7.242572678278458,4.302355231837352,-0.19290987146685712,4.4952651033042095,2.569988914105296,2.569988914105296,0.7342825468872274,0.0,0.0,0.0004529521639382555,0.0001924560952942359,0.0002604960686440196,0.0012240467638733982,0.08759964168166746,0.07686364881892434,0.010735992862743127,0.0873072412439283,0.07686378653630797,0.0107360696307923,0.43379306137320944,0.43379306137320944,0.06059039978419077,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,2.3462328740752127,17933.568131085154,15243.53291142238,0.85,1.090027849861421,0.8585965932968039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413465757257606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16171.166356106276,1253.0,0.43379306137320944,0.06059039978419077,6.113110376966115,2.569988914105296
289.0,-23.428878104214213,4.313299345141905,34.01030169340072,17.84854084197434,2.6203330754973324,-20.82299853069899,-31.788665929902322,0.014453501981840252,-5.364948037269414,-5.364948037269828,37.96469948058461,42983.298965519876,11561.706403453689,11561.706403453689,54545.005368973565,71952.17967812544,71952.17967812544,11561.706403453689,83513.88608157913,83513.88608157913,83513.88608157913,101443.66296242032,84264.77208752066,55295.89137491387,32187.645236229768,17929.776880841186,0.0,50117.42211707095,15240.310348715007,1252.0,0.0,0.8923825644928538,3.1433126504726085,0.0014959713701933424,349639.199637123,1468631.8192823483,4.200420950530102,1468631.8192823483,4.200420950530102,0.85,0.08756193535371731,4.698906859688992,1.208103623180651,1.0,0.0,4.698906859688504,1.2912494519997089,1.2918361839815236,3.639038802620186,15242.918919898153,1554.3451555728159,1603.0968420496806,1603.0968420496806,7.212107278978339,4.313299345141905,-0.15957868416654541,4.4728780293084505,2.5719872978186213,2.5719872978186213,0.7348535136624632,0.0,0.0,0.0004543672306129579,0.00019351458168125854,0.00026085264893169934,0.0012257223014332064,0.08756193534171512,0.07683279216139716,0.01072914318031796,0.08756186787063952,0.07683279217192868,0.010729143181788638,0.4337763947065428,0.4337763947065428,0.060573733117393246,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,0.8529622863545114,17929.776880841186,15240.310348715007,0.85,1.088344193792731,0.8576518334305735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132912888071478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16171.996595244755,1252.0,0.4337763947065428,0.060573733117393246,6.113110376966115,2.5719872978186213
290.0,-23.428858569255304,4.324888718467156,34.01128826451831,17.85078115006911,2.749805986491726,-20.898548620297845,-31.859823782555736,0.014454271470925113,-5.2807934091434845,-5.280793409143893,38.050435674459706,43338.997797993856,11477.672666186669,11477.672666186669,54816.670464180526,71351.01490279664,71351.01490279664,11477.672666186669,82828.68756898331,82828.68756898331,82828.68756898331,100772.68366837215,84275.35383244809,55294.52921935144,32200.916236774057,17943.996099388838,0.0,50144.912336162895,15252.396684480513,1251.0,0.0,0.8924933047809291,3.1717552743855992,0.0014959713701933424,350791.06565562455,1472176.2000792609,4.196732312232013,1472176.2000792609,4.196732312232013,0.85,0.08749933053337391,4.698906859688992,1.2081315428251402,1.0,0.0,4.698906859688675,1.2912494465447772,1.2918361796554165,3.6390388179934416,15244.833084927786,1554.540346084319,1603.0968420496806,1603.0968420496806,7.159687652750657,4.324888718467156,-0.11178985935413177,4.436678577821287,2.5741260307185567,2.5741260307185567,0.7354645802053019,0.0,0.0,0.00045436810669804246,0.00019206517566226693,0.00026230293103577556,0.0012325370419605344,0.08774323445239982,0.07699410972398922,0.010749124728410598,0.08829456657311965,0.07686485691427565,0.010634473619098262,0.4337597280398761,0.4337597280398761,0.06055706645062189,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,1.6268331111146495,17943.996099388838,15252.396684480513,0.85,1.0931651469784007,0.8642750735599385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131112439846594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16172.847602046511,1251.0,0.4337597280398761,0.06055706645062189,6.113110376966115,2.5741260307185567
291.0,-23.39728100462407,4.335778197102034,34.009134264053245,17.86154400268572,2.634673448739218,-20.79314551637379,-31.756820949353255,0.030533419218260333,-5.343257256772233,-5.343257256772589,37.95986681325328,42992.46800885728,11568.256880172496,11568.256880172496,54560.72488902978,71946.05038237748,71946.05038237748,11568.256880172496,83514.30726254998,83514.30726254998,83514.30726254998,101421.16813151543,84250.45587041651,55296.85203966483,32170.67092305742,17906.86086896545,0.0,50077.53179202287,15220.83173862063,1250.0,0.0,0.8925065769099623,3.1445379089334358,0.0014959713701933424,349935.8076280297,1468432.2266259266,4.196290275577691,1468432.2266259266,4.196290275577691,0.8499999999999999,0.0875133189046549,4.698906859688992,1.2080523072136566,1.0,0.0,4.698906859689681,1.2911705027770983,1.291759031239787,3.639261313345066,15240.32921448328,1554.0810791129775,1603.0968420496806,1603.0968420496806,7.216193418097937,4.335778197102034,-0.13183413828124824,4.467612335383282,2.576477657246911,2.576477657246911,0.7361364734991174,0.0,0.0,0.000455786299038092,0.00019416648858991734,0.00026161981044817465,0.0012293271219454617,0.0875113041828743,0.07679282024162115,0.010718483941253142,0.08746822321649039,0.07679389732228419,0.010719421582370709,0.43374306137320945,0.43374306137320945,0.06054039978387147,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,1.4442467227365796,17906.86086896545,15220.83173862063,0.85,1.089525041202631,0.8585181112241995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131111326894972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16173.067030793381,1250.0,0.43374306137320945,0.06054039978387147,6.113110376966115,2.576477657246911
292.0,-23.34330932494017,4.345260531529313,34.00783236004539,17.85805094931277,2.604977336882004,-20.724531062296016,-31.69323904495684,0.02240265927159857,-5.474595627979738,-5.4745956279801185,37.998961860568755,42962.25374660779,11739.295399606097,11739.295399606097,54701.54914621389,72070.18261899668,72070.18261899668,11739.295399606097,83809.47801860278,83809.47801860278,83809.47801860278,101641.00649529585,84272.74803744453,55335.87970343487,32152.0759266774,17831.528476693064,0.0,49983.60440337047,15156.799205189105,1249.0,0.0,0.8917188849295619,3.1723782148785378,0.0014959713701933424,348142.85596919496,1470047.4691393883,4.2225409596498045,1470047.4691393883,4.2225409596498045,0.8500000000000001,0.08933955133769911,4.698906859688992,1.2081168085103857,1.0,0.0,4.698906859689063,1.2912038852889185,1.2917955711064901,3.6391672246537343,15244.361714496503,1554.4922796772091,1603.0968420496806,1603.0968420496806,7.322885986473855,4.345260531529313,-0.1846088687627514,4.529869400292064,2.5786374644992107,2.5786374644992107,0.7367535612854887,0.0,0.0,0.000458219667819438,0.00019547415072779776,0.0002627455170916402,0.0012346167126144395,0.08777204219207946,0.07702385750233327,0.01074818468974618,0.08809421566605823,0.07759075618445474,0.011748795153244366,0.4337263947065428,0.4337263947065428,0.0605237331171378,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17831.528476693064,15156.799205189105,0.85,1.0943898464138229,0.8595269240669403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4129312490476273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16173.918672719186,1249.0,0.4337263947065428,0.0605237331171378,6.113110376966115,2.5786374644992107
293.0,-23.311405773961408,4.355887530014286,34.00550740517953,17.861201462242775,2.61613200519449,-20.717675085058453,-31.686861359607406,0.022401330692839703,-5.345417836615127,-5.345417836615507,37.94797666787293,43100.494384789294,11599.760180358668,11599.760180358668,54700.25456514796,72032.55570808203,72032.55570808203,11599.760180358668,83632.3158884407,83632.3158884407,83632.3158884407,101512.79192203666,84287.8655147157,55355.80425946863,32146.7347280523,17880.476033595955,0.0,50027.21076164825,15198.40462855656,1248.0,0.0,0.8925380671428638,3.1393327462352842,0.0014959713701933424,349906.25418181875,1467941.2424004888,4.195241510709653,1467941.2424004888,4.195241510709653,0.85,0.08746340805566,4.698906859688992,1.208156248559244,1.0,0.0,4.698906859689524,1.2912008958997945,1.2917944449585452,3.639175650055975,15247.096362376144,1554.7711361551746,1603.0968420496806,1603.0968420496806,7.235844944668157,4.355887530014286,-0.11709746844859925,4.472984998462885,2.580390932379943,2.580390932379943,0.7372545521085552,0.0,0.0,0.0004596636832199446,0.00019560576489097297,0.0002640579183289716,0.0012407835637912004,0.0874634035285786,0.07675524057603991,0.01070816295253869,0.08718679541032422,0.07675524048578387,0.01070816756987612,0.4337097280398761,0.4337097280398761,0.060507066450417535,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,2.996430856513882,17880.476033595955,15198.40462855656,0.85,1.093410040902823,0.8615410239467297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4126238930997417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16175.219996002033,1248.0,0.4337097280398761,0.060507066450417535,6.113110376966115,2.580390932379943
294.0,-23.31137076607178,4.36717623402848,34.005732555717394,17.867885925248288,2.772482781627202,-20.80228417712579,-31.764749077241845,0.029196396283435733,-5.252199958459812,-5.252199958460238,38.0204661530669,43490.11460640463,11504.411532729293,11504.411532729293,54994.52613913393,71325.38648228113,71325.38648228113,11504.411532729293,82829.79801501043,82829.79801501043,82829.79801501043,100694.49812697509,84287.34316109023,55345.483350642906,32157.622011608142,17864.700111964652,0.0,50022.3221235728,15184.995095169954,1247.0,0.0,0.8927400098187672,3.2061183327105836,0.0014959713701933424,351183.11562154803,1470936.50878665,4.188517167698354,1470936.50878665,4.188517167698354,0.85,0.08852981471607789,4.698906859688992,1.2081493564276027,1.0,0.0,4.69890685968908,1.2911687752472931,1.2917623115895356,3.6392661825244548,15247.001872190469,1554.7615008377447,1603.0968420496806,1603.0968420496806,7.176367160713781,4.36717623402848,-0.06540894539072717,4.432585179419207,2.5825055111421253,2.5825055111421253,0.7378587174691786,0.0,0.0,0.00045966527003889305,0.00019400400081939542,0.00026566126921949765,0.0012483175602891817,0.08759192542746035,0.0768702582665891,0.010721667160871246,0.08899037391393728,0.07737146392592295,0.011158350790154934,0.43369306137320945,0.43369306137320945,0.06049039978370799,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17864.700111964652,15184.995095169954,0.85,1.0993997040616794,0.8694141487268163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124422675693928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16176.081020162475,1247.0,0.43369306137320945,0.06049039978370799,6.113110376966115,2.5825055111421253
295.0,-23.279876577611855,4.378188657853512,34.003742620035354,17.914373671542876,2.6989898764368663,-20.681004951626644,-31.633865589369066,0.10011825045158632,-5.279824335604701,-5.279824335605028,37.953527147684255,43003.61961221802,11553.509140996115,11553.509140996115,54557.128753214136,71892.48190915692,71892.48190915692,11553.509140996115,83445.99105015304,83445.99105015304,83445.99105015304,101311.01106405506,84172.1150854122,55283.2527884729,32098.735885488106,17865.02001390201,0.0,49963.75589939012,15185.267011816706,1246.0,0.0,0.8928410175656636,3.1509923757264553,0.0014959713701933424,350804.34717070794,1468170.4249789577,4.185154593493445,1468170.4249789577,4.185154593493445,0.8499999999999999,0.08739928375864402,4.698906859688992,1.207787157134153,1.0,0.0,4.698906859688082,1.2908306885095622,1.2914259148965546,3.640219357594072,15226.157904167487,1552.636007624162,1603.0968420496806,1603.0968420496806,7.206993887046822,4.378188657853512,-0.0692976422696514,4.447486300123163,2.5848374160697647,2.5848374160697647,0.7385249760199327,0.0,0.0,0.0004610948638012227,0.00019670258475114384,0.00026439227905007885,0.0012423546936772218,0.08739928375874458,0.07670342300095646,0.010695860757788112,0.0874000256607462,0.07670342300086821,0.010695860757775805,0.4336763947065428,0.4336763947065428,0.06047373311700702,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,1.787808107168246,17865.02001390201,15185.267011816706,0.85,1.0919340984507548,0.8606962955069385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41244206829451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16176.304674628067,1246.0,0.4336763947065428,0.06047373311700702,6.113110376966115,2.5848374160697647
296.0,-23.24843234789523,4.3892113738241285,34.00181018435903,17.92628247002142,2.712444522561275,-20.65135409720875,-31.602081552240975,0.1153662718652352,-5.265424812069057,-5.265424812069425,37.951220737198945,43012.404572148414,11552.274083526161,11552.274083526161,54564.67865567458,71885.36815987663,71885.36815987663,11552.274083526161,83437.64224340279,83437.64224340279,83437.64224340279,101291.9288205328,84156.56015274065,55283.596564967316,32081.070653081486,17854.286577130017,0.0,49935.357230211506,15176.143590560514,1245.0,0.0,0.8929198803316355,3.1521626327208985,0.0014959713701933424,351001.7445374153,1468075.1886446916,4.1825296070236515,1468075.1886446916,4.1825296070236515,0.85,0.08737050043981327,4.698906859688992,1.2077332443231716,1.0,0.0,4.698906859689655,1.2907556925698869,1.291352732062345,3.640430862895128,15223.344123608387,1552.3490818585744,1603.0968420496806,1603.0968420496806,7.206223467295779,4.3892113738241285,-0.053902072212489216,4.443113446036618,2.5871047909803635,2.5871047909803635,0.739172797422961,0.0,0.0,0.0004625262666079444,0.00019736311559113165,0.0002651631510168127,0.0012459769492496494,0.08737050018448923,0.07668038765572834,0.010690112528760893,0.08737003142703324,0.07668038787981236,0.010690112560000912,0.4336597280398761,0.4336597280398761,0.0604570664503129,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,1.9561751500920082,17854.286577130017,15176.143590560514,0.85,1.0927062843291782,0.8613617075743153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122628152732692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16177.158562511344,1245.0,0.4336597280398761,0.0604570664503129,6.113110376966115,2.5871047909803635
297.0,-23.21733149412215,4.400266083323801,33.999851029498906,17.923898167815082,2.7103235822608274,-20.62955459791298,-31.58283600406719,0.10870116259318578,-5.249354823638953,-5.24935482363931,37.94670583599056,43082.126202602936,11549.09858968692,11549.09858968692,54631.22479228985,71884.31254471965,71884.31254471965,11549.09858968692,83433.41113440658,83433.41113440658,83433.41113440658,101276.54785067635,84177.00801447446,55309.40141682509,32075.118441832634,17843.136716269768,0.0,49918.2551581024,15166.666208829301,1244.0,0.0,0.8930146914059721,3.1536340531312597,0.0014959713701933424,351222.14458517067,1467888.7728131183,4.1793742092966415,1467888.7728131183,4.1793742092966415,0.85,0.08734842348645487,4.698906859688992,1.207792056850158,1.0,0.0,4.69890685968989,1.2907842312182798,1.2913831166480787,3.640350374635447,15227.04300145226,1552.7262624292966,1603.0968420496806,1603.0968420496806,7.2042426176328345,4.400266083323801,-0.03769973153204198,4.437965814855843,2.589393624727922,2.589393624727922,0.7398267499222635,0.0,0.0,0.0004639460556986293,0.00019776406673861893,0.0002661819889600104,0.0012507643738498525,0.08733278968470856,0.076649516234502,0.010683273450206554,0.08734987992277786,0.07665670453936523,0.01069171894708965,0.43364306137320946,0.43364306137320946,0.06044039978362428,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,1.7633354654647064,17843.136716269768,15166.666208829301,0.85,1.0944137494241417,0.8630535275352094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4120838881829176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16178.012499360746,1244.0,0.43364306137320946,0.06044039978362428,6.113110376966115,2.589393624727922
298.0,-23.211535528037228,4.411929407678336,33.999488998621736,17.93045540051537,2.8164989962975966,-20.68950767189417,-31.63753392929209,0.11544235083556456,-5.172538993365549,-5.172538993365903,37.994291297629125,43386.72942684408,11473.957914743522,11473.957914743522,54860.6873415876,71413.6505007064,71413.6505007064,11473.957914743522,82887.60841544991,82887.60841544991,82887.60841544991,100734.63548748814,84176.18007295679,55303.34552230517,32080.9272785018,17847.027072038225,0.0,49927.95435054002,15169.97301123249,1243.0,0.0,0.8932231766609219,3.176765548189982,0.0014959713701933424,352277.1756142471,1469854.4304896411,4.172437308567419,1469854.4304896411,4.172437308567419,0.85,0.08726335129244392,4.698906859688992,1.2077843218157067,1.0,0.0,4.698906859689133,1.2907518392182606,1.291351051731224,3.640441730871264,15226.893232514287,1552.7109902478715,1603.0968420496806,1603.0968420496806,7.157370418167127,4.411929407678336,0.006779360832464221,4.405150046845872,2.5917104810500304,2.5917104810500304,0.7404887088714373,0.0,0.0,0.00046421109059338557,0.00019662648120070112,0.00026758460939268444,0.0012573551566224844,0.08739811169239217,0.07670907453114197,0.010689037161250204,0.08794037390741384,0.07664403777827782,0.010619313514166109,0.4336263947065428,0.4336263947065428,0.06042373311694005,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,1.9299649742268343,17847.027072038225,15169.97301123249,0.85,1.0987970177270887,0.8689867227931963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119069558538186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16178.860605386404,1243.0,0.4336263947065428,0.06042373311694005,6.113110376966115,2.5917104810500304
299.0,-23.180109318489297,4.422967222868692,33.99763751805053,17.95847281990575,2.751565777507133,-20.585938937740906,-31.530255487281806,0.15739539675943492,-5.222818172389793,-5.222818172390148,37.94506987639229,43017.74966258814,11550.46217715723,11550.46217715723,54568.21183974537,71853.03503553491,71853.03503553491,11550.46217715723,83403.49721269213,83403.49721269213,83403.49721269213,101225.1640853328,84110.55818287782,55275.27280993427,32039.20596993728,17821.66687264066,0.0,49860.87284257794,15148.416841744562,1242.0,0.0,0.8931505685822028,3.1559652206156565,0.0014959713701933424,351586.33280801267,1467821.230071297,4.174852925448658,1467821.230071297,4.174852925448658,0.85,0.08728724541202518,4.698906859688992,1.20757671166677,1.0,0.0,4.698906859689909,1.2905507224083677,1.2911516993566483,3.641009049934979,15215.022682994431,1551.500531067636,1603.0968420496806,1603.0968420496806,7.205093213451218,4.422967222868692,-0.007249073846453236,4.4302162967151455,2.594229360702521,2.594229360702521,0.7412083887721489,0.0,0.0,0.0004656505567723834,0.0001988633313500336,0.00026678722542234983,0.0012536083236144731,0.08728724541125205,0.07661399200645735,0.010673253404794688,0.08728719050106985,0.07661399200713595,0.010673253404889223,0.43360972803987613,0.43360972803987613,0.06040706645025933,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,2.5182606130638305,17821.66687264066,15148.416841744562,0.85,1.0944094783905922,0.8627556480690763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118739871714892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16179.202806857167,1242.0,0.43360972803987613,0.06040706645025933,6.113110376966115,2.594229360702521
300.0,-23.148724947266505,4.4340169239018765,33.99583841799085,17.970593959931307,2.7653790937826974,-20.556306138054737,-31.498414523061342,0.17296028457059476,-5.208167695551424,-5.208167695551816,37.94289153943598,43026.014870251354,11549.035876017859,11549.035876017859,54575.05074626921,71845.23089061186,71845.23089061186,11549.035876017859,83394.26676662972,83394.26676662972,83394.26676662972,101205.23540567816,84094.51048074194,55275.29446037982,32021.351133735694,17810.968639048435,0.0,49832.31977278413,15139.32334319117,1241.0,0.0,0.8932300198197002,3.1571950034679266,0.0014959713701933424,351787.5224813181,1467731.298218214,4.172209656174371,1467731.298218214,4.172209656174371,0.8500000000000001,0.08725859222273591,4.698906859688992,1.2075213350402194,1.0,0.0,4.698906859688621,1.2904742405500795,1.2910770423840539,3.641224839703913,15212.119763821353,1551.2045156930608,1603.0968420496806,1603.0968420496806,7.204203497308087,4.4340169239018765,0.008356061260875514,4.425660862641001,2.596578983964409,2.596578983964409,0.7418797097041169,0.0,0.0,0.0004670922008244857,0.00019953174360715933,0.00026756045721732636,0.0012572416678000178,0.08725859222254305,0.07659106651929018,0.010667525703252873,0.08725865821884801,0.07659106651945946,0.010667525703276448,0.43359306137320947,0.43359306137320947,0.060390399783581426,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,2.680295142286127,17810.968639048435,15139.32334319117,0.85,1.0951737947402425,0.8634158527323861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4116952527809643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16180.05866073751,1241.0,0.43359306137320947,0.060390399783581426,6.113110376966115,2.596578983964409
301.0,-23.117276715543863,4.444966493283852,33.99399498570942,17.972577921487414,2.761978092846672,-20.52831144568475,-31.471797091048188,0.17301281450677244,-5.2048200447611634,-5.2048200447615205,37.938002987825925,43060.80249349941,11561.051673807351,11561.051673807351,54621.85416730676,71870.86772150404,71870.86772150404,11561.051673807351,83431.91939531139,83431.91939531139,83431.91939531139,101230.26968975176,84103.86202433058,55293.79675625369,32011.183631196545,17798.350294440366,0.0,49809.53392563691,15128.59775027431,1240.0,0.0,0.893263654549953,3.155745464523992,0.0014959713701933424,351833.5072338747,1467529.4913121993,4.1710907606553995,1467529.4913121993,4.1710907606553995,0.8499999999999999,0.08723332996395006,4.698906859688992,1.2075454484345394,1.0,0.0,4.698906859689182,1.290470988904611,1.2910756588122059,3.64123401462714,15213.811393872276,1551.3770139519895,1603.0968420496806,1603.0968420496806,7.211698863448369,4.444966493283852,0.01874382794198759,4.426222665341864,2.5989505891475346,2.5989505891475346,0.7425573111850099,0.0,0.0,0.00046854089297319065,0.00020009209085130531,0.0002684488021218853,0.0012614159177658198,0.08723332995416508,0.07657111633199516,0.010662213622169915,0.08715159650004173,0.07657111633696007,0.010662213626989991,0.4335763947065428,0.4335763947065428,0.06037373311690577,0.0,3.410605131648481e-13,3.410605131648481e-13,0.53869520794251,3.410605131648481e-13,3.410605131648481e-13,3.3146612587052005,17798.350294440366,15128.59775027431,0.85,1.0966144402967992,0.8645092435072167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115167976860252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16180.914723997057,1240.0,0.4335763947065428,0.06037373311690577,6.113110376966115,2.5989505891475346
302.0,-23.117062841754375,4.455451972080444,33.99186568041434,17.97072838470342,2.7596467132666516,-20.574728354999063,-31.51745080305261,0.16677440438009936,-5.1963199590691715,-5.1963199590695845,37.92629455383714,43290.499657802895,11566.322691172929,11566.322691172929,54856.822348975824,71873.14577832025,71873.14577832025,11566.322691172929,83439.46846949318,83439.46846949318,83439.46846949318,101222.13708746078,84124.6012253276,55303.16128757995,32023.822153052944,17782.66861796761,0.0,49806.49077102056,15115.26832527247,1239.0,0.0,0.8933465427240846,3.1565690231955927,0.0014959713701933424,351950.2892193957,1467046.2345755883,4.168333652543396,1467046.2345755883,4.168333652543396,0.85,0.08722924525024806,4.698906859688992,1.20760511265602,1.0,0.0,4.698906859688996,1.290500423234438,1.2911051196672214,3.6411509636795896,15217.562972989263,1551.7595685569754,1603.0968420496806,1603.0968420496806,7.214986885249247,4.455451972080444,0.031228404231788964,4.424223567848655,2.6013104041175996,2.6013104041175996,0.7432315440335999,0.0,0.0,0.00046855075939433667,0.0001991318814857745,0.00026941887790856215,0.0012659742135342537,0.08718629933696019,0.07652699338099993,0.010659305955960268,0.0871121212711022,0.07656708299337402,0.010662162256874039,0.43355972803987614,0.43355972803987614,0.06038974729284707,0.0,3.979039320256561e-13,3.979039320256561e-13,1.1210670238726266,3.979039320256561e-13,3.979039320256561e-13,3.4821652340265246,17782.66861796761,15115.26832527247,0.85,1.1013990646555198,0.8691738564121259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113380208900197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16181.773112740992,1239.0,0.43355972803987614,0.06038974729284707,6.113110376966115,2.6013104041175996
303.0,-23.08635736364612,4.466303019640408,33.99023902344244,17.97780798459428,2.7741776862491148,-20.507464620386298,-31.45120474565772,0.17708220448232817,-5.187023939232233,-5.187023939232594,37.93562018905811,43122.96974367237,11570.925874701745,11570.925874701745,54693.89561837412,71838.12614081873,71838.12614081873,11570.925874701745,83409.05201552047,83409.05201552047,83409.05201552047,101181.83517649774,84109.56849518868,55308.40299369935,32001.295001654813,17772.783160977266,0.0,49774.07816263208,15106.865686830675,1238.0,0.0,0.893359148284686,3.1582713800553943,0.0014959713701933424,352078.04130955867,1467431.1333376165,4.167914385911397,1467431.1333376165,4.167914385911397,0.85,0.08722126680865176,4.698906859688992,1.2075566182704645,1.0,0.0,4.698906859688067,1.2904488145124866,1.2910553173444748,3.641296583672846,15214.843655284181,1551.4822753217645,1603.0968420496806,1603.0968420496806,7.21785831722271,4.466303019640408,0.04412335903596709,4.422179660604441,2.603548467710045,2.603548467710045,0.7438709907742985,0.0,0.0,0.0004699692476380125,0.00020052659339915362,0.0002694426542388589,0.0012660859362957832,0.0872114367660923,0.0765416983989959,0.010669738367096407,0.08708998390409639,0.07655916233129041,0.010662104477361349,0.43354306137320947,0.43354306137320947,0.06043491498723849,0.0,3.410605131648481e-13,3.410605131648481e-13,1.6241808692917061,3.410605131648481e-13,3.410605131648481e-13,3.665510315061397,17772.783160977266,15106.865686830675,0.85,1.0988429647992073,0.8663740512234532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113368052029407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16182.00682145539,1238.0,0.43354306137320947,0.06043491498723849,6.113110376966115,2.603548467710045
304.0,-23.055017499906914,4.477397498764806,33.98862240997153,18.014166864473395,2.8180665614307783,-20.46668363414892,-31.40017428724093,0.22973269567264962,-5.150777928198863,-5.150777928199268,37.933406364145185,43034.98050945473,11543.662505072234,11543.662505072234,54578.64301452696,71802.73927030861,71802.73927030861,11543.662505072234,83346.40177538084,83346.40177538084,83346.40177538084,101112.33817452208,84032.81527234489,55265.0565114902,31964.176400949655,17765.936399141236,0.0,49730.112800090894,15101.04593927005,1237.0,0.0,0.8935441320841355,3.163202184828683,0.0014959713701933424,352576.5057854867,1467339.7547936218,4.161762711683277,1467339.7547936218,4.161762711683277,0.85,0.08717368057070446,4.698906859688992,1.2073111807974057,1.0,0.0,4.6989068596891626,1.2901972760589622,1.2908055339588465,3.6420064953495155,15200.959524067002,1550.0664879512376,1603.0968420496806,1603.0968420496806,7.200851628098018,4.477397498764806,0.06964264451502089,4.407754854249785,2.6059142870107683,2.6059142870107683,0.7445469391459338,0.0,0.0,0.00047142111232780247,0.00020160709691371444,0.00026981401541408803,0.0012678309278694897,0.08717368056836855,0.07649827917719333,0.01067540139117522,0.08717354160163548,0.07649827917924318,0.010675401391461283,0.4335263947065428,0.4335263947065428,0.06049898542738964,0.0,3.979039320256561e-13,3.979039320256561e-13,1.7127838942599851,3.979039320256561e-13,3.979039320256561e-13,2.1332759606988247,17765.936399141236,15101.04593927005,0.85,1.0974968674196774,0.8653706594724649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411162291063283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16182.8513857721,1237.0,0.4335263947065428,0.06049898542738964,6.113110376966115,2.6059142870107683
305.0,-23.023716454917505,4.4885065415926455,33.987043668191404,18.026491754595213,2.8321955545823596,-20.43709421734047,-31.368310482334323,0.2455733170054772,-5.135717120489915,-5.135717120490292,37.93127554857019,43042.79207154539,11541.914860659328,11541.914860659328,54584.70693220472,71794.40786653095,71794.40786653095,11541.914860659328,83336.32272719027,83336.32272719027,83336.32272719027,101091.1248487408,84016.42916880976,55264.813373825,31946.23977220528,17754.802121550532,0.0,49701.04189375581,15091.581803317951,1236.0,0.0,0.8936251771621836,3.164871810744068,0.0014959713701933424,352783.78871135775,1467251.8066365013,4.159068113634281,1467251.8066365013,4.159068113634281,0.85,0.08715724688203626,4.698906859688992,1.2072545936657115,1.0,0.0,4.698906859688637,1.29011950747563,1.2907296048765975,3.642226036007562,15197.995390403416,1549.7642304358183,1603.0968420496806,1603.0968420496806,7.199761460388202,4.4885065415926455,0.08557090096583586,4.40293564062681,2.608371626579362,2.608371626579362,0.7452490361655321,0.0,0.0,0.00047287529317169616,0.00020228449036702363,0.00027059080280467253,0.0012714809794676272,0.08715724687412861,0.07647507941379364,0.010682167460334976,0.08715694975968227,0.07647507942073209,0.010682167461304171,0.43350972803987614,0.43350972803987614,0.060553366483604834,0.0,3.979039320256561e-13,3.979039320256561e-13,1.723874468899112,3.979039320256561e-13,3.979039320256561e-13,1.795520953034213,17754.802121550532,15091.581803317951,0.85,1.0982608181311078,0.8660339991172914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410984212110825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16183.709682463554,1236.0,0.43350972803987614,0.060553366483604834,6.113110376966115,2.608371626579362
306.0,-22.992455202254884,4.499629985691102,33.985501880784,18.038845317810797,2.8463802518812567,-20.407535034168657,-31.336466619372345,0.26146008379382135,-5.120640841458112,-5.120640841458533,37.92919378911342,43050.51785302598,11540.18670818523,11540.18670818523,54590.70456121121,71785.94898489991,71785.94898489991,11540.18670818523,83326.13569308513,83326.13569308513,83326.13569308513,101069.88923130224,83999.96076090218,55264.52962902262,31928.25681319951,17743.753538217105,0.0,49672.01035141661,15082.190507484538,1235.0,0.0,0.8937060740103085,3.1664853590553874,0.0014959713701933424,352991.38035236555,1467165.8870941668,4.156378792109887,1467165.8870941668,4.156378792109887,0.85,0.08713875818530674,4.698906859688992,1.207197909276001,1.0,0.0,4.69890685968827,1.2900415254922892,1.2906534649903196,3.6424462056722207,15195.01636844375,1549.4604547367094,1603.0968420496806,1603.0968420496806,7.198683451606222,4.499629985691102,0.10153560798353034,4.398094377707571,2.6108518503303686,2.6108518503303686,0.7459576715229624,0.0,0.0,0.0004743317400243978,0.0002029635552073206,0.00027136818481707725,0.0012751338251383144,0.08713875817954538,0.07645199922354641,0.010686758955998969,0.08713872141029883,0.07645199922860117,0.010686758956705568,0.4334930613732095,0.4334930613732095,0.06059535267936793,0.0,3.979039320256561e-13,3.979039320256561e-13,1.6824281408069623,3.979039320256561e-13,3.979039320256561e-13,1.5439948409879776,17743.753538217105,15082.190507484538,0.85,1.0990234575769355,0.8666957014313436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410806394758057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16184.56824614818,1235.0,0.4334930613732095,0.06059535267936793,6.113110376966115,2.6108518503303686
307.0,-22.96171785787086,4.510653640691669,33.983923869985084,18.0407807341777,2.8440182773617346,-20.37925362701029,-31.30961732296271,0.261460083757933,-5.116775537404976,-5.116775537405393,37.925053537975614,43080.49633530228,11551.81130387558,11551.81130387558,54632.30763917786,71806.44524440802,71806.44524440802,11551.81130387558,83358.2565482836,83358.2565482836,83358.2565482836,101089.12728010255,84009.3288636997,55282.93596985708,31918.214326491805,17730.870731818948,0.0,49649.08505831075,15071.240122046107,1234.0,0.0,0.893739489466538,3.165545069749025,0.0014959713701933424,353044.61879129556,1466995.019646238,4.155268035719477,1466995.019646238,4.155268035719477,0.8500000000000001,0.0871232908709678,4.698906859688992,1.2072220825636757,1.0,0.0,4.698906859689216,1.2900385490909339,1.2906523398433838,3.642454609593042,15196.710993941908,1549.633258446249,1603.0968420496806,1603.0968420496806,7.205934788759058,4.510653640691669,0.11234575746293363,4.3983078832287354,2.613354933536057,2.613354933536057,0.7466728381531592,0.0,0.0,0.0004757677977679612,0.00020353774376610006,0.0002722300540018612,0.0012791836681628503,0.0871233864128555,0.07643368282488926,0.01068970358796624,0.08704556330034607,0.07643363868344093,0.010689652187526882,0.4334763947065428,0.4334763947065428,0.06062424314172008,0.0,3.979039320256561e-13,3.979039320256561e-13,1.712596061903639,3.979039320256561e-13,3.979039320256561e-13,1.8403086274558405,17730.870731818948,15071.240122046107,0.85,1.1003688703430188,0.8676997025162912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106288443569335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16185.427056028022,1234.0,0.4334763947065428,0.06062424314172008,6.113110376966115,2.613354933536057
308.0,-22.930536365812685,4.521805213286158,33.98245473300399,18.063428985793166,2.8746338791113497,-20.348971455970926,-31.27334980582816,0.293068969342487,-5.09061064213148,-5.090610642131836,37.925068931789845,43065.68006370137,11536.811288661089,11536.811288661089,54602.491352362464,71768.99260590569,71768.99260590569,11536.811288661089,83305.80389456678,83305.80389456678,83305.80389456678,101027.62772251987,83967.21580695671,55263.90326509687,31892.56949095537,17721.823827953096,0.0,49614.393318908464,15063.550253760131,1233.0,0.0,0.8938669825938295,3.169534128392836,0.0014959713701933424,353405.16449980525,1466995.6549183954,4.151030608154013,1466995.6549183954,4.151030608154013,0.85,0.08709631343552271,4.698906859688992,1.207085024588741,1.0,0.0,4.6989068596891,1.2898863984729856,1.2905020013151243,3.6428842611657344,15189.093031019802,1548.8564424160954,1603.0968420496806,1603.0968420496806,7.196577889773897,4.521805213286158,0.1333923515854316,4.3884128617007265,2.6158464527707137,2.6158464527707137,0.7473847007916324,0.0,0.0,0.00047722868899144615,0.00020431572395257687,0.0002729129650388693,0.001282392603519205,0.0870963063230733,0.07640604974071838,0.010690256582354929,0.08709704817831776,0.076406055980181,0.010690257455341702,0.43345972803987615,0.43345972803987615,0.06064697398424221,0.0,3.410605131648481e-13,3.410605131648481e-13,1.6136668309806623,3.410605131648481e-13,3.410605131648481e-13,1.2656528242358718,17721.823827953096,15063.550253760131,0.85,1.1005373178986952,0.8680077933612196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410454309353431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16186.276412320442,1233.0,0.43345972803987615,0.06064697398424221,6.113110376966115,2.6158464527707137
309.0,-22.8995245920023,4.532859320405805,33.9809178137089,18.065202806051843,2.8709193272875146,-20.321427655686698,-31.247216079477198,0.2928224157222417,-5.086734664502615,-5.086734664503027,37.92015767430792,43100.77708456403,11548.50714076285,11548.50714076285,54649.28422532688,71795.11924448718,71795.11924448718,11548.50714076285,83343.62638525004,83343.62638525004,83343.62638525004,101052.76748323409,83976.98854252505,55282.64649955059,31882.602269971627,17709.14109798404,0.0,49591.74336795567,15052.769933286434,1232.0,0.0,0.8939031198991291,3.1682568145409062,0.0014959713701933424,353458.5990672374,1466792.987632395,4.149829687276532,1466792.987632395,4.149829687276532,0.85,0.087075185325514,4.698906859688992,1.2071103864023462,1.0,0.0,4.698906859689804,1.2898845420257794,1.2905020234785012,3.642889504132906,15190.860851809006,1549.0367099681346,1603.0968420496806,1603.0968420496806,7.203873676151223,4.532859320405805,0.14427311612897586,4.388586204276829,2.6183949332378704,2.6183949332378704,0.748112838067963,0.0,0.0,0.0004786857176435905,0.0002048780206421312,0.0002738076970014593,0.0012865968656758022,0.08707509966006978,0.07638554083151326,0.010689558828556517,0.08699485533693117,0.07638554029873665,0.01068964502677736,0.4334430613732095,0.4334430613732095,0.060656965348958515,0.0,3.979039320256561e-13,3.979039320256561e-13,1.629287313095574,3.979039320256561e-13,3.979039320256561e-13,1.6987837666658265,17709.14109798404,15052.769933286434,0.85,1.101983526165753,0.8691119560925568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102772926832876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16187.13569094941,1232.0,0.4334430613732095,0.060656965348958515,6.113110376966115,2.6183949332378704
