time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
310.0,-22.91154116419638,4.539756616188398,33.9894488738491,18.065543879661732,2.901290035070611,-20.352427425682357,-31.27861371086908,0.2898463425058813,-5.482621041660025,-5.482621041660359,38.27234745631209,43193.79721215136,12035.247695554579,12035.247695554579,55229.04490770594,71653.15032460917,71653.15032460917,12035.247695554579,83688.39802016376,83688.39802016376,83688.39802016376,101344.62093036412,83992.57494044006,55285.9557180535,31896.24358042951,17656.22291020036,0.0,49552.46649062987,15007.789473670304,1231.0,0.0,0.890703452060671,3.168974109018133,0.0014959713701933424,348033.5321908792,1481380.212712517,4.256429555471836,1481380.212712517,4.256429555471836,0.85,0.0892545923151838,4.698906859688992,1.2071541178924963,1.0,0.0,4.698906859689112,1.2898997519323865,1.2905165117573605,3.6428465488497106,15193.680324214685,1549.324216140546,1603.0968420496806,1603.0968420496806,7.507498848395586,4.539756616188398,-0.029369218039664524,4.569125834228062,2.6209325975744413,2.6209325975744413,0.7488378850212689,0.0,0.0,0.0004781206574945235,0.00020420263732787524,0.00027391802016664825,0.0012871152639534911,0.08863849187981451,0.07775558826524762,0.010882903614566902,0.0866327122175788,0.0782985926326822,0.010955999682501608,0.4334263947065428,0.4334263947065428,0.06066364852786719,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3628842339528546,3.410605131648481e-13,3.410605131648481e-13,9.684629059431302,17656.22291020036,15007.789473670304,0.85,1.114556929636378,0.8716780469508838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410101279759185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16187.992608939217,1231.0,0.4334263947065428,0.06066364852786719,6.113110376966115,2.6209325975744413
311.0,-22.884340827815798,4.547620190391235,33.992250538690655,18.06171687729659,2.8630474067315865,-20.318749893190382,-31.247026089671976,0.2843829203361166,-5.38015020788032,-5.380150207880663,38.10236663957472,43181.1697269358,11923.259736082253,11923.259736082253,55104.42946301805,71815.93870991806,71815.93870991806,11923.259736082253,83739.19844600032,83739.19844600032,83739.19844600032,101381.74484607107,84000.50598993522,55303.9625605402,31885.04825488335,17642.546400070758,0.0,49527.59465495411,14996.164440060145,1230.0,0.0,0.8918186449566287,3.1507782214281987,0.0014959713701933424,349431.43703277066,1474326.1996434464,4.219214539375231,1474326.1996434464,4.219214539375231,0.8500000000000001,0.0881782503493689,4.698906859688992,1.2071789978118614,1.0,0.0,4.698906859688621,1.2899228725332232,1.2905412945105856,3.642781254402454,15195.11499663365,1549.4705120131391,1603.0968420496806,1603.0968420496806,7.437641584295972,4.547620190391235,0.02325783161812467,4.524362358773111,2.622234714002866,2.622234714002866,0.7492099182865332,0.0,0.0,0.00047940058783601305,0.0002048821137048509,0.00027451847413116214,0.0012899367412062728,0.08799378251749279,0.0771727593321883,0.010821023185304491,0.08617306215145402,0.0773253151806285,0.010852935168740394,0.43340972803987615,0.43340972803987615,0.06077191947573486,0.0,3.410605131648481e-13,3.410605131648481e-13,4.50876210816881,3.410605131648481e-13,3.410605131648481e-13,9.344484175911077,17642.546400070758,14996.164440060145,0.85,1.1126005582729446,0.8718608288524365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4101694772223001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16187.98855945653,1230.0,0.43340972803987615,0.06077191947573486,6.113110376966115,2.622234714002866
312.0,-22.854508772210572,4.558652995400966,33.98999773990132,18.070740799326472,2.8785700567543855,-20.28684799869013,-31.214124255906768,0.2954747165464737,-5.057649417501295,-5.057649417501668,37.91892255899061,43176.07154449574,11551.119016897763,11551.119016897763,54727.1905613935,71785.4180525772,71785.4180525772,11551.119016897763,83336.53706947496,83336.53706947496,83336.53706947496,101008.79070714548,83990.95353908911,55308.67625354471,31869.19698393822,17672.25363767052,0.0,49541.45062160874,15021.415592019943,1229.0,0.0,0.8940490457800517,3.172112131491773,0.0014959713701933424,353859.7731781746,1466742.0228654442,4.144980961503397,1466742.0228654442,4.144980961503397,0.85,0.08707868904675999,4.698906859688992,1.2071442761505025,1.0,0.0,4.698906859688875,1.2898676326912004,1.2904878436247602,3.642937260069948,15193.387023838774,1549.2943078256872,1603.0968420496806,1603.0968420496806,7.2055029452424,4.558652995400966,0.17818332044289154,4.380469674958074,2.6238398199143695,2.6238398199143695,0.7496685199755342,0.0,0.0,0.00048080797649673176,0.00020559207512597214,0.0002752159013707596,0.0012932138868465514,0.08707849147994776,0.07634571181119006,0.010732779668757703,0.08690280397485006,0.07634581376821407,0.010732875278545906,0.4333930613732095,0.4333930613732095,0.06092696141455407,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5001878042970134,3.979039320256561e-13,3.979039320256561e-13,0.10959674722664658,17672.25363767052,15021.415592019943,0.85,1.104674769808272,0.8715140756428198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4100151161967112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16188.769754823214,1229.0,0.4333930613732095,0.06092696141455407,6.113110376966115,2.6238398199143695
313.0,-22.849765911161363,4.559280871046575,33.98967385735386,18.074222292657964,2.8786680621808087,-20.288198971665928,-31.21579826166851,0.297591236980579,-5.057650388499269,-5.057650388499666,37.9190423847749,43209.885013694126,11554.970047776655,11554.970047776655,54764.85506147078,71801.43543268206,71801.43543268206,11554.970047776655,83356.40548045872,83356.40548045872,83356.40548045872,101015.13761213204,83997.43817084421,55313.700406964505,31870.819737644117,17658.732131673318,0.0,49529.55186931744,15009.922311922319,1228.0,0.0,0.8940486204922281,3.1714897861087565,0.0014959713701933424,353859.75977919414,1466746.9671978368,4.144995091030062,1466746.9671978368,4.144995091030062,0.85,0.08707868405293039,4.698906859688992,1.2071596313780173,1.0,0.0,4.698906859689365,1.289857184533677,1.290477679520397,3.6429667687495115,15194.560049216041,1549.4139231252304,1603.0968420496806,1603.0968420496806,7.207905189933972,4.559280871046575,0.18164571111902816,4.3776351599275465,2.6264140830762903,2.6264140830762903,0.750404023736083,0.0,0.0,0.0004810320803227944,0.0002055558984643353,0.00027547618185845915,0.001294436920615646,0.08708695673792849,0.07634311593849075,0.010743840799437746,0.08681501667717931,0.07634580884933986,0.01073287520359052,0.4333763947065428,0.4333763947065428,0.06098948063258,0.0,3.979039320256561e-13,3.979039320256561e-13,2.845510427696695,3.979039320256561e-13,3.979039320256561e-13,0.24678955220622356,17658.732131673318,15009.922311922319,0.85,1.1057005968066613,0.8724061370008434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4098458557320035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16189.604578976245,1228.0,0.4333763947065428,0.06098948063258,6.113110376966115,2.6264140830762903
314.0,-22.82832028166581,4.563224368001585,33.99955743446437,18.071423086244636,2.8704644951366003,-20.282069713511945,-31.210479245614238,0.2922938873963312,-5.748540571743206,-5.748540571743599,38.38388354860422,43298.17237575791,12389.125319984734,12389.125319984734,55687.29769574264,71827.10658211561,71827.10658211561,12389.125319984734,84216.23190210035,84216.23190210035,84216.23190210035,101772.35104114533,84009.39983613779,55329.6380306468,31866.4020061011,17556.119139044982,0.0,49422.52114514608,14922.701268188235,1227.2107709538982,0.0,0.8889675977445107,3.1520856733045206,0.0014959713701933424,344426.3398482842,1486022.6901857778,4.314486199982131,1486022.6901857778,4.314486199982131,0.85,0.09040712490194719,4.698906859688992,1.2071950228558852,1.0,0.0,4.69890685968893,1.2898800702741322,1.2905018849495218,3.642902133289303,15196.723832368838,1549.634567601458,1603.0968420496806,1603.0968420496806,7.728245103486263,4.563224368001585,-0.13140928641071437,4.694633654412299,2.625867913888384,2.625867913888384,0.7502479753966812,0.0,0.0,0.0004820466019234456,0.0002056708671411273,0.00027637573478231825,0.0012986638360202207,0.08933220683682781,0.07830952700467923,0.011022679832148583,0.08573835260425847,0.0792428207379066,0.011164304164040581,0.43335972803987616,0.43335972803987616,0.060998779038023185,0.0,3.979039320256561e-13,3.979039320256561e-13,5.402747196155815,3.979039320256561e-13,3.979039320256561e-13,14.551523382452842,17556.119139044982,14922.701268188235,0.85,1.1267595502098713,0.876081822062417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4098189492091902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16189.937777333524,1227.2107709538982,0.43335972803987616,0.060998779038023185,6.113110376966115,2.625867913888384
315.0,-22.797128716805133,4.5746909386505825,33.996964831403915,18.133108445350103,2.960902399905427,-20.220252783899845,-31.13054253682492,0.38402646700012,-4.995757995817314,-4.995757995817662,37.92363841600762,43064.50884629838,11499.01152212021,11499.01152212021,54563.52036841858,71691.44209479027,71691.44209479027,11499.01152212021,83190.45361691048,83190.45361691048,83190.45361691048,100836.98725550261,83867.65110227308,55240.717853781185,31807.703609435444,17646.533638592133,0.0,49454.23724802758,14999.553592803313,1226.409398159938,0.0,0.8943332707308882,3.183526472765207,0.0014959713701933424,354714.6335604025,1466936.6212607927,4.13554018489907,1466936.6212607927,4.13554018489907,0.85,0.08705903928104637,4.698906859688992,1.206747035398148,1.0,0.0,4.69890685968832,1.2894444309891009,1.2900679429465172,3.644132889142479,15171.082459304256,1547.0198752177612,1603.0968420496806,1603.0968420496806,7.1729986738779035,4.5746909386505825,0.21810475563350984,4.356586183017073,2.626323003588223,2.626323003588223,0.7503780010252065,0.0,0.0,0.00048352568241764193,0.00020740582470909,0.00027611985770855193,0.001297461493483063,0.08705903927885622,0.07629161397762818,0.010767425301228045,0.08705933686846079,0.07629161397954747,0.010767425301498906,0.4333430613732095,0.4333430613732095,0.06115992046661605,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3989149021317644,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17646.533638592133,14999.553592803313,0.85,1.1033133540158842,0.8707951278333779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4096972986265899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16190.605745914047,1226.409398159938,0.4333430613732095,0.06115992046661605,6.113110376966115,2.626323003588223
316.0,-22.766136459076943,4.5859540890441055,33.99462293709332,18.135037121269875,2.9574733398239434,-20.19269804883706,-31.104323804005958,0.3840347504624943,-5.002090311106031,-5.002090311106371,37.92574875072975,43099.20706416554,11523.42195571812,11523.42195571812,54622.62901988366,71716.95387585684,71716.95387585684,11523.42195571812,83240.37583157496,83240.37583157496,83240.37583157496,100901.95274427209,83876.95395532645,55259.206297250734,31797.497397861902,17661.576912697128,0.0,49459.07431055903,15012.340375792559,1227.409398159938,0.0,0.8942951363680463,3.1815261933056522,0.0014959713701933424,354627.0956270626,1467023.709904231,4.136806600494512,1467023.709904231,4.136806600494512,0.85,0.08707111450259178,4.698906859688992,1.2067710185656324,1.0,0.0,4.698906859688874,1.2894413388554304,1.2900667497439442,3.6441416279238927,15172.765281571536,1547.1914753327117,1603.0968420496806,1603.0968420496806,7.188225722523756,4.5859540890441055,0.22465494981438994,4.361299139229716,2.6290541263473397,2.6290541263473397,0.7511583218135256,0.0,0.0,0.0004849994426507981,0.00020797781084767923,0.00027702163180311884,0.0013016988459619134,0.08707111446733695,0.07630065760322248,0.010770456864114477,0.08707186524786054,0.07630065763989195,0.010770456862699826,0.43332639470654283,0.43332639470654283,0.061167536281783653,0.0,3.410605131648481e-13,3.410605131648481e-13,2.248620001336576,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17661.576912697128,15012.340375792559,0.85,1.1044005530087784,0.8714115188153507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4095203983140745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16191.469672920699,1227.409398159938,0.43332639470654283,0.061167536281783653,6.113110376966115,2.6290541263473397
317.0,-22.73529503031176,4.597011085477282,33.99252030359116,18.13661466529595,2.953490520073756,-20.1653339350261,-31.0784014762379,0.38352942478798063,-5.0089382840487815,-5.008938284049126,37.92802799687259,43134.61927545086,11548.16042801875,11548.16042801875,54682.77970346961,71743.4228132621,71743.4228132621,11548.16042801875,83291.58324128085,83291.58324128085,83291.58324128085,100968.6625295542,83887.02408748907,55278.220549677426,31787.559486457387,17677.079288273355,0.0,49464.638774730745,15025.517395032351,1228.409398159938,0.0,0.8942538946883346,3.179074153027126,0.0014959713701933424,354532.4483228926,1467117.7735269305,4.138176295194126,1467117.7735269305,4.138176295194126,0.85,0.08707154550446047,4.698906859688992,1.2067974848346785,1.0,0.0,4.698906859687918,1.2894406742611,1.290067981288124,3.6441435061614214,15174.586899363469,1547.37722865234,1603.0968420496806,1603.0968420496806,7.203657399295698,4.597011085477282,0.2308146462304448,4.3661964392468375,2.6317429949471363,2.6317429949471363,0.751926569984896,0.0,0.0,0.0004864701284808509,0.00020854475957182012,0.00027792536890903076,0.0013059454224482383,0.0870715455033114,0.07631066633323912,0.010760879170072287,0.0870716271761678,0.07631066633424617,0.010760879170214297,0.43330972803987616,0.43330972803987616,0.061102776986537585,0.0,3.410605131648481e-13,3.410605131648481e-13,1.5841519750280213,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17677.079288273355,15025.517395032351,0.85,1.1054923488373796,0.8720294000708723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093446684802093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16192.33064685996,1228.409398159938,0.43330972803987616,0.061102776986537585,6.113110376966115,2.6317429949471363
318.0,-22.70456002022896,4.60797366941231,33.99056220673614,18.143601051438623,2.9586441708758575,-20.137151867289194,-31.049781118612714,0.39123601793624835,-5.004767569798446,-5.004767569798861,37.9280293797381,43155.95579264902,11559.489927796696,11559.489927796696,54715.44572044572,71752.27806311763,71752.27806311763,11559.489927796696,83311.76799091432,83311.76799091432,83311.76799091432,100991.02191676169,83883.84913162998,55287.526861162194,31773.69141163087,17679.253925847373,0.0,49452.945337478246,15027.365836970268,1228.3686316596027,0.0,0.8942741445746257,3.178228087810429,0.0014959713701933424,354590.09029949206,1467117.830598652,4.137503756406454,1467117.830598652,4.137503756406454,0.85,0.08704755857766376,4.698906859688992,1.2067823191778735,1.0,0.0,4.69890685968845,1.2894013017618497,1.290030484750974,3.644254781865322,15174.012571639847,1547.318663523206,1603.0968420496806,1603.0968420496806,7.210724657792361,4.60797366941231,0.2418825386632486,4.366091130749061,2.6343884456862185,2.6343884456862185,0.7526824130532053,0.0,0.0,0.00048793981676424625,0.0002091723713183731,0.00027876744544587314,0.00130990226166359,0.08704755857442338,0.07630378163181352,0.010743776942609857,0.08704753657817224,0.07630378163465396,0.010743776943009807,0.4332930613732095,0.4332930613732095,0.06100882423674557,0.0,3.979039320256561e-13,3.979039320256561e-13,1.2616362885401031,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17679.253925847373,15027.365836970268,0.85,1.1064142963994352,0.8726670473951122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409169833546182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16193.189632267588,1228.3686316596027,0.4332930613732095,0.06100882423674557,6.113110376966115,2.6343884456862185
319.0,-22.676961015797016,4.621953433815174,33.990750534608814,18.426550074387364,3.425111417862627,-20.06549770137325,-30.884737324062712,0.8139094902004016,-4.687166681789847,-4.687166681790204,37.98660784174161,42475.423598295165,11197.428056583913,11197.428056583913,53672.85165487908,70885.28738644457,70885.28738644457,11197.428056583913,82082.71544302849,82082.71544302849,82082.71544302849,99822.07296276903,83223.82391947921,54815.19524458242,31565.142972107544,17739.357519740548,0.0,49304.50049184809,15078.453891779465,1228.1211430629926,0.0,0.8956034149417587,3.2501216041938803,0.0014959713701933424,359001.1918890101,1469536.9079453452,4.093403980674448,1469536.9079453452,4.093403980674448,0.85,0.0868717418363733,4.698906859688992,1.2047075073188176,1.0,0.0,4.698906859688586,1.2874092673870194,1.288039181930757,3.649893610930806,15054.618540840675,1535.1438606293357,1603.0968420496806,1603.0968420496806,6.984873129852312,4.621953433815174,0.39684205072289824,4.225111383092276,2.6370238436490805,2.6370238436490805,0.7534353838997373,0.0,0.0,0.0004892630241239199,0.0002128256846232034,0.0002764373395007164,0.0012989533108540912,0.08687171449659889,0.07616422696108784,0.01070748753551106,0.08913096145498685,0.07616424045319549,0.010707501383177815,0.43327639470654283,0.43327639470654283,0.060911818853248374,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17739.357519740548,15078.453891779465,0.85,1.0885994406079267,0.8614918146329861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4089956412386722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16194.047513801903,1228.1211430629926,0.43327639470654283,0.060911818853248374,6.113110376966115,2.6370238436490805
320.0,-22.64459491577707,4.6337931759202675,33.989897445190216,18.270322505291574,3.1587375106745244,-20.063756321091322,-30.93667383128775,0.577469531261906,-4.885539793542762,-4.885539793543107,37.95678136754821,42910.11902337561,11454.488208141438,11454.488208141438,54364.60723151705,71405.95988048144,71405.95988048144,11454.488208141438,82860.44808862288,82860.44808862288,82860.44808862288,100575.07673708891,83603.08664754723,55105.216841883026,31664.299784071336,17714.628648466023,0.0,49378.92843253736,15057.43435119612,1229.1211430629926,0.0,0.8947513430978316,3.204074263427348,0.0014959713701933424,356241.00818994845,1468304.8062231634,4.12166138222992,1468304.8062231634,4.12166138222992,0.85,0.08696537251097532,4.698906859688992,1.2058926253719258,1.0,0.0,4.698906859689394,1.2885180830549132,1.2891505451199825,3.646752747581531,15123.224565280829,1542.1397281722943,1603.0968420496806,1603.0968420496806,7.145225358622755,4.6337931759202675,0.3175189144566364,4.316274261463631,2.640587695359632,2.640587695359632,0.7544536272456092,0.0,0.0,0.0004908189869245469,0.00021166975665727904,0.0002791492302672679,0.0013116962329797672,0.08696074259925211,0.07626609408744293,0.010694648511809183,0.08785604596776159,0.07626877303915228,0.010696599471823038,0.43325972803987617,0.43325972803987617,0.0607551830358049,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17714.628648466023,15057.43435119612,0.85,1.100967739828361,0.8689965616001655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088392558712282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16194.843595190014,1229.1211430629926,0.43325972803987617,0.0607551830358049,6.113110376966115,2.640587695359632
321.0,-22.614294634521812,4.64423346955902,33.9883557946515,18.15492290714758,2.958175854674875,-20.055945206814375,-30.970520026143618,0.39982642696747667,-5.011527186259798,-5.011527186260214,37.93490531911523,43242.87121548248,11622.164763349678,11622.164763349678,54865.03597883216,71808.56555664002,71808.56555664002,11622.164763349678,83430.7303199897,83430.7303199897,83430.7303199897,101142.82613288633,83897.42918654793,55331.7348453904,31739.660379063927,17712.09581289663,0.0,49451.75619196056,15055.281440962135,1230.1211430629926,0.0,0.8942172122229137,3.1722029180563,0.0014959713701933424,354496.6717139608,1467401.6256668405,4.139394648113564,1467401.6256668405,4.139394648113564,0.85,0.08700092116785046,4.698906859688992,1.206809666813351,1.0,0.0,4.698906859689706,1.2893518200448975,1.2899865748920603,3.644394638172045,15176.469110367882,1547.5691607600845,1603.0968420496806,1603.0968420496806,7.249820758482599,4.64423346955902,0.26964864275987566,4.374584826799144,2.6435292732843605,2.6435292732843605,0.7552940780812458,0.0,0.0,0.0004922797587334719,0.00021091957370955868,0.0002813601850239132,0.00132208530345223,0.0870009211672879,0.0763208451056248,0.010680076061663104,0.0870009310333887,0.0763208451061183,0.010680076061732163,0.4332430613732095,0.4332430613732095,0.06062654104851679,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,4.737801680452947,17712.09581289663,15055.281440962135,0.85,1.1094658755061897,0.8744456121562886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408655898829403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16195.736097359886,1230.1211430629926,0.4332430613732095,0.06062654104851679,6.113110376966115,2.6435292732843605
322.0,-22.58446878915987,4.655333335820523,33.9865456812142,18.152746615838282,2.963078821877213,-20.038978439629158,-30.95558665283022,0.39362163310270176,-4.935028662700233,-4.935028662700578,37.92222427764159,43328.18161927871,11546.4560522405,11546.4560522405,54874.63767151921,71775.30569185333,71775.30569185333,11546.4560522405,83321.76174409382,83321.76174409382,83321.76174409382,101033.26421699478,83916.68874807362,55356.31485091475,31733.748774620963,17711.502472900953,0.0,49445.25124752191,15054.77710196581,1229.1211430629926,0.0,0.8946326300518574,3.1818980127988956,0.0014959713701933424,355555.0173493022,1466878.2652234407,4.125601365884704,1466878.2652234407,4.125601365884704,0.85,0.0868964331347239,4.698906859688992,1.2068648731010034,1.0,0.0,4.698906859688965,1.2893780797413912,1.2900147066398284,3.644320415801892,15179.95303286,1547.9244219850816,1603.0968420496806,1603.0968420496806,7.20259422224142,4.655333335820523,0.3134157486738456,4.3419175871466775,2.6460684171585847,2.6460684171585847,0.7560195477595956,0.0,0.0,0.000493721559808469,0.00021125026143560443,0.00028247129837286457,0.0013273063215895092,0.08685565000026205,0.07620944294032114,0.010646207059940902,0.08723639508289999,0.07623968244945012,0.010656750685273782,0.43322639470654284,0.43322639470654284,0.060520294125352966,0.0,3.410605131648481e-13,3.410605131648481e-13,0.39431974476894993,3.410605131648481e-13,3.410605131648481e-13,2.844956286605509,17711.502472900953,15054.77710196581,0.85,1.1098060235717664,0.876286003733275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4084842842662728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16196.588293163843,1229.1211430629926,0.43322639470654284,0.060520294125352966,6.113110376966115,2.6460684171585847
323.0,-22.583837338692415,4.655435152009833,33.986497081667125,18.155647452827566,2.963086447191327,-20.038979492500097,-30.95652615940196,0.3947668004419063,-4.935031569496175,-4.935031569496508,37.92223818926718,43336.293552608906,11549.84168890593,11549.84168890593,54886.135241514836,71788.9810670671,71788.9810670671,11549.84168890593,83338.82275597303,83338.82275597303,83338.82275597303,101036.65925445608,83924.98961440392,55361.4387140518,31737.278778169024,17697.836498483055,0.0,49435.11527665208,15043.161023710596,1228.1211430629926,0.0,0.8946325673340568,3.181362482878465,0.0014959713701933424,355554.97708716575,1466878.8392940294,4.125603447633411,1466878.8392940294,4.125603447633411,0.85,0.08689643272532865,4.698906859688992,1.2068857918167488,1.0,0.0,4.698906859689673,1.2893726185728691,1.2900092821887181,3.6443358514080564,15181.454602606209,1548.0775394865943,1603.0968420496806,1603.0968420496806,7.2047061574512155,4.655435152009833,0.31676256281672543,4.3386725891931075,2.648823932596736,2.648823932596736,0.7568068378847818,0.0,0.0,0.0004937521264548611,0.00021122944273010367,0.0002825226837247574,0.0013275477765720062,0.08684143590900677,0.07620655321086807,0.010634882698138698,0.08715074397031598,0.07623968094602462,0.010656751779304027,0.4332097280398762,0.4332097280398762,0.06045588531800453,0.0,3.410605131648481e-13,3.410605131648481e-13,0.9064519927358106,3.410605131648481e-13,3.410605131648481e-13,2.967735091863858,17697.836498483055,15043.161023710596,0.85,1.1102661525993698,0.8766297663126191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083153940168005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16197.431994444776,1228.1211430629926,0.4332097280398762,0.06045588531800453,6.113110376966115,2.648823932596736
324.0,-22.55355945038358,4.666007274790018,33.98497072335569,18.18484350750225,2.994515790775802,-19.99763804563514,-30.906322121713288,0.43859438602591827,-4.97191381932862,-4.971913819329014,37.928549748791774,43246.93685070561,11606.345266378257,11606.345266378257,54853.28211708387,71778.62303714098,71778.62303714098,11606.345266378257,83384.96830351923,83384.96830351923,83384.96830351923,101063.7644019172,83856.07930707089,55324.39312062868,31701.873540491342,17678.796098397965,0.0,49380.6696388893,15026.97668363827,1227.1211430629926,0.0,0.8944317575323034,3.175317263874792,0.0014959713701933424,355044.40763515746,1467139.3066724467,4.132269865746131,1467139.3066724467,4.132269865746131,0.85,0.08689461126470432,4.698906859688992,1.2066684921318664,1.0,0.0,4.6989068596899,1.2891630274035608,1.2898014797385284,3.6449283448291463,15168.989200975124,1546.8064222721443,1603.0968420496806,1603.0968420496806,7.239952672814619,4.666007274790018,0.30521409161453583,4.360793183175482,2.648280202706879,2.648280202706879,0.7566514864876798,0.0,0.0,0.000495219832281193,0.0002123445766553919,0.00028287525562580116,0.0013292044790963542,0.08689461089031306,0.07625649144875292,0.01063811944156013,0.08689480363052368,0.076256491777309,0.01063811948739532,0.4331930613732095,0.4331930613732095,0.06043235717499896,0.0,3.979039320256561e-13,3.979039320256561e-13,1.8900482598930353,3.979039320256561e-13,3.979039320256561e-13,5.802569851285341,17678.796098397965,15026.97668363827,0.85,1.1108249952504625,0.8757867636660577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083118187977477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16197.691828876168,1227.1211430629926,0.4331930613732095,0.06043235717499896,6.113110376966115,2.648280202706879
325.0,-22.524128482461613,4.674477832988409,33.98565249942639,18.1851748720743,3.0149160696050976,-19.989315628098403,-30.89847026914356,0.43621011563838946,-5.16309275112468,-5.1630927511250935,38.01065693448653,43365.77483735938,11849.939517189208,11849.939517189208,55215.71435454859,71683.98128490675,71683.98128490675,11849.939517189208,83533.92080209596,83533.92080209596,83533.92080209596,101141.41398980649,83869.13327650311,55343.518888850005,31695.12709739234,17607.493187710526,0.0,49302.620285102865,14966.369209553946,1226.9921647130027,0.0,0.8932117090443161,3.19855872631084,0.0014959713701933424,352407.0870838403,1470530.9214311275,4.172818809064635,1470530.9214311275,4.172818809064635,0.85,0.0886501279427893,4.698906859688992,1.2067042512120678,1.0,0.0,4.698906859688107,1.2891712995240598,1.2898116002037965,3.6449049567142464,15171.350574449578,1547.047215353824,1603.0968420496806,1603.0968420496806,7.391904971903111,4.674477832988409,0.2265522186744917,4.447925614313918,2.6508951849989177,2.6508951849989177,0.757398624285405,0.0,0.0,0.000496650326452128,0.00021251947209654923,0.00028413085435557875,0.001335104420580723,0.08736948455550518,0.07666694652779157,0.010702538027713602,0.0874022388836526,0.07752745269974207,0.01112267524304723,0.43317639470654284,0.43317639470654284,0.060470477135463864,0.0,3.979039320256561e-13,3.979039320256561e-13,0.8128622437249646,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17607.493187710526,14966.369209553946,0.85,1.1199346816711162,0.8795835715543633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4081404073607076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16198.545601327332,1226.9921647130027,0.43317639470654284,0.060470477135463864,6.113110376966115,2.6508951849989177
326.0,-22.494074733286233,4.684869217374793,33.98426401537561,18.197138886339985,3.0023265795663514,-19.94331072497971,-30.851596221886552,0.4515625712598418,-4.966510139947275,-4.9665101399476805,37.930874177310656,43291.96587160047,11628.033873634218,11628.033873634218,54919.99974523469,71800.19835527489,71800.19835527489,11628.033873634218,83428.23222890911,83428.23222890911,83428.23222890911,101114.77502649002,83853.34900267811,55345.11651900384,31675.81387074919,17686.542797580914,0.0,49362.3566683301,15033.561377943775,1227.3670461038646,0.0,0.8944498248350168,3.174466478285792,0.0014959713701933424,355119.1760154274,1467235.2407207808,4.131669985225016,1467235.2407207808,4.131669985225016,0.8499999999999999,0.086890607073779,4.698906859688992,1.2066497576003896,1.0,0.0,4.698906859689269,1.2890959275523761,1.2897380790119115,3.6451180701585724,15168.495307649895,1546.7560591690226,1603.0968420496806,1603.0968420496806,7.253481866240156,4.684869217374793,0.3235250538124701,4.361344163562323,2.652893815513416,2.652893815513416,0.7579696615752617,0.0,0.0,0.0004981150095096119,0.00021356632901020072,0.0002845486804994112,0.0013370677467141345,0.08689060686749375,0.07625207488629422,0.010638531981199528,0.08689068461681324,0.07625207506732277,0.01063853200645623,0.4331597280398762,0.4331597280398762,0.06043355051769485,0.0,3.979039320256561e-13,3.979039320256561e-13,1.8852206036213488,3.979039320256561e-13,3.979039320256561e-13,6.587428390995342,17686.542797580914,15033.561377943775,0.85,1.1125886900872028,0.877023886085563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079738269887674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16199.383416403023,1227.3670461038646,0.4331597280398762,0.06043355051769485,6.113110376966115,2.652893815513416
327.0,-22.46406365760697,4.695275491215681,33.98290565951695,18.209061410184972,3.0159533505976546,-19.914932479125625,-30.821019597910322,0.46682217212197674,-4.95207118294752,-4.9520711829478925,37.928974228387716,43299.82253891533,11626.247139093253,11626.247139093253,54926.069678008585,71792.34007060269,71792.34007060269,11626.247139093253,83418.58720969594,83418.58720969594,83418.58720969594,101094.68641058085,83837.80776495146,55345.290233290674,31658.35281295643,17676.09920088492,0.0,49334.45201384135,15024.684320752182,1226.4195390755517,0.0,0.8945264667460209,3.1759703429817323,0.0014959713701933424,355319.02225295716,1467156.8254828758,4.1291254720339285,1467156.8254828758,4.1291254720339285,0.85,0.08687169336276394,4.698906859688992,1.2065960975503547,1.0,0.0,4.698906859689415,1.2890209976002702,1.2896650022645466,3.645329958500908,15165.684004412333,1546.4693860199286,1603.0968420496806,1603.0968420496806,7.252367314396439,4.695275491215681,0.3388582261615438,4.356417265054137,2.6554860128582893,2.6554860128582893,0.7587102893880827,0.0,0.0,0.000499581573672418,0.00021425176787250142,0.00028532980579991656,0.0013407381817469558,0.08687169197373032,0.07623006271560646,0.010641629258123848,0.08687218117006795,0.07623006393448598,0.010641629428277974,0.4331430613732095,0.4331430613732095,0.06046627420547584,0.0,3.979039320256561e-13,3.979039320256561e-13,2.7728269403627905,3.979039320256561e-13,3.979039320256561e-13,6.385904073262566,17676.09920088492,15024.684320752182,0.85,1.1133410311844234,0.877679203303344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078037586776906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16200.234688895422,1226.4195390755517,0.4331430613732095,0.06046627420547584,6.113110376966115,2.6554860128582893
328.0,-22.43751766574626,4.706702017007706,33.98245185962655,18.321186338458233,3.198648064785889,-19.872906867317024,-30.74251291165126,0.6335474815382883,-4.836065587066571,-4.836065587066914,37.95393901288315,43048.10209576535,11503.275679638595,11503.275679638595,54551.37777540395,71459.04677962288,71459.04677962288,11503.275679638595,82962.32245926147,82962.32245926147,82962.32245926147,100657.87661210271,83580.00422323945,55166.74514244219,31570.28786755251,17695.55415284124,0.0,49265.84202039375,15041.221029915054,1226.523710661381,0.0,0.8950002943454138,3.2036356808407698,0.0014959713701933424,356927.833410716,1468187.4322145185,4.113401351149545,1468187.4322145185,4.113401351149545,0.85,0.08685703399965987,4.698906859688992,1.2057833612104876,1.0,0.0,4.698906859688565,1.2882333339330303,1.2888786205622116,3.647558820220117,15119.049113149624,1541.713950548824,1603.0968420496806,1603.0968420496806,7.17565862392367,4.706702017007706,0.40060165859986707,4.306100358407839,2.6581000208292487,2.6581000208292487,0.7594571488083568,0.0,0.0,0.0005008821147918257,0.00021602095483931274,0.00028486115995251295,0.0013385360585598262,0.08683729479681368,0.07618748805129073,0.010649806745522954,0.08768277381525293,0.07618649935740038,0.010670534642259496,0.43312639470654285,0.43312639470654285,0.06054422475386535,0.0,3.410605131648481e-13,3.410605131648481e-13,2.327600584648792,3.410605131648481e-13,3.410605131648481e-13,0.7666446681370189,17695.55415284124,15041.221029915054,0.85,1.1072860127473765,0.8737920703343598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407633969159976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16201.086108287085,1226.523710661381,0.43312639470654285,0.06054422475386535,6.113110376966115,2.6581000208292487
329.0,-22.40699609971157,4.717912765226796,33.98233347054585,18.322479037474864,3.1942680649341395,-19.8457307177043,-30.716624635364838,0.6329872083451517,-4.8436219044830295,-4.843621904483391,37.961451151794186,43082.28671525655,11529.339035736039,11529.339035736039,54611.62575099259,71486.0504845216,71486.0504845216,11529.339035736039,83015.38952025764,83015.38952025764,83015.38952025764,100727.49181049957,83588.99200263707,55185.155110599335,31559.818768930814,17712.10229024193,0.0,49271.921059172746,15055.28694670564,1227.523710661381,0.0,0.8949376113933354,3.2014103751822827,0.0014959713701933424,356822.8657325191,1468497.6586919103,4.115480816166985,1468497.6586919103,4.115480816166985,0.85,0.08687282327902188,4.698906859688992,1.2058069295203313,1.0,0.0,4.6989068596880355,1.2882328674886765,1.2888800852490894,3.647560140931038,15120.674940755085,1541.8797388257035,1603.0968420496806,1603.0968420496806,7.191916753447602,4.717912765226796,0.40682281147994104,4.311089953746855,2.661039148595202,2.661039148595202,0.7602968995986291,0.0,0.0,0.0005023812725780797,0.00021660730516239528,0.00028577396741568436,0.0013428252558100977,0.08687276574904454,0.07621302080359531,0.01065974494544923,0.08768716514756747,0.07621304876971165,0.010659774509310233,0.4331097280398762,0.4331097280398762,0.06057809001162389,0.0,3.410605131648481e-13,3.410605131648481e-13,2.292775900518393,3.410605131648481e-13,3.410605131648481e-13,2.1397983560206626,17712.10229024193,15055.28694670564,0.85,1.108372163638742,0.8743780593315451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074838146278539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16201.869110868774,1227.523710661381,0.4331097280398762,0.06057809001162389,6.113110376966115,2.661039148595202
330.0,-22.378592041598314,4.728941427138799,33.9822271986096,18.324693326745205,3.190059466270843,-19.819410049371044,-30.69153354791922,0.6334930035391663,-4.848033717021963,-4.848033717022297,37.96221427548603,43109.108141963465,11551.343468498997,11551.343468498997,54660.45161046246,71516.5858812466,71516.5858812466,11551.343468498997,83067.9293497456,83067.9293497456,83067.9293497456,100795.51935266776,83597.28150760813,55202.16308547903,31550.131580143447,17727.59000292216,0.0,49277.721583065606,15068.451502483837,1228.523710661381,0.0,0.8949136430332056,3.1993340458315633,0.0014959713701933424,356761.5907673695,1468529.1759502382,4.116276006033984,1468529.1759502382,4.116276006033984,0.8500000000000001,0.08687723107802854,4.698906859688992,1.205827869665809,1.0,0.0,4.698906859689719,1.2882275924803106,1.2888766097263666,3.6475750768867425,15122.174455309383,1542.032646755965,1603.0968420496806,1603.0968420496806,7.205642956497706,4.728941427138799,0.41431435869284794,4.314627068445951,2.6639322276696404,2.6639322276696404,0.7611234936198973,0.0,0.0,0.000503780126352857,0.00021717699900488416,0.00028660312734797285,0.0013467214011037073,0.08688116645481844,0.07621644932620185,0.010664717128616589,0.08769933316213727,0.07621378311462512,0.01066344796340342,0.4330930613732095,0.4330930613732095,0.060601287920716576,0.0,3.410605131648481e-13,3.410605131648481e-13,2.394769705065187,3.410605131648481e-13,3.410605131648481e-13,2.79519078308158,17727.59000292216,15068.451502483837,0.85,1.1092325264739238,0.8748194266509676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4073112087034236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16202.732642319477,1228.523710661381,0.4330930613732095,0.060601287920716576,6.113110376966115,2.6639322276696404
331.0,-22.377727044839155,4.740842936731563,33.979782644961986,18.322387255635135,3.1826761469265588,-19.819965978518947,-30.69470092942936,0.6269508109448065,-4.746273171223322,-4.746273171223666,37.88988466649565,43129.69772485719,11446.265943282033,11446.265943282033,54575.96366813923,71540.58334930119,71540.58334930119,11446.265943282033,82986.84929258323,82986.84929258323,82986.84929258323,100738.78120286539,83617.30530218343,55216.039236196244,31556.96229554132,17751.93191028216,0.0,49308.89420582348,15089.142123739837,1229.523710661381,0.0,0.8956555704055943,3.204954701364681,0.0014959713701933424,358177.02951511834,1465544.2135722972,4.091675603977943,1465544.2135722972,4.091675603977943,0.85,0.08653728137782865,4.698906859688992,1.2058857475267724,1.0,0.0,4.698906859688761,1.288258287771203,1.2889073754362934,3.6474881662267453,15125.796622314869,1542.4020049981257,1603.0968420496806,1603.0968420496806,7.140096370377173,4.740842936731563,0.470044203891673,4.27079873283989,2.666789061955139,2.666789061955139,0.7619397319871826,0.0,0.0,0.0005038227821552596,0.0002171050074502859,0.0002867177747049737,0.0013472601183559638,0.08653838866367324,0.07591186148510498,0.010626527178568249,0.08799781058375833,0.07591115553885644,0.010626125838972217,0.43307639470654286,0.43307639470654286,0.06062422905606691,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9328327756065278,3.410605131648481e-13,3.410605131648481e-13,0.27851512431925585,17751.93191028216,15089.142123739837,0.85,1.1068178377785178,0.8746839372391256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071506123217168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16203.55477041369,1229.523710661381,0.43307639470654286,0.06062422905606691,6.113110376966115,2.666789061955139
332.0,-22.347828291631647,4.750739346987552,33.979573529173244,18.259624123480194,3.0748250788500173,-19.804416799562315,-30.70115331849081,0.5314014740322875,-4.933100960365891,-4.933100960366247,37.9535102218579,43323.25495717596,11687.316212601212,11687.316212601212,55010.57116977717,71753.83595594626,71753.83595594626,11687.316212601212,83441.15216854747,83441.15216854747,83441.15216854747,101187.52644950974,83772.46062257966,55341.82238655777,31589.598040024324,17746.374280962264,0.0,49335.97232098659,15084.418138817922,1230.523710661381,0.0,0.8945325497023237,3.179141534957354,0.0014959713701933424,355581.7188124,1468169.726060467,4.128923531175833,1468169.726060467,4.128923531175833,0.8499999999999999,0.08693534044596532,4.698906859688992,1.2063700869539757,1.0,0.0,4.698906859688927,1.2887049956366987,1.289356211178413,3.646223825932673,15153.863154866975,1545.2639948266713,1603.0968420496806,1603.0968420496806,7.290461752552698,4.750739346987552,0.3951267003903647,4.355612646597187,2.6699275863941874,2.6699275863941874,0.7628364532554821,0.0,0.0,0.0005052992288648389,0.0002169584188394886,0.00028834081002535034,0.0013548866101563992,0.08694144059644474,0.07626682240195896,0.010674618194485772,0.08725052106453648,0.07626452443538954,0.010670816010575781,0.4330597280398762,0.4330597280398762,0.06061282097043006,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1031977104705675,3.410605131648481e-13,3.410605131648481e-13,7.499863701670051,17746.374280962264,15084.418138817922,0.85,1.1150194996030658,0.878127113322282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071457221579733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16203.826146114046,1230.523710661381,0.4330597280398762,0.06061282097043006,6.113110376966115,2.6699275863941874
333.0,-22.3185105445065,4.760241608377919,33.978920361170545,18.22955107726159,3.0176242971968676,-19.783743815200182,-30.692818947695173,0.482857567890383,-4.960383261555137,-4.960383261555493,37.940125106323976,43439.36967611015,11734.728633155919,11734.728633155919,55174.098309266075,71882.21775694912,71882.21775694912,11734.728633155919,83616.94639010503,83616.94639010503,83616.94639010503,101345.99968406753,83859.96761847618,55417.119537636536,31603.164534266267,17729.053293962505,0.0,49332.21782822877,15069.695299868128,1229.523710661381,0.0,0.8944471514752688,3.1705369499816136,0.0014959713701933424,355203.96593483,1467617.0930383322,4.131758746487641,1467617.0930383322,4.131758746487641,0.85,0.08693537538641538,4.698906859688992,1.2066389509709547,1.0,0.0,4.698906859689528,1.2889306127567592,1.289583813438581,3.6455855832603667,15169.692569820938,1546.8781459337224,1603.0968420496806,1603.0968420496806,7.320037271205764,4.760241608377919,0.3911379287766623,4.369103679601257,2.672481075049297,2.672481075049297,0.7635660214426563,0.0,0.0,0.0005067508451033532,0.00021714778044460998,0.00028960306465874324,0.0013608178271119233,0.08693537538663464,0.0762518998074391,0.010683475579195531,0.08693535746418271,0.0762518998072468,0.010683475579168588,0.4330430613732095,0.4330430613732095,0.06067265186315274,0.0,3.410605131648481e-13,3.410605131648481e-13,4.2275535884411966,3.410605131648481e-13,3.410605131648481e-13,8.728425183100626,17729.053293962505,15069.695299868128,0.85,1.1184191738830456,0.8805476742878844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069767118479153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16204.679193568474,1229.523710661381,0.4330430613732095,0.06067265186315274,6.113110376966115,2.672481075049297
334.0,-22.318253657665313,4.768645545477961,33.9779710284475,18.228518426790856,3.0210538971376244,-19.786182861114646,-30.69743667785076,0.47804012171874943,-4.959707381187002,-4.959707381187416,37.94048744913897,43463.97806558184,11746.952370923687,11746.952370923687,55210.93043650553,71861.13351375854,71861.13351375854,11746.952370923687,83608.08588468222,83608.08588468222,83608.08588468222,101322.81384579543,83877.85413019313,55428.988887503525,31609.85026965511,17714.727961113214,0.0,49324.578230768326,15057.518766946232,1228.523710661381,0.0,0.8944491603581434,3.1707373569424835,0.0014959713701933424,355213.32042152336,1467632.0510604172,4.131692047243083,1467632.0510604172,4.131692047243083,0.85,0.086930291020048,4.698906859688992,1.206689902083017,1.0,0.0,4.698906859688839,1.2889532790640736,1.289606507649908,3.6455214754571488,15172.928117026573,1547.2080799280666,1603.0968420496806,1603.0968420496806,7.327662348772591,4.768645545477961,0.39899833967715814,4.369647205800803,2.6749321561470367,2.6749321561470367,0.7642663303277247,0.0,0.0,0.0005067635813209603,0.00021704284420415298,0.0002897207371168073,0.001361370759032317,0.08695309504391295,0.0762493491635255,0.01070374588038744,0.08687033667938056,0.07625130696392418,0.010678984056123811,0.43302639470654286,0.43302639470654286,0.06078746296573474,0.0,3.979039320256561e-13,3.979039320256561e-13,5.246240106649907,3.979039320256561e-13,3.979039320256561e-13,9.366129484193152,17714.727961113214,15057.518766946232,0.85,1.1193391290280783,0.8811829644489351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068110216564673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16205.521598159494,1228.523710661381,0.43302639470654286,0.06078746296573474,6.113110376966115,2.6749321561470367
335.0,-22.299948059589873,4.776229890424754,33.994211623418124,18.229495791625254,3.0918047099603965,-19.83681728060064,-30.74305570973081,0.4787601687338326,-5.134149150952908,-5.134149150953227,38.53027183840907,43792.069801909674,11969.313764834793,11969.313764834793,55761.383566744465,71531.54727738182,71531.54727738182,11969.313764834793,83500.86104221661,83500.86104221661,83500.86104221661,101274.92430445194,83879.21100894401,55431.332013469044,31608.75443941663,17774.063262235326,0.0,49382.817701651955,15107.953772900028,1227.523710661381,0.0,0.8915151451440931,3.214559714414055,0.0014959713701933424,352805.3742792562,1492132.5170081006,4.229336132014339,1492132.5170081006,4.229336132014339,0.85,0.08928071650192948,4.698906859688992,1.206692487387918,1.0,0.0,4.6989068596888774,1.288948006277817,1.289602403046203,3.6455363884369127,15173.17356707968,1547.2331088679296,1603.0968420496806,1603.0968420496806,7.46636974815016,4.776229890424754,0.3274201972004622,4.448809693224292,2.677067746519513,2.677067746519513,0.7648764990055751,0.0,0.0,0.0005076719141540139,0.0002160086765344386,0.00029166323761957533,0.001370498387969723,0.08908102360097175,0.07809074684649588,0.010990276754475874,0.08771061264618299,0.07821145047729972,0.011069266024629758,0.4330097280398762,0.4330097280398762,0.060940597198963976,0.0,3.410605131648481e-13,3.410605131648481e-13,4.912589985167244,3.410605131648481e-13,3.410605131648481e-13,3.2523080543896867,17774.063262235326,15107.953772900028,0.85,1.129165692885911,0.8867875880732651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068095700089691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16205.782794107728,1227.523710661381,0.4330097280398762,0.060940597198963976,6.113110376966115,2.677067746519513
