time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
336.0,-22.299876258819705,4.784213907899966,34.00044289347741,18.231492989603453,3.0863879633466036,-19.8156263062128,-30.724288907926507,0.4793933797550386,-5.077890985832539,-5.077890985832961,38.174839201219356,43698.09625617613,11913.281792263802,11913.281792263802,55611.37804843993,71566.581609313,71566.581609313,11913.281792263802,83479.8634015768,83479.8634015768,83479.8634015768,101180.10836098957,83885.6569915416,55437.154951227305,31609.446711460332,17700.244959412772,0.0,49309.6916708731,15045.208215500856,1227.0982720429413,0.0,0.8930499435559197,3.186484798617865,0.0014959713701933424,353580.542535871,1477330.6144349908,4.178201107559856,1477330.6144349908,4.178201107559856,0.85,0.08790953406512968,4.698906859688992,1.2067089575110002,1.0,0.0,4.698906859689046,1.2889450161147924,1.289599415961352,3.645544845545616,15174.339601089625,1547.3520112464118,1603.0968420496806,1603.0968420496806,7.431417416449881,4.784213907899966,0.3593747749853433,4.424839132914623,2.6789700998209254,2.6789700998209254,0.7654200285202644,0.0,0.0,0.000507675479888003,0.0002164335624091866,0.00029124191747881636,0.0013685186438701855,0.08787834844345292,0.07702011248361083,0.010858235959842085,0.08706407185987601,0.07703434647968707,0.010875187585442607,0.43299306137320953,0.43299306137320953,0.06104302730491518,0.0,3.979039320256561e-13,3.979039320256561e-13,5.520980296393816,3.979039320256561e-13,3.979039320256561e-13,8.078487840227751,17700.244959412772,15045.208215500856,0.85,1.1277981298205764,0.8861969072499454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067061335110973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16206.405574467251,1227.0982720429413,0.43299306137320953,0.06104302730491518,6.113110376966115,2.6789700998209254
337.0,-22.27159129315556,4.793454271628123,33.99843624164456,18.231787159480177,3.0097055257351,-19.74442095406716,-30.657115462794877,0.47924643812959616,-4.944417152160952,-4.944417152161364,37.94150304898327,43512.80218268133,11765.606496866018,11765.606496866018,55278.40867954734,71930.51340496728,71930.51340496728,11765.606496866018,83696.1199018333,83696.1199018333,83696.1199018333,101386.44723068703,83887.95955392867,55454.70766019571,31592.50210414773,17690.327328853735,0.0,49282.82943300146,15036.778229525675,1226.4563550591333,0.0,0.8945197228792802,3.1716576064462596,0.0014959713701933424,355424.99569371354,1467673.9770682119,4.129349355983324,1467673.9770682119,4.129349355983324,0.85,0.0869913988690904,4.698906859688992,1.2067147039761763,1.0,0.0,4.69890685968849,1.2889427958544941,1.289599007522147,3.6455511251559383,15174.756118821824,1547.3944842348635,1603.0968420496806,1603.0968420496806,7.339298655109818,4.793454271628123,0.42678272410312523,4.366671547524998,2.6810056615766555,2.6810056615766555,0.7660016175933302,0.0,0.0,0.0005090819456757882,0.00021796070875361237,0.00029112123692217587,0.0013679515771747564,0.0869969324478369,0.07622891101815744,0.010768021429679465,0.08675616529057431,0.07622560601963385,0.010765792849456543,0.43297639470654287,0.43297639470654287,0.06116182212854733,0.0,3.979039320256561e-13,3.979039320256561e-13,5.673586451566791,3.979039320256561e-13,3.979039320256561e-13,6.541593081263613,17690.327328853735,15036.778229525675,0.85,1.121656554940635,0.8829201302623195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067057278252506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16206.663681274027,1226.4563550591333,0.43297639470654287,0.06116182212854733,6.113110376966115,2.6810056615766555
338.0,-22.242261416107862,4.8029995282298135,33.996692493559344,18.272088502440624,3.070192771887924,-19.70984784368676,-30.610540265310533,0.5377791994671025,-4.902690234023623,-4.902690234023979,37.94610012126563,43436.711580977484,11729.569207797123,11729.569207797123,55166.28078877461,71835.32102754747,71835.32102754747,11729.569207797123,83564.89023534459,83564.89023534459,83564.89023534459,101254.3932313014,83802.03527376268,55403.42582719375,31554.0104961877,17689.502995956806,0.0,49243.513492144506,15036.077546563285,1226.0,0.0,0.8947056975805525,3.1804515312075785,0.0014959713701933424,356003.1595697367,1467863.7648105447,4.123176228504815,1467863.7648105447,4.123176228504815,0.85,0.08698203799605593,4.698906859688992,1.2064409017795694,1.0,0.0,4.698906859688253,1.2886641064363378,1.2893220606102402,3.6463395202985165,15159.213006280554,1545.8095278490161,1603.0968420496806,1603.0968420496806,7.316818859676613,4.8029995282298135,0.4536415057144252,4.349358022515388,2.6834335278144827,2.6834335278144827,0.7666952936612808,0.0,0.0,0.0005105441508225083,0.00021902538923812957,0.00029151876158437873,0.001369819508536877,0.08698203799566423,0.0761993600625297,0.010782677933134534,0.08698242001366879,0.07619936006287284,0.010782677933183089,0.4329597280398762,0.4329597280398762,0.06126646341439781,0.0,3.410605131648481e-13,3.410605131648481e-13,5.433322824793493,3.410605131648481e-13,3.410605131648481e-13,4.554350268136034,17689.502995956806,15036.077546563285,0.85,1.120275075367539,0.8820798619072268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4065459297774072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16207.48699421087,1226.0,0.4329597280398762,0.06126646341439781,6.113110376966115,2.6834335278144827
339.0,-22.241436189389795,4.812470562248007,33.995898613057754,18.277225142251723,3.1109809912439506,-19.729292522346597,-30.628562335018046,0.5423479960232207,-4.890920249844157,-4.890920249844563,37.96669822718398,43531.84131010499,11729.757178921072,11729.757178921072,55261.59848902606,71666.85801902687,71666.85801902687,11729.757178921072,83396.61519794795,83396.61519794795,83396.61519794795,101091.69810709723,83804.72512496161,55402.77267255358,31557.724947120027,17695.08290914928,0.0,49252.80785626931,15040.820472776888,1226.0,0.0,0.8946906699661994,3.1845009499752757,0.0014959713701933424,356166.3766230178,1468714.3749635878,4.123674977096842,1468714.3749635878,4.123674977096842,0.85,0.08690324516658018,4.698906859688992,1.206444236575626,1.0,0.0,4.6989068596894015,1.2886425092428955,1.2893005054801523,3.646400631661374,15159.699581900662,1545.8591447538827,1603.0968420496806,1603.0968420496806,7.316936114678944,4.812470562248007,0.4671481945958291,4.3453223676521775,2.6859687706753728,2.6859687706753728,0.7674196487643922,0.0,0.0,0.0005105853472637714,0.00021861284863799527,0.00029197249862577613,0.0013719515766331943,0.08704513287648834,0.07624353422107465,0.010801598655413696,0.08709170505700722,0.07616194722501109,0.0107412979415691,0.43294306137320954,0.43294306137320954,0.06133604950735499,0.0,3.979039320256561e-13,3.979039320256561e-13,5.588462826186685,3.979039320256561e-13,3.979039320256561e-13,6.2326002471012885,17695.08290914928,15040.820472776888,0.85,1.1219989457310076,0.8838448649900452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4063802632508804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16208.332183037955,1226.0,0.43294306137320954,0.06133604950735499,6.113110376966115,2.6859687706753728
340.0,-22.212502429328268,4.821751863891697,33.99442712523838,18.277071124780946,3.0709702107953887,-19.683011581042262,-30.58451187154276,0.5414624694976478,-4.905236494554742,-4.905236494555091,37.948950429085976,43466.33204413837,11761.2440017784,11761.2440017784,55227.576045916765,71855.39010637526,71855.39010637526,11761.2440017784,83616.63410815365,83616.63410815365,83616.63410815365,101321.99028435038,83808.40597039925,55419.26808139063,31543.48654334291,17705.35617619673,0.0,49248.842719539636,15049.55274976722,1227.0,0.0,0.8946834160741751,3.1793847154479464,0.0014959713701933424,355967.85771770426,1467981.4476158603,4.123915729436516,1467981.4476158603,4.123915729436516,0.85,0.08701189023095565,4.698906859688992,1.2064541041431949,1.0,0.0,4.698906859689185,1.2886436843267774,1.2893035450851864,3.6463973065943587,15160.365421576871,1545.9270415051901,1603.0968420496806,1603.0968420496806,7.336577362812817,4.821751863891697,0.4688632294300934,4.352888634461603,2.688497531817911,2.688497531817911,0.7681421519479745,0.0,0.0,0.0005120316928519083,0.00021962246776560397,0.0002924092250863043,0.0013740037135943778,0.0870118937770477,0.07620397723556602,0.010807916541481678,0.08702200070136144,0.07620397631594668,0.010807913915008975,0.43292639470654287,0.43292639470654287,0.06140141909035512,0.0,3.410605131648481e-13,3.410605131648481e-13,5.418618729050934,3.410605131648481e-13,3.410605131648481e-13,4.713177191219302,17705.35617619673,15049.55274976722,0.85,1.1213984531661907,0.8825858567209126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4063756025628351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16208.607306366004,1227.0,0.43292639470654287,0.06140141909035512,6.113110376966115,2.688497531817911
341.0,-22.18337570764079,4.831050508773072,33.99297235732701,18.287851299997442,3.082828759516753,-19.655576522355595,-30.555219355132408,0.5550295742077676,-4.891812104921257,-4.891812104921652,37.946493431386784,43476.14293988051,11759.162614234916,11759.162614234916,55235.30555411543,71850.48836459577,71850.48836459577,11759.162614234916,83609.65097883069,83609.65097883069,83609.65097883069,101303.42937161303,83795.46281517527,55421.11739034747,31527.05047203089,17693.778392782344,0.0,49220.82886481323,15039.711633864992,1226.0,0.0,0.8947569452702385,3.1807197582581175,0.0014959713701933424,356154.00700973574,1467880.003277076,4.121475469562667,1467880.003277076,4.121475469562667,0.85,0.08699391758884142,4.698906859688992,1.2064086329983548,1.0,0.0,4.698906859690099,1.288576786409148,1.2892384940661856,3.6465866134243696,15158.024093632117,1545.6882924986737,1603.0968420496806,1603.0968420496806,7.335279008596844,4.831050508773072,0.4829549213655602,4.348095587407512,2.6909848420841707,2.6909848420841707,0.7688528120240488,0.0,0.0,0.0005134914865997176,0.00022029621724855983,0.00029319526935115775,0.0013776972623825167,0.0869939160232386,0.07618133612405753,0.010812579899181064,0.08699473844731223,0.07618133749506964,0.010812580093771791,0.4329097280398762,0.4329097280398762,0.06144380319007978,0.0,3.979039320256561e-13,3.979039320256561e-13,5.218311288253574,3.979039320256561e-13,3.979039320256561e-13,4.444341205909723,17693.778392782344,15039.711633864992,0.85,1.1221937303376417,0.8832875012992832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062122091661218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16209.445564819589,1226.0,0.4329097280398762,0.06144380319007978,6.113110376966115,2.6909848420841707
342.0,-22.1544694847406,4.8402056361626125,33.99158653625353,18.289702583011263,3.0784682998872688,-19.63080248631306,-30.53160683540625,0.5550295741380165,-4.894372001206307,-4.894372001206649,37.945593422111436,43513.38294661865,11776.261664006614,11776.261664006614,55289.64461062526,71880.03456039098,71880.03456039098,11776.261664006614,83656.29622439759,83656.29622439759,83656.29622439759,101351.31581445484,83804.43593692496,55438.8630158949,31517.30324558895,17695.019590057236,0.0,49212.32283564619,15040.76665154865,1226.0,0.0,0.8947477081573338,3.178987291610508,0.0014959713701933424,356118.5043164957,1467842.845088405,4.121782011596563,1467842.845088405,4.121782011596563,0.85,0.08699466216230638,4.698906859688992,1.206431770515628,1.0,0.0,4.698906859688825,1.2885737794884748,1.2892373573823563,3.646595122829767,15159.647269769674,1545.8538104010722,1603.0968420496806,1603.0968420496806,7.345945269875132,4.8402056361626125,0.48984202402495125,4.350363612137661,2.693492853063205,2.693492853063205,0.7695693865894871,0.0,0.0,0.0005149440099556794,0.00022084070848046598,0.0002941033014752135,0.0013819640207590603,0.08699473106020505,0.07617828976666983,0.010816441293535213,0.08694645675652729,0.07617825972031866,0.010816402441987717,0.43289306137320954,0.43289306137320954,0.061465837564270494,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1575694275463775,3.410605131648481e-13,3.410605131648481e-13,4.909894363290675,17695.019590057236,15040.76665154865,0.85,1.1234918700195362,0.8841968929599153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060477608987614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16210.288653396417,1226.0,0.43289306137320954,0.061465837564270494,6.113110376966115,2.693492853063205
343.0,-22.125542220767258,4.849349221022979,33.99034443146075,18.301038618106418,3.0924255342710034,-19.60255704786834,-30.501376698352374,0.5694403613720155,-4.884083398370535,-4.8840833983709,37.947003636514715,43517.45154630917,11777.769816756061,11777.769816756061,55295.221363065226,71867.84191980114,71867.84191980114,11777.769816756061,83645.6117365572,83645.6117365572,83645.6117365572,101343.37575873951,83790.13218777529,55439.74181428306,31500.433748324704,17697.764022182317,0.0,49198.19777050702,15043.09941885497,1226.0,0.0,0.8947925366808687,3.180336183879451,0.0014959713701933424,356261.21175656747,1467901.0681521264,4.120294378707554,1467901.0681521264,4.120294378707554,0.8500000000000001,0.08698766624427763,4.698906859688992,1.2063820463931192,1.0,0.0,4.698906859688734,1.288502921866537,1.2891683411812684,3.646795657150791,15157.059819722192,1545.5899639247034,1603.0968420496806,1603.0968420496806,7.346886044449623,4.849349221022979,0.502431186495917,4.346918034527062,2.695973067340338,2.695973067340338,0.7702780192400966,0.0,0.0,0.0005164013700166715,0.000221539608297344,0.0002948617617193275,0.0013855279548029289,0.08698766624286058,0.07616956798272226,0.010818098260138327,0.08698770747739437,0.07616956798396307,0.010818098260314556,0.4328763947065429,0.4328763947065429,0.06147992559826567,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1012264210148714,3.410605131648481e-13,3.410605131648481e-13,4.895537114683009,17697.764022182317,15043.09941885497,0.85,1.12392778331025,0.8845334487515861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4058845920723213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16211.128295538263,1226.0,0.4328763947065429,0.06147992559826567,6.113110376966115,2.695973067340338
344.0,-22.122323496437925,4.856221494323751,33.98896947547716,18.30679915091025,3.0918509728989187,-19.595487594176664,-30.494557356554992,0.5750037816180529,-4.882977592286807,-4.882977592287187,37.94077830212854,43500.506030945704,11787.65185368891,11787.65185368891,55288.15788463462,71897.79992586709,71897.79992586709,11787.65185368891,83685.451779556,83685.451779556,83685.451779556,101383.28619034402,83791.08891921076,55440.996390654815,31500.102809506603,17697.834410788026,0.0,49197.937220294625,15043.159249169821,1226.0,0.0,0.8948196225492626,3.1792908612184014,0.0014959713701933424,356276.55244282616,1467644.057965221,4.119395587226422,1467644.057965221,4.119395587226422,0.85,0.08698707075129933,4.698906859688992,1.2063799424329775,1.0,0.0,4.698906859689248,1.288476397084452,1.2891420119527253,3.646870730671993,15157.232885872345,1545.6076117606262,1603.0968420496806,1603.0968420496806,7.353050386287023,4.856221494323751,0.5096738953124227,4.346547599011329,2.69846505816682,2.69846505816682,0.7709900166190914,0.0,0.0,0.000516563763985159,0.0002216975482236288,0.00029486621576153024,0.0013855488839323888,0.08696482220235086,0.07614797452695507,0.010816847675395782,0.08696174839150622,0.07616899504497332,0.010818075706326006,0.4328597280398762,0.4328597280398762,0.0614878829293506,0.0,3.979039320256561e-13,3.979039320256561e-13,5.128625765497304,3.979039320256561e-13,3.979039320256561e-13,5.240358120785174,17697.834410788026,15043.159249169821,0.85,1.1237901629304026,0.884193697718719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4057213388747656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16211.969322743706,1226.0,0.4328597280398762,0.0614878829293506,6.113110376966115,2.69846505816682
345.0,-22.096082534193766,4.865283403313693,33.98792915609083,18.307024205010407,3.103731335508817,-19.581406416821803,-30.480341299530096,0.5744735997883921,-4.871979436669278,-4.871979436669673,37.94826834793505,43570.72415333731,11787.428781651797,11787.428781651797,55358.152934989106,71842.89919725955,71842.89919725955,11787.428781651797,83630.32797891134,83630.32797891134,83630.32797891134,101331.80889794689,83794.863166397,55453.782935529474,31490.08914540836,17701.480919035545,0.0,49191.570064443906,15046.258781180213,1226.0,0.0,0.8948466295634973,3.1815169787449906,0.0014959713701933424,356429.1564647382,1467953.2853679382,4.118499451413886,1467953.2853679382,4.118499451413886,0.85,0.08696290845037524,4.698906859688992,1.2063898940710356,1.0,0.0,4.698906859689046,1.2884761486312681,1.2891434715731842,3.646871433887683,15157.915621283815,1545.6772313974514,1603.0968420496806,1603.0968420496806,7.352911235593649,4.865283403313693,0.521750888971722,4.343532514341971,2.7002871093142575,2.7002871093142575,0.7715106026612164,0.0,0.0,0.0005178894486453313,0.00022202713402941085,0.00029586231461592043,0.0013902294596722113,0.08697557000155663,0.07615577356261082,0.010819796438945815,0.08702526488306431,0.07615051672367076,0.01081239172670448,0.43284306137320955,0.43284306137320955,0.061495978505397814,0.0,3.979039320256561e-13,3.979039320256561e-13,5.191719646853244,3.979039320256561e-13,3.979039320256561e-13,5.465201048471897,17701.480919035545,15046.258781180213,0.85,1.1253585291639727,0.885735586326215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40570317588784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16212.296286447077,1226.0,0.43284306137320955,0.061495978505397814,6.113110376966115,2.7002871093142575
346.0,-22.067380787526226,4.874172637199914,33.986983526557296,18.314410896878712,3.1011193646275044,-19.549332378795313,-30.44789593024177,0.5830709558968807,-4.877926485761861,-4.877926485762259,37.94832058641842,43562.473034129616,11808.291933653549,11808.291933653549,55370.764967783165,71890.34102586821,71890.34102586821,11808.291933653549,83698.63295952175,83698.63295952175,83698.63295952175,101405.60737182661,83789.36750287538,55461.49951113799,31475.408879708208,17706.97441230486,0.0,49182.383292013066,15050.928250459128,1226.3089149071225,0.0,0.8948177029967509,3.17920967006424,0.0014959713701933424,356346.6322971142,1467955.4422128482,4.119459282524939,1467955.4422128482,4.119459282524939,0.8499999999999999,0.08698109176298112,4.698906859688992,1.2063679401343692,1.0,0.0,4.698906859688969,1.2884326716554075,1.2891018450204594,3.6469944942111177,15156.921493472208,1545.5758585727244,1603.0968420496806,1603.0968420496806,7.365925516112774,4.874172637199914,0.526967465342091,4.347205171857823,2.702781154350096,2.702781154350096,0.7722231869571703,0.0,0.0,0.000519343031059102,0.00022278104096046077,0.0002965619900986413,0.0013935171695975245,0.08698109176283089,0.0761586428498583,0.010822448912972604,0.08698125218428908,0.07615864284998983,0.010822448912991296,0.4328263947065429,0.4328263947065429,0.061506368412214844,0.0,3.979039320256561e-13,3.979039320256561e-13,5.3206809352769255,3.979039320256561e-13,3.979039320256561e-13,5.825893948264252,17706.97441230486,15050.928250459128,0.85,1.1258251687200171,0.8857332670416546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4055551162591795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16213.084569607488,1226.3089149071225,0.4328263947065429,0.061506368412214844,6.113110376966115,2.702781154350096
347.0,-22.03875885403944,4.883019991024297,33.98609441826961,18.32249838570135,3.1084827196672298,-19.522831228750174,-30.420450715441234,0.5925550943779468,-4.870870674366358,-4.87087067436671,37.94807501833808,43578.99744255292,11813.317541073977,11813.317541073977,55392.3149836269,71893.95604892739,71893.95604892739,11813.317541073977,83707.27359000136,83707.27359000136,83707.27359000136,101412.19792875586,83782.99272948774,55468.03412311315,31461.065118193987,17704.9243387545,0.0,49165.98945694849,15049.185687941324,1226.0,0.0,0.8948526627668546,3.1795400468009722,0.0014959713701933424,356444.5438521965,1467945.3031134678,4.118299265431222,1467945.3031134678,4.118299265431222,0.85,0.08697256607059044,4.698906859688992,1.2063430272461848,1.0,0.0,4.698906859689587,1.288385024358807,1.2890560454502922,3.6471293680454764,15155.7683407196,1545.4582697169371,1603.0968420496806,1603.0968420496806,7.369060452997812,4.883019991024297,0.5379147194127896,4.345105271611508,2.7052382122446295,2.7052382122446295,0.7729252034984656,0.0,0.0,0.0005207963043428812,0.00022342060411946867,0.00029737570022341257,0.0013973407176846107,0.08697256607018353,0.07614830774944017,0.010824258320743359,0.08697177547278416,0.07614830774979643,0.010824258320794,0.4328097280398762,0.4328097280398762,0.061522631802264076,0.0,3.410605131648481e-13,3.410605131648481e-13,5.440205318600363,3.410605131648481e-13,3.410605131648481e-13,5.932397057648075,17704.9243387545,15049.185687941324,0.85,1.126638873649241,0.8863646989289672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4053932045123116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16213.923025181253,1226.0,0.4328097280398762,0.061522631802264076,6.113110376966115,2.7052382122446295
348.0,-22.038619208554508,4.891780855965809,33.98412705453811,18.320767452847235,3.0910297449830972,-19.51689822683997,-30.417590600531526,0.5867172837078458,-4.852483029965981,-4.852483029966323,37.916052603988966,43565.344757813655,11804.509993392656,11804.509993392656,55369.85475120631,71968.25180777429,71968.25180777429,11804.509993392656,83772.76180116694,83772.76180116694,83772.76180116694,101477.768643501,83802.40109067409,55481.75814827151,31467.381047113973,17705.00684233406,0.0,49172.38788944803,15049.25581598395,1226.0786331000518,0.0,0.8950531881176806,3.1786939117604534,0.0014959713701933424,356699.8033271349,1466623.6046136438,4.111646799167367,1466623.6046136438,4.111646799167367,0.85,0.0869242610386348,4.698906859688992,1.2063987874099986,1.0,0.0,4.698906859689217,1.288412486240088,1.2890835307820865,3.647051631268791,15159.279180049045,1545.8162756954766,1603.0968420496806,1603.0968420496806,7.363566369639711,4.891780855965809,0.5538585816239454,4.337922274341864,2.707697451710318,2.707697451710318,0.7736278433458051,0.0,0.0,0.0005208034039685533,0.0002234873513874881,0.0002973160525810652,0.0013970604389688204,0.08684984166761066,0.07603734305902136,0.010812498608589299,0.08697369271889603,0.07613387522826918,0.010790385810365627,0.43279306137320955,0.43279306137320955,0.06154310744751527,0.0,3.410605131648481e-13,3.410605131648481e-13,5.721560085029182,3.410605131648481e-13,3.410605131648481e-13,6.88563795851951,17705.00684233406,15049.25581598395,0.85,1.1260355074822022,0.8859717135511005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4052317766862101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16214.760838555856,1226.0786331000518,0.43279306137320955,0.06154310744751527,6.113110376966115,2.707697451710318
349.0,-22.038611691185828,4.901352332043531,33.98421765018021,18.318762292061024,3.2272185769086077,-19.597591420676753,-30.493270001001633,0.5826422872053533,-4.774121416960952,-4.7741214169613,37.98655632961138,43946.53781298119,11723.98991348531,11723.98991348531,55670.5277264665,71315.21497680982,71315.21497680982,11723.98991348531,83039.20489029512,83039.20489029512,83039.20489029512,100728.177301554,83812.18215180506,55481.599332220874,31478.425355093535,17688.972411258874,0.0,49167.39776635241,15035.62654957004,1226.0,0.0,0.8951853405512635,3.237067107194819,0.0014959713701933424,357789.23711728945,1469534.7793567337,4.107263793614325,1469534.7793567337,4.107263793614325,0.8499999999999999,0.08780713854077349,4.698906859688992,1.2064278406323865,1.0,0.0,4.6989068596897745,1.2884316657569534,1.2891027207806787,3.6469973414759136,15161.048506875384,1545.996696820564,1603.0968420496806,1603.0968420496806,7.313338536987758,4.901352332043531,0.5969110138392058,4.304441318204325,2.7101453459527147,2.7101453459527147,0.7743272417007756,0.0,0.0,0.0005208037861567475,0.00022172737576733214,0.00029907641038941533,0.0014053321963499838,0.08699539514852696,0.07615921175703468,0.010836183391492286,0.08857826436873964,0.07658757142837827,0.011219567112395218,0.4327763947065429,0.4327763947065429,0.061576850289758636,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1375784441881933,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17688.972411258874,15035.62654957004,0.85,1.1322650832776935,0.8938145968558029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405230989167501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16215.029010825268,1226.0,0.4327763947065429,0.061576850289758636,6.113110376966115,2.7101453459527147
350.0,-22.010105446651064,4.9074476803620275,33.98348475007435,18.31118295611816,3.0091168343461847,-19.458271146995394,-30.366219906695164,0.5704874356093593,-5.103534189981872,-5.103534189982191,37.944606058156225,43460.75522440382,12133.748035521696,12133.748035521696,55594.50325992552,72310.2343676753,72310.2343676753,12133.748035521696,84443.98240319699,84443.98240319699,84443.98240319699,102077.58842198784,83834.02873130386,55519.50172131665,31460.58556665245,17633.606018790844,0.0,49094.191585443295,14988.565115972217,1227.0,0.0,0.8937353135049095,3.1719073026410403,0.0014959713701933424,353227.04514553875,1467802.0811538396,4.155406844764864,1467802.0811538396,4.155406844764864,0.85,0.08842884513108205,4.698906859688992,1.206494516772218,1.0,0.0,4.698906859689048,1.288485876145005,1.2891588292638607,3.6468439015781504,15165.000403162856,1546.3996780921984,1603.0968420496806,1603.0968420496806,7.568942634811619,4.9074476803620275,0.45700974400390226,4.450437936358125,2.7128523759961034,2.7128523759961034,0.7751006788560295,0.0,0.0,0.0005222549183562144,0.00022468933613923104,0.00029756558221698335,0.0013982329554867317,0.08718035327931205,0.0763501034600963,0.010830249819215751,0.08672533767259719,0.0773987755645803,0.011030069566501755,0.4327597280398762,0.4327597280398762,0.061386897384065664,0.0,3.410605131648481e-13,3.410605131648481e-13,3.705940282704262,3.410605131648481e-13,3.410605131648481e-13,9.468452191776919,17633.606018790844,14988.565115972217,0.85,1.1324049029948708,0.8852524875323577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405230946773969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16215.294540782936,1227.0,0.4327597280398762,0.061386897384065664,6.113110376966115,2.7128523759961034
351.0,-21.981685681387766,4.915979032409444,33.982888610866716,18.338749079871945,3.1210953154955523,-19.470194098213636,-30.367129378113873,0.6096037323217686,-4.860316698536565,-4.860316698536911,37.94960818986735,43619.111994364146,11851.23775431004,11851.23775431004,55470.34974867418,71911.53498685933,71911.53498685933,11851.23775431004,83762.77274116938,83762.77274116938,83762.77274116938,101475.97286682372,83779.6729684266,55487.24997593313,31436.025547214966,17713.200125654348,0.0,49149.22567286932,15056.220106806197,1226.0,0.0,0.8948983041005022,3.1774871237258555,0.0014959713701933424,356591.0378742666,1468008.6060944423,4.11678491654089,1468008.6060944423,4.11678491654089,0.8500000000000001,0.08692011794753846,4.698906859688992,1.206319549600594,1.0,0.0,4.698906859688986,1.2882987682073455,1.288973492284973,3.6473735562345317,15155.1678187288,1545.3970335159102,1603.0968420496806,1603.0968420496806,7.392714802654926,4.915979032409444,0.5718418917496795,4.344137140659765,2.7145267266255897,2.7145267266255897,0.7755790647501685,0.0,0.0,0.0005237053463668333,0.0002246680043986438,0.0002990373419681895,0.0014051486174774886,0.08692011790139106,0.07613087995769087,0.010789237943700201,0.08692005376540075,0.07613087999811004,0.010789237949428425,0.43274306137320956,0.43274306137320956,0.06132817406334405,0.0,3.410605131648481e-13,3.410605131648481e-13,4.607157121695764,3.410605131648481e-13,3.410605131648481e-13,8.709350879429394,17713.200125654348,15056.220106806197,0.85,1.1286108578368543,0.8874831983048346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405070205017007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16216.130995492076,1226.0,0.43274306137320956,0.06132817406334405,6.113110376966115,2.7145267266255897
352.0,-21.95336816386264,4.924440009132616,33.98235791974764,18.345266428682976,3.125861242254582,-19.44422681010459,-30.3407458361238,0.6167198884969571,-4.8565119828348315,-4.856511982835206,37.950321767742,43639.42306409849,11859.682793219376,11859.682793219376,55499.10585731787,71920.00414550562,71920.00414550562,11859.682793219376,83779.68693872499,83779.68693872499,83779.68693872499,101495.06230596123,83777.0678127906,55496.48673138547,31422.86786822792,17715.375367236236,0.0,49138.24323546416,15058.069062150802,1226.0,0.0,0.8949141920870944,3.177302825044855,0.0014959713701933424,356643.860655579,1468038.069651406,4.116257789922064,1468038.069651406,4.116257789922064,0.8500000000000001,0.08691656099810245,4.698906859688992,1.206306545049884,1.0,0.0,4.698906859687976,1.2882622821820322,1.2889388537992863,3.6474768567547287,15154.696563954714,1545.3489789025523,1603.0968420496806,1603.0968420496806,7.397982755711673,4.924440009132616,0.5810783914722375,4.343361617660379,2.7169460972938304,2.7169460972938304,0.776270313512523,0.0,0.0,0.0005251542371704612,0.00022528759168847695,0.00029986664548198425,0.0014090454374472228,0.0869165609980114,0.07612634783338147,0.01079021316462992,0.08691655536660658,0.07612634783346123,0.010790213164641226,0.4327263947065429,0.4327263947065429,0.06133500652185405,0.0,3.979039320256561e-13,3.979039320256561e-13,5.473849428287906,3.979039320256561e-13,3.979039320256561e-13,8.97959004863634,17715.375367236236,15058.069062150802,0.85,1.1294483116006666,0.8880948969824577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4049099840745818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16216.966667941295,1226.0,0.4327263947065429,0.06133500652185405,6.113110376966115,2.7169460972938304
353.0,-21.925150634885654,4.932833639428503,33.981887216886044,18.351883522141748,3.1308051143252627,-19.418331740306556,-30.314393027778692,0.6239862197462258,-4.85248275313586,-4.8524827531362345,37.95100728873815,43659.37597219069,11867.764364493582,11867.764364493582,55527.14033668427,71928.10349750589,71928.10349750589,11867.764364493582,83795.86786199946,83795.86786199946,83795.86786199946,101513.00676048514,83774.22398905653,55505.49646374161,31409.697250349902,17717.138898485675,0.0,49126.83614883557,15059.568063712824,1226.0,0.0,0.8949312600306574,3.177428268806713,0.0014959713701933424,356699.8071712024,1468066.3751641866,4.115691530103828,1468066.3751641866,4.115691530103828,0.8500000000000001,0.08692163251727554,4.698906859688992,1.2062927096849307,1.0,0.0,4.69890685968936,1.2882250944343914,1.2889035112446998,3.647582150037293,15154.18213575979,1545.2965218254747,1603.0968420496806,1603.0968420496806,7.403023980335305,4.932833639428503,0.590367963259661,4.342465676168842,2.7193584569926696,2.7193584569926696,0.7769595591407628,0.0,0.0,0.0005266016754387732,0.00022590802853602414,0.000300693646902749,0.001412931440096227,0.08692163251710283,0.07612152255780184,0.01080010995930099,0.08692164468902788,0.0761215225579531,0.010800109959322443,0.43270972803987623,0.43270972803987623,0.06139278992667644,0.0,3.979039320256561e-13,3.979039320256561e-13,6.149001732664431,3.979039320256561e-13,3.979039320256561e-13,8.876302374808802,17717.138898485675,15059.568063712824,0.85,1.1302812208068562,0.8887072605270048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4047503724956616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16217.801239353003,1226.0,0.43270972803987623,0.06139278992667644,6.113110376966115,2.7193584569926696
354.0,-21.912067807621334,4.940869431762763,33.98626928836902,18.35253434199842,3.1632530724461487,-19.4292662642734,-30.325222726073093,0.6219672302086714,-4.86953385753327,-4.8695338575336296,38.100630956900254,43784.81516118029,11900.975628666076,11900.975628666076,55685.79078984637,71777.93345132453,71777.93345132453,11900.975628666076,83678.9090799906,83678.9090799906,83678.9090799906,101440.92816909846,83786.94446934207,55517.454832821786,31410.54404057809,17762.019089107867,0.0,49172.56312968596,15097.716225741688,1226.1622008177583,0.0,0.8943259347358445,3.176192033976994,0.0014959713701933424,356463.0968702495,1474254.3021016275,4.135783802153993,1474254.3021016275,4.135783802153993,0.85,0.08689402150832552,4.698906859688992,1.2063274632161485,1.0,0.0,4.698906859688468,1.2882332032939465,1.2889124905454294,3.6475591901172297,15156.483183336508,1545.531163377556,1603.0968420496806,1603.0968420496806,7.423740922257557,4.940869431762763,0.5901012627040343,4.350768169058728,2.7217646021471498,2.7217646021471498,0.7776470291848999,0.0,0.0,0.000527274011565174,0.00022565286943334074,0.0003016211421318333,0.0014172896537904998,0.08743664619015351,0.0765586203182677,0.010878025871885811,0.08684054351468906,0.07620139549349397,0.01069262601483155,0.43269306137320956,0.43269306137320956,0.06148029178995205,0.0,3.410605131648481e-13,3.410605131648481e-13,7.872837672138985,3.410605131648481e-13,3.410605131648481e-13,14.848675137718999,17762.019089107867,15097.716225741688,0.85,1.1324565417300427,0.8904318256850632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4045913571760271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16218.634751578047,1226.1622008177583,0.43269306137320956,0.06148029178995205,6.113110376966115,2.7217646021471498
355.0,-21.88553946486386,4.948903695376326,33.986701497168255,18.353804514650278,3.160541640072202,-19.406582234646844,-30.303151079546637,0.622250077866666,-4.86473582009495,-4.864735820095309,37.99226013232304,43817.258285554526,11907.57535357209,11907.57535357209,55724.83363912662,71796.93004631555,71796.93004631555,11907.57535357209,83704.50539988764,83704.50539988764,83704.50539988764,101426.5863374889,83791.8216981241,55531.76099622182,31400.06744655809,17722.08093760127,0.0,49122.14838415936,15063.768796961078,1227.051953158693,0.0,0.8947280317006311,3.189536801971067,0.0014959713701933424,356529.6926934946,1469770.4865498103,4.122435007996259,1469770.4865498103,4.122435007996259,0.85,0.08729758958131383,4.698906859688992,1.206339644645341,1.0,0.0,4.698906859688706,1.2882290459218049,1.2889100904499147,3.647570961518449,15157.365440548347,1545.6211285758488,1603.0968420496806,1603.0968420496806,7.427857782033527,4.948903695376326,0.5994177581868669,4.349485937189459,2.7240767889003656,2.7240767889003656,0.778307653971533,0.0,0.0,0.000528639744798712,0.00022617318187645398,0.000302466562922258,0.0014212622073419502,0.08710866254015096,0.07624402124771461,0.010864641292436349,0.08730792049339457,0.07652872530939074,0.010768864271923086,0.4326763947065429,0.4326763947065429,0.06165563866205577,0.0,3.410605131648481e-13,3.410605131648481e-13,8.633132359330432,3.410605131648481e-13,3.410605131648481e-13,11.706078084122112,17722.08093760127,15063.768796961078,0.85,1.1344136091795296,0.8920061464511286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4045176420812548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16219.166005863079,1227.051953158693,0.4326763947065429,0.06165563866205577,6.113110376966115,2.7240767889003656
356.0,-21.894029891560884,4.956731997170882,33.99193376251952,18.359410925209545,3.2632879505465695,-19.456821991431447,-30.349926499742992,0.6275841360464401,-4.801872220033772,-4.801872220034093,38.070916142145535,44007.02667954863,11843.467213215727,11843.467213215727,55850.49389276436,71337.83041800828,71337.83041800828,11843.467213215727,83181.297631224,83181.297631224,83181.297631224,100894.84451750544,83793.04106949367,55524.23040728758,31409.789624673438,17713.546886281438,0.0,49123.336510954876,15056.514853339222,1226.5347273393068,0.0,0.8947573162337639,3.237626036757438,0.0014959713701933424,357403.12938708096,1473023.83064238,4.121463158894281,1473023.83064238,4.121463158894281,0.85,0.0881281171350295,4.698906859688992,1.2063387308595708,1.0,0.0,4.698906859689477,1.2882048524382308,1.2888853206114275,3.647639465722556,15157.586016459954,1545.6436210591746,1603.0968420496806,1603.0968420496806,7.387867596366144,4.956731997170882,0.6343522121345462,4.322379785036336,2.7264019074767285,2.7264019074767285,0.7789719735647795,0.0,0.0,0.0005282022869898308,0.00022507181592954992,0.00030313047106028093,0.0014243818498459095,0.0873251971544395,0.07640407397699048,0.010921123177449022,0.08858982075120161,0.07687124493544585,0.011256872199583637,0.43265972803987623,0.43265972803987623,0.061843955929209785,0.0,3.410605131648481e-13,3.410605131648481e-13,5.024626176190338,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17713.546886281438,15056.514853339222,0.85,1.1369442277258444,0.8958476725157855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404368189830793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16219.967054736066,1226.5347273393068,0.43265972803987623,0.061843955929209785,6.113110376966115,2.7264019074767285
357.0,-21.887064648638717,4.966828236052035,33.988599659957835,18.363744194526248,3.1483384558965257,-19.396829734810115,-30.29285363210363,0.6338743428114619,-4.642222688280469,-4.642222688280814,37.88304550878371,43757.08398784249,11664.533288151511,11664.533288151511,55421.617275994,71901.55754497954,71901.55754497954,11664.533288151511,83566.09083313105,83566.09083313105,83566.09083313105,101338.47065516851,83783.84902913656,55524.878547388456,31398.856090831225,17772.379822037456,0.0,49171.23591286868,15106.522848731838,1227.5347273393068,0.0,0.8961779332627873,3.199431343010476,0.0014959713701933424,359628.87198810955,1465262.2069434426,4.07437311371343,1465262.2069434426,4.07437311371343,0.8500000000000001,0.08653910441528764,4.698906859688992,1.206309306737967,1.0,0.0,4.698906859688701,1.288174513205941,1.2888554276388549,3.647725375341109,15155.923239448863,1545.474064991497,1603.0968420496806,1603.0968420496806,7.276249932123577,4.966828236052035,0.7133034253746748,4.25352481067736,2.7286782846770468,2.7286782846770468,0.7796223670505847,0.0,0.0,0.000528561137233089,0.00022641630975484177,0.00030214482747824723,0.0014197504024570829,0.08652899660179939,0.07571716527636224,0.010811831325437147,0.08775519994025398,0.07572212142209823,0.010816982993189408,0.43264306137320957,0.43264306137320957,0.061778115789395384,0.0,3.410605131648481e-13,3.410605131648481e-13,4.085942884611484,3.410605131648481e-13,3.410605131648481e-13,0.6671497650935976,17772.379822037456,15106.522848731838,0.85,1.127114587361623,0.8898918885297076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404416019062618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16220.067445205741,1227.5347273393068,0.43264306137320957,0.061778115789395384,6.113110376966115,2.7286782846770468
358.0,-21.859041851922026,4.974722707776815,33.98794754902001,18.364506808016472,3.134458952754221,-19.358457396237725,-30.25612336406482,0.6338743427106887,-4.848267262087347,-4.848267262087691,37.95820814213888,43723.73249281957,11927.663392574388,11927.663392574388,55651.395885393955,71970.9423424449,71970.9423424449,11927.663392574388,83898.60573501929,83898.60573501929,83898.60573501929,101629.62188220822,83787.67678137097,55540.466202307194,31385.78953229309,17731.016147188937,0.0,49116.80567948203,15071.363725110596,1226.5347273393068,0.0,0.8949264933250661,3.1762188914757243,0.0014959713701933424,356758.34732708,1468363.7270409362,4.115849672592872,1468363.7270409362,4.115849672592872,0.85,0.08697416277957981,4.698906859688992,1.2063189270393928,1.0,0.0,4.698906859688319,1.2881715207897584,1.2888542964381418,3.6477338489894295,15156.615653556315,1545.5446715806434,1603.0968420496806,1603.0968420496806,7.4403885527738725,4.974722707776815,0.6299810100142702,4.344741697762545,2.7316518700681462,2.7316518700681462,0.7804719628766132,0.0,0.0,0.0005300071405196584,0.0002272854924533881,0.0003027216480662703,0.0014224608286749544,0.0869741625234303,0.0761232166364475,0.010850945886982806,0.08692599496785802,0.07612321664168548,0.010850946137894339,0.4326263947065429,0.4326263947065429,0.06166851330863887,0.0,3.410605131648481e-13,3.410605131648481e-13,5.145015675830393,3.410605131648481e-13,3.410605131648481e-13,9.035699814610155,17731.016147188937,15071.363725110596,0.85,1.1330418400690432,0.8901990243043155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404376781451204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16220.477181242562,1226.5347273393068,0.4326263947065429,0.06166851330863887,6.113110376966115,2.7316518700681462
359.0,-21.83150630594702,4.982524523426919,33.98726004544115,18.366342270188056,3.1315259305095733,-19.333932899922242,-30.232787656690903,0.6338743425950898,-4.847269206234728,-4.847269206235061,37.95587270441504,43755.30181291486,11938.6035586292,11938.6035586292,55693.90537154406,71993.66594880121,71993.66594880121,11938.6035586292,83932.2695074304,83932.2695074304,83932.2695074304,101657.55164773623,83796.57122522923,55557.83763291322,31376.370658128893,17725.282140305822,0.0,49101.65279843472,15066.489819259948,1226.0,0.0,0.8949394613569698,3.1748466699529128,0.0014959713701933424,356772.2083450985,1468267.2825353455,4.115419441850472,1468267.2825353455,4.115419441850472,0.85,0.08695830362921014,4.698906859688992,1.2063417942123489,1.0,0.0,4.698906859689221,1.2881685730920853,1.2888531821420803,3.647742196046486,15158.224597403314,1545.7087381932988,1603.0968420496806,1603.0968420496806,7.447212947762276,4.982524523426919,0.6374979133345748,4.3450266100923445,2.733978082765208,2.733978082765208,0.7811365950757737,0.0,0.0,0.0005314315414148098,0.0002278393030914545,0.0003035922383233553,0.0014265516512059495,0.08695836996765223,0.07611273055728186,0.010845639410370365,0.08685181845812036,0.07611269385017401,0.010845609779036126,0.43260972803987624,0.43260972803987624,0.061644472368624026,0.0,3.410605131648481e-13,3.410605131648481e-13,6.038159374790155,3.410605131648481e-13,3.410605131648481e-13,9.645708508308985,17725.282140305822,15066.489819259948,0.85,1.1342572438482048,0.891116679769071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4042189394420994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16221.309002448499,1226.0,0.43260972803987624,0.061644472368624026,6.113110376966115,2.733978082765208
360.0,-21.805697012419984,4.990288621392332,33.98860862965534,18.368172458745562,3.1375634796923304,-19.317468052185028,-30.21698301946742,0.6338744538867301,-4.844193316250937,-4.844193316251287,38.031485217961546,43815.526180954934,11946.956726457649,11946.956726457649,55762.48290741258,71973.96181144335,71973.96181144335,11946.956726457649,83920.918537901,83920.918537901,83920.918537901,101657.26981835565,83805.42689625939,55573.93298092689,31368.326572591668,17736.351280454655,0.0,49104.67785304632,15075.898588386455,1226.0,0.0,0.8946903805789769,3.1838102444053713,0.0014959713701933424,356814.9290195722,1471392.2212940957,4.123684581631914,1471392.2212940957,4.123684581631914,0.8499999999999999,0.08726654623831383,4.698906859688992,1.206364608635195,1.0,0.0,4.698906859689176,1.2881658030710625,1.2888521346855069,3.6477500400076788,15159.826527511828,1545.8720896036698,1603.0968420496806,1603.0968420496806,7.452423592315587,4.990288621392332,0.6458948269615581,4.344393794430774,2.7362895016659508,2.7362895016659508,0.7817970004759859,0.0,0.0,0.0005327698371900818,0.0002282150898105756,0.0003045547473795062,0.0014310743916124099,0.08720275178150916,0.0763208536112022,0.010881898170306962,0.08707278704947302,0.07637968186900794,0.010886864369305893,0.4325930613732096,0.4325930613732096,0.061679520344799586,0.0,3.410605131648481e-13,3.410605131648481e-13,6.515857060525036,3.410605131648481e-13,3.410605131648481e-13,8.442012965936783,17736.351280454655,15075.898588386455,0.85,1.135583926938505,0.8922882319293485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4040638732110589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16222.131996491134,1226.0,0.4325930613732096,0.061679520344799586,6.113110376966115,2.7362895016659508
361.0,-21.795597381531422,4.9984972545030955,33.98908650008388,18.380883999075763,3.2214677848396627,-19.354087877744302,-30.24721354069186,0.6503255153789721,-4.782638608918489,-4.782638608918893,37.99175530488741,44022.75707455481,11884.794739995521,11884.794739995521,55907.55181455033,71637.60184014025,71637.60184014025,11884.794739995521,83522.39658013577,83522.39658013577,83522.39658013577,101254.48656285356,83787.83662868215,55560.39700285513,31363.821806474476,17732.089982717793,0.0,49095.911789192265,15072.276485310123,1226.0,0.0,0.895126183951839,3.1954453767920152,0.0014959713701933424,357670.6993184414,1469749.6236193257,4.109225682785881,1469749.6236193257,4.109225682785881,0.85,0.08697283770332764,4.698906859688992,1.20630486748647,1.0,0.0,4.698906859689609,1.2880873192876754,1.2887742847762647,3.6479722991819625,15156.644568837797,1545.5476201187764,1603.0968420496806,1603.0968420496806,7.41364740311004,4.9984972545030955,0.6803582723740087,4.318138982129087,2.7386025454245617,2.7386025454245617,0.7824578701213033,0.0,0.0,0.0005332943784450692,0.00022749679675297758,0.00030579758169209164,0.0014369143542892744,0.0870145084923441,0.07614684362570064,0.010867664866643461,0.08743355987769887,0.07611683131414883,0.010856006389178814,0.4325763947065429,0.4325763947065429,0.06173723115825781,0.0,3.979039320256561e-13,3.979039320256561e-13,6.649795579172178,3.979039320256561e-13,3.979039320256561e-13,7.305879651917053,17732.089982717793,15072.276485310123,0.85,1.1387414914424208,0.8966684897019422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403918556490208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16222.921325794594,1226.0,0.4325763947065429,0.06173723115825781,6.113110376966115,2.7386025454245617
