time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
362.0,-21.795391939001004,5.0041289889641485,33.98931832652456,18.379540589544945,3.2210178987319904,-19.35037444475892,-30.245394388306863,0.6464641622324891,-4.782324837864849,-4.782324837865196,37.98759763124936,44014.69739750738,11894.064979621779,11894.064979621779,55908.762377129155,71633.38089878623,71633.38089878623,11894.064979621779,83527.445878408,83527.445878408,83527.445878408,101273.68070759857,83799.73721571703,55568.91497485095,31367.58026762898,17746.234829190562,0.0,49113.81509681954,15084.299604811978,1227.0,0.0,0.8951421804024036,3.1948348359614296,0.0014959713701933424,357675.06567224424,1469577.8085644194,4.108695152686622,1469577.8085644194,4.108695152686622,0.8500000000000001,0.08695475909702909,4.698906859688992,1.206339326496236,1.0,0.0,4.698906859688819,1.2881054631009112,1.2887924520171434,3.647920915091155,15158.797303352801,1545.767137947495,1603.0968420496806,1603.0968420496806,7.419430110294722,5.0041289889641485,0.6865003459401757,4.317628643023973,2.7410626307819626,2.7410626307819626,0.7831607516519893,0.0,0.0,0.0005333050533704989,0.00022753996179645722,0.00030576509157404164,0.001436761686250697,0.0870075236301401,0.07613184665635357,0.010875676973786523,0.08748972025882903,0.07610116761158935,0.010853591485439738,0.43255972803987625,0.43255972803987625,0.061792535983862674,0.0,3.410605131648481e-13,3.410605131648481e-13,6.865363247509663,3.410605131648481e-13,3.410605131648481e-13,7.730147641877807,17746.234829190562,15084.299604811978,0.85,1.138351037623824,0.896177527865426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403861698906497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16223.396798499649,1227.0,0.43255972803987625,0.061792535983862674,6.113110376966115,2.7410626307819626
363.0,-21.767822981737915,5.011639574075739,33.98892043663799,18.38834340395408,3.152476670192927,-19.274542564036437,-30.17099895570425,0.659196252491118,-4.838760641938848,-4.838760641939198,37.96704852111121,43788.98680686609,11973.729786609163,11973.729786609163,55762.71659347525,71999.07023435112,71999.07023435112,11973.729786609163,83972.80002096029,83972.80002096029,83972.80002096029,101729.15544510503,83781.3911844752,55571.3077569887,31344.537141651665,17756.355424144745,0.0,49100.892565796414,15092.902110523033,1227.7772829377247,0.0,0.8949415573235491,3.1760113118812123,0.0014959713701933424,356890.39259954967,1468728.8437695133,4.1153499063716925,1468728.8437695133,4.1153499063716925,0.85,0.08700984129222684,4.698906859688992,1.2062803584663198,1.0,0.0,4.698906859688295,1.2880425985297597,1.2887314014322535,3.6480989565504855,15155.478632219025,1545.4287276714297,1603.0968420496806,1603.0968420496806,7.469124430000024,5.011639574075739,0.6677803982207209,4.343859175855018,2.7427590327685523,2.7427590327685523,0.7836454379338721,0.0,0.0,0.0005347393365411426,0.00022931170283310134,0.00030542763370804127,0.001435176003169292,0.08700984129117781,0.07612451139474985,0.010885329896427962,0.08700983422044696,0.07612451139566764,0.010885329896559206,0.4325430613732096,0.4325430613732096,0.06185095747994515,0.0,3.410605131648481e-13,3.410605131648481e-13,7.382266606387134,3.410605131648481e-13,3.410605131648481e-13,9.349586181089592,17756.355424144745,15092.902110523033,0.85,1.1356762307070452,0.8918165132779972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403860542376185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16223.674394285623,1227.7772829377247,0.4325430613732096,0.06185095747994515,6.113110376966115,2.7427590327685523
364.0,-21.7673434459113,5.019876633304441,33.98798347583702,18.389078077767067,3.153093661238145,-19.28188432269516,-30.1794171804562,0.6571491701481899,-4.75487982183563,-4.754879821835992,37.945213165580455,43834.0583010117,11884.365528834227,11884.365528834227,55718.423829845924,71999.62959883468,71999.62959883468,11884.365528834227,83883.99512766891,83883.99512766891,83883.99512766891,101641.51126922356,83794.54051921896,55579.41924923912,31350.134744422045,17757.516141554654,0.0,49107.6508859767,15093.888720321456,1226.7772829377247,0.0,0.8954218657898926,3.1844335398105783,0.0014959713701933424,358057.1449911564,1467827.1458597512,4.099421464961982,1467827.1458597512,4.099421464961982,0.8500000000000001,0.0868512898845956,4.698906859688992,1.2063165038311858,1.0,0.0,4.698906859689472,1.288052176719184,1.2887410169201323,3.6480718286254867,15157.857256623796,1545.6712798584426,1603.0968420496806,1603.0968420496806,7.413379664349641,5.019876633304441,0.7120066257360982,4.307870007568343,2.7450316075921557,2.7450316075921557,0.7842947450263302,0.0,0.0,0.0005347643158694471,0.00022911058541360356,0.0003056537304558435,0.0014362384107284932,0.08685897874195021,0.07597996255086335,0.01087901619108686,0.08721629665416634,0.0759745036070341,0.010876786277561497,0.4325263947065429,0.4325263947065429,0.06193029705608137,0.0,3.410605131648481e-13,3.410605131648481e-13,7.14567601049356,3.410605131648481e-13,3.410605131648481e-13,6.365266411854407,17757.516141554654,15093.888720321456,0.85,1.1346179836461494,0.8926115892366796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037053596917386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16224.500179331493,1226.7772829377247,0.4325263947065429,0.06193029705608137,6.113110376966115,2.7450316075921557
365.0,-21.740107987294767,5.027454634402011,33.98745907205893,18.38951016487556,3.1566146109051663,-19.255711117744795,-30.153787590656407,0.6571145735274715,-4.812328173550554,-4.812328173550894,37.96064493803862,43852.52811749118,11966.289518895273,11966.289518895273,55818.817636386455,71985.22196707387,71985.22196707387,11966.289518895273,83951.51148596914,83951.51148596914,83951.51148596914,101685.76909555531,83796.96611576165,55592.90009112456,31337.851138485654,17734.257609586177,0.0,49072.10874807183,15074.11896814825,1226.0,0.0,0.8950914390434305,3.179543948076877,0.0014959713701933424,357257.7364569203,1468464.3623558788,4.110378061842064,1468464.3623558788,4.110378061842064,0.85,0.08699628537140928,4.698906859688992,1.2063224733853715,1.0,0.0,4.698906859688678,1.2880494001931002,1.2887400686446502,3.6480796924283703,15158.296030390298,1545.7160223307958,1603.0968420496806,1603.0968420496806,7.464483245812813,5.027454634402011,0.6938421260032461,4.333612508398764,2.7475358530829403,2.7475358530829403,0.785010243737983,0.0,0.0,0.0005361847895039831,0.00022972340101820146,0.0003064613884857817,0.0014400335205856526,0.0869774072587898,0.07607538896497286,0.010902018293816935,0.08699508916029627,0.07608156474171382,0.010914720629695467,0.43250972803987625,0.43250972803987625,0.06198100373191039,0.0,3.410605131648481e-13,3.410605131648481e-13,7.315200347923053,3.410605131648481e-13,3.410605131648481e-13,7.881856447882171,17734.257609586177,15074.11896814825,0.85,1.1374856116934189,0.8936344745774607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037026607108622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16224.78419193316,1226.0,0.43250972803987625,0.06198100373191039,6.113110376966115,2.7475358530829403
366.0,-21.712753119393618,5.034791685750531,33.98706306752114,18.399328167457156,3.157790619672518,-19.224477498720454,-30.12136743692679,0.6693093641883822,-4.824883510355903,-4.824883510356287,37.961480080470785,43837.403473787694,11993.134339311964,11993.134339311964,55830.537813099654,72026.25141459663,72026.25141459663,11993.134339311964,84019.38575390859,84019.38575390859,84019.38575390859,101754.46803248016,83785.95584244319,55596.13614241689,31322.021888918105,17735.08227857157,0.0,49057.10416748968,15074.819936785834,1226.0,0.0,0.8950279609541647,3.175960377129562,0.0014959713701933424,357083.2123436445,1468498.8534463914,4.1124835967734015,1468498.8534463914,4.1124835967734015,0.8499999999999999,0.08699814272561882,4.698906859688992,1.206283126748167,1.0,0.0,4.6989068596888135,1.2879890765094921,1.28868155478078,3.648250552266514,15156.30434751593,1545.5129271989854,1603.0968420496806,1603.0968420496806,7.481228847022012,5.034791685750531,0.6951203372747026,4.339671348475829,2.7498550111362148,2.7498550111362148,0.7856728603246328,0.0,0.0,0.0005376149803314811,0.00023050074560089563,0.0003071142347305855,0.0014431011842836834,0.08700003285061003,0.07608676645681087,0.010913266393799158,0.0868908769771399,0.07608511375508338,0.01091302897053544,0.4324930613732096,0.4324930613732096,0.062033283999718,0.0,3.979039320256561e-13,3.979039320256561e-13,7.642193896458252,3.979039320256561e-13,3.979039320256561e-13,8.929672575009533,17735.08227857157,15074.819936785834,0.85,1.1380724313136028,0.8935994942571213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4035493862470971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16225.60423083925,1226.0,0.4324930613732096,0.062033283999718,6.113110376966115,2.7498550111362148
367.0,-21.685352457747182,5.042234882875404,33.98674304296185,18.418858420942,3.1845177523191426,-19.19709964252312,-30.089003372099228,0.6962649370950966,-4.806016104359287,-4.806016104359712,37.964805618386436,43822.825094443106,11981.816345015297,11981.816345015297,55804.6414394584,71992.43275446146,71992.43275446146,11981.816345015297,83974.24909947676,83974.24909947676,83974.24909947676,101712.512851736,83751.08888359265,55581.48122357442,31299.56406668692,17738.263752259245,0.0,49037.82781894616,15077.524189420357,1226.0,0.0,0.8951073777451948,3.179607637093745,0.0014959713701933424,357345.5019750543,1468636.203080713,4.1098494173385065,1468636.203080713,4.1098494173385065,0.85,0.0869984391582489,4.698906859688992,1.2061693678377199,1.0,0.0,4.6989068596895365,1.2878593244259087,1.28855358252621,3.6486181142366867,15149.997153969023,1544.8697724471683,1603.0968420496806,1603.0968420496806,7.474168765559815,5.042234882875404,0.7102178115347835,4.33201707134062,2.7521141126836883,2.7521141126836883,0.7863183179096253,0.0,0.0,0.0005390510789701143,0.00023127916187841872,0.00030777191709169564,0.0014461915724418004,0.08699843915822851,0.07607528137864958,0.010923157779578927,0.08699838088118933,0.0760752813786674,0.010923157779581492,0.4324763947065429,0.4324763947065429,0.06209648928947383,0.0,3.979039320256561e-13,3.979039320256561e-13,7.728991046930332,3.979039320256561e-13,3.979039320256561e-13,8.113675464394248,17738.263752259245,15077.524189420357,0.85,1.1379917080645612,0.8936534720959194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4033954702343607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16226.427569759959,1226.0,0.4324763947065429,0.06209648928947383,6.113110376966115,2.7521141126836883
368.0,-21.685352457747182,5.042234882875404,33.98674304296185,18.42093584071847,3.1845177523191426,-19.19709964252312,-30.09020973751319,0.6962649370950966,-4.806016104359287,-4.806016104359712,37.964805618386436,43828.91443425446,11984.441499930084,11984.441499930084,55813.35593418455,72002.24984334914,72002.24984334914,11984.441499930084,83986.69134327922,83986.69134327922,83986.69134327922,101725.61194855755,83760.90597248034,55587.57056338577,31303.70601010507,17738.920605278323,0.0,49042.62661538339,15078.082514486574,1226.0,0.0,0.8951073777451948,3.1792202050788525,0.0014959713701933424,357345.5019750543,1468636.203080713,4.1098494173385065,1468636.203080713,4.1098494173385065,0.85,0.0869984391582489,4.698906859688992,1.2061951082432647,1.0,0.0,4.6989068596885115,1.2878593244259087,1.28855358252621,3.6486181142366867,15151.772997969278,1545.0508581390463,1603.0968420496806,1603.0968420496806,7.47580631785605,5.042234882875404,0.7128920828878806,4.329342799987523,2.7544174632926093,2.7544174632926093,0.7869764180836026,0.0,0.0,0.0005390510789701143,0.00023125010313212953,0.0003078009758379848,0.0014463281167840724,0.08700563807068687,0.07607234960856493,0.010933288462121944,0.08698778021537007,0.0760752813786674,0.010923157779581492,0.43245972803987626,0.43245972803987626,0.06215408067767145,0.0,3.979039320256561e-13,3.979039320256561e-13,7.82484279345698,3.979039320256561e-13,3.979039320256561e-13,8.208615676407021,17738.920605278323,15078.082514486574,0.85,1.1380580483973783,0.8936901927782651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403241327140526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16227.252737910963,1226.0,0.43245972803987626,0.06215408067767145,6.113110376966115,2.7544174632926093
369.0,-21.658045560979524,5.049624128610787,33.98647185403424,18.426330503448867,3.1898751906033795,-19.17198268687432,-30.06372714936731,0.703812316786717,-4.801723895462601,-4.801723895462922,37.96558780262416,43843.535798462486,11988.290511754083,11988.290511754083,55831.826310216566,72002.61683521453,72002.61683521453,11988.290511754083,83990.90734696861,83990.90734696861,83990.90734696861,101730.74181961891,83750.95520193258,55591.87416654393,31287.867817098497,17739.83447265029,0.0,49027.70228974879,15078.859301752746,1226.0,0.0,0.895125347515583,3.179944814339217,0.0014959713701933424,357405.19221523445,1468668.5098586513,4.109253423979913,1468668.5098586513,4.109253423979913,0.8499999999999999,0.0870100097932956,4.698906859688992,1.2061624438362202,1.0,0.0,4.698906859689297,1.2878208630229722,1.288516948110207,3.648727082009676,15149.972971874242,1544.8673065597573,1603.0968420496806,1603.0968420496806,7.478207303076053,5.049624128610787,0.7190015576142157,4.330622570996571,2.754487854764068,2.754487854764068,0.7869965299325908,0.0,0.0,0.0005404857695684128,0.00023188878591113158,0.00030859698365728124,0.0014500684833865306,0.08701000969516418,0.07606754340181934,0.010942466293344829,0.08700935323361152,0.07606754348760966,0.010942466305685928,0.4324430613732096,0.4324430613732096,0.06220778812155011,0.0,3.410605131648481e-13,3.410605131648481e-13,7.774730339619225,3.410605131648481e-13,3.410605131648481e-13,7.5828387852987476,17739.83447265029,15078.859301752746,0.85,1.1387812135322208,0.8942604639995486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403241327140526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16227.529892829038,1226.0,0.4324430613732096,0.06220778812155011,6.113110376966115,2.754487854764068
370.0,-21.657454530121484,5.049982556934831,33.98646823309836,18.428402649611257,3.189944531347664,-19.171989796692824,-30.064899602998025,0.70381231533938,-4.801723686719811,-4.801723686720177,37.96569579932662,43852.66544294129,11991.344415210353,11991.344415210353,55844.00985815164,72012.08555655395,72012.08555655395,11991.344415210353,84003.4299717643,84003.4299717643,84003.4299717643,101745.83678670703,83760.75228787347,55598.17786479701,31291.749358973844,17742.406814942737,0.0,49034.15617391658,15081.045792701327,1226.1293246549365,0.0,0.8951249722121158,3.17955254363015,0.0014959713701933424,357405.1951183373,1468672.970519408,4.109265871284071,1468672.970519408,4.109265871284071,0.85,0.08700997821903497,4.698906859688992,1.2061881012702362,1.0,0.0,4.698906859689135,1.2878207987071195,1.2885169238015968,3.6487272642330053,15151.74519747871,1545.0480232779503,1603.0968420496806,1603.0968420496806,7.480112305553864,5.049982556934831,0.721869962895676,4.328112594039155,2.756787335365701,2.756787335365701,0.7876535243902003,0.0,0.0,0.0005405168607897471,0.0002318604754021632,0.00030865638538758386,0.001450347606584527,0.08701478133608127,0.07606491683202313,0.01094986450405814,0.0870077605315214,0.0760675398203254,0.010942438398709585,0.4324263947065429,0.4324263947065429,0.062249597149649186,0.0,3.410605131648481e-13,3.410605131648481e-13,7.75861605173759,3.410605131648481e-13,3.410605131648481e-13,7.6941696962384185,17742.406814942737,15081.045792701327,0.85,1.138879797586025,0.894328950770615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4030877419592802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16228.354095912358,1226.1293246549365,0.4324263947065429,0.062249597149649186,6.113110376966115,2.756787335365701
371.0,-21.648735191984667,5.052354613631357,33.98625904254299,18.430608382355445,3.190409885869453,-19.17058224385147,-30.062828993517883,0.7061844709715535,-4.801664396070009,-4.801664396070343,37.96548923352333,43889.57817684097,11994.376633744774,11994.376633744774,55883.95481058575,72020.37119194036,72020.37119194036,11994.376633744774,84014.74782568513,84014.74782568513,84014.74782568513,101755.74341381213,83760.0369533434,55600.54737563049,31288.321753014337,17740.995588127,0.0,49029.31734114134,15079.846249907949,1226.0,0.0,0.8951259778357987,3.179258932560464,0.0014959713701933424,357406.01970733894,1468664.4386014426,4.10923251881447,1468664.4386014426,4.10923251881447,0.85,0.0870116016124328,4.698906859688992,1.2061841708375143,1.0,0.0,4.698906859688868,1.2878086942173879,1.288505403739512,3.6487615596853513,15151.615798371911,1545.0348282412356,1603.0968420496806,1603.0968420496806,7.482003781137173,5.052354613631357,0.7234472410086017,4.328907372622755,2.756978168124472,2.756978168124472,0.7877080480355634,0.0,0.0,0.0005409757332185411,0.0002319104752763578,0.0003090652579421833,0.0014522688606360729,0.08701715384302847,0.07606134470567337,0.010955809137355102,0.08699064745653452,0.07606916356836226,0.010942438044070553,0.43240972803987626,0.43240972803987626,0.062283916592223376,0.0,3.410605131648481e-13,3.410605131648481e-13,7.767477034504282,3.410605131648481e-13,3.410605131648481e-13,7.803040963775231,17740.995588127,15079.846249907949,0.85,1.1398069122959738,0.8951700851036014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403084418095263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16228.644001378514,1226.0,0.43240972803987626,0.062283916592223376,6.113110376966115,2.756978168124472
372.0,-21.621577103628375,5.059670492633416,33.986061407238154,18.436784797254973,3.1974266080340703,-19.138399560291514,-30.02998688081277,0.7142490646974515,-4.795834663399887,-4.795834663400255,37.96676195117031,43871.319667746946,11997.094519752824,11997.094519752824,55868.41418749977,72016.590898979,72016.590898979,11997.094519752824,84013.68541873182,84013.68541873182,84013.68541873182,101756.1479952147,83751.33581851209,55606.06458728136,31272.52359025636,17742.46257648288,0.0,49014.98616673924,15081.093190010448,1226.0,0.0,0.8951496471674313,3.180148664661471,0.0014959713701933424,357487.1044252222,1468717.0070594018,4.108447518466005,1468717.0070594018,4.108447518466005,0.8499999999999999,0.08701723664765453,4.698906859688992,1.2061542944936083,1.0,0.0,4.69890685968824,1.2877678100780265,1.288466341072672,3.6488774008136473,15150.041822801113,1544.874327400398,1603.0968420496806,1603.0968420496806,7.483699178406237,5.059670492633416,0.7310364888771943,4.328634003756222,2.7577770428228154,2.7577770428228154,0.7879362979493758,0.0,0.0,0.0005424072762430859,0.0002327048570331064,0.00030970241920997947,0.0014552628220880484,0.08701723664757167,0.0760564612681845,0.010960775379387186,0.08701729313072067,0.07605646126825691,0.010960775379397618,0.4323930613732096,0.4323930613732096,0.062313748789938395,0.0,3.410605131648481e-13,3.410605131648481e-13,7.647144882044927,3.410605131648481e-13,3.410605131648481e-13,7.17785987967568,17742.46257648288,15081.093190010448,0.85,1.1398231144541495,0.8950593093815316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4030353835703082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16229.096763634852,1226.0,0.4323930613732096,0.062313748789938395,6.113110376966115,2.7577770428228154
373.0,-21.59464185662599,5.066878542106542,33.985871773699884,18.438568082079314,3.194471017434732,-19.114751323941405,-30.00747183160854,0.7142170964319403,-4.797085508753355,-4.797085508753737,37.966509158983754,43904.01873329054,12010.001668596817,12010.001668596817,55914.020401887356,72039.17490418018,72039.17490418018,12010.001668596817,84049.176572777,84049.176572777,84049.176572777,101793.55721365151,83760.13452205156,55623.26108351953,31263.192709480038,17744.380640874508,0.0,49007.57335035455,15082.723544743332,1226.0308094872828,0.0,0.8951444983436789,3.1789189358676513,0.0014959713701933424,357469.70542296284,1468706.5655921327,4.108618278168048,1468706.5655921327,4.108618278168048,0.8500000000000001,0.08701798899801748,4.698906859688992,1.2061769457207996,1.0,0.0,4.698906859689625,1.287765016097118,1.2884653784628517,3.648885317548198,15151.633447881557,1545.0366279903492,1603.0968420496806,1603.0968420496806,7.4917505627677,5.066878542106542,0.7371894499445579,4.329689092161984,2.7600712573444888,2.7600712573444888,0.7885917878127111,0.0,0.0,0.0005438305104535085,0.0002332508964084991,0.00031057961404500935,0.001459384678915654,0.0870180882247189,0.07605400583817122,0.010964082386547676,0.08698533006439428,0.07605391933214074,0.01096406966587673,0.43237639470654293,0.43237639470654293,0.06233215938221755,0.0,3.979039320256561e-13,3.979039320256561e-13,7.6206043137971164,3.979039320256561e-13,3.979039320256561e-13,7.5120106481393805,17744.380640874508,15082.723544743332,0.85,1.1409261177279417,0.8958619195327474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4028826757617932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16229.91920616519,1226.0308094872828,0.43237639470654293,0.06233215938221755,6.113110376966115,2.7600712573444888
374.0,-21.594642004907804,5.0719379045221045,33.99285761881377,18.438822717312746,3.1959170960714367,-19.119205523363988,-30.013425672054268,0.7114629524400669,-5.001701017553387,-5.001701017553771,38.17238179129228,43934.085925606094,12267.932550815382,12267.932550815382,56202.01847642148,72033.54441163562,72033.54441163562,12267.932550815382,84301.47696245101,84301.47696245101,84301.47696245101,102040.69450777314,83774.35306148541,55632.27972369453,31268.970375323195,17739.217545322128,0.0,49008.18792064532,15078.33491352381,1226.0,0.0,0.8934311429704328,3.1673489686462704,0.0014959713701933424,354632.4767324214,1477228.6644994826,4.165519971861141,1477228.6644994826,4.165519971861141,0.8500000000000001,0.08781190661118822,4.698906859688992,1.2062165330303833,1.0,0.0,4.698906859688683,1.2877779667864484,1.2884783361854264,3.648848622107393,15154.205484076281,1545.2989026911619,1603.0968420496806,1603.0968420496806,7.652645946909797,5.0719379045221045,0.6529035486926569,4.419034355829448,2.762345136423271,2.762345136423271,0.7892414675495061,0.0,0.0,0.0005438305026089958,0.0002331063880181763,0.0003107241145908195,0.00146006367352159,0.08790729089749989,0.07682848638667587,0.011078804510824023,0.08650067651114375,0.07677987615188886,0.011032030459299355,0.43235972803987627,0.43235972803987627,0.062347042491488536,0.0,3.979039320256561e-13,3.979039320256561e-13,9.09634973045894,3.979039320256561e-13,3.979039320256561e-13,14.66634969906437,17739.217545322128,15078.33491352381,0.85,1.1467883400917516,0.8964641989364047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027312506198795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16230.738089710017,1226.0,0.43235972803987627,0.062347042491488536,6.113110376966115,2.762345136423271
375.0,-21.567319896878566,5.078861269376726,33.99227795671153,18.4388575720601,3.1832033206999113,-19.08793352715898,-29.98321446413172,0.7108479625212928,-4.809298356365048,-4.8092983563654,37.96919147589862,43930.050890657956,12043.914287078942,12043.914287078942,55973.9651777369,72093.98389901199,72093.98389901199,12043.914287078942,84137.89818609093,84137.89818609093,84137.89818609093,101876.46055846618,83777.64847413811,55646.942073034,31256.340445671238,17738.56237237525,0.0,48994.90281804649,15077.778016518962,1226.0,0.0,0.8950762634674508,3.179412195579073,0.0014959713701933424,357299.8621280147,1468817.360346901,4.110881408122816,1468817.360346901,4.110881408122816,0.8499999999999999,0.08717663274950786,4.698906859688992,1.2062251796526837,1.0,0.0,4.69890685968918,1.2877778647936133,1.288480097881449,3.64884891109855,15154.801601607116,1545.3596897622651,1603.0968420496806,1603.0968420496806,7.512905004341399,5.078861269376726,0.7430911137546063,4.33577015562212,2.763982841655477,2.763982841655477,0.7897093833301362,0.0,0.0,0.0005452776833340403,0.00023384051164698465,0.00031143717168705565,0.001463414262402444,0.08705497217226012,0.07606734821068087,0.010987623961579247,0.08699000942466295,0.07614868084482462,0.011027951904683237,0.4323430613732096,0.4323430613732096,0.06245022460372534,0.0,3.410605131648481e-13,3.410605131648481e-13,8.444971351246636,3.410605131648481e-13,3.410605131648481e-13,6.237970447976863,17738.56237237525,15077.778016518962,0.85,1.1424446617561161,0.8966249214495232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027312514534123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16231.018265344217,1226.0,0.4323430613732096,0.06245022460372534,6.113110376966115,2.763982841655477
376.0,-21.567134062555557,5.0788761868367285,33.99227536447858,18.44094026545065,3.183206694440442,-19.087934682602928,-29.984416987840063,0.710847977257372,-4.809298298540625,-4.809298298540999,37.969197447618264,43937.13526362182,12046.441951253224,12046.441951253224,55983.57721487505,72103.81131319847,72103.81131319847,12046.441951253224,84150.25326445169,84150.25326445169,84150.25326445169,101889.46609876484,83787.49197500249,55653.142997852134,31260.38775238928,17739.21283431315,0.0,48999.600586702436,15078.33090916618,1226.0,0.0,0.8950762429320775,3.1790291305038574,0.0014959713701933424,357299.8629320246,1468817.6070195204,4.1108820892521845,1468817.6070195204,4.1108820892521845,0.85,0.08717666393504575,4.698906859688992,1.206251050285064,1.0,0.0,4.69890685968879,1.287777844336226,1.2884800901049571,3.6488489690634514,15156.582223352672,1545.5412626485777,1603.0968420496806,1603.0968420496806,7.514481742631929,5.0788761868367285,0.7456583567947712,4.333217830041957,2.766191286560824,2.766191286560824,0.7903403675888069,0.0,0.0,0.0005452875385977056,0.00023381125001135442,0.0003114762885863512,0.0014635980690688736,0.08706011010803937,0.0760644326677807,0.01099567744025867,0.08697952661303451,0.07614870674089733,0.011027957194148431,0.43232639470654294,0.43232639470654294,0.06249598423832954,0.0,3.979039320256561e-13,3.979039320256561e-13,8.020060773168495,3.979039320256561e-13,3.979039320256561e-13,6.327635133180763,17739.21283431315,15078.33090916618,0.85,1.1425312970830201,0.8966835389990001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4025776815956101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16231.845796841571,1226.0,0.43232639470654294,0.06249598423832954,6.113110376966115,2.766191286560824
377.0,-21.54026985679446,5.08598501445686,33.99189451417506,18.458879528939747,3.214199689673103,-19.063531386289853,-29.954093462415017,0.7374612191684322,-4.781951458898845,-4.7819514588992025,37.97345882239004,43930.06230343007,12021.940685584199,12021.940685584199,55952.002989014276,72042.31315908303,72042.31315908303,12021.940685584199,84064.25384466723,84064.25384466723,84064.25384466723,101813.63989262184,83746.72219544477,55634.47133979153,31235.834284059158,17749.386047954606,0.0,48985.22033201376,15086.978140761414,1226.0,0.0,0.8951932272937493,3.180951506225959,0.0014959713701933424,357680.26156825543,1468993.6387609413,4.107002249215857,1468993.6387609413,4.107002249215857,0.85,0.0870434802236508,4.698906859688992,1.2061219965899364,1.0,0.0,4.6989068596880585,1.2876497622826093,1.2883537750053708,3.6492119187435463,15149.207250053809,1544.7892246642646,1603.0968420496806,1603.0968420496806,7.4991980336092725,5.08598501445686,0.7617930172851839,4.324191997171676,2.7663272221102195,2.7663272221102195,0.7903792063172056,0.0,0.0,0.0005467139385763586,0.00023455015912014976,0.0003121637794562088,0.001466828524633221,0.0870434802228931,0.0760475154093967,0.01099596481349641,0.08704349848666323,0.07604751541005868,0.010995964813592125,0.4323097280398763,0.4323097280398763,0.06250911068517699,0.0,3.410605131648481e-13,3.410605131648481e-13,7.743754222679115,3.410605131648481e-13,3.410605131648481e-13,6.695376591625745,17749.386047954606,15086.978140761414,0.85,1.1422221357744398,0.8968023825488451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4025766371772532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16232.13060905928,1226.0,0.4323097280398763,0.06250911068517699,6.113110376966115,2.7663272221102195
378.0,-21.6115812274594,5.101894071477914,33.98057915007535,18.461017368268244,3.2734323388237256,-19.15653628429842,-30.04629600383339,0.7365227522944288,-3.9094657963005375,-3.909465796300699,37.65214488792095,44007.99351391447,10980.74148259031,10980.74148259031,54988.73499650478,71771.99655585094,71771.99655585094,10980.74148259031,82752.73803844125,82752.73803844125,82752.73803844125,100616.13486380066,83760.67453822249,55609.8036107705,31278.74547494666,17863.396825359414,0.0,49142.14230030608,15183.8873015555,1226.304888239438,0.0,0.9004121378914621,3.276366867011829,0.0014959713701933424,369984.40922040964,1455765.2974932017,3.9346666000349306,1455765.2974932017,3.9346666000349306,0.8499999999999999,0.08518651951443199,4.698906859688992,1.2061607690202076,1.0,0.0,4.698906859689114,1.2876619912517115,1.2883611444753629,3.6491772620556073,15151.731133100482,1545.0465891104998,1603.0968420496806,1603.0968420496806,6.849705641332684,5.101894071477914,1.1554596341422432,3.946434437335671,2.768603178753687,2.768603178753687,0.7910294796439106,0.0,0.0,0.0005429350494627277,0.00023231006076763545,0.0003106249886950922,0.0014595978901701845,0.08504005666714409,0.07429745488698083,0.010742601780163256,0.09019954719163507,0.07438423371963183,0.010802285794800144,0.4322930613732096,0.4322930613732096,0.06250486261910737,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.0523296133867461,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,17863.396825359414,15183.8873015555,0.85,1.1189730936122069,0.8955245224146521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4024256708495242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16232.949884179276,1226.304888239438,0.4322930613732096,0.06250486261910737,6.113110376966115,2.768603178753687
379.0,-21.58463707518957,5.108562213338826,33.98092771471044,18.44785561496394,3.201143347543203,-19.10477559142287,-29.998650577012427,0.7212818637779056,-4.7960565461035,-4.796056546103864,37.971311260865576,43913.85761753452,12074.822976690759,12074.822976690759,55988.68059422528,72051.60409686911,72051.60409686911,12074.822976690759,84126.42707355987,84126.42707355987,84126.42707355987,101897.73956711224,83770.7206470472,55632.97416771904,31264.16275480907,17771.31249355236,0.0,49035.47524836143,15105.615619519504,1227.304888239438,0.0,0.895132727709175,3.175244336960248,0.0014959713701933424,357484.01803385717,1468904.9238466455,4.109008654220526,1468904.9238466455,4.109008654220526,0.8499999999999999,0.08697359862109853,4.698906859688992,1.2061989227356391,1.0,0.0,4.698906859688813,1.2877307015852844,1.2884317271996806,3.6489825503921876,15153.548405235468,1545.2318992964435,1603.0968420496806,1603.0968420496806,7.532185617215854,5.108562213338826,0.776652648308688,4.331909565030138,2.7735457193124664,2.7735457193124664,0.7924416340892761,0.0,0.0,0.0005443600275430638,0.00023346515285657367,0.0003108948746864901,0.001460866059306498,0.08697359787166635,0.0760490093986929,0.010924588472973455,0.08697392746354142,0.0760490100539903,0.01092458856710823,0.4322763947065429,0.4322763947065429,0.06209734690943639,0.0,3.410605131648481e-13,3.410605131648481e-13,3.411604121634582,3.410605131648481e-13,3.410605131648481e-13,11.448222172612986,17771.31249355236,15105.615619519504,0.85,1.1417994892605063,0.895552809371455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4028264772889807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16231.803270725062,1227.304888239438,0.4322763947065429,0.06209734690943639,6.113110376966115,2.7735457193124664
380.0,-21.584298193305195,5.1148386328570705,33.98118651915631,18.446509166993224,3.1965480009974434,-19.10811068210671,-30.004128255508817,0.7160966115782972,-4.79285599589042,-4.792855995890777,37.96232317406016,43943.364837980225,12081.042541138595,12081.042541138595,56024.40737911882,72066.95995914405,72066.95995914405,12081.042541138595,84148.00250028264,84148.00250028264,84148.00250028264,101903.78495757845,83788.86462383975,55645.11963228622,31270.827768392806,17755.782457295805,0.0,49026.61022568861,15092.415088701433,1226.304888239438,0.0,0.8951794664794677,3.175018085023454,0.0014959713701933424,357528.53975424985,1468533.673538738,4.107458594908665,1468533.673538738,4.107458594908665,0.8499999999999999,0.0869715452450935,4.698906859688992,1.2062508228002122,1.0,0.0,4.698906859688938,1.2877550457530311,1.2884561077289065,3.648913568761244,15156.830526106169,1545.5665824829243,1603.0968420496806,1603.0968420496806,7.536065335698664,5.1148386328570705,0.7841038654970349,4.330734767360036,2.7757270988929714,2.7757270988929714,0.7930648853979918,0.0,0.0,0.0005443779716346876,0.00023333208606148386,0.00031104588557320377,0.0014615756453979646,0.08690550599741577,0.07601762916825745,0.01088787682915832,0.08690140666426777,0.07604699730162352,0.01092454794346997,0.4322597280398762,0.4322597280398762,0.061911831881608904,0.0,3.410605131648481e-13,3.410605131648481e-13,5.0374053926290685,3.410605131648481e-13,3.410605131648481e-13,11.658299138082157,17755.782457295805,15092.415088701433,0.85,1.1427346724812633,0.8963166051189707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4026750130446395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16232.622665867952,1226.304888239438,0.4322597280398762,0.061911831881608904,6.113110376966115,2.7757270988929714
381.0,-21.557369376930364,5.121517903843106,33.98145727446814,18.462025292124622,3.2178139379768456,-19.07856220312887,-29.969951080251462,0.7390067641751372,-4.7780587532626555,-4.778058753262969,37.97025946516688,43917.16618697195,12073.487481675751,12073.487481675751,55990.6536686477,72039.97818078908,72039.97818078908,12073.487481675751,84113.46566246483,84113.46566246483,84113.46566246483,101872.84560262447,83754.14368163842,55631.33168782008,31247.568882020383,17759.379940159633,0.0,49006.94882218001,15095.472949135687,1226.0,0.0,0.8952231231553863,3.1757148100562658,0.0014959713701933424,357734.4355108601,1468861.4760628238,4.106010856811217,1468861.4760628238,4.106010856811217,0.8499999999999999,0.08690316892087543,4.698906859688992,1.2061405789153654,1.0,0.0,4.698906859689465,1.28764437502229,1.2883472151407915,3.649227186355434,15150.549745968916,1544.9261211493138,1603.0968420496806,1603.0968420496806,7.531352545264129,5.121517903843106,0.7967233801599942,4.324794523683112,2.7778014224698735,2.7778014224698735,0.7936575492771067,0.0,0.0,0.0005458056148587073,0.00023416348037753816,0.0003116421344811691,0.0014643773634816849,0.08690316892087102,0.07602303898261115,0.010880129938259877,0.08690310374706002,0.076023038982615,0.010880129938260428,0.43224306137320956,0.43224306137320956,0.061860992872535,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6432651347082015,3.410605131648481e-13,3.410605131648481e-13,13.199269655239505,17759.379940159633,15095.472949135687,0.85,1.1425043797729137,0.896141613433716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4026731082371746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16232.909966899197,1226.0,0.43224306137320956,0.061860992872535,6.113110376966115,2.7778014224698735
382.0,-21.557369300736095,5.121895192099273,33.9815519579733,18.464086891058855,3.2178987376713413,-19.07857245838397,-29.97116247480733,0.7390067658094245,-4.778058547703665,-4.778058547703987,37.97034920389708,43923.286039415536,12076.437117487085,12076.437117487085,55999.72315690262,72049.32009020132,72049.32009020132,12076.437117487085,84125.75720768841,84125.75720768841,84125.75720768841,101885.87019093626,83763.88632360417,55637.40271674418,31251.64845206665,17760.112983247844,0.0,49011.76143531449,15096.096035760665,1226.0,0.0,0.8952228116623078,3.175330452679474,0.0014959713701933424,357734.4383717501,1468865.1829700137,4.106021186150381,1468865.1829700137,4.106021186150381,0.8499999999999999,0.08690312453859146,4.698906859688992,1.2061661841487514,1.0,0.0,4.698906859689124,1.2876443750062407,1.2883472151299415,3.6492271864009176,15152.312123031958,1545.10583359577,1603.0968420496806,1603.0968420496806,7.533192506353165,5.121895192099273,0.7994772378157329,4.32241795428354,2.780007733605422,2.780007733605422,0.7942879238872634,0.0,0.0,0.000545805618903038,0.00023413396538896652,0.00031167165351407144,0.001464516070667881,0.08691051306599688,0.07602036106445578,0.010890152001541097,0.08689255561333582,0.07602303375334729,0.01088009078524417,0.4322263947065429,0.4322263947065429,0.06191776875989043,0.0,3.410605131648481e-13,3.410605131648481e-13,7.963132475075213,3.410605131648481e-13,3.410605131648481e-13,13.31015107116076,17760.112983247844,15096.096035760665,0.85,1.1425772409916508,0.8961784835541016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402521760070769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16233.729964247463,1226.0,0.4322263947065429,0.06191776875989043,6.113110376966115,2.780007733605422
383.0,-21.526372037395724,5.132619234087495,33.98277726950619,18.849705531634413,3.8354243497193066,-18.972359989548305,-29.737661791127152,1.3171952672530556,-4.368191566997609,-4.368191566997879,38.00062126615022,42911.52596115367,11589.885806188182,11589.885806188182,54501.41176734185,70953.60725406324,70953.60725406324,11589.885806188182,82543.49306025142,82543.49306025142,82543.49306025142,100352.54995035715,82854.10618766317,54981.125928621026,30969.978065602383,17809.05689010573,0.0,48779.03495570811,15137.69835658987,1226.0,0.0,0.8970772659502445,3.266279201566893,0.0014959713701933424,363474.59344041394,1470116.0585125221,4.044618482401646,1470116.0585125221,4.044618482401646,0.85,0.08660781487351213,4.698906859688992,1.2033183117257429,1.0,0.0,4.6989068596892976,1.2849284416482971,1.2856319164719174,3.6569405014191045,14987.739140710484,1528.3240597666365,1603.0968420496806,1603.0968420496806,7.229685382805468,5.132619234087495,0.9848205040854596,4.147798730002036,2.780324078735771,2.780324078735771,0.7943783082102203,0.0,0.0,0.0005474532114823465,0.00023988686174184924,0.0003075663497404973,0.0014452256306051263,0.08657862522310132,0.07571029800165201,0.010868327221449309,0.08956651125761059,0.07572748991154989,0.010880324961962243,0.43220972803987623,0.43220972803987623,0.06204435693184685,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.319429892280482,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17809.05689010573,15137.69835658987,0.85,1.1173122185961595,0.8797124830394408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4025217596425754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16234.011386794657,1226.0,0.43220972803987623,0.06204435693184685,6.113110376966115,2.780324078735771
384.0,-21.495695735806983,5.143807940534621,33.98670683060795,18.85595895526933,3.902276515224047,-18.98397331997891,-29.745822866074718,1.3237506949916984,-4.308681048806193,-4.30868104880647,38.08036502438218,43119.72969197651,11534.636545167687,11534.636545167687,54654.36623714419,70667.44695360598,70667.44695360598,11534.636545167687,82202.08349877366,82202.08349877366,82202.08349877366,100052.29625350695,82852.92951270162,54989.51569575,30959.3486855018,17850.212754733297,0.0,48809.5614402351,15172.6808415233,1227.0,0.0,0.8970852475104306,3.2893045359407544,0.0014959713701933424,364314.00360091217,1473415.018509743,4.044354606044174,1473415.018509743,4.044354606044174,0.85,0.08678764145448428,4.698906859688992,1.2033094178372994,1.0,0.0,4.698906859688649,1.2848943780139805,1.2855999351395153,3.657037449997983,14987.526288286042,1528.302354859819,1603.0968420496806,1603.0968420496806,7.1952213008041275,5.143807940534621,1.0208804200103891,4.1229275205242315,2.7837623233890505,2.7837623233890505,0.795360663825443,0.0,0.0,0.0005490882421863353,0.0002396836159762328,0.00030940462621010254,0.0014538635205181593,0.08675809204864404,0.07587564082615347,0.010882451222490569,0.0902722761832192,0.0758938617151884,0.01089377973929588,0.43219306137320956,0.43219306137320956,0.06198721826770582,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8943624593277377,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17850.212754733297,15172.6808415233,0.85,1.1197471279078335,0.8834279272263998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402347582050412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16234.913786326884,1227.0,0.43219306137320956,0.06198721826770582,6.113110376966115,2.7837623233890505
385.0,-21.466124059340874,5.1544697549639285,33.99050339848719,18.857361457217507,3.90156101383661,-18.96288216255379,-29.725612106826134,1.3231344669013034,-4.312769392705775,-4.312769392706076,38.08437775629442,43178.45271833042,11556.501540474728,11556.501540474728,54734.954258805155,70677.66277248494,70677.66277248494,11556.501540474728,82234.16431295966,82234.16431295966,82234.16431295966,100099.8386700752,82862.71180516499,55008.1964390752,30949.461517877546,17865.674357115546,0.0,48815.135874993095,15185.823203548214,1228.0,0.0,0.8970520680082492,3.287964452046734,0.0014959713701933424,364256.287942433,1473581.1711482522,4.045451567828904,1473581.1711482522,4.045451567828904,0.85,0.08679661698008943,4.698906859688992,1.2033350510941818,1.0,0.0,4.698906859688965,1.284894000653814,1.285601588325852,3.6570385240323082,14989.295837851962,1528.4827986980224,1603.0968420496806,1603.0968420496806,7.208860523796471,5.1544697549639285,1.029056381482155,4.1254133734817735,2.787358615224079,2.787358615224079,0.7963881757783083,0.0,0.0,0.0005506686433705805,0.0002401872408395455,0.000310481402531035,0.0014589231921589396,0.086738854399038,0.07588802948426816,0.010850824914769845,0.09030570007826051,0.07590700802968381,0.010889608950405628,0.4321763947065429,0.4321763947065429,0.061794599532055385,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.1835223042592702,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17865.674357115546,15185.823203548214,0.85,1.1212701404533967,0.8845300119393866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4021752464068167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16235.810789167464,1228.0,0.4321763947065429,0.061794599532055385,6.113110376966115,2.787358615224079
386.0,-21.43982656519166,5.160477018275057,33.99074695597191,18.474919942114525,3.2124637487415613,-18.97328933172726,-29.868353927135445,0.7459265152775181,-4.793152913714891,-4.793152913715221,37.98810098354523,44043.48255467693,12154.128402664584,12154.128402664584,56197.610957341516,72127.03494308637,72127.03494308637,12154.128402664584,84281.16334575096,84281.16334575096,84281.16334575096,102096.40334289765,83783.35126543841,55699.798877030575,31203.94709823093,17815.23999714669,0.0,49019.18709537762,15142.953997574687,1229.0,0.0,0.8950882243953884,3.1685225844057685,0.0014959713701933424,357524.40925249504,1469598.6086915152,4.1104846848474565,1469598.6086915152,4.1104846848474565,0.85,0.08690524861194976,4.698906859688992,1.206209652987309,1.0,0.0,4.6989068596888295,1.2875988704576082,1.288309761923792,3.6493561523698888,15155.833197412267,1545.4648832590403,1603.0968420496806,1603.0968420496806,7.581655757692474,5.160477018275057,0.827097057267502,4.333379961007555,2.790814609144478,2.790814609144478,0.797375602612708,0.0,0.0,0.0005520775722008737,0.00023665107602159825,0.00031542649617927545,0.0014821597266244612,0.08690524860952954,0.07607317417541837,0.010832074434111176,0.08690536046977186,0.07607317417753692,0.010832074434412836,0.43215972803987623,0.43215972803987623,0.0615353098157671,0.0,3.410605131648481e-13,3.410605131648481e-13,4.680431122806283,3.410605131648481e-13,3.410605131648481e-13,18.259755744547306,17815.23999714669,15142.953997574687,0.85,1.1464411037252962,0.8984947561243852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402009152571299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16236.686685228144,1229.0,0.43215972803987623,0.0615353098157671,6.113110376966115,2.790814609144478
387.0,-21.413560907519102,5.166545964347942,33.99092780868235,18.486204323731386,3.2256232769801154,-18.948329204087695,-29.84120686361564,0.7603915735481414,-4.779115210516352,-4.779115210516715,37.986761613391835,44049.31618924246,12146.726471253813,12146.726471253813,56196.04266049627,72118.36156069188,72118.36156069188,12146.726471253813,84265.08803194569,84265.08803194569,84265.08803194569,102068.9719404504,83768.53862452813,55699.493253076034,31187.828190502325,17803.883908504704,0.0,48991.712099007025,15133.301322229,1228.0,0.0,0.8951605616676752,3.1700626609105025,0.0014959713701933424,357719.73238726374,1469543.262124391,4.108085545958864,1469543.262124391,4.108085545958864,0.8500000000000001,0.08688310820284456,4.698906859688992,1.206158535932191,1.0,0.0,4.69890685969008,1.287527955628312,1.288240624131751,3.6495571526413433,15153.153692338066,1545.1916497823483,1603.0968420496806,1603.0968420496806,7.577038487408722,5.166545964347942,0.8390143106509633,4.327531653696979,2.7928842498349415,2.7928842498349415,0.797966928524269,0.0,0.0,0.0005534881009779877,0.0002373198783898457,0.00031616822258814195,0.0014856450299350963,0.08688310820016071,0.07605309354680016,0.010830014653360542,0.08688387566022888,0.07605309354914948,0.010830014653695085,0.43214306137320957,0.43214306137320957,0.061537479525931166,0.0,3.410605131648481e-13,3.410605131648481e-13,7.297319954730995,3.410605131648481e-13,3.410605131648481e-13,18.057160052588415,17803.883908504704,15133.301322229,0.85,1.1470520268189457,0.8991177140374986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4018614784840362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16237.49797422562,1228.0,0.43214306137320957,0.061537479525931166,6.113110376966115,2.7928842498349415
