time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
388.0,-21.387242287782986,5.172568145452864,33.99096302178749,18.487981950771086,3.2227039321875437,-18.924930239710847,-29.818925075791753,0.7603916781852644,-4.7757568306709,-4.775756830671257,37.982881236105975,44080.06017740287,12152.338261989362,12152.338261989362,56232.39843939223,72140.7473778281,72140.7473778281,12152.338261989362,84293.08563981747,84293.08563981747,84293.08563981747,102083.0515430742,83777.15821321344,55716.47003960236,31178.542415123415,17789.965903256736,0.0,48968.50831838015,15121.471017768225,1227.0,0.0,0.8951902596034604,3.1699242761398767,0.0014959713701933424,357766.47389865696,1469382.9228521984,4.1071006649673505,1469382.9228521984,4.1071006649673505,0.85,0.08689219568180831,4.698906859688992,1.2061807349370794,1.0,0.0,4.698906859689493,1.2875250249629886,1.2882395159677718,3.649565459765776,15154.712916770743,1545.3506464257155,1603.0968420496806,1603.0968420496806,7.580539081127299,5.172568145452864,0.8462874538041945,4.32628069164867,2.7949825102640538,2.7949825102640538,0.7985664315040154,0.0,0.0,0.0005549047946504489,0.00023787011916861662,0.00031703467548183225,0.001489716411380855,0.0868921959309217,0.07603599577891082,0.010856200152010888,0.08681221360483253,0.07603599569400656,0.01085619998780176,0.4321263947065429,0.4321263947065429,0.06169776017061439,0.0,3.410605131648481e-13,3.410605131648481e-13,9.239664186428115,3.410605131648481e-13,3.410605131648481e-13,17.154717056969446,17789.965903256736,15121.471017768225,0.85,1.148337990485318,0.9001715937681031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017140111656547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16238.309502015489,1227.0,0.4321263947065429,0.06169776017061439,6.113110376966115,2.7949825102640538
389.0,-21.387242346242637,5.173251598657316,33.99078817909098,18.492594791483157,3.2227594506917887,-18.924828044234005,-29.819098616112,0.7642928047523577,-4.7757185589644,-4.775718558964781,37.982250089249305,44080.93728844971,12155.477621232205,12155.477621232205,56236.41490968192,72162.28455274107,72162.28455274107,12155.477621232205,84317.76217397327,84317.76217397327,84317.76217397327,102094.52769119562,83780.52178913433,55717.830382881686,31180.768229169607,17776.765517222346,0.0,48957.53374639196,15110.250689638995,1226.0,0.0,0.895192642010609,3.1691652972029085,0.0014959713701933424,357767.0065871021,1469356.8447770912,4.107021658575889,1469356.8447770912,4.107021658575889,0.8500000000000001,0.08689192378793287,4.698906859688992,1.2061864385427907,1.0,0.0,4.698906859689,1.287506687853799,1.2882211686786462,3.6496174381212763,15155.321364568954,1545.4126908341743,1603.0968420496806,1603.0968420496806,7.582497390295214,5.173251598657316,0.8490933551003046,4.324158243557012,2.797076778171285,2.797076778171285,0.7991647937632242,0.0,0.0,0.0005549047914999545,0.000237865829115089,0.0003170389623848655,0.0014897365551389248,0.08693074790130426,0.07603124300917719,0.010899504892127066,0.08672092418108349,0.07603596174326949,0.010855962044663381,0.43210972803987624,0.43210972803987624,0.06194535178305374,0.0,3.979039320256561e-13,3.979039320256561e-13,10.830134051520702,3.979039320256561e-13,3.979039320256561e-13,17.281273711341953,17776.765517222346,15110.250689638995,0.85,1.1486774477038766,0.9003912966040363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015662745376944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16239.12296633395,1226.0,0.43210972803987624,0.06194535178305374,6.113110376966115,2.797076778171285
390.0,-21.361020719946683,5.1794666631043516,33.99083948291075,18.511274840589635,3.254965284583477,-18.898098465161894,-29.786395363602765,0.792043029798603,-4.747537154792383,-4.74753715479274,37.98307065023083,44058.47889243704,12129.19226635583,12129.19226635583,56187.671158792866,72098.55293919287,72098.55293919287,12129.19226635583,84227.74520554871,84227.74520554871,84227.74520554871,102002.5664896775,83737.8769745403,55697.802927784076,31155.637829729134,17774.821284128782,0.0,48930.45911385791,15108.598091509466,1226.0,0.0,0.8953254925065898,3.177147870829424,0.0014959713701933424,358159.42115008825,1469390.7492381593,4.102616495525339,1469390.7492381593,4.102616495525339,0.8500000000000001,0.08695208901742948,4.698906859688992,1.206051605963148,1.0,0.0,4.698906859689846,1.2873733380395653,1.2880895663159244,3.6499954759390696,15147.607210301307,1544.626066016561,1603.0968420496806,1603.0968420496806,7.566100779568464,5.1794666631043516,0.8654206942684759,4.314045968835876,2.7975705667970496,2.7975705667970496,0.7993058762277284,0.0,0.0,0.0005563195768924618,0.00023867553943097717,0.0003176440374614846,0.0014925797465670772,0.08695208901298414,0.07600378978915769,0.010948299223826452,0.08695226121651459,0.07600378979304331,0.01094829922438617,0.4320930613732096,0.4320930613732096,0.06224274002094513,0.0,3.410605131648481e-13,3.410605131648481e-13,11.147103804307562,3.410605131648481e-13,3.410605131648481e-13,12.476678845086099,17774.821284128782,15108.598091509466,0.85,1.1483168598121654,0.9004305230391544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015662748658198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16239.41005708655,1226.0,0.4320930613732096,0.06224274002094513,6.113110376966115,2.7975705667970496
391.0,-21.334916862562046,5.185599817692914,33.990943580420684,18.515731498505943,3.2565932862716402,-18.874437705502842,-29.76291262367738,0.7961141292120153,-4.747466730395729,-4.747466730396062,37.98471097518652,44082.027992508316,12139.021449372443,12139.021449372443,56221.04944188076,72112.10892161146,72112.10892161146,12139.021449372443,84251.13037098391,84251.13037098391,84251.13037098391,102031.2436041525,83739.91767845214,55709.836749346985,31144.534365672393,17780.1132331686,0.0,48924.647598840995,15113.096248193307,1226.41721414745,0.0,0.8953201238188135,3.1778582603908747,0.0014959713701933424,358160.402203902,1469458.5270035893,4.102794496436323,1469458.5270035893,4.102794496436323,0.85,0.08700030054536129,4.698906859688992,1.2060531175835059,1.0,0.0,4.698906859688512,1.2873512869648547,1.2880693204505942,3.65005799680944,15147.976359632601,1544.663708772374,1603.0968420496806,1603.0968420496806,7.572232151522292,5.185599817692914,0.8713944478559137,4.314205369837,2.7997341972363343,2.7997341972363343,0.7999240563532384,0.0,0.0,0.0005577312994482095,0.000239258521532379,0.0003184727779158305,0.0014964739207729047,0.0870003005084626,0.07600542662808954,0.010994873880373056,0.08700077840589794,0.07600542666032503,0.010994873885036257,0.4320763947065429,0.4320763947065429,0.06250376686562832,0.0,3.410605131648481e-13,3.410605131648481e-13,11.10953030463196,3.410605131648481e-13,3.410605131648481e-13,10.9594321222973,17780.1132331686,15113.096248193307,0.85,1.1491355012480993,0.9010188147691962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014191106016578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16240.222455588471,1226.41721414745,0.4320763947065429,0.06250376686562832,6.113110376966115,2.7997341972363343
392.0,-21.308882523956104,5.191728193030685,33.99103773500254,18.523806833568983,3.26435323739773,-18.850226036193025,-29.73762194216249,0.8056967496349573,-4.739842105306309,-4.739842105306628,37.98462956074725,44096.07853038171,12139.594959467471,12139.594959467471,56235.673489849185,72113.78763613985,72113.78763613985,12139.594959467471,84253.38259560733,84253.38259560733,84253.38259560733,102029.28918194247,83733.01309140751,55715.3039856506,31130.78789528546,17775.906586335142,0.0,48906.6944816206,15109.52059838487,1226.0949105008149,0.0,0.8953570988833078,3.179477427109459,0.0014959713701933424,358266.63024639955,1469455.16292608,4.101568605246476,1469455.16292608,4.101568605246476,0.85,0.0870258388511684,4.698906859688992,1.2060268035205084,1.0,0.0,4.698906859689878,1.2873033386882984,1.288023162219837,3.6501939507722843,15146.727367225816,1544.5363469916656,1603.0968420496806,1603.0968420496806,7.5725899028945,5.191728193030685,0.88062851121264,4.311099681818045,2.801883476642391,2.801883476642391,0.8005381361835403,0.0,0.0,0.000559142540149779,0.0002398878545413593,0.0003192546856084197,0.0015001480321932558,0.08702583885097734,0.07599499975285354,0.011030839098123801,0.08702582493255939,0.07599499975302038,0.011030839098148018,0.43205972803987625,0.43205972803987625,0.06271440695159743,0.0,3.410605131648481e-13,3.410605131648481e-13,10.792380814197372,3.410605131648481e-13,3.410605131648481e-13,9.543062341747714,17775.906586335142,15109.52059838487,0.85,1.1498563557793269,0.9016368617378804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401272634943424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16241.033368840745,1226.0949105008149,0.43205972803987625,0.06271440695159743,6.113110376966115,2.801883476642391
393.0,-21.283361573786443,5.197763284562021,33.99110543417569,18.525579186994605,3.2612744660965105,-18.82786110706479,-29.71633515609426,0.805696749589071,-4.740904046766332,-4.74090404676669,37.98404698247187,44127.609867233296,12150.68037919757,12150.68037919757,56278.290246430864,72136.89831565018,72136.89831565018,12150.68037919757,84287.57869484775,84287.57869484775,84287.57869484775,102062.6100856592,83741.6037388508,55731.95021910993,31121.83724415652,17775.031390811444,0.0,48896.86863496796,15108.776682189726,1226.01960926528,0.0,0.8953540159172272,3.178994126631777,0.0014959713701933424,358251.8335506185,1469431.0907265362,4.101670816763359,1469431.0907265362,4.101670816763359,0.8499999999999999,0.0870490879805941,4.698906859688992,1.2060489503247664,1.0,0.0,4.698906859688961,1.287300471294063,1.288022078280087,3.650202081387728,15148.281356386455,1544.694809785855,1603.0968420496806,1603.0968420496806,7.579504906055461,5.197763284562021,0.8860478278507449,4.311715456711276,2.804041536232107,2.804041536232107,0.8011547246377448,0.0,0.0,0.0005605291355591632,0.00024041873621116126,0.00032011039934800196,0.001504168951354109,0.0870491525146826,0.07599143391826277,0.011057718596419833,0.08700695294945521,0.07599140183736411,0.011057686143229998,0.4320430613732096,0.4320430613732096,0.0628677516381561,0.0,3.410605131648481e-13,3.410605131648481e-13,10.409338318119524,3.410605131648481e-13,3.410605131648481e-13,8.880464726734942,17775.031390811444,15108.776682189726,0.85,1.1509589840316312,0.9024628999591194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4011265768353696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16241.843759528732,1226.01960926528,0.4320430613732096,0.0628677516381561,6.113110376966115,2.804041536232107
394.0,-21.25750563617944,5.203816915109483,33.9912351617221,18.53672044761481,3.2745357560021513,-18.802959395753124,-29.68928322717545,0.8199895155758933,-4.731167440995705,-4.731167440996061,37.9859894115822,44131.823695969164,12148.564334304603,12148.564334304603,56280.38803027377,72127.06706148102,72127.06706148102,12148.564334304603,84275.63139578563,84275.63139578563,84275.63139578563,102052.04458547276,83726.92808348581,55731.684717974356,31105.825961679388,17776.41318968713,0.0,48882.23915136652,15109.95121123406,1226.0,0.0,0.8953941008932593,3.1808442592453545,0.0014959713701933424,358387.51773581374,1469511.3532759964,4.100341894047912,1469511.3532759964,4.100341894047912,0.85,0.08706004777188452,4.698906859688992,1.2059984228620308,1.0,0.0,4.69890685968985,1.28723040246727,1.287953782712392,3.650400775713864,15145.626631057197,1544.4241031399304,1603.0968420496806,1603.0968420496806,7.578184932840204,5.203816915109483,0.8961400998306166,4.3076768152788665,2.806181669165778,2.806181669165778,0.8017661911902223,0.0,0.0,0.000561937152647787,0.00024109495928738354,0.00032084219336040343,0.0015076075832588616,0.08706004776670047,0.07598471240824194,0.011075335358458532,0.08706009493019169,0.07598471241276651,0.01107533535911801,0.4320263947065429,0.4320263947065429,0.06297105106318378,0.0,3.410605131648481e-13,3.410605131648481e-13,9.944185766813689,3.410605131648481e-13,3.410605131648481e-13,8.111421904101462,17776.41318968713,15109.95121123406,0.85,1.151346358254958,0.9028191928629243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400983425549822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16242.644733146331,1226.0,0.4320263947065429,0.06297105106318378,6.113110376966115,2.806181669165778
395.0,-21.257505860187614,5.20883528938656,33.99074045184506,18.537929572071903,3.2742258103238755,-18.79915637877359,-29.687270348053403,0.8187406727786629,-4.729192971855355,-4.729192971855709,37.97417911509704,44121.63629589522,12154.688252410222,12154.688252410222,56276.32454830545,72134.24596291968,72134.24596291968,12154.688252410222,84288.93421532991,84288.93421532991,84288.93421532991,102063.54913558297,83738.54408831695,55739.47093172764,31110.08128509923,17774.61492025306,0.0,48884.69620535229,15108.422682215103,1226.0434735107906,0.0,0.8954446667837423,3.1805684421934535,0.0014959713701933424,358415.03780900966,1469023.3946747824,4.098665624229717,1469023.3946747824,4.098665624229717,0.8500000000000001,0.08705146569520117,4.698906859688992,1.2060299416026101,1.0,0.0,4.698906859688871,1.2872362701269575,1.2879596536537854,3.650384135948522,15147.727886604773,1544.6383715748775,1603.0968420496806,1603.0968420496806,7.5820049878393725,5.20883528938656,0.90229543505182,4.30653985433474,2.8083374531885323,2.8083374531885323,0.8023821294824378,0.0,0.0,0.0005619371404350823,0.00024114534564424368,0.00032079179479083857,0.0015073707650746148,0.08702692937704076,0.07594653119304706,0.011080398183993699,0.08706054895710635,0.075983594428891,0.011067871266310172,0.43200972803987625,0.43200972803987625,0.06302907757397212,0.0,3.410605131648481e-13,3.410605131648481e-13,9.673697856337867,3.410605131648481e-13,3.410605131648481e-13,8.598503189272265,17774.61492025306,15108.422682215103,0.85,1.151205365210879,0.9025654186445458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400838422111167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16243.453268377265,1226.0434735107906,0.43200972803987625,0.06302907757397212,6.113110376966115,2.8083374531885323
396.0,-21.231937008033594,5.214779877371704,33.99089641169562,18.538458994030975,3.2739376851293582,-18.782469580821257,-29.67041755383832,0.8188101715787237,-4.727395702281058,-4.727395702281402,37.986070279382794,44175.92145615574,12161.824175834216,12161.824175834216,56337.74563198995,72138.29583770114,72138.29583770114,12161.824175834216,84300.12001353536,84300.12001353536,84300.12001353536,102078.419682173,83740.93382533279,55751.81055502313,31099.02585589962,17778.299668637635,0.0,48877.32552453726,15111.55471834199,1226.0,0.0,0.895411960563835,3.180765648500323,0.0014959713701933424,358440.08952300216,1469514.6948628426,4.099749826584449,1469514.6948628426,4.099749826584449,0.85,0.08706761832254827,4.698906859688992,1.2060356078436603,1.0,0.0,4.698906859689377,1.2872330577814477,1.2879582360314257,3.6503932456392785,15148.160173628998,1544.682452583604,1603.0968420496806,1603.0968420496806,7.586456324300661,5.214779877371704,0.9085539008070711,4.306225976564633,2.8101910242872994,2.8101910242872994,0.8029117212249427,0.0,0.0,0.0005633327189942072,0.00024156758527071336,0.0003217651337234939,0.0015119443940620713,0.08706639116164731,0.07597548337846724,0.011090907783180073,0.08705967981585658,0.07597719366393647,0.011090424658611795,0.4319930613732096,0.4319930613732096,0.06306238530654514,0.0,3.410605131648481e-13,3.410605131648481e-13,9.335872623236867,3.410605131648481e-13,3.410605131648481e-13,7.992559445537211,17778.299668637635,15111.55471834199,0.85,1.1526356040840948,0.9038121661132761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4008384233673168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16243.74468036843,1226.0,0.4319930613732096,0.06306238530654514,6.113110376966115,2.8101910242872994
397.0,-21.248282329556098,5.218208630541155,34.000394011499694,21.39646829981359,3.291481044910776,-18.816125609358362,-31.366903929132945,0.8021513011420959,11.268941503930648,-4.964748228379584,38.25042038896222,52628.923287363956,12458.800092290723,12458.800092290723,65087.72337965468,85561.85574555927,85561.85574555927,12458.800092290723,98020.65583784999,98020.65583784999,98020.65583784999,117197.14128631572,97326.10995044922,64122.98509020907,36892.36095582238,19176.48544846572,0.0,56068.8464042881,16300.01263119586,1226.0,0.0,0.8933370620218367,2.682537276029942,0.0014959713701933424,355143.5574966276,1480468.832453069,4.168648990534278,1480468.832453069,4.168648990534278,0.8499999999999999,0.08786695633299635,4.698906859688992,1.2421206403197722,1.0,0.0,4.6989068596890355,1.2873131793423747,1.2880372537250677,3.650166047464405,17605.625292891487,1795.2741550775738,1603.0968420496806,1603.0968420496806,7.771707713154251,5.218208630541155,0.8101890959176918,4.408019534623463,2.812332367145129,2.812332367145129,0.8035235334700369,0.0,0.0,0.000562440205086488,0.00020231444060818713,0.0003601257644783009,0.0016921974250578304,0.08818178874852399,0.07694697796035044,0.011234810788173557,0.07325269706744984,0.07677129205449049,0.011095664278505859,0.4319763947065429,0.4319763947065429,0.06307165256036631,0.0,3.410605131648481e-13,3.410605131648481e-13,11.381579299308726,16.23368973231021,15.805242324258074,19.2132203405489,19176.48544846572,16300.01263119586,0.85,1.1608536211060125,0.938648227357482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4006950565012386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16244.548326177908,1226.0,0.4319763947065429,0.06307165256036631,6.113110376966115,2.812332367145129
398.0,-21.222556538654395,5.224053600842874,34.000167051520535,18.54832760235297,3.2829448898951648,-18.77065768046868,-29.657072586100526,0.8310460317068245,-4.724538520486135,-4.724538520486465,37.994177769637226,44159.59523267458,12173.60356379274,12173.60356379274,56333.198796467324,72142.43509186985,72142.43509186985,12173.60356379274,84316.03865566259,84316.03865566259,84316.03865566259,102101.4179618356,83729.82583068464,55746.98597147688,31092.04428800862,17785.37930617301,0.0,48877.42359418163,15117.572410247058,1226.3416141882271,0.0,0.8953975077160381,3.1817508295169046,0.0014959713701933424,358479.91792965867,1469849.7385124248,4.10022895285543,1469849.7385124248,4.10022895285543,0.85,0.08710894006999848,4.698906859688992,1.2059964035218584,1.0,0.0,4.698906859688316,1.2871745102615875,1.287900315619386,3.6505592848743187,15146.150813636794,1544.477554887428,1603.0968420496806,1603.0968420496806,7.593804219730023,5.224053600842874,0.919070073765619,4.304983527077255,2.813724674146866,2.813724674146866,0.8039213354705331,0.0,0.0,0.0005638455141922947,0.0002419024208553111,0.00032194309333698364,0.001512780609710646,0.08710893658094157,0.07598980629278461,0.011119130288156955,0.08710950475332148,0.07598980933647607,0.011119130733522407,0.43195972803987626,0.43195972803987626,0.0632060631501871,0.0,3.410605131648481e-13,3.410605131648481e-13,10.463078299582094,3.410605131648481e-13,3.410605131648481e-13,7.308658201560888,17785.37930617301,15117.572410247058,0.85,1.152540266119371,0.9034763288532119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4007867031523584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16244.513143669807,1226.3416141882271,0.43195972803987626,0.0632060631501871,6.113110376966115,2.813724674146866
399.0,-21.19705547944433,5.229836063676122,33.9999195722965,18.550106486678146,3.281677062914758,-18.74900576332609,-29.636426037736214,0.831068622993527,-4.722948313941913,-4.722948313942228,37.99324340785284,44194.34788024632,12181.096183947993,12181.096183947993,56375.444064194315,72157.01985931736,72157.01985931736,12181.096183947993,84338.11604326536,84338.11604326536,84338.11604326536,102119.83318473712,83738.34213496977,55763.577891588335,31083.071381534934,17781.71714147176,0.0,48864.78852300669,15114.459570250996,1226.0,0.0,0.8954084050501958,3.1812750380320156,0.0014959713701933424,358502.0865189851,1469811.1228788698,4.099867694357291,1469811.1228788698,4.099867694357291,0.85,0.08710911560855517,4.698906859688992,1.2060183310834693,1.0,0.0,4.698906859688992,1.2871715171482394,1.2878991180815365,3.6505677736713267,15147.691354630377,1544.6346463502193,1603.0968420496806,1603.0968420496806,7.598478060984478,5.229836063676122,0.9254566114952416,4.30437945218088,2.8158515879054535,2.8158515879054535,0.8045290251158439,0.0,0.0,0.0005652417303557049,0.00024242130126393845,0.0003228204290917665,0.0015169031287070455,0.08711110205386659,0.07598271835884216,0.011128383695024432,0.08707327639440464,0.07598185125705337,0.0111272643515018,0.4319430613732096,0.4319430613732096,0.06326212361425985,0.0,3.410605131648481e-13,3.410605131648481e-13,9.81787796668641,3.410605131648481e-13,3.410605131648481e-13,7.256126915492473,17781.71714147176,15114.459570250996,0.85,1.1537028148121715,0.9044211428325037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4006424659809076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16245.320240936551,1226.0,0.4319430613732096,0.06326212361425985,6.113110376966115,2.8158515879054535
400.0,-21.171508361240573,5.235627038284313,33.99974527870919,18.561874713655584,3.29424130468281,-18.723575575723906,-29.60868274150414,0.8463085191667198,-4.714410179166066,-4.714410179166416,37.9947628172648,44193.45061758152,12180.083047017111,12180.083047017111,56373.53366459863,72153.4451034114,72153.4451034114,12180.083047017111,84333.52815042851,84333.52815042851,84333.52815042851,102117.71265612004,83722.15250673365,55762.15802090632,31066.660539808145,17784.184505691526,0.0,48850.84504549967,15116.556829837798,1226.0,0.0,0.8954441780352769,3.1823169763630252,0.0014959713701933424,358621.1324690065,1469873.9179580742,4.098681825687187,1469873.9179580742,4.098681825687187,0.8500000000000001,0.0871054054706068,4.698906859688992,1.2059630945743995,1.0,0.0,4.698906859689767,1.287097025024515,1.2878263883538157,3.6507790542049405,15144.762761999871,1544.336013011566,1603.0968420496806,1603.0968420496806,7.597846073630803,5.235627038284313,0.9348402109226841,4.3007868273616285,2.8179693868615545,2.8179693868615545,0.8051341105318727,0.0,0.0,0.0005666436528822224,0.00024312014869780918,0.0003235235041844132,0.0015202068130827596,0.08710540546401568,0.07597594068921634,0.011129464774799341,0.08710527468382381,0.07597594069496533,0.011129464775641478,0.4319263947065429,0.4319263947065429,0.06327147188418877,0.0,3.410605131648481e-13,3.410605131648481e-13,9.275402284676488,3.410605131648481e-13,3.410605131648481e-13,7.133954852661077,17784.184505691526,15116.556829837798,0.85,1.153993008966218,0.9046609240110328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400499515185472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16246.123693604772,1226.0,0.4319263947065429,0.06327147188418877,6.113110376966115,2.8179693868615545
401.0,-21.158774260522332,5.236837764224691,33.999715000117135,18.5637594195083,3.2946338487698497,-18.723990820216763,-29.60927188452331,0.8462978308340349,-4.714413681783412,-4.714413681783822,37.99503720767595,44266.01263780766,12183.929399573464,12183.929399573464,56449.94203738112,72160.59027183369,72160.59027183369,12183.929399573464,84344.51967140715,84344.51967140715,84344.51967140715,102130.48614339066,83731.21829346185,55772.59232891856,31065.13996060365,17785.966471983513,0.0,48851.10643258716,15118.071501185985,1226.0729670912601,0.0,0.8954432072510738,3.181971363718105,0.0014959713701933424,358621.0836261724,1469885.2583488082,4.098714006120791,1469885.2583488082,4.098714006120791,0.85,0.08710539930187668,4.698906859688992,1.2059866705769675,1.0,0.0,4.698906859688741,1.2870956279476038,1.2878258914840934,3.6507830169401205,15146.40270059603,1544.503240209045,1603.0968420496806,1603.0968420496806,7.600245400019244,5.236837764224691,0.9379421741627851,4.298895590061906,2.8200993909744856,2.8200993909744856,0.8057426831355673,0.0,0.0,0.0005673436412520955,0.00024310528905071015,0.0003242383522013853,0.0015235658173333448,0.08709945802530174,0.07597378766678657,0.01112567035851517,0.0871009038934304,0.0759759346677545,0.011129464634122175,0.43190972803987626,0.43190972803987626,0.0632492522274011,0.0,3.979039320256561e-13,3.979039320256561e-13,8.873148298246065,3.979039320256561e-13,3.979039320256561e-13,7.270436584197512,17785.966471983513,15118.071501185985,0.85,1.155550941620536,0.9061414545214698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4003563325094501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16246.928919023472,1226.0729670912601,0.43190972803987626,0.0632492522274011,6.113110376966115,2.8200993909744856
402.0,-21.134559195099214,5.242563914261771,33.99986672531353,18.564995400980138,3.3074178620087316,-18.701992055224785,-29.587991210259474,0.8464465454337378,-4.710895734798385,-4.7108957347987275,38.00593532089805,44290.60040625859,12187.472303815497,12187.472303815497,56478.07271007409,72106.19300567634,72106.19300567634,12187.472303815497,84293.66530949183,84293.66530949183,84293.66530949183,102080.31948045251,83736.5630526002,55786.73439619121,31055.36517378777,17786.654170960683,0.0,48842.01934474845,15118.65604531658,1226.0,0.0,0.8954222323275585,3.183824539700061,0.0014959713701933424,358670.14285595703,1470335.724354269,4.099409314214259,1470335.724354269,4.099409314214259,0.85,0.08710517376612427,4.698906859688992,1.2060000377846882,1.0,0.0,4.6989068596887185,1.2870921726936089,1.2878241504192613,3.6507928176232975,15147.369530840439,1544.601829456587,1603.0968420496806,1603.0968420496806,7.602455437584726,5.242563914261771,0.9435736929824676,4.298990221279303,2.82085733836364,2.82085733836364,0.8059592395324685,0.0,0.0,0.0005686769259054764,0.00024364257143526645,0.0003250343544702099,0.0015273061578546527,0.08712106648819264,0.07599829788106534,0.011122768607127293,0.08714440338060166,0.07597576561435694,0.011129408151767323,0.4318930613732096,0.4318930613732096,0.06320992336165064,0.0,3.410605131648481e-13,3.410605131648481e-13,8.579903608560471,3.410605131648481e-13,3.410605131648481e-13,7.417289145580526,17786.654170960683,15118.65604531658,0.85,1.1563418848722657,0.9068134569464882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4002849721527229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16247.478308562488,1226.0,0.4318930613732096,0.06320992336165064,6.113110376966115,2.82085733836364
403.0,-21.10923103589437,5.248182356848213,33.99975739614206,18.570735572744184,3.2946196307624,-18.667571088674613,-29.55412545762954,0.8526023061310538,-4.714250355786021,-4.714250355786356,37.99654530390643,44257.55882693508,12200.809277184353,12200.809277184353,56458.36810411943,72193.99075517134,72193.99075517134,12200.809277184353,84394.80003235569,84394.80003235569,84394.80003235569,102187.71188149088,83734.8154558308,55796.694583778684,31042.356524502353,17792.91184913518,0.0,48835.26837363753,15123.975071764904,1226.223900020299,0.0,0.8954387494085344,3.1797258419032253,0.0014959713701933424,358623.3611584084,1469947.5882413064,4.098861779369728,1469947.5882413064,4.098861779369728,0.8500000000000001,0.08708262273937836,4.698906859688992,1.2059900976857172,1.0,0.0,4.698906859688511,1.287060367120643,1.287794125713846,3.6508830352698896,15147.053402579475,1544.5695933452785,1603.0968420496806,1603.0968420496806,7.610774943318268,5.248182356848213,0.9477228882950888,4.300459468553124,2.8229794565652004,2.8229794565652004,0.8065655590186287,0.0,0.0,0.0005700745774709948,0.0002444998505958741,0.0003255747268751207,0.0015298453174548748,0.08708317273847757,0.07597202954888774,0.011111143189589829,0.08704971808386468,0.07597156529213293,0.011111057447245425,0.43187639470654293,0.43187639470654293,0.06316325219007483,0.0,3.410605131648481e-13,3.410605131648481e-13,8.582876135547394,3.410605131648481e-13,3.410605131648481e-13,8.58809108565299,17792.91184913518,15123.975071764904,0.85,1.1560982458856934,0.9062622219728884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400149291897705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16248.258124564445,1226.223900020299,0.43187639470654293,0.06316325219007483,6.113110376966115,2.8229794565652004
404.0,-21.084574096476192,5.253662467647544,33.999620663005835,18.566290055774175,3.283601565512229,-18.64816966866639,-29.537852376792557,0.8431334564508924,-4.7202895913883935,-4.720289591388741,37.99551342284818,44309.97056746974,12217.241174423836,12217.241174423836,56527.211741893574,72225.23436861888,72225.23436861888,12217.241174423836,84442.47554304272,84442.47554304272,84442.47554304272,102233.70312873943,83758.76665711588,55824.29809817842,31038.298398819396,17791.227585696714,0.0,48829.525984516105,15122.543447842205,1226.0,0.0,0.8954132975952996,3.177262629936448,0.0014959713701933424,358539.153369746,1469904.9401927444,4.099705503228248,1469904.9401927444,4.099705503228248,0.8499999999999999,0.08707362090478407,4.698906859688992,1.2060601163143292,1.0,0.0,4.698906859689178,1.2871020268215936,1.2878375644048607,3.650764866941129,15151.386010503025,1545.0113963996907,1603.0968420496806,1603.0968420496806,7.621025039761896,5.253662467647544,0.9506109470450426,4.3030515206025015,2.825078626602547,2.825078626602547,0.8071653218864421,0.0,0.0,0.0005714382209740792,0.0002449127756773413,0.0003265254452967379,0.0015343126547678445,0.08707738071201908,0.07597193867580267,0.01110544203621641,0.0869639297131282,0.07597005885519739,0.011103562049586683,0.43185972803987627,0.43185972803987627,0.06312848218852377,0.0,3.410605131648481e-13,3.410605131648481e-13,8.762293033041544,3.410605131648481e-13,3.410605131648481e-13,9.469146538255927,17791.227585696714,15122.543447842205,0.85,1.1576440811614352,0.9074421607434912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4000074001138885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16249.061046714012,1226.0,0.43185972803987627,0.06312848218852377,6.113110376966115,2.825078626602547
405.0,-21.059461996319854,5.259260429270107,33.9996020651234,18.58781052231791,3.3117986100992023,-18.620958566486483,-29.5049257465638,0.8732951802658191,-4.701401496452547,-4.7014014964528394,37.998699644323224,44280.53343712812,12203.24460529247,12203.24460529247,56483.77804242059,72193.86703968118,72193.86703968118,12203.24460529247,84397.11164497364,84397.11164497364,84397.11164497364,102191.85705805162,83718.14401544307,55804.810412889994,31014.815113947865,17794.745413077988,0.0,48809.56052702585,15125.53360111629,1226.0,0.0,0.8954930236963909,3.1805432900541613,0.0014959713701933424,358802.5702270923,1470036.6309932151,4.097062710734774,1470036.6309932151,4.097062710734774,0.8500000000000001,0.08706157009626848,4.698906859688992,1.2059287141403185,1.0,0.0,4.698906859689489,1.286957478065099,1.2876947244474144,3.6511749143053693,15144.037653437663,1544.2620725158606,1603.0968420496806,1603.0968420496806,7.612294083050961,5.259260429270107,0.9642808311055342,4.294979598164573,2.8271454306217585,2.8271454306217585,0.8077558373205024,0.0,0.0,0.0005728301168259941,0.0002457502457059263,0.00032707987112006777,0.0015369178500722778,0.08706157009603152,0.07596000238356525,0.011101567712466275,0.08706147482318359,0.07596000238377199,0.011101567712496496,0.4318430613732096,0.4318430613732096,0.06311393939648793,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.81113422894606,2.8421709430404007e-13,2.8421709430404007e-13,9.044302543752167,17794.745413077988,15125.53360111629,0.85,1.1572277527708024,0.9072102464968925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3998692934161694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16249.851366365827,1226.0,0.4318430613732096,0.06311393939648793,6.113110376966115,2.8271454306217585
406.0,-21.059462307629687,5.264568965533822,34.00078391373061,18.594159080553823,3.338910105577062,-18.633023899127984,-29.515598563570506,0.8799075557904645,-4.720085217797475,-4.720085217797821,38.049885984179454,44334.60377232878,12234.973421169907,12234.973421169907,56569.577193498684,72095.74214745664,72095.74214745664,12234.973421169907,84330.71556862655,84330.71556862655,84330.71556862655,102142.02070118516,83716.89720520312,55801.861903361336,31016.70589093531,17811.305132558617,0.0,48828.01102349393,15139.609362674824,1226.0239740794955,0.0,0.8952251334249599,3.176256681222715,0.0014959713701933424,358542.00278937945,1472153.4549885315,4.105944194921363,1472153.4549885315,4.105944194921363,0.85,0.08694809042111296,4.698906859688992,1.2059201526874674,1.0,0.0,4.698906859689501,1.286926423657866,1.2876636522281237,3.651263019631815,15143.812114022727,1544.239073896053,1603.0968420496806,1603.0968420496806,7.63208628464801,5.264568965533822,0.9616359864411574,4.302932979092665,2.8292569198239774,2.8292569198239774,0.8083591199497079,0.0,0.0,0.0005728300995516432,0.00024547850020072343,0.00032735159935091973,0.0015381946757201993,0.08724380670564338,0.07611957450148531,0.011124232204158072,0.08691982683269071,0.07595911202460193,0.01098897839651103,0.43182639470654294,0.43182639470654294,0.06310777639076616,0.0,3.410605131648481e-13,3.410605131648481e-13,10.010101926321624,3.410605131648481e-13,3.410605131648481e-13,14.820352013318882,17811.305132558617,15139.609362674824,0.85,1.1585476452497696,0.9079748046873523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997286624624272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16250.65162630241,1226.0239740794955,0.43182639470654294,0.06310777639076616,6.113110376966115,2.8292569198239774
407.0,-21.036161027554108,5.270540149607313,34.00110171960604,18.595059017557674,3.357299751141237,-18.622982732325088,-29.504881881270535,0.8805002861814087,-4.650877952694543,-4.650877952694841,38.01150355996578,44407.809522657364,12159.717022349223,12159.717022349223,56567.526545006585,72013.2586969984,72013.2586969984,12159.717022349223,84172.97571934763,84172.97571934763,84172.97571934763,101981.90345972835,83718.54933546628,55812.428147506915,31006.801319954844,17808.927740380725,0.0,48815.729060335565,15137.588579323616,1226.7393028109602,0.0,0.8956911530342214,3.1934893165032694,0.0014959713701933424,359507.92716906377,1470565.9240005456,4.0904965172269785,1470565.9240005456,4.0904965172269785,0.85,0.08706256644689421,4.698906859688992,1.2059234957257288,1.0,0.0,4.698906859689188,1.2869209643138335,1.2876598555210612,3.6512785089287725,15144.110973047947,1544.2695490353942,1603.0968420496806,1603.0968420496806,7.585141897480195,5.270540149607313,0.9971456599704327,4.27339448963688,2.831290428978982,2.831290428978982,0.8089401225654235,0.0,0.0,0.0005741244118977436,0.0002457513631519054,0.0003283730487458382,0.001542994371288807,0.08705320187393545,0.07594210496775645,0.011111096906178994,0.08748791438318244,0.07595450177746407,0.011108064669430135,0.4318097280398763,0.4318097280398763,0.06317812411598216,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.426414796994095,2.8421709430404007e-13,2.8421709430404007e-13,7.243471557117346,17808.927740380725,15137.588579323616,0.85,1.1587971261289554,0.9097028842439273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997286642056448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16250.949637999292,1226.7393028109602,0.4318097280398763,0.06317812411598216,6.113110376966115,2.831290428978982
408.0,-21.012697564538776,5.27612100468571,34.00127955211137,18.596882465668045,3.328719328129015,-18.586829478158432,-29.470954032707937,0.8807172691779963,-4.680872149162155,-4.680872149162487,38.007470220474474,44364.3189498842,12205.784444955543,12205.784444955543,56570.10339483974,72157.12103128474,72157.12103128474,12205.784444955543,84362.90547624028,84362.90547624028,84362.90547624028,102178.3362289111,83726.34381203483,55828.93689226949,30997.118799739263,17815.430752670814,0.0,48812.54955241008,15143.11613977019,1227.1098441337808,0.0,0.895561179213617,3.184649365023261,0.0014959713701933424,359089.04845823266,1470399.1767628232,4.094803734828611,1470399.1767628232,4.094803734828611,0.8499999999999999,0.08708420500844141,4.698906859688992,1.2059433330642064,1.0,0.0,4.698906859688479,1.2869172453713762,1.2876578152906168,3.6512890604189474,15145.520940361857,1544.4133256883704,1603.0968420496806,1603.0968420496806,7.613878416321702,5.27612100468571,0.989931113226846,4.286189891458864,2.8335326844503745,2.8335326844503745,0.8095807669858213,0.0,0.0,0.0005754304475139841,0.0002466170609839203,0.0003288133865300638,0.0015450634775236848,0.08707428335725663,0.07595640662554592,0.011117876731710701,0.08725942646602784,0.07596188423039796,0.01112232077804345,0.4317930613732096,0.4317930613732096,0.0632023320115933,0.0,3.410605131648481e-13,3.410605131648481e-13,9.218814279980563,3.410605131648481e-13,3.410605131648481e-13,8.330005427545643,17815.430752670814,15143.11613977019,0.85,1.1589253975373766,0.9088711685147728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3995981967710753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16251.714458233218,1227.1098441337808,0.4317930613732096,0.0632023320115933,6.113110376966115,2.8335326844503745
409.0,-20.987854636760105,5.281518145323149,34.001288627534414,18.60616042921322,3.3249722613525567,-18.55517190501189,-29.43834294620899,0.892306659067872,-4.6911457640869685,-4.69114576408733,38.00282338951868,44335.05533303065,12227.343123507397,12227.343123507397,56562.398456538045,72218.8621241187,72218.8621241187,12227.343123507397,84446.2052476261,84446.2052476261,84446.2052476261,102248.84935224669,83715.63449357905,55831.90865629849,30981.917596978405,17802.644104620584,0.0,48784.561701598985,15132.247488927494,1226.1098441337808,0.0,0.8955279728844732,3.1804343510770154,0.0014959713701933424,358945.6621495928,1470207.0841592103,4.095904308620653,1470207.0841592103,4.095904308620653,0.8499999999999999,0.08706924547057097,4.698906859688992,1.2059054029872645,1.0,0.0,4.698906859688801,1.286859956297112,1.2876022766653128,3.651451610328997,15143.58369815655,1544.2157819598488,1603.0968420496806,1603.0968420496806,7.627326561178807,5.281518145323149,0.9909896881322178,4.2905284571909315,2.83566714264837,2.83566714264837,0.8101906121852486,0.0,0.0,0.0005768162422180837,0.000247451807322813,0.00032936443489527063,0.0015476528024669755,0.0870692456495837,0.07595014592934886,0.011119099720234834,0.08706969088572004,0.07595014577319678,0.01111909969737419,0.43177639470654294,0.43177639470654294,0.06321205483991472,0.0,3.410605131648481e-13,3.410605131648481e-13,9.22302302235886,3.410605131648481e-13,3.410605131648481e-13,9.219249755309136,17802.644104620584,15132.247488927494,0.85,1.1594323385031895,0.9087927366082599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3994668433151431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16252.483304241374,1226.1098441337808,0.43177639470654294,0.06321205483991472,6.113110376966115,2.83566714264837
410.0,-20.97597372451418,5.28374478104164,34.001419169199885,18.607428820710652,3.325804641495127,-18.55390339473463,-29.437648121360667,0.8913775849729324,-4.691139559459657,-4.691139559460017,38.0035740147574,44396.59580789404,12232.361192335491,12232.361192335491,56628.95700022953,72221.01138253459,72221.01138253459,12232.361192335491,84453.37257487008,84453.37257487008,84453.37257487008,102255.1164170847,83726.12250503806,55843.308994873434,30980.903900182915,17801.743842214615,0.0,48782.64774239753,15131.482265882421,1226.0,0.0,0.8955253946231218,3.1802022955995235,0.0014959713701933424,358945.7487324878,1470238.112527089,4.095989763686591,1470238.112527089,4.095989763686591,0.8499999999999999,0.087069225932899,4.698906859688992,1.205933458353393,1.0,0.0,4.698906859688864,1.2868629468501391,1.2876061232427778,3.6514431246859114,15145.480907445079,1544.4092434669412,1603.0968420496806,1603.0968420496806,7.630456795545483,5.28374478104164,0.9946142508571887,4.289130530184451,2.8377554817484736,2.8377554817484736,0.8107872804995638,0.0,0.0,0.0005774800696110355,0.0002474696210449828,0.0003300104485660527,0.0015506883605360662,0.0870706461226951,0.07594932889857199,0.011121317224123118,0.08705528755577623,0.07595012658549542,0.011119099347403568,0.4317597280398763,0.4317597280398763,0.06322290097579614,0.0,3.410605131648481e-13,3.410605131648481e-13,9.258348164786184,3.410605131648481e-13,3.410605131648481e-13,9.399708916699979,17801.743842214615,15131.482265882421,0.85,1.1608422178981623,0.9100899164460168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399327791443628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16253.280567642389,1226.0,0.4317597280398763,0.06322290097579614,6.113110376966115,2.8377554817484736
411.0,-20.99422759176249,5.2888374110019605,34.01098076893323,21.466446574218594,3.4430225094902673,-18.63208408222801,-31.170879991818197,0.8824746932051374,11.67453907270368,-4.720954375362009,38.278333937547416,53035.298034965424,12276.426112729669,12276.426112729669,65311.724147695095,85178.60707194409,85178.60707194409,12276.426112729669,97455.03318467375,97455.03318467375,97455.03318467375,116699.1974309248,97279.74254563445,64198.77580147173,36756.62971573635,19244.164246251054,0.0,56000.79396198741,16357.539609313395,1226.0,0.0,0.8944244601929706,2.7047511593228464,0.0014959713701933424,358529.88493450725,1481629.1095587749,4.132512160958143,1481629.1095587749,4.132512160958143,0.85,0.0873138740615817,4.698906859688992,1.2419138148287314,1.0,0.0,4.698906859688711,1.2869068628387363,1.2876487523724534,3.6513185183610424,17597.23774760289,1794.4188634857867,1603.0968420496806,1603.0968420496806,7.657944168259558,5.2888374110019605,0.9859859754594229,4.302851435542538,2.838896380432424,2.838896380432424,0.8111132515521211,0.0,0.0,0.0005764604522820476,0.00020652865604208463,0.000369931796239963,0.0017382750549690326,0.08799518421878333,0.07675328518576006,0.011241899033023264,0.07394920085096718,0.07631189196405246,0.011001982097529242,0.4317430613732096,0.4317430613732096,0.06323653629182342,0.0,3.979039320256561e-13,3.979039320256561e-13,10.659006716592216,16.39549344806568,16.41356067642596,16.27020316374808,19244.164246251054,16357.539609313395,0.85,1.1662642531823355,0.9470454663725854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3992612998724165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16253.818986763157,1226.0,0.4317430613732096,0.06323653629182342,6.113110376966115,2.838896380432424
412.0,-20.969514554382958,5.29403063584624,34.010635302830764,18.610087944567226,3.3245094112156774,-18.538718801591653,-29.423348315153248,0.8937136584301247,-4.6938925869644095,-4.6938925869647425,38.01190005973195,44359.48651109772,12251.813018687068,12251.813018687068,56611.29952978479,72239.74802328982,72239.74802328982,12251.813018687068,84491.5610419769,84491.5610419769,84491.5610419769,102309.76764126681,83727.70526464621,55847.44375248121,30978.06834685,17818.20659928992,0.0,48796.27494613992,15145.47560939643,1227.0,0.0,0.8954832337674059,3.179937894499218,0.0014959713701933424,358907.3330315929,1470582.3169564041,4.097387212835119,1470582.3169564041,4.097387212835119,0.85,0.08711453123643666,4.698906859688992,1.2059356134152042,1.0,0.0,4.698906859689676,1.2868512304069928,1.2875948648558755,3.651476370118454,15145.767217794935,1544.4384389975105,1603.0968420496806,1603.0968420496806,7.642590701521313,5.29403063584624,1.0028430389051426,4.291187596941097,2.840905565105523,2.840905565105523,0.8116873043158638,0.0,0.0,0.0005778412600888821,0.00024783649783344274,0.0003300047622554394,0.0015506616410921191,0.08711453005688931,0.07596961283299908,0.011144917223890228,0.08711494995799698,0.07596961386164186,0.011144917374794802,0.43172639470654295,0.43172639470654295,0.06333525672889802,0.0,3.410605131648481e-13,3.410605131648481e-13,10.335202584324918,3.410605131648481e-13,3.410605131648481e-13,9.098869636518941,17818.20659928992,15145.47560939643,0.85,1.1601561715985675,0.9090752636356071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399363460047898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16253.754101831799,1227.0,0.43172639470654295,0.06333525672889802,6.113110376966115,2.840905565105523
413.0,-20.94482073150952,5.299291980979651,34.01024890435554,18.620924523007147,3.3371860780263147,-18.5152217392955,-29.39773356830699,0.9075870858129659,-4.680136670864556,-4.680136670864907,38.01001712078034,44364.899172102865,12243.638583990789,12243.638583990789,56608.537756093654,72231.23643011824,72231.23643011824,12243.638583990789,84474.87501410903,84474.87501410903,84474.87501410903,102280.85168322756,83713.56713544195,55847.229877429665,30962.59695334698,17805.976669118536,0.0,48768.57362246551,15135.080168750756,1226.0,0.0,0.8955558645134745,3.1817503193354053,0.0014959713701933424,359099.31507065264,1470504.4696291012,4.094979878588129,1470504.4696291012,4.094979878588129,0.85,0.08710155495517326,4.698906859688992,1.2058869530865923,1.0,0.0,4.69890685968822,1.2867832287821939,1.287528603351192,3.6516693368284083,15143.209727258843,1544.1776475410913,1603.0968420496806,1603.0968420496806,7.637491549379121,5.299291980979651,1.0140567138992518,4.285235267080399,2.8429535836185504,2.8429535836185504,0.812272452462443,0.0,0.0,0.0005792240288664261,0.0002484949242327358,0.0003307291046336903,0.001554065258462046,0.08710155495024459,0.07594824116954882,0.011153313780695768,0.0871006268296583,0.07594824117384638,0.011153313781326881,0.4317097280398763,0.4317097280398763,0.06339836163234454,0.0,3.410605131648481e-13,3.410605131648481e-13,9.95566026659435,3.410605131648481e-13,3.410605131648481e-13,8.470719817298402,17805.976669118536,15135.080168750756,0.85,1.160758528521257,0.9097026194685737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3992251534812852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16254.54937876091,1226.0,0.4317097280398763,0.06339836163234454,6.113110376966115,2.8429535836185504
