time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
414.0,-20.944581873853245,5.299584732772512,34.01013614927661,18.620817094948166,3.3372184323959626,-18.51517192926419,-29.399595433473564,0.9043812187843042,-4.680123849460415,-4.680123849460815,38.009826068428275,44375.64741247244,12246.256936373584,12246.256936373584,56621.90434884602,72230.5775449267,72230.5775449267,12246.256936373584,84476.83448130028,84476.83448130028,84476.83448130028,102282.87070727727,83728.21243042401,55857.084959464824,30967.919412176874,17806.036225976983,0.0,48773.95563815386,15135.130792080436,1226.0,0.0,0.8955565897537765,3.18169010389043,0.0014959713701933424,359099.4940479097,1470496.5710263045,4.094955842043365,1470496.5710263045,4.094955842043365,0.85,0.08710143748863483,4.698906859688992,1.2059279789356516,1.0,0.0,4.698906859689318,1.2867982537951457,1.2875436542986172,3.6516266989254427,15145.858960603211,1544.4477941604127,1603.0968420496806,1603.0968420496806,7.639124858306014,5.299584732772512,1.0165624700875941,4.283022262684918,2.8450308071268733,2.8450308071268733,0.8128659448933924,0.0,0.0,0.0005792374189023489,0.0002484470107895893,0.00033079040811275965,0.0015543533178003675,0.08710344613509088,0.0759447571347053,0.011158689000385578,0.08709904896245947,0.07594822947980386,0.011153208008830974,0.4316930613732096,0.4316930613732096,0.06342937678954898,0.0,3.979039320256561e-13,3.979039320256561e-13,9.677389546278619,3.979039320256561e-13,3.979039320256561e-13,8.567274652902483,17806.036225976983,15135.130792080436,0.85,1.16090449519647,0.9098226057711669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399086978950392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16255.345094527329,1226.0,0.4316930613732096,0.06342937678954898,6.113110376966115,2.8450308071268733
415.0,-20.920383175409647,5.304732472430911,34.00974376623664,18.621287459414475,3.330900529799049,-18.49399617756618,-29.378747719433136,0.9043085208525271,-4.683374113875857,-4.683374113876203,38.00884249354257,44402.54022583473,12257.205314469653,12257.205314469653,56659.745540304386,72262.84059102106,72262.84059102106,12257.205314469653,84520.04590549071,84520.04590549071,84520.04590549071,102327.49390989917,83730.98932199892,55869.72006801179,30956.965837763473,17807.44800440846,0.0,48764.41384217193,15136.33080374719,1226.0,0.0,0.895544394899421,3.180014167770103,0.0014959713701933424,359054.125015754,1470455.907981918,4.0953600182629835,1470455.907981918,4.0953600182629835,0.85,0.08710285794143699,4.698906859688992,1.2059348331531514,1.0,0.0,4.6989068596885,1.28679578802937,1.2875429346911191,3.6516336961943368,15146.361281229933,1544.4990166091309,1603.0968420496806,1603.0968420496806,7.645954375905257,5.304732472430911,1.0187656109999805,4.28596686143093,2.845617940552686,2.845617940552686,0.8130336973007674,0.0,0.0,0.0005805954398529684,0.000248983994302488,0.00033161144555048046,0.0015582112962485354,0.08710285924686796,0.07594214664439362,0.011160712602474343,0.08705198465355403,0.07594214604425104,0.011160711897185958,0.43167639470654295,0.43167639470654295,0.06344061093179111,0.0,3.410605131648481e-13,3.410605131648481e-13,9.475503713736998,3.410605131648481e-13,3.410605131648481e-13,8.662983429104429,17807.44800440846,15136.33080374719,0.85,1.1619076510113713,0.910552116335191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3990856425395657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16255.651718951325,1226.0,0.43167639470654295,0.06344061093179111,6.113110376966115,2.845617940552686
416.0,-20.895884340451932,5.309910596250941,34.009464220447185,18.633592163119488,3.346044092219008,-18.47028262355919,-29.352393199782796,0.9204423753264163,-4.673449281048477,-4.673449281048797,38.01134587239619,44403.1757311754,12253.62514159634,12253.62514159634,56656.80087277174,72249.60813946048,72249.60813946048,12253.62514159634,84503.23328105682,84503.23328105682,84503.23328105682,102313.18621469596,83713.10592946911,55866.67352118455,30940.480453649507,17809.952933639146,0.0,48750.43338728865,15138.459993593273,1226.0,0.0,0.8955833647541112,3.1815282490951415,0.0014959713701933424,359192.67555563606,1470559.4045764501,4.0940684614507745,1470559.4045764501,4.0940684614507745,0.85,0.08709715501625545,4.698906859688992,1.2058743804274132,1.0,0.0,4.6989068596889645,1.2867171896114116,1.2874660636243533,3.6518567542476537,15143.12629826384,1544.1691401512078,1603.0968420496806,1603.0968420496806,7.643721090442141,5.309910596250941,1.0282834447200289,4.281627151530913,2.847670149904257,2.847670149904257,0.8136200428297877,0.0,0.0,0.0005819732835368094,0.0002496643488776338,0.00033230893465917565,0.0015614887326059414,0.08709715501615023,0.07593681943566774,0.011160335580482484,0.08709722209387315,0.07593681943575949,0.011160335580495959,0.4316597280398763,0.4316597280398763,0.06344046876477481,0.0,3.410605131648481e-13,3.410605131648481e-13,9.286285950722231,3.410605131648481e-13,3.410605131648481e-13,8.550689434504932,17809.952933639146,15138.459993593273,0.85,1.1621804553545696,0.9108262767311773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3989502624629253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16256.43834681435,1226.0,0.4316597280398763,0.06344046876477481,6.113110376966115,2.847670149904257
417.0,-20.87148595547133,5.315046985423545,34.009227700450246,18.63919357946145,3.3498907452893767,-18.447936508638676,-29.32974334163589,0.9263412989822762,-4.670550164243139,-4.670550164243444,38.0120398262971,44422.06938352819,12258.633299287438,12258.633299287438,56680.70268281563,72258.08503033582,72258.08503033582,12258.633299287438,84516.71832962325,84516.71832962325,84516.71832962325,102328.71749138013,83711.91283019188,55875.897185867885,30928.906271471107,17811.999161756874,0.0,48740.90543322798,15140.199287493342,1226.0,0.0,0.8955948751008258,3.1812893721920585,0.0014959713701933424,359233.15510339,1470588.0955227446,4.093686995843962,1470588.0955227446,4.093686995843962,0.85,0.08709178482862705,4.698906859688992,1.2058660981105644,1.0,0.0,4.698906859688828,1.2866866533716432,1.2874372791293167,3.6519434217926654,15142.910474793422,1544.147132282015,1603.0968420496806,1603.0968420496806,7.646845142314578,5.315046985423545,1.0347811977628147,4.28026578766073,2.8497401047106843,2.8497401047106843,0.814211458488767,0.0,0.0,0.0005833484628083504,0.0002502504336502172,0.0003330980291581332,0.001565196614160036,0.08709178469833696,0.07593308201140539,0.011158702686931579,0.08709180194147459,0.07593308212500197,0.011158702703625076,0.4316430613732096,0.4316430613732096,0.06343185948934803,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.18612945987303,2.8421709430404007e-13,2.8421709430404007e-13,8.791697146370552,17811.999161756874,15140.199287493342,0.85,1.1628980253652588,0.9113919609963684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3988132272021094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16257.23179403549,1226.0,0.4316430613732096,0.06343185948934803,6.113110376966115,2.8497401047106843
418.0,-20.847182788719728,5.320130929771088,34.0090403330283,18.644248984660976,3.352816176975264,-18.425767146928262,-29.30746179828418,0.9314005351840524,-4.668755104639445,-4.668755104639773,38.012998307955606,44442.3325250081,12264.926678294822,12264.926678294822,56707.25920330292,72268.33478135284,72268.33478135284,12264.926678294822,84533.26145964766,84533.26145964766,84533.26145964766,102348.69451843182,83712.10715612906,55886.10489978553,30917.78028482614,17815.433058784147,0.0,48733.21334361029,15143.118099966525,1226.1007979563242,0.0,0.8956001650843263,3.180873204018818,0.0014959713701933424,359258.2208066763,1470627.723845493,4.093511682330759,1470627.723845493,4.093511682330759,0.85,0.08708821608258288,4.698906859688992,1.2058620869042351,1.0,0.0,4.698906859689386,1.2866600652727656,1.2874124419123318,3.6520188871276167,15142.945627021703,1544.150716811725,1603.0968420496806,1603.0968420496806,7.650770905775838,5.320130929771088,1.0407701613234277,4.279360768447661,2.8518060997715047,2.8518060997715047,0.8148017427918585,0.0,0.0,0.0005847212425495225,0.0002508282242397263,0.0003338930183097962,0.0015689321941381635,0.08708821608183137,0.07593114502120178,0.011157071060629587,0.0870880826951835,0.07593114502185701,0.011157071060725875,0.43162639470654296,0.43162639470654296,0.0634217534325289,0.0,3.410605131648481e-13,3.410605131648481e-13,9.16411059563319,3.410605131648481e-13,3.410605131648481e-13,9.079650497836496,17815.433058784147,15143.118099966525,0.85,1.163626514908198,0.9119516131975979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986767777354139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16258.024045536586,1226.1007979563242,0.43162639470654296,0.0634217534325289,6.113110376966115,2.8518060997715047
419.0,-20.822967058925382,5.32518548601549,34.00888315912073,18.650398856867128,3.3576026272241,-18.403489961679206,-29.284686281438894,0.9381255299781649,-4.664743908539549,-4.664743908539845,38.013502936931,44459.63276631252,12268.453250671784,12268.453250671784,56728.08601698431,72274.96159706227,72274.96159706227,12268.453250671784,84543.41484773405,84543.41484773405,84543.41484773405,102359.51746714319,83709.60126755695,55894.272436808285,30905.920923054073,17816.102619409132,0.0,48722.023542463205,15143.687226497761,1226.0,0.0,0.8956176696279718,3.180829764146807,0.0014959713701933424,359314.23697011254,1470648.5880017895,4.092931581010848,1470648.5880017895,4.092931581010848,0.85,0.08708136335762248,4.698906859688992,1.2058495675446466,1.0,0.0,4.698906859689545,1.2866256628171944,1.2873797831280258,3.6521165366780184,15142.492328978158,1544.1044932752936,1603.0968420496806,1603.0968420496806,7.652970755644207,5.32518548601549,1.0476822133613455,4.277503272654145,2.8538648346253863,2.8538648346253863,0.8153899527501104,0.0,0.0,0.0005860920346844635,0.00025142009394133754,0.00033467194074312596,0.0015725922781033024,0.08708136335714854,0.07592581147553734,0.011155551881611204,0.08708143591793086,0.07592581147595057,0.011155551881671916,0.4316097280398763,0.4316097280398763,0.06341512352894962,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.182328303965505,2.8421709430404007e-13,2.8421709430404007e-13,9.263252615566671,17816.102619409132,15143.687226497761,0.85,1.1643212225687527,0.9125161381600696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398540884504944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16258.815202778662,1226.0,0.4316097280398763,0.06341512352894962,6.113110376966115,2.8538648346253863
420.0,-20.798850347535485,5.33019574375394,34.00876638906276,18.65579498643058,3.3611520173064418,-18.38142566263625,-29.262374353688188,0.9437273324069528,-4.662235824503568,-4.662235824503906,38.01436533293664,44478.764601163566,12273.769071386005,12273.769071386005,56752.53367254957,72283.8724412649,72283.8724412649,12273.769071386005,84557.64151265091,84557.64151265091,84557.64151265091,102376.33311097209,83708.84115500654,55903.733314904144,30894.564266780435,17818.69159832118,0.0,48713.255865101615,15145.887858573004,1226.044296039763,0.0,0.8956267146552477,3.1805859084208743,0.0014959713701933424,359349.26572618406,1470684.2447467833,4.092631834866225,1470684.2447467833,4.092631834866225,0.85,0.08707823047739054,4.698906859688992,1.2058426451915873,1.0,0.0,4.698906859688888,1.2865965398291945,1.2873524033813042,3.652199204820501,15142.354829834816,1544.0904722647201,1603.0968420496806,1603.0968420496806,7.656286725443899,5.33019574375394,1.0539233143336713,4.276272429420269,2.8559231773087324,2.8559231773087324,0.8159780506596378,0.0,0.0,0.0005874601553227671,0.0002520011634393126,0.00033545899188345445,0.0015762905581055181,0.08707823041644581,0.0759229224925318,0.011155307923914021,0.0870787853661332,0.07592292254566907,0.011155307931721462,0.43159306137320963,0.43159306137320963,0.06341370088745546,0.0,3.410605131648481e-13,3.410605131648481e-13,9.237276637091782,3.410605131648481e-13,3.410605131648481e-13,9.462217657829967,17818.69159832118,15145.887858573004,0.85,1.1650326520918781,0.9130731217050171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398405503722433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16259.605418472584,1226.044296039763,0.43159306137320963,0.06341370088745546,6.113110376966115,2.8559231773087324
421.0,-20.774819891960945,5.335170706395103,34.00867977952989,18.66156634585934,3.3653287892051815,-18.35937627150461,-29.239953600894637,0.9498851687489841,-4.658889227832617,-4.65888922783294,38.01501022212942,44496.89326497532,12278.004483060377,12278.004483060377,56774.8977480357,72291.5912631649,72291.5912631649,12278.004483060377,84569.59574622527,84569.59574622527,84569.59574622527,102389.60070825582,83707.22612689149,55912.528128702594,30882.997775765438,17820.004962030547,0.0,48703.002737795985,15147.004217725964,1226.0,0.0,0.8956405385396061,3.1805016313304955,0.0014959713701933424,359396.00960738416,1470710.9088523905,4.09217372908242,1470710.9088523905,4.09217372908242,0.85,0.08707460191313374,4.698906859688992,1.2058329408196733,1.0,0.0,4.698906859689273,1.2865648122201425,1.2873224148582705,3.652289270666737,15142.06268233354,1544.060681510357,1603.0968420496806,1603.0968420496806,7.658928744043947,5.335170706395103,1.060496111292645,4.274674595102458,2.8579765808698574,2.8579765808698574,0.8165647373913878,0.0,0.0,0.0005888263004045543,0.0002525863128547081,0.0003362399875498462,0.0015799603839997136,0.08707460191124473,0.07591861887127628,0.011155983039968455,0.08707467596874391,0.07591861887292325,0.011155983040210475,0.43157639470654297,0.43157639470654297,0.0634186845253391,0.0,3.410605131648481e-13,3.410605131648481e-13,9.305649244276594,3.410605131648481e-13,3.410605131648481e-13,9.58603892148858,17820.004962030547,15147.004217725964,0.85,1.1657371118100592,0.9136375739404562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3982706998524188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16260.394457688795,1226.0,0.43157639470654297,0.0634186845253391,6.113110376966115,2.8579765808698574
422.0,-20.750843479771497,5.340062591783837,34.008598436789704,18.663291411381238,3.3627475366641995,-18.33805808200268,-29.219663667585678,0.9498851926606837,-4.660295066382901,-4.660295066383322,38.01499029667357,44525.56395158373,12287.97297395511,12287.97297395511,56813.53692553884,72312.12583782186,72312.12583782186,12287.97297395511,84600.09881177697,84600.09881177697,84600.09881177697,102421.63743670117,83715.59012993744,55928.66458696544,30874.36171441333,17821.538624924204,0.0,48695.90033933753,15148.307831185573,1226.0,0.0,0.8956338602464008,3.179401304627671,0.0014959713701933424,359376.37285370775,1470710.0849930395,4.09239503786668,1470710.0849930395,4.09239503786668,0.85,0.08707505211241218,4.698906859688992,1.2058544200053443,1.0,0.0,4.698906859689567,1.2865619890980107,1.2873213475843686,3.652297284939473,15143.575673078267,1544.214963629605,1603.0968420496806,1603.0968420496806,7.665147015225855,5.340062591783837,1.0649855240104023,4.275077067773434,2.8600276875061983,2.8600276875061983,0.8171507678589138,0.0,0.0,0.0005901922813419841,0.0002531169294016812,0.0003370753519403029,0.0015838856834643705,0.08707507202386819,0.07591697217606458,0.011158099847803611,0.08704390256123827,0.07591696221893961,0.011158089893472568,0.4315597280398763,0.4315597280398763,0.06342964422490661,0.0,3.979039320256561e-13,3.979039320256561e-13,9.416789808848932,3.979039320256561e-13,3.979039320256561e-13,9.85899383368178,17821.538624924204,15148.307831185573,0.85,1.1667006160607676,0.9143595999110233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981364012766837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16261.18257280389,1226.0,0.4315597280398763,0.06342964422490661,6.113110376966115,2.8600276875061983
423.0,-20.727340957054096,5.344878513741371,34.00849757453521,18.66502168066802,3.360210505815469,-18.31725175401484,-29.199879861529894,0.9498852076367978,-4.661089898997147,-4.6610898989974645,38.01426391449385,44554.226286631696,12297.079148650439,12297.079148650439,56851.305435282135,72332.47314770104,72332.47314770104,12297.079148650439,84629.55229635147,84629.55229635147,84629.55229635147,102452.54393814858,83723.97533687907,55944.612660322084,30865.958529507763,17822.991641797107,0.0,48688.95017130487,15149.54289552754,1226.0,0.0,0.8956325671295573,3.178379035697749,0.0014959713701933424,359365.2710037638,1470680.0514518255,4.092437890127737,1470680.0514518255,4.092437890127737,0.85,0.08707423503269165,4.698906859688992,1.205875944797881,1.0,0.0,4.6989068596889485,1.286559215988184,1.287320299242361,3.652305157271632,15145.092499462195,1544.3696368752016,1603.0968420496806,1603.0968420496806,7.670827379915296,5.344878513741371,1.0696742912867157,4.275204222454655,2.862062024109125,2.862062024109125,0.8177320068883214,0.0,0.0,0.0005915340887589833,0.0002536352982703618,0.00033789879048862155,0.0015877549445075974,0.08707389020966001,0.07591274708853488,0.011161143121125133,0.08701578981033438,0.07591292576938183,0.011161309263309823,0.43154306137320964,0.43154306137320964,0.0634480249449742,0.0,3.410605131648481e-13,3.410605131648481e-13,9.544833217288499,3.410605131648481e-13,3.410605131648481e-13,10.056025958555722,17822.991641797107,15149.54289552754,0.85,1.1676428683563567,0.9150788039149385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980024277563592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16261.970406265018,1226.0,0.43154306137320964,0.0634480249449742,6.113110376966115,2.862062024109125
424.0,-20.70383521002407,5.3496218329040115,34.008386485160045,18.666759773064427,3.3575101709507056,-18.2962554328636,-29.179900198336668,0.9499303866086357,-4.661658370465204,-4.661658370465567,38.01375961746698,44581.9363745132,12305.801698894067,12305.801698894067,56887.738073407265,72353.62965435475,72353.62965435475,12305.801698894067,84659.43135324882,84659.43135324882,84659.43135324882,102483.98852066007,83732.18449530203,55960.49118151911,30857.43701531436,17824.557167411258,0.0,48681.99418272562,15150.873592299567,1226.0,0.0,0.8956315894302443,3.177398621577983,0.0014959713701933424,359357.3310253883,1470659.2006824936,4.092470289909273,1470659.2006824936,4.092470289909273,0.8499999999999999,0.08707441882672833,4.698906859688992,1.2058969887951392,1.0,0.0,4.69890685968969,1.2865562247295155,1.287319036457423,3.6523136489249715,15146.5774798774,1544.5210627357355,1603.0968420496806,1603.0968420496806,7.676268442497938,5.3496218329040115,1.0744018767118915,4.27521995619212,2.864081598219287,2.864081598219287,0.8183090280626535,0.0,0.0,0.0005928788828281138,0.00025415979111967374,0.00033871909170844007,0.0015916094635364138,0.08707441788717406,0.07590893336639654,0.011165484520777525,0.08698885365009158,0.07590893333990567,0.011165485486822651,0.43152639470654297,0.43152639470654297,0.06347344201434617,0.0,3.410605131648481e-13,3.410605131648481e-13,9.67639571949104,3.410605131648481e-13,3.410605131648481e-13,10.202150905686437,17824.557167411258,15150.873592299567,0.85,1.1685580886411877,0.915778762208815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397871124508513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16262.749545354132,1226.0,0.43152639470654297,0.06347344201434617,6.113110376966115,2.864081598219287
425.0,-20.680170935228357,5.354447188571083,34.00842695996362,18.683750100340717,3.380790536514906,-18.272629046644855,-29.15194599246604,0.9732486479312988,-4.647054936921165,-4.647054936921483,38.01795185132234,44570.045987569494,12295.957319951443,12295.957319951443,56866.003307520936,72324.08346666572,72324.08346666572,12295.957319951443,84620.04078661716,84620.04078661716,84620.04078661716,102446.96357064907,83702.48775448365,55948.450275387004,30837.819421218494,17826.922784031914,0.0,48664.74220525041,15152.884366427128,1226.0,0.0,0.8956871147353309,3.1803278600908245,0.0014959713701933424,359561.3443578616,1470832.5404515064,4.090630329237024,1470832.5404515064,4.090630329237024,0.8500000000000001,0.08707459647646683,4.698906859688992,1.2057998697971928,1.0,0.0,4.6989068596894255,1.2864439804239014,1.2872084710107445,3.652632319162966,15141.20554328675,1543.973277652078,1603.0968420496806,1603.0968420496806,7.6701275914374145,5.354447188571083,1.085636738992191,4.268810449578892,2.8660872970229194,2.8660872970229194,0.8188820848636913,0.0,0.0,0.0005942355830359403,0.0002548953031037382,0.0003393402799322021,0.0015945283691422073,0.08707459647046181,0.07590390644974226,0.011170690020719548,0.08707444643621177,0.07590390645497691,0.011170690021489913,0.4315097280398763,0.4315097280398763,0.06350478701712223,0.0,3.410605131648481e-13,3.410605131648481e-13,9.66494729295772,3.410605131648481e-13,3.410605131648481e-13,9.648606137642616,17826.922784031914,15152.884366427128,0.85,1.1685257278807837,0.9158590792403469,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3977398253282824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16263.529532454399,1226.0,0.4315097280398763,0.06350478701712223,6.113110376966115,2.8660872970229194
426.0,-20.656656191000426,5.3591615564223245,34.00853802172173,18.68546458370986,3.378181947498558,-18.251722914300498,-29.13205713322384,0.9732486479201228,-4.6513765468255315,-4.6513765468258965,38.02008877747493,44598.310576242926,12309.275856840648,12309.275856840648,56907.586433083576,72344.69581909636,72344.69581909636,12309.275856840648,84653.971675937,84653.971675937,84653.971675937,102490.85652689211,83710.79991949037,55964.41456850939,30829.31705664553,17836.88485095511,0.0,48666.20190760064,15161.352123311844,1226.6119880861763,0.0,0.8956589623552371,3.1791361525871378,0.0014959713701933424,359500.96100833453,1470920.9036573544,4.091563203424241,1470920.9036573544,4.091563203424241,0.8500000000000001,0.08708815733373261,4.698906859688992,1.205821215459146,1.0,0.0,4.698906859688801,1.286441188760114,1.2872074156987157,3.652640245620439,15142.709156885972,1544.1266035685962,1603.0968420496806,1603.0968420496806,7.678435596630772,5.3591615564223245,1.088764378195699,4.2703971782266255,2.868125649037326,2.868125649037326,0.8194644711535217,0.0,0.0,0.0005955865350174254,0.00025541979823379997,0.0003401667367836254,0.0015984118129105972,0.08708815733995479,0.07591113427505052,0.011177023064904269,0.08708253046888831,0.0759111342748909,0.011177023058841707,0.43149306137320964,0.43149306137320964,0.06353228607861304,0.0,3.410605131648481e-13,3.410605131648481e-13,9.70979477857179,3.410605131648481e-13,3.410605131648481e-13,9.880539115863314,17836.88485095511,15161.352123311844,0.85,1.1693451348664996,0.91641239357283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3976076629341576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16264.313478919137,1226.6119880861763,0.43149306137320964,0.06353228607861304,6.113110376966115,2.868125649037326
427.0,-20.633277125490142,5.363825544699598,34.00856973827555,18.68721507433804,3.3756603817503397,-18.230929789064874,-29.11226194174958,0.9733130409337405,-4.649856078598134,-4.649856078598465,38.017999827320104,44626.32922150149,12315.321406273542,12315.321406273542,56941.65062777503,72365.06631633839,72365.06631633839,12315.321406273542,84680.38772261192,84680.38772261192,84680.38772261192,102512.19798679373,83718.97701722055,55980.23990162962,30820.81901732325,17831.81026418181,0.0,48652.62928150506,15157.038724554539,1226.1472405138554,0.0,0.8956735088589869,3.1783355673851665,0.0014959713701933424,359522.2047221865,1470834.5242443348,4.091081176421057,1470834.5242443348,4.091081176421057,0.85,0.08708168797585113,4.698906859688992,1.205842222091742,1.0,0.0,4.698906859689921,1.2864381052459684,1.2872060619241448,3.6526490007776595,15144.188337741904,1544.2774380386682,1603.0968420496806,1603.0968420496806,7.682206765829237,5.363825544699598,1.0943274400371612,4.2694981046624365,2.8701385619867357,2.8701385619867357,0.8200395891390674,0.0,0.0,0.0005969324886391488,0.0002559428100729836,0.00034098967856616516,0.001602278739697698,0.08708168798512513,0.0759008516767963,0.011180836308328826,0.08702902821065042,0.07590085167239008,0.011180836303461048,0.431476394706543,0.431476394706543,0.06356011604012825,0.0,3.410605131648481e-13,3.410605131648481e-13,9.755466808031997,3.410605131648481e-13,3.410605131648481e-13,9.94130393929828,17831.81026418181,15157.038724554539,0.85,1.1703714982865474,0.9172439368752854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397476357800324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16265.09521859733,1226.1472405138554,0.431476394706543,0.06356011604012825,6.113110376966115,2.8701385619867357
428.0,-20.609883435549815,5.368543627137011,34.00868124372937,18.700364289712184,3.3924637754868447,-18.208190319857458,-29.086532642226643,0.9907706597949256,-4.63809689371476,-4.6380968937151055,38.02038725831471,44624.30462849079,12308.830107510486,12308.830107510486,56933.13473600127,72347.97670388332,72347.97670388332,12308.830107510486,84656.8068113938,84656.8068113938,84656.8068113938,102488.7335516684,83698.82375212334,55975.15167673295,30804.080083767094,17831.926740274594,0.0,48636.00682404169,15157.137729233405,1226.0,0.0,0.8957216337296754,3.180357545774451,0.0014959713701933424,359686.5352407174,1470933.2463426997,4.089486545161578,1470933.2463426997,4.089486545161578,0.8500000000000001,0.0870785711995569,4.698906859688992,1.205774850309826,1.0,0.0,4.698906859689405,1.2863533946464047,1.287123036897965,3.6528895397214205,15140.542750407623,1543.9056915876088,1603.0968420496806,1603.0968420496806,7.678157541482471,5.368543627137011,1.1042756887070881,4.2642679384299225,2.8721441343777503,2.8721441343777503,0.8206126098222144,0.0,0.0,0.0005982820805568365,0.00025662408215025893,0.00034165799840657756,0.001605419112380278,0.08707857119045893,0.07589343907273799,0.01118513211772095,0.08707861500685188,0.07589343908066734,0.011185132118889562,0.4314597280398763,0.4314597280398763,0.06358829064231339,0.0,3.410605131648481e-13,3.410605131648481e-13,9.707919004541395,3.410605131648481e-13,3.410605131648481e-13,9.54152972535536,17831.926740274594,15157.137729233405,0.85,1.1705964048812116,0.9175157983247951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973458321664225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16265.875024003351,1226.0,0.4314597280398763,0.06358829064231339,6.113110376966115,2.8721441343777503
429.0,-20.58660966520174,5.373187249703558,34.008844735935924,18.70406256001445,3.3932536526227857,-18.18716083636519,-29.065816558990605,0.9938048237765753,-4.6389345039440855,-4.638934503944406,38.02212451389066,44647.10956152941,12317.765292013923,12317.765292013923,56964.87485354333,72361.90221961489,72361.90221961489,12317.765292013923,84679.66751162881,84679.66751162881,84679.66751162881,102518.25109781213,83702.17056769769,55987.377909566676,30794.21406459001,17838.58358618332,0.0,48632.797650773326,15162.79604825582,1226.3612833612729,0.0,0.8957115883274941,3.1797557700372057,0.0014959713701933424,359674.82798040414,1471005.0863417077,4.0898193921478745,1471005.0863417077,4.0898193921478745,0.8499999999999999,0.08708620428123133,4.698906859688992,1.205780666009523,1.0,0.0,4.698906859689129,1.2863363775075163,1.2871077403749092,3.652937864350754,15141.148166374182,1543.9674268352783,1603.0968420496806,1603.0968420496806,7.683731243749895,5.373187249703558,1.1088373053559097,4.264349944347648,2.874173798487536,2.874173798487536,0.8211925138535817,0.0,0.0,0.0005996275352449728,0.0002571738253366851,0.00034245370990828775,0.0016091580866139975,0.08708620145243416,0.07589621312189536,0.011189988330538797,0.08708681750269492,0.07589621558721102,0.011189988694020313,0.43144306137320965,0.43144306137320965,0.06361111606852175,0.0,3.410605131648481e-13,3.410605131648481e-13,9.70121644785155,3.410605131648481e-13,3.410605131648481e-13,9.672718488607131,17838.58358618332,15162.79604825582,0.85,1.171326298408776,0.9180452640651131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397215246707677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16266.65590168764,1226.3612833612729,0.43144306137320965,0.06361111606852175,6.113110376966115,2.874173798487536
430.0,-20.5670363408549,5.378227248594417,34.009127570096844,18.705352499987953,3.4197105239123067,-18.187010011636367,-29.065416742209322,0.9931111924992347,-4.594183671542282,-4.594183671542636,38.02747751751918,44752.807210256346,12271.075625840465,12271.075625840465,57023.88283609681,72243.10986730308,72243.10986730308,12271.075625840465,84514.18549314354,84514.18549314354,84514.18549314354,102351.23697137318,83711.72088833616,56001.30457703392,30789.351457002485,17837.05147822964,0.0,48626.40293523212,15161.493756495194,1226.035823702849,0.0,0.8959074951289581,3.189592968770846,0.0014959713701933424,360300.72818995843,1471226.4635431073,4.0833291426695215,1471226.4635431073,4.0833291426695215,0.85,0.08706536991162916,4.698906859688992,1.2058058921014894,1.0,0.0,4.6989068596886385,1.2863372896880156,1.2871101114775498,3.652935273942537,15142.875753829112,1544.1435917289914,1603.0968420496806,1603.0968420496806,7.6546065739552995,5.378227248594417,1.1330173282214764,4.2452099203729405,2.8761888640070064,2.8761888640070064,0.8217682468591446,0.0,0.0,0.0006007612186383908,0.0002571844459446822,0.0003435767726937086,0.001614435254040273,0.08705526283105522,0.07586565617542874,0.011189606655626471,0.08735215567867706,0.07587046968053693,0.01119490023109224,0.431426394706543,0.431426394706543,0.06363210840038562,0.0,3.410605131648481e-13,3.410605131648481e-13,9.305846921611078,3.410605131648481e-13,3.410605131648481e-13,7.819950876054236,17837.05147822964,15161.493756495194,0.85,1.1726938328555723,0.9203396613536229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970853523021272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16267.43515677243,1226.035823702849,0.431426394706543,0.06363210840038562,6.113110376966115,2.8761888640070064
431.0,-20.56703607094916,5.384204208672993,34.01484017125133,18.707124853413575,3.479730507964434,-18.234327520625857,-29.109827627520986,0.9931112386926163,-4.490112839419339,-4.490112839419689,38.18192169868553,44978.44064339306,12152.648347283179,12152.648347283179,57131.088990676246,71967.81950350168,71967.81950350168,12152.648347283179,84120.46785078486,84120.46785078486,84120.46785078486,102006.84837407325,83720.0971821171,56003.30438729372,30796.43643869264,17886.380523288386,0.0,48682.81696198102,15203.423444795128,1226.7429231152992,0.0,0.895870698119053,3.222554713234597,0.0014959713701933424,361759.6018533731,1477624.4739733192,4.0845480435159915,1477624.4739733192,4.0845480435159915,0.85,0.08739813023933608,4.698906859688992,1.2058278608741242,1.0,0.0,4.698906859689002,1.2863372894389369,1.287110111248449,3.65293527464987,15144.390967883442,1544.2981005627246,1603.0968420496806,1603.0968420496806,7.580732510049174,5.384204208672993,1.1830937763458023,4.201110432327191,2.8783312424219214,2.8783312424219214,0.8223803549776918,0.0,0.0,0.000600761234284851,0.0002560071955315316,0.00034475403875331936,0.0016199671176034569,0.08743864691192924,0.07620000837835476,0.011238638533574466,0.08830213915950427,0.07617786217636664,0.01122026806296944,0.4314097280398763,0.4314097280398763,0.0636280506589167,0.0,3.410605131648481e-13,3.410605131648481e-13,7.986636707244088,3.410605131648481e-13,3.410605131648481e-13,2.9839000944951977,17886.380523288386,15203.423444795128,0.85,1.1735370415252044,0.9239079299482423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969761273525407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16268.141055381337,1226.7429231152992,0.4314097280398763,0.0636280506589167,6.113110376966115,2.8783312424219214
432.0,-20.566626388436703,5.389246179491534,34.01603011967025,18.70791184427219,3.4714904745265516,-18.217982870056684,-29.095267318747915,0.993121991898678,-4.574436012816534,-4.574436012816805,38.06375531162002,44906.72867547733,12265.239847527435,12265.239847527435,57171.96852300476,72010.48623615885,72010.48623615885,12265.239847527435,84275.72608368628,84275.72608368628,84275.72608368628,102143.75746761517,83723.76950268689,56006.90486627147,30796.5162626838,17868.03138392889,0.0,48664.547646612686,15187.826676339557,1227.7429231152992,0.0,0.895876346250551,3.1974043567304307,0.0014959713701933424,360577.19714293245,1472727.4214697147,4.0843609444496485,1472727.4214697147,4.0843609444496485,0.85,0.0870148430915807,4.698906859688992,1.2058375674439592,1.0,0.0,4.698906859687639,1.2863371899096085,1.2871100422111152,3.6529355572928637,15145.055265469571,1544.3658400646063,1603.0968420496806,1603.0968420496806,7.650966258436014,5.389246179491534,1.1527950463977845,4.236451133093749,2.8807646707932824,2.8807646707932824,0.8230756202266521,0.0,0.0,0.0006007849840455383,0.000256392614386454,0.0003443923696590843,0.0016182676682156185,0.087130479663355,0.07594340904481271,0.011187070618542289,0.08768495908914113,0.07588559278836766,0.011129250303213024,0.43139306137320965,0.43139306137320965,0.06354764294401771,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.467681682847171,2.8421709430404007e-13,2.8421709430404007e-13,10.233345133859814,17868.03138392889,15187.826676339557,0.85,1.174817629831277,0.9227811794651107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396976125846492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16268.455492910422,1227.7429231152992,0.43139306137320965,0.06354764294401771,6.113110376966115,2.8807646707932824
433.0,-20.54363299231448,5.3935014920760995,34.01607247443494,18.708890221919887,3.3884217471379228,-18.148958097929,-29.03048083009196,0.9937468527529167,-4.648809844493428,-4.648809844493787,38.033293876960855,44704.11106512011,12364.36248985221,12364.36248985221,57068.47355497232,72407.88901411113,72407.88901411113,12364.36248985221,84772.25150396334,84772.25150396334,84772.25150396334,102643.16995919164,83725.64695801186,56021.86900902311,30781.975498876385,17870.918455228304,0.0,48652.893954104686,15190.280686944057,1228.1366146915336,0.0,0.8956254402895145,3.1761058984047152,0.0014959713701933424,359536.82309247745,1471467.0317242998,4.092674066227202,1471467.0317242998,4.092674066227202,0.85,0.0871044743280081,4.698906859688992,1.2058414605120196,1.0,0.0,4.698906859689534,1.2863315008723728,1.2871060662445906,3.6529517130710523,15145.394884251953,1544.400471542469,1603.0968420496806,1603.0968420496806,7.7127982324782325,5.3935014920760995,1.1260148398322203,4.267486652243879,2.8829260056713304,2.8829260056713304,0.823693144477523,0.0,0.0,0.0006021193208153178,0.00025811403395800843,0.0003440052868573094,0.0016164488021830905,0.08710447431736344,0.07592545177017639,0.011179022547187051,0.08710440261049329,0.07592545177945491,0.01117902254855319,0.431376394706543,0.431376394706543,0.06351449125842326,0.0,3.410605131648481e-13,3.410605131648481e-13,9.15874234883097,3.410605131648481e-13,3.410605131648481e-13,11.79164019529378,17870.918455228304,15190.280686944057,0.85,1.1729718196990755,0.9188376565490729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969738398597669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16268.778132347721,1228.1366146915336,0.431376394706543,0.06351449125842326,6.113110376966115,2.8829260056713304
434.0,-20.54363221530915,5.39819906008416,34.01544836617739,18.712833837512903,3.4279620678107903,-18.171514304548424,-29.05156194521112,0.9967914249619723,-4.596003027563654,-4.59600302756399,38.020721406792,44811.2524468739,12307.200439400576,12307.200439400576,57118.45288627448,72239.6510729547,72239.6510729547,12307.200439400576,84546.85151235528,84546.85151235528,84546.85151235528,102398.32545525314,83729.89591700197,56022.40114750667,30786.105299439216,17851.473942897865,0.0,48637.57924233708,15173.752851463183,1227.1366146915336,0.0,0.89592219533152,3.188841214382265,0.0014959713701933424,360275.2654141996,1470947.0640378958,4.082842218842818,1470947.0640378958,4.082842218842818,0.8499999999999999,0.08707841331124558,4.698906859688992,1.205850173071958,1.0,0.0,4.69890685968937,1.286317215260324,1.287091772088514,3.6529922821082907,15146.163491770561,1544.4788476972833,1603.0968420496806,1603.0968420496806,7.67714096652133,5.39819906008416,1.153286922710743,4.244912137373417,2.8848584352668265,2.8848584352668265,0.8242452672190933,0.0,0.0,0.0006021193659519133,0.00025755273007840797,0.00034456663587350536,0.0016190865289259734,0.08700607942878334,0.07583659416399752,0.011169485264785823,0.08741141218044905,0.07591226152225652,0.011166151788989047,0.4313597280398763,0.4313597280398763,0.06353220604480596,0.0,3.410605131648481e-13,3.410605131648481e-13,9.346724827026605,3.410605131648481e-13,3.410605131648481e-13,10.206127258854735,17851.473942897865,15173.752851463183,0.85,1.174368744827562,0.9213298265442348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968455497658308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16269.553212503755,1227.1366146915336,0.4313597280398763,0.06353220604480596,6.113110376966115,2.8848584352668265
435.0,-20.53263441231702,5.4026398046233375,34.01553828242392,18.713406181801133,3.434863716484395,-18.17100367805518,-29.050709680281557,0.9966475833419133,-4.59627619251097,-4.596276192511338,38.03107183167781,44867.4818568832,12315.225763466828,12315.225763466828,57182.707620350026,72209.82274553925,72209.82274553925,12315.225763466828,84525.04850900607,84525.04850900607,84525.04850900607,102364.58480946545,83733.37974041571,56029.07905788405,30782.556313924062,17839.536300459375,0.0,48622.09261438344,15163.60585539047,1226.1366146915336,0.0,0.8958850176592196,3.1891740036670932,0.0014959713701933424,360271.44245928095,1471375.1230600495,4.084073700141662,1471375.1230600495,4.084073700141662,0.8500000000000001,0.08707264736929879,4.698906859688992,1.2058592548826712,1.0,0.0,4.698906859688461,1.2863165694949228,1.2870919481634553,3.652994116008345,15146.79369151491,1544.5431101869558,1603.0968420496806,1603.0968420496806,7.6821471045510155,5.4026398046233375,1.1580096386200065,4.244630166003331,2.8869313707693856,2.8869313707693856,0.8248375345055388,0.0,0.0,0.0006027585448339416,0.00025757540058431237,0.00034518314424962927,0.0016219834443635978,0.08704196610494218,0.07586315175905053,0.011178814345891644,0.0873456703440354,0.075910652331438,0.011161995037860787,0.43134306137320966,0.43134306137320966,0.0635605546391552,0.0,3.410605131648481e-13,3.410605131648481e-13,9.612194223625238,3.410605131648481e-13,3.410605131648481e-13,10.676180360396245,17839.536300459375,15163.60585539047,0.85,1.1760643062786273,0.922779737448208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968455454309376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16269.868440303353,1226.1366146915336,0.43134306137320966,0.0635605546391552,6.113110376966115,2.8869313707693856
436.0,-20.509625547273558,5.407005687715673,34.01548590965673,18.730703985225432,3.4153574894446974,-18.11565039958198,-28.99301019553093,1.0213823417532408,-4.619287302741554,-4.619287302741909,38.02955116447645,44700.93461156312,12351.094028919772,12351.094028919772,57052.028640482895,72383.94622784211,72383.94622784211,12351.094028919772,84735.04025676189,84735.04025676189,84735.04025676189,102580.31482814248,83698.43841205692,56015.426795778454,30758.901795864957,17845.274571380596,0.0,48604.176367245556,15168.483385673506,1226.0,0.0,0.8957800331965451,3.1797255782512055,0.0014959713701933424,359949.5152320773,1471312.2274345339,4.087551629249746,1471312.2274345339,4.087551629249746,0.85,0.08706665882767368,4.698906859688992,1.2057471817778427,1.0,0.0,4.698906859688847,1.2861977556800244,1.2869747853764828,3.6533315650241027,15140.473045034389,1543.8985836176869,1603.0968420496806,1603.0968420496806,7.704521464297792,5.407005687715673,1.152964927267492,4.254040760448181,2.8889346604721777,2.8889346604721777,0.8254099029920507,0.0,0.0,0.0006040978085752229,0.00025911450557625226,0.0003449833029989706,0.001621044408940029,0.08706665880709394,0.07587790577560122,0.01118875303149272,0.08706698789512761,0.07587790579353632,0.011188753034137371,0.431326394706543,0.431326394706543,0.0636022364745796,0.0,3.410605131648481e-13,3.410605131648481e-13,9.880740673886862,3.410605131648481e-13,3.410605131648481e-13,10.911053309546446,17845.274571380596,15168.483385673506,0.85,1.173809184819977,0.9196932846636439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396784191378362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16270.403975216117,1226.0,0.431326394706543,0.0636022364745796,6.113110376966115,2.8889346604721777
437.0,-20.486730992641228,5.411261139958882,34.01540847085448,18.729531426820927,3.4079449161123487,-18.095787330343416,-28.97514874404294,1.017000184702161,-4.624058165808094,-4.624058165808442,38.028716178425704,44736.2597485722,12364.345706059708,12364.345706059708,57100.60545463191,72413.61665538893,72413.61665538893,12364.345706059708,84777.96236144865,84777.96236144865,84777.96236144865,102624.0776048749,83713.814280191,56036.45232048418,30752.62439967424,17846.115243426244,0.0,48598.73964310049,15169.197956912307,1226.0,0.0,0.8957600580100987,3.1781017156186175,0.0014959713701933424,359882.7987373505,1471277.6928209316,4.088213434993037,1471277.6928209316,4.088213434993037,0.85,0.08707552346791253,4.698906859688992,1.2057906632544473,1.0,0.0,4.698906859689519,1.286215554823724,1.2869943128755783,3.653281008822023,15143.25443404767,1544.1822063648312,1603.0968420496806,1603.0968420496806,7.7127877628721135,5.411261139958882,1.1555848266396822,4.2556763133192,2.890922768212737,2.890922768212737,0.8259779337750678,0.0,0.0,0.000605433131407041,0.0002595926649414624,0.0003458404664655786,0.0016250721402331482,0.08707552121495904,0.07587717093746975,0.011198350277489296,0.08702058288676039,0.07587717218143732,0.011198351286475217,0.43130972803987633,0.43130972803987633,0.06365494855705074,0.0,3.410605131648481e-13,3.410605131648481e-13,10.107443888543571,3.410605131648481e-13,3.410605131648481e-13,11.00648378077068,17846.115243426244,15169.197956912307,0.85,1.1749400472927372,0.9205230439535351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396655846121208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16271.180498332076,1226.0,0.43130972803987633,0.06365494855705074,6.113110376966115,2.890922768212737
438.0,-20.46389890585613,5.415564627796108,34.01541071023582,18.741596373170637,3.4229984561305336,-18.073724041604706,-28.95044954549519,1.0328235918790607,-4.613371148306953,-4.613371148307282,38.03088216627628,44736.49535342692,12358.58145953293,12358.58145953293,57095.07681295985,72399.67057641542,72399.67057641542,12358.58145953293,84758.25203594835,84758.25203594835,84758.25203594835,102606.13418404774,83696.25749338802,56033.08227039924,30736.861358876427,17847.882148099397,0.0,48584.74350697582,15170.699825884487,1226.0,0.0,0.8958037738527773,3.180054072645849,0.0014959713701933424,360032.26113529515,1471367.2782844622,4.086765096118825,1471367.2782844622,4.086765096118825,0.85,0.08707830807876392,4.698906859688992,1.2057313721301033,1.0,0.0,4.698906859689439,1.2861385691206595,1.286918996846351,3.653499686975146,15140.078531815909,1543.8583544651751,1603.0968420496806,1603.0968420496806,7.709192068354116,5.415564627796108,1.1647573321348448,4.2508072956612635,2.892884839118965,2.892884839118965,0.8265385254625615,0.0,0.0,0.0006067675106513392,0.00026025521290416693,0.00034651229774717223,0.001628229012850782,0.08707830807758163,0.0758701511313967,0.01120815694618494,0.0870782904571345,0.0758701511324268,0.011208156946337115,0.43129306137320966,0.43129306137320966,0.06371412537849941,0.0,3.410605131648481e-13,3.410605131648481e-13,10.164657642210386,3.410605131648481e-13,3.410605131648481e-13,10.415320417214389,17847.882148099397,15170.699825884487,0.85,1.1751647264487897,0.9207930746203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3965281594040986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16271.955498391635,1226.0,0.43129306137320966,0.06371412537849941,6.113110376966115,2.892884839118965
439.0,-20.441529029705954,5.419787241692171,34.01540575764143,18.743295105546736,3.419831644629117,-18.054583905536926,-28.93223863849414,1.0328235918386215,-4.61525728588623,-4.6152572858865435,38.030676924376216,44767.197499131995,12368.232032036654,12368.232032036654,57135.42953116865,72422.84184184336,72422.84184184336,12368.232032036654,84791.07387388001,84791.07387388001,84791.07387388001,102640.08665974997,83704.48891513186,56048.54715469804,30728.8241782598,17849.012785869956,0.0,48577.83696412976,15171.660867989462,1226.0,0.0,0.895795445815909,3.179054458054777,0.0014959713701933424,360005.8791765344,1471358.7892829275,4.087041002353809,1471358.7892829275,4.087041002353809,0.85,0.08708626715651943,4.698906859688992,1.2057524958020078,1.0,0.0,4.69890685968909,1.2861358628081847,1.2869179737991343,3.653507374741319,15141.567539513062,1544.0101909941786,1603.0968420496806,1603.0968420496806,7.715212024385836,5.419787241692171,1.1685756345604732,4.251211607131697,2.8948684931831266,2.8948684931831266,0.8271052837666076,0.0,0.0,0.0006080774964634471,0.00026074471161200926,0.00034733278485143786,0.001632084405333302,0.08708631584921457,0.075868440738267,0.011217875110947578,0.08705010907804285,0.07586841646509437,0.011217850691425063,0.431276394706543,0.431276394706543,0.06376834276597317,0.0,3.410605131648481e-13,3.410605131648481e-13,10.208285193307177,3.410605131648481e-13,3.410605131648481e-13,10.379037384711125,17849.012785869956,15171.660867989462,0.85,1.1761624868838414,0.9215560077775474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396400841840915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16272.730010163808,1226.0,0.431276394706543,0.06376834276597317,6.113110376966115,2.8948684931831266
