time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
440.0,-20.419027893273103,5.423955916144464,34.015410802472005,18.744985421095066,3.4196192259305658,-18.03483998857242,-28.91344470027832,1.0328415181219828,-4.614663618788597,-4.614663618788916,38.031075356356496,44795.68151835527,12374.74099544823,12374.74099544823,57170.422513803496,72432.0114961572,72432.0114961572,12374.74099544823,84806.75249160542,84806.75249160542,84806.75249160542,102656.77776929144,83712.59743840656,56064.0273192473,30720.63346573251,17850.025277686018,0.0,48570.65874341853,15172.521486033114,1226.0,0.0,0.8957969094977416,3.1787753568432944,0.0014959713701933424,360014.18280856573,1471375.2688450466,4.08699251059072,1471375.2688450466,4.08699251059072,0.85,0.08709088777877178,4.698906859688992,1.2057732980279248,1.0,0.0,4.698906859688995,1.28613305112517,1.286916858567045,3.653515361865684,15143.034315720657,1544.1597605421482,1603.0968420496806,1603.0968420496806,7.719272267810214,5.423955916144464,1.1733943728792768,4.250561543265187,2.8968349227547656,2.8968349227547656,0.8276671207870759,0.0,0.0,0.0006093977893604474,0.0002612507708131482,0.00034814701854729915,0.0016359104136321747,0.08709272609668428,0.07586606692659298,0.0112266591700913,0.08704260884254747,0.07586519236083299,0.011225695417938783,0.43125972803987633,0.43125972803987633,0.06381780651914686,0.0,3.410605131648481e-13,3.410605131648481e-13,10.22711146725652,3.410605131648481e-13,3.410605131648481e-13,10.303635003620286,17850.025277686018,15172.521486033114,0.85,1.1770567662220612,0.922278648823663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962761217799153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16273.496023385822,1226.0,0.43125972803987633,0.06381780651914686,6.113110376966115,2.8968349227547656
441.0,-20.41883458588625,5.427978285606932,34.015705942963315,18.746913817618065,3.4324936226407594,-18.039796758435678,-28.919093788694568,1.03285128619804,-4.614610518998404,-4.614610518998763,38.03467882228926,44825.481319125276,12381.725334753995,12381.725334753995,57207.20665387927,72380.2792123749,72380.2792123749,12381.725334753995,84762.00454712889,84762.00454712889,84762.00454712889,102611.26912661095,83721.66726317514,56069.48663562073,30724.645141727127,17849.264579482056,0.0,48573.90972120919,15171.874892559747,1226.0,0.0,0.8957846675971246,3.179704868256138,0.0014959713701933424,360014.92552357574,1471524.3182968409,4.087398088167535,1471524.3182968409,4.087398088167535,0.8499999999999999,0.08707719462995624,4.698906859688992,1.2057971548149364,1.0,0.0,4.69890685968874,1.2861329818489375,1.2869168038521632,3.6535155586585377,15144.674984770605,1544.3270622251846,1603.0968420496806,1603.0968420496806,7.723629047215278,5.427978285606932,1.1778892110957733,4.250089074511159,2.8987921182840277,2.8987921182840277,0.8282263195097223,0.0,0.0,0.000609409143403801,0.00026109856436348224,0.00034831057904031874,0.0016366789691547986,0.08710918993063443,0.07587325860582252,0.011235931324811911,0.08706687126187668,0.07586089855080978,0.011216296079146459,0.43124306137320967,0.43124306137320967,0.06386199183910093,0.0,3.410605131648481e-13,3.410605131648481e-13,10.366881078971062,3.410605131648481e-13,3.410605131648481e-13,10.926789343651706,17849.264579482056,15171.874892559747,0.85,1.1777352694526968,0.9228304160896645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961506899537452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16274.26541185137,1226.0,0.43124306137320967,0.06386199183910093,6.113110376966115,2.8987921182840277
442.0,-20.396270014437,5.432149397616121,34.01577928027913,18.759673239570134,3.4362203790825454,-18.011524376706483,-28.887393640447385,1.0514747413376253,-4.6028909935330375,-4.602890993533407,38.0335479026195,44788.68590397806,12374.466558898564,12374.466558898564,57163.15246287663,72423.14785374253,72423.14785374253,12374.466558898564,84797.6144126411,84797.6144126411,84797.6144126411,102650.1706654523,83694.15754675723,56059.69559692464,30704.957722036204,17852.556252811202,0.0,48557.5139748474,15174.672814889522,1226.0,0.0,0.8958447493455859,3.1806601640450713,0.0014959713701933424,360178.8777556438,1471477.5390591333,4.085407640304293,1471477.5390591333,4.085407640304293,0.85,0.08709806882945481,4.698906859688992,1.2057095912797373,1.0,0.0,4.698906859688992,1.2860428885510267,1.2868283619061989,3.6537715044505314,15139.698665883367,1543.819618920158,1603.0968420496806,1603.0968420496806,7.719101076312315,5.432149397616121,1.1873634579276944,4.244785939688427,2.9007121262654465,2.9007121262654465,0.828774893218699,0.0,0.0,0.0006107358251766918,0.0002619537365251417,0.0003487820886515501,0.001638894548901423,0.08709806567272083,0.07585594197606087,0.011242123696659966,0.08709887070149093,0.07585594472534168,0.011242124104113129,0.431226394706543,0.431226394706543,0.06390930419248639,0.0,3.410605131648481e-13,3.410605131648481e-13,10.219098311720813,3.410605131648481e-13,3.410605131648481e-13,9.652547435024815,17852.556252811202,15174.672814889522,0.85,1.1772256811270632,0.9223842457663385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961496124553623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16274.588650179578,1226.0,0.431226394706543,0.06390930419248639,6.113110376966115,2.9007121262654465
443.0,-20.395799154840876,5.432175590754472,34.01578136384543,18.761599156446778,3.43622080608842,-18.01152552541555,-28.888479027058906,1.051468949890788,-4.602891214405645,-4.602891214405983,38.03354801555249,44796.80519113234,12376.59964366324,12376.59964366324,57173.40483479558,72432.25192441163,72432.25192441163,12376.59964366324,84808.85156807487,84808.85156807487,84808.85156807487,102662.56578959204,83703.29158526364,56065.584611404636,30708.563304287778,17853.714221517184,0.0,48562.277525804966,15175.657088289605,1226.0289625286384,0.0,0.8958447478959128,3.1803128310238704,0.0014959713701933424,360178.87466515834,1471477.5437304245,4.085407688328165,1471477.5437304245,4.085407688328165,0.8499999999999999,0.0870980693271468,4.698906859688992,1.2057334722438826,1.0,0.0,4.698906859688946,1.286042858466938,1.2868283674449006,3.653771589922322,15141.350950757762,1543.9881050876459,1603.0968420496806,1603.0968420496806,7.720431678874011,5.432175590754472,1.1895416160467667,4.242633974707705,2.9026837088642297,2.9026837088642297,0.829338202532637,0.0,0.0,0.0006107635375573881,0.00026192441354683655,0.00034883912401055154,0.0016391625527410797,0.08710084485362399,0.0758530107147652,0.011247834138858786,0.08709141659267704,0.07585594470323097,0.011242124623915824,0.43120972803987634,0.43120972803987634,0.06394176650803421,0.0,3.410605131648481e-13,3.410605131648481e-13,10.120777641875804,3.410605131648481e-13,3.410605131648481e-13,9.727856148789783,17853.714221517184,15175.657088289605,0.85,1.1773213232104867,0.9224609609244185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960238473782915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16275.360065941417,1226.0289625286384,0.43120972803987634,0.06394176650803421,6.113110376966115,2.9026837088642297
444.0,-20.39523406707031,5.436180231157223,34.015932176528246,18.762419605068885,3.4659126660763073,-18.025338665379476,-28.901569883432217,1.0514689545911426,-4.600877332270272,-4.600877332270533,38.0352793570505,44866.51808402358,12379.83024142705,12379.83024142705,57246.34832545063,72295.80153447097,72295.80153447097,12379.83024142705,84675.63177589801,84675.63177589801,84675.63177589801,102523.3287181382,83707.17435049832,56067.34245405952,30710.924329376438,17847.69694224019,0.0,48558.62127161663,15170.542400904162,1226.0,0.0,0.8958483941000017,3.1837250925566454,0.0014959713701933424,360207.054096918,1471549.1592085464,4.085286899497,1471549.1592085464,4.085286899497,0.8500000000000001,0.08706718800227764,4.698906859688992,1.205743649718352,1.0,0.0,4.698906859688773,1.2860427897387776,1.286828341450376,3.6537717851856537,15142.053316339381,1544.0597264447474,1603.0968420496806,1603.0968420496806,7.7224469019591515,5.436180231157223,1.193503117997028,4.2426771131601955,2.903411859456993,2.903411859456993,0.8295462455591408,0.0,0.0,0.0006107967972500679,0.00026157098689887006,0.0003492258103511978,0.0016409795558396903,0.08710544861198602,0.07585304358800823,0.011252405023977785,0.08718315509272953,0.07585081619402236,0.011216371808255292,0.4311930613732097,0.4311930613732097,0.06396525097204302,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.265765641291807,2.8421709430404007e-13,2.8421709430404007e-13,10.850589611522707,17847.69694224019,15170.542400904162,0.85,1.1789121442562895,0.9239660622376207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396021223227632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16275.689623161508,1226.0,0.4311930613732097,0.06396525097204302,6.113110376966115,2.903411859456993
445.0,-20.3942556266036,5.439540578627738,34.01644994819111,18.76474827239292,3.466953799803502,-18.028127123347893,-28.903981706220634,1.0537703235007825,-4.60029780350402,-4.600297803504376,38.04221742307901,44884.1845266468,12385.312448945568,12385.312448945568,57269.49697559237,72301.89454583038,72301.89454583038,12385.312448945568,84687.20699477594,84687.20699477594,84687.20699477594,102551.37436058222,83707.31233353118,56067.2066151145,30711.22857601854,17864.16736580628,0.0,48575.39594182482,15184.542260935337,1226.8757457119616,0.0,0.8958271184944848,3.1831617470603737,0.0014959713701933424,360215.1635271328,1471836.172908953,4.085991712556233,1471836.172908953,4.085991712556233,0.85,0.08706112360143242,4.698906859688992,1.2057421479886399,1.0,0.0,4.698906859688462,1.2860318771204309,1.2868174962360166,3.653802789251515,15142.078276522981,1544.062271675137,1603.0968420496806,1603.0968420496806,7.725866662621585,5.439540578627738,1.197801900304352,4.241738678323386,2.9053402186297466,2.9053402186297466,0.8300972053227847,0.0,0.0,0.000610854389812113,0.0002615059204937853,0.0003493484693183277,0.0016415559189017395,0.08712983034823558,0.07586914715297814,0.011260683195257443,0.08722792169736165,0.07584444136334889,0.011216682238083534,0.431176394706543,0.431176394706543,0.06399624833364255,0.0,3.410605131648481e-13,3.410605131648481e-13,10.421530984646097,3.410605131648481e-13,3.410605131648481e-13,11.046667350209475,17864.16736580628,15184.542260935337,0.85,1.178981578331957,0.9240106777596067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960180739449428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16276.021083781352,1226.8757457119616,0.431176394706543,0.06399624833364255,6.113110376966115,2.9053402186297466
446.0,-20.372926549577997,5.444989190186681,34.016226221595915,18.76536888247358,3.4719335345189197,-18.010849163750535,-28.886920132767386,1.0537702982405714,-4.463896527301927,-4.463896527302224,38.021477175731135,44915.07065179054,12225.59354384639,12225.59354384639,57140.66419563693,72281.45993559496,72281.45993559496,12225.59354384639,84507.05347944135,84507.05347944135,84507.05347944135,102383.78773462125,83710.44009961172,56078.971906877974,30701.631325259714,17876.734255179897,0.0,48578.36558043961,15195.224116902911,1226.5767141276724,0.0,0.8965504936292691,3.2034259861729604,0.0014959713701933424,362127.83385422616,1470978.3169287904,4.062041575961625,1470978.3169287904,4.062041575961625,0.8499999999999999,0.08699098214606256,4.698906859688992,1.205749914343469,1.0,0.0,4.698906859688928,1.286029281234549,1.2868165150061912,3.653810164554095,15142.644067939545,1544.1199663432005,1603.0968420496806,1603.0968420496806,7.626235186275485,5.444989190186681,1.2604583313741742,4.184530858812507,2.9070808905019474,2.9070808905019474,0.8305945401434135,0.0,0.0,0.0006121110934749853,0.0002619665298315029,0.00035014456364348235,0.0016452966919871682,0.08691637604306016,0.07567713087474032,0.011239245168319843,0.08783269237342234,0.07571532871351708,0.011275653432545487,0.43115972803987634,0.43115972803987634,0.0640340064975132,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.88679019604109,2.8421709430404007e-13,2.8421709430404007e-13,3.1107573303577283,17876.734255179897,15195.224116902911,0.85,1.1762574453234587,0.924589992172892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960126210421429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16276.360844069799,1226.5767141276724,0.43115972803987634,0.0640340064975132,6.113110376966115,2.9070808905019474
447.0,-20.357037836303174,5.449102912685564,34.01621142675518,18.785183980967872,3.4589062877725825,-17.977781019742704,-28.849826788622863,1.0814364947258719,-4.583639679067801,-4.583639679068123,38.03367896346467,44814.02103222628,12380.92988641555,12380.92988641555,57194.95091864183,72436.80848480985,72436.80848480985,12380.92988641555,84817.7383712254,84817.7383712254,84817.7383712254,102679.4040085701,83673.47845578915,56059.13703836152,30682.60157491959,17861.665637344697,0.0,48544.26721226428,15182.415791742993,1226.4363331906266,0.0,0.8959364909190173,3.183796090911834,0.0014959713701933424,360448.32431125804,1471482.9601879728,4.08236870846791,1471482.9601879728,4.08236870846791,0.8500000000000001,0.08714583159896774,4.698906859688992,1.205630441387184,1.0,0.0,4.69890685968925,1.2858976016594696,1.2866859606757617,3.6541843251165442,15135.957960258054,1543.4381731027472,1603.0968420496806,1603.0968420496806,7.723132852401852,5.449102912685564,1.2148651490368856,4.234237763648679,2.909457122619941,2.909457122619941,0.8312734636056974,0.0,0.0,0.0006130487953563645,0.0002629705137576329,0.00035007828159873156,0.0016449852388324144,0.08707422155469455,0.07582326443768089,0.011250957117013653,0.08722470521952935,0.07583146048111221,0.011314371117855541,0.4311430613732097,0.4311430613732097,0.06397471977475745,0.0,3.410605131648481e-13,3.410605131648481e-13,8.574647170031596,3.410605131648481e-13,3.410605131648481e-13,7.092870936862596,17861.665637344697,15182.415791742993,0.85,1.1782019629331644,0.9231578434642518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958937623587357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16277.108328058659,1226.4363331906266,0.4311430613732097,0.06397471977475745,6.113110376966115,2.909457122619941
448.0,-20.33480288135305,5.453172626932403,34.01641705785124,18.786501755844824,3.4626269536290004,-17.953695143431887,-28.826897428929783,1.0813898770659112,-4.582502003231411,-4.582502003231717,38.03832599338336,44820.06845681238,12386.650099300305,12386.650099300305,57206.71855611269,72425.62771529166,72425.62771529166,12386.650099300305,84812.27781459196,84812.27781459196,84812.27781459196,102673.7329810452,83680.13040930142,56073.95985423672,30673.52283896078,17861.455166453252,0.0,48534.97800541403,15182.236891485263,1226.0,0.0,0.8959258370671059,3.181875391331381,0.0014959713701933424,360464.2524737943,1471675.1871500365,4.0827215931960605,1471675.1871500365,4.0827215931960605,0.85,0.08707392952007714,4.698906859688992,1.2056475351704283,1.0,0.0,4.698906859690134,1.2858951052494116,1.2866851530712833,3.6541914192741203,15137.161252992784,1543.5608748138034,1603.0968420496806,1603.0968420496806,7.726701079058352,5.453172626932403,1.2198633170353288,4.233309309897074,2.911439744224082,2.911439744224082,0.8318399269211663,0.0,0.0,0.0006143632478941842,0.0002635929003778794,0.00035077034751630477,0.0016482371921198561,0.08707388933003456,0.07583236450158945,0.01124152482844511,0.08714003515937271,0.07583239951217946,0.011241530007897675,0.431126394706543,0.431126394706543,0.06391094491310563,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.879597589348975,2.8421709430404007e-13,2.8421709430404007e-13,10.105259223104213,17861.455166453252,15182.236891485263,0.85,1.1786699182130327,0.9234591278028961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395805232446391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16277.74753439628,1226.0,0.431126394706543,0.06391094491310563,6.113110376966115,2.911439744224082
449.0,-20.31257614974344,5.4571128952602646,34.016593121710784,18.784244439471536,3.4534958781757545,-17.934456102506466,-28.81002217819912,1.0753758309393566,-4.589436791630021,-4.589436791630278,38.03796232163375,44856.903847563444,12402.167800656276,12402.167800656276,57259.07164821972,72458.2919471022,72458.2919471022,12402.167800656276,84860.45974775848,84860.45974775848,84860.45974775848,102723.52005803741,83698.0899085336,56096.70180899767,30668.208999484363,17863.06031027893,0.0,48531.26930976329,15183.60126373709,1226.0,0.0,0.8958938922482954,3.1794996970246494,0.0014959713701933424,360367.16973833594,1471660.1429817297,4.083779729575,1471660.1429817297,4.083779729575,0.85,0.08707208510832717,4.698906859688992,1.205699030268006,1.0,0.0,4.698906859688755,1.2859205868668688,1.2867123434157506,3.654119008342363,15140.410003138972,1543.8921551334015,1603.0968420496806,1603.0968420496806,7.7363809068447615,5.4571128952602646,1.2213752933759219,4.235737601884343,2.913415946209688,2.913415946209688,0.8324045560599108,0.0,0.0,0.0006156798012682658,0.00026405182263602273,0.00035162797863224303,0.0016522671208536212,0.08707208484965012,0.07583503128320403,0.011237053566446097,0.08707186878749408,0.0758350315084977,0.011237053599829478,0.43110972803987635,0.43110972803987635,0.06388080844733612,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.271820193528981,2.8421709430404007e-13,2.8421709430404007e-13,10.832633177133232,17863.06031027893,15183.60126373709,0.85,1.1798387403129513,0.9242887005747312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956813588833823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16278.51440673257,1226.0,0.43110972803987635,0.06388080844733612,6.113110376966115,2.913415946209688
450.0,-20.290434084942316,5.461023350960783,34.01678664905333,18.789493257086747,3.457099533228915,-17.914163823788254,-28.78944733003152,1.080829272074622,-4.586756600886815,-4.58675660088717,38.03882313131208,44874.46267813383,12405.745315937776,12405.745315937776,57280.20799407161,72466.24347271325,72466.24347271325,12405.745315937776,84871.98878865103,84871.98878865103,84871.98878865103,102736.92147492607,83697.32601303617,56105.545218455554,30657.53421620069,17864.93268627505,0.0,48522.46690247574,15185.19278333379,1226.0,0.0,0.8959037436298188,3.1793745189728644,0.0014959713701933424,360404.68831407593,1471695.7526604135,4.083453407736747,1471695.7526604135,4.083453407736747,0.8499999999999999,0.08706940318269939,4.698906859688992,1.2056921782484276,1.0,0.0,4.698906859689271,1.285892300353286,1.2866857293836964,3.654199390102899,15140.271819686483,1543.8780643427147,1603.0968420496806,1603.0968420496806,7.738612534521679,5.461023350960783,1.2268890788328157,4.234134272127967,2.9153598815334796,2.9153598815334796,0.8329599661524227,0.0,0.0,0.000616993915907928,0.00026461235085768075,0.00035238156505024723,0.0016558081532425494,0.08706940318285088,0.075831969248341,0.011237433934509872,0.08706939815399248,0.07583196924820906,0.011237433934490318,0.4310930613732097,0.4310930613732097,0.06388308051110034,0.0,3.410605131648481e-13,3.410605131648481e-13,9.60454053684174,3.410605131648481e-13,3.410605131648481e-13,10.945001307546818,17864.93268627505,15185.19278333379,0.85,1.180488372720164,0.9248182448828508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955575507226674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16279.281855493102,1226.0,0.4310930613732097,0.06388308051110034,6.113110376966115,2.9153598815334796
451.0,-20.268844283634618,5.46486394070679,34.016958086019194,18.791169847268634,3.4543043844869032,-17.895351117522605,-28.77158346874637,1.0808055499456342,-4.588006878721785,-4.588006878722142,38.038566751301495,44902.79303322195,12414.085881839976,12414.085881839976,57316.87891506193,72487.550711825,72487.550711825,12414.085881839976,84901.63659366497,84901.63659366497,84901.63659366497,102768.06265535386,83705.56115470386,56120.77668506221,30649.760521824057,17866.42606168889,0.0,48516.18658351294,15186.462152435555,1226.0,0.0,0.8958986450994029,3.1783716102290795,0.0014959713701933424,360387.18595323066,1471685.1467521468,4.083622293227527,1471685.1467521468,4.083622293227527,0.85,0.0870713824618722,4.698906859688992,1.2057133079646158,1.0,0.0,4.69890685968891,1.2858897598859258,1.2866848382839444,3.6542066095198105,15141.761500292323,1544.029969489308,1603.0968420496806,1603.0968420496806,7.743815318086229,5.46486394070679,1.230702773546624,4.234161167160166,2.917301390495237,2.917301390495237,0.8335146829986392,0.0,0.0,0.0006182777345130427,0.0002650999111774715,0.0003531778233355712,0.0016595496967615425,0.08707138312630433,0.07582950805730886,0.011241875068995478,0.08704143744554439,0.0758295077928265,0.011241874669045695,0.431076394706543,0.431076394706543,0.06390793107640169,0.0,3.410605131648481e-13,3.410605131648481e-13,9.896927750498548,3.410605131648481e-13,3.410605131648481e-13,11.06714278399454,17866.42606168889,15186.462152435555,0.85,1.181397033676585,0.9255218968195056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954342336408452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16280.048348986295,1226.0,0.431076394706543,0.06390793107640169,6.113110376966115,2.917301390495237
452.0,-20.246752291848885,5.468680776509626,34.017171738597014,18.797041160892718,3.4594465863252695,-17.874658030724387,-28.750386753212638,1.0872613190365144,-4.584883492218637,-4.584883492218973,38.040139263862,44916.94975455037,12416.979702997955,12416.979702997955,57333.92945754832,72491.17315404724,72491.17315404724,12416.979702997955,84908.15285704519,84908.15285704519,84908.15285704519,102775.91008980293,83703.00249389894,56128.348965441895,30638.503920507825,17867.75723275773,0.0,48506.26115326556,15187.593647844069,1226.0,0.0,0.8959081520330752,3.1787034446562594,0.0014959713701933424,360430.91079270834,1471750.199239546,4.083307383383612,1471750.199239546,4.083307383383612,0.85,0.0870772798590664,4.698906859688992,1.2057010265300048,1.0,0.0,4.698906859688828,1.2858567704380677,1.2866535209976193,3.6543003604422917,15141.298656114064,1543.9827725180428,1603.0968420496806,1603.0968420496806,7.745620462405697,5.468680776509626,1.2363281672550093,4.232352609254617,2.91922834065355,2.91922834065355,0.8340652401867287,0.0,0.0,0.0006195939550775833,0.0002656795086416964,0.0003539144464358869,0.0016630110201006213,0.08707727983400258,0.07582803150562188,0.011249248328380703,0.08705144865891228,0.07582803151660103,0.011249248342465368,0.43105972803987636,0.43105972803987636,0.06394861937996252,0.0,3.410605131648481e-13,3.410605131648481e-13,10.092494471464136,3.410605131648481e-13,3.410605131648481e-13,10.88251968137888,17867.75723275773,15187.593647844069,0.85,1.1819902852621422,0.9260031321034202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953140110102429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16280.80451686966,1226.0,0.43105972803987636,0.06394861937996252,6.113110376966115,2.91922834065355
453.0,-20.225210537318176,5.472432069266314,34.017363669790896,18.798724107351177,3.4570887303692186,-17.85552466442593,-28.732219886127837,1.0872613190113471,-4.585817501746476,-4.585817501746738,38.03993366899889,44943.51392120943,12424.80185082092,12424.80185082092,57368.31577203035,72510.44394965745,72510.44394965745,12424.80185082092,84935.24580047837,84935.24580047837,84935.24580047837,102804.1748777472,83711.15582010376,56143.55682666516,30630.665548265104,17868.92907726882,0.0,48499.59462553392,15188.589715678494,1226.0,0.0,0.8959043921628077,3.1779313148235495,0.0014959713701933424,360417.8349921962,1471741.6939646113,4.083431925605118,1471741.6939646113,4.083431925605118,0.8499999999999999,0.08708304869065425,4.698906859688992,1.2057219677744437,1.0,0.0,4.698906859688626,1.2858541144884321,1.2866525169886507,3.654307908450733,15142.773536864215,1544.1331684993568,1603.0968420496806,1603.0968420496806,7.750499860591623,5.472432069266314,1.2402058018405135,4.2322262674258,2.921154526021917,2.921154526021917,0.8346155788634049,0.0,0.0,0.0006208798710001987,0.0002661771871717773,0.0003547026838284214,0.001666714874191465,0.08708309349459256,0.07582541150619339,0.01125768198839918,0.08702993799727665,0.07582538922999969,0.011257659460654561,0.4310430613732097,0.4310430613732097,0.06399629902238342,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.240375234104249,2.8421709430404007e-13,2.8421709430404007e-13,10.830812608610302,17868.92907726882,15188.589715678494,0.85,1.1828617582264749,0.9266781355229659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395191011038607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16281.571464962313,1226.0,0.4310430613732097,0.06399629902238342,6.113110376966115,2.921154526021917
454.0,-20.225210587747625,5.475319864537003,34.016768585681476,18.797998793330066,3.4557926480322227,-17.855720995781724,-28.73446916984392,1.083235371020608,-4.584830371947078,-4.584830371947368,38.02679290159187,44954.96868585123,12429.169143420631,12429.169143420631,57384.13782927186,72513.14164121366,72513.14164121366,12429.169143420631,84942.31078463429,84942.31078463429,84942.31078463429,102807.71489791594,83726.75590207794,56154.083892421026,30636.30223295213,17865.40411328165,0.0,48501.70634623378,15185.593496289403,1226.0,0.0,0.8959546476186445,3.1777876016432267,0.0014959713701933424,360431.6544687626,1471198.149367746,4.081767322950959,1471198.149367746,4.081767322950959,0.8500000000000001,0.08707579343226939,4.698906859688992,1.2057660602731626,1.0,0.0,4.698906859688534,1.285872991790041,1.2866714060075317,3.654254261260847,15145.59548462228,1544.4209270874642,1603.0968420496806,1603.0968420496806,7.753224145541328,5.475319864537003,1.244376403760139,4.230943460776864,2.9230673006310344,2.9230673006310344,0.8351620858945813,0.0,0.0,0.0006208798679869865,0.0002661155218562745,0.000354764346130712,0.0016670046196066825,0.08704536903752384,0.0757844522763475,0.011260916761176343,0.0870308840026795,0.07582449598238636,0.011251297449883032,0.431026394706543,0.431026394706543,0.06404680916556796,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.433291340053813,2.8421709430404007e-13,2.8421709430404007e-13,11.208337722224542,17865.40411328165,15185.593496289403,0.85,1.1831364739959878,0.9268739611950175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950710931806143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16282.328126368351,1226.0,0.431026394706543,0.06404680916556796,6.113110376966115,2.9230673006310344
455.0,-20.203637579128316,5.478934405284751,34.016973870578646,18.798577249422692,3.450805502015768,-17.837147722513322,-28.716165258642263,1.0832358334265173,-4.589487493557499,-4.589487493557838,38.0394490740133,44981.03070664312,12441.13934975146,12441.13934975146,57422.17005639458,72539.61977528094,72539.61977528094,12441.13934975146,84980.7591250324,84980.7591250324,84980.7591250324,102851.2423065147,83729.68738696234,56165.99470124393,30626.325206353788,17870.483181482294,0.0,48496.80838783608,15189.91070425995,1226.0,0.0,0.8958884971167257,3.176340363400259,0.0014959713701933424,360366.46001833875,1471721.6468521978,4.083958442684436,1471721.6468521978,4.083958442684436,0.85,0.0870912860321707,4.698906859688992,1.2057732985774052,1.0,0.0,4.698906859688817,1.285870324717203,1.2866703964437434,3.654261840689423,15146.12577011764,1544.4750011591768,1603.0968420496806,1603.0968420496806,7.760691072065566,5.478934405284751,1.24631780612654,4.232616599158211,2.924725838986469,2.924725838986469,0.8356359539961341,0.0,0.0,0.0006221701059391675,0.000266617715681555,0.0003555523902576125,0.0016707075655603128,0.0870983519022205,0.07582168511969042,0.011276666782530078,0.08698482534320043,0.07581690277456761,0.011274383257603094,0.43100972803987636,0.43100972803987636,0.06410241444069927,0.0,3.410605131648481e-13,3.410605131648481e-13,10.499853286543669,3.410605131648481e-13,3.410605131648481e-13,10.756778190807836,17870.483181482294,15189.91070425995,0.85,1.184040186669215,0.9275049678923865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395071093461322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16282.653951673503,1226.0,0.43100972803987636,0.06410241444069927,6.113110376966115,2.924725838986469
456.0,-20.202588135532544,5.478988515928358,34.01698703058571,18.800379742775135,3.4508069601968647,-17.837149272798698,-28.717225429695077,1.0830947871607979,-4.589487825022445,-4.589487825022771,38.03944879180149,44992.234421417685,12443.19182834427,12443.19182834427,57435.42624976196,72548.14069144483,72548.14069144483,12443.19182834427,84991.3325197891,84991.3325197891,84991.3325197891,102862.54471007422,83738.88313546339,56172.23230350131,30629.61203551342,17871.212190285118,0.0,48500.82422579854,15190.53036174235,1226.0,0.0,0.8958884965073615,3.1760145307284584,0.0014959713701933424,360366.4553785325,1471721.6351774936,4.083958462869643,1471721.6351774936,4.083958462869643,0.85,0.08709128599359235,4.698906859688992,1.205797518570908,1.0,0.0,4.698906859688661,1.285870856311931,1.286671009161961,3.654260329972915,15147.789217906517,1544.6446256271527,1603.0968420496806,1603.0968420496806,7.761971393091081,5.478988515928358,1.2483967857044762,4.230591730223882,2.926608425219601,2.926608425219601,0.8361738357770289,0.0,0.0,0.0006222329338070595,0.0002665886045873043,0.00035564432921975515,0.0016711395781801976,0.08710459248502292,0.07581875269954766,0.01128583978547526,0.08697590227995322,0.07581690273247176,0.011274383261120596,0.4309930613732097,0.4309930613732097,0.06415455894645139,0.0,3.410605131648481e-13,3.410605131648481e-13,10.56571985058514,3.410605131648481e-13,3.410605131648481e-13,10.829345047497839,17871.212190285118,15190.53036174235,0.85,1.1842154678107701,0.9276591715628089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3949510200140778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16283.41195725992,1226.0,0.4309930613732097,0.06415455894645139,6.113110376966115,2.926608425219601
457.0,-20.1808839023506,5.482734216546539,34.01729199573185,18.818855832237773,3.477796195065735,-17.813479233239445,-28.687745228502877,1.1103915259538049,-4.570746112643349,-4.570746112643698,38.04285698567756,44962.1110104539,12425.515925818328,12425.515925818328,57387.62693627222,72508.07852492716,72508.07852492716,12425.515925818328,84933.59445074548,84933.59445074548,84933.59445074548,102805.7315524518,83697.39449666809,56151.42698219133,30606.630571640835,17872.13710170632,0.0,48478.76767334716,15191.316536450371,1226.0,0.0,0.8959664123554844,3.1802944578506045,0.0014959713701933424,360628.87451543304,1471862.632446884,4.081377661244083,1471862.632446884,4.081377661244083,0.8499999999999999,0.08710082965974895,4.698906859688992,1.2056663246499375,1.0,0.0,4.698906859688667,1.2857401892329237,1.2865419332120993,3.654631704786621,15140.284207905457,1543.8793275894886,1603.0968420496806,1603.0968420496806,7.7509452953143905,5.482734216546539,1.259327638706016,4.223406577840523,2.927422972605897,2.927422972605897,0.8364065636016849,0.0,0.0,0.0006235336255703401,0.00026739918941648253,0.0003561344361538576,0.0016734425450148328,0.08710082965885843,0.07580753745019515,0.01129329220866328,0.08710068361634077,0.0758075374509702,0.011293292208778751,0.43097639470654303,0.43097639470654303,0.06420393702479597,0.0,3.410605131648481e-13,3.410605131648481e-13,10.33844515597633,3.410605131648481e-13,3.410605131648481e-13,9.469299717686681,17872.13710170632,15191.316536450371,0.85,1.1837682699146457,0.9274598585799725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3949451793737444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16283.759526527316,1226.0,0.43097639470654303,0.06420393702479597,6.113110376966115,2.927422972605897
458.0,-20.162725362958252,5.486368390981567,34.017520713094164,18.820514995045983,3.481130473980706,-17.80232722767974,-28.67717075916005,1.11031773449837,-4.570409319068631,-4.570409319068899,38.042334355353816,45008.69939657157,12431.619192796956,12431.619192796956,57440.31858936852,72500.3073905472,72500.3073905472,12431.619192796956,84931.92658334415,84931.92658334415,84931.92658334415,102809.51381404337,83705.75387528351,56164.92213279226,30600.924158323614,17877.587230699224,0.0,48478.51138902284,15195.949146094339,1226.3325721002916,0.0,0.8959698343820602,3.180018013430369,0.0014959713701933424,360633.5916280264,1471841.010522615,4.08126432115824,1471841.010522615,4.08126432115824,0.8499999999999999,0.08708835806970633,4.698906859688992,1.2056879505468534,1.0,0.0,4.698906859688852,1.285738283829042,1.2865414283066887,3.654637120779536,15141.796362122444,1544.033524406647,1603.0968420496806,1603.0968420496806,7.754752468292673,5.486368390981567,1.2636687799045063,4.2226996110770605,2.929351239818929,2.929351239818929,0.8369574970911227,0.0,0.0,0.0006246237491704963,0.00026769049667463036,0.00035693325249586594,0.0016771961086039274,0.08710100924201328,0.07580280907038975,0.011298200171623527,0.08711707059281364,0.07579662215842366,0.01129173591128267,0.43095972803987637,0.43095972803987637,0.06423336196923243,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.219067536903253,2.8421709430404007e-13,2.8421709430404007e-13,9.742771808459679,17877.587230699224,15195.949146094339,0.85,1.1848614353776328,0.9284257727179933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948243950107495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16284.520915060877,1226.3325721002916,0.43095972803987637,0.06423336196923243,6.113110376966115,2.929351239818929
459.0,-20.14119418538858,5.49004464498731,34.01785628431707,18.827993154432647,3.4834808816503937,-17.77718304950813,-28.651193844247587,1.119469745772268,-4.566921853217025,-4.566921853217327,38.04481583408943,44995.490530158706,12433.849519311092,12433.849519311092,57429.3400494698,72524.71690447029,72524.71690447029,12433.849519311092,84958.56642378138,84958.56642378138,84958.56642378138,102835.52246307964,83698.04293701549,56168.816562714936,30588.029304778393,17876.956039298268,0.0,48464.98534407666,15195.412633403526,1226.1284166955527,0.0,0.8959779289795629,3.180107942234273,0.0014959713701933424,360682.43973153253,1471943.6747971177,4.080996224525742,1471943.6747971177,4.080996224525742,0.85,0.08710578930075291,4.698906859688992,1.2056599199073395,1.0,0.0,4.698906859688455,1.2856927063609915,1.2864974872520019,3.6547666767035794,15140.401506313738,1543.8912886983567,1603.0968420496806,1603.0968420496806,7.756143729541302,5.49004464498731,1.2693262886363774,4.2207183563509325,2.931252106134407,2.931252106134407,0.8375006017526877,0.0,0.0,0.0006259186129707749,0.00026840735432361897,0.0003575112586471559,0.0016799121056731664,0.0871057887025988,0.07580354853507801,0.011302240167520801,0.08710581780770908,0.07580354905561977,0.011302240245133143,0.4309430613732097,0.4309430613732097,0.06425321864599515,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.057279675205507,2.8421709430404007e-13,2.8421709430404007e-13,9.418163668530667,17876.956039298268,15195.412633403526,0.85,1.184965591999065,0.9284123416258911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3947233567862816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16285.21199500329,1226.1284166955527,0.4309430613732097,0.06425321864599515,6.113110376966115,2.931252106134407
460.0,-20.215333805261857,5.4959649194576405,34.01395423723777,18.811171128787123,3.2863652105471286,-17.755790490721214,-28.64601225648073,1.0895354147767458,-4.316350819385605,-4.31635081938591,37.8522433976955,44558.94709537944,12133.343001649153,12133.343001649153,56692.29009702859,73376.25806237028,73376.25806237028,12133.343001649153,85509.60106401943,85509.60106401943,85509.60106401943,103427.55755415128,83759.32828803717,56183.703372407916,30639.58323958806,17917.95649013185,0.0,48557.53972971991,15230.263016612073,1226.0,0.0,0.8978318746665552,3.1888431185264547,0.0014959713701933424,364205.7343893836,1463992.6180275718,4.019685797869323,1463992.6180275718,4.019685797869323,0.8499999999999999,0.0868741632178977,4.698906859688992,1.2058462734101343,1.0,0.0,4.698906859688942,1.2858422322987824,1.2866413866245605,3.6543416771188606,15151.487605681938,1545.0217562248004,1603.0968420496806,1603.0968420496806,7.568689977665827,5.4959649194576405,1.37995015812157,4.1160147613360705,2.9331717234111085,2.9331717234111085,0.8380490638317453,0.0,0.0,0.0006214702730059926,0.0002685505564726343,0.00035291971653335835,0.001658336876938092,0.08620513705753385,0.07501793596750272,0.011187201090031136,0.08751664800147647,0.07553553623393121,0.011338626983966494,0.43092639470654304,0.43092639470654304,0.06426276823548693,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.357043298376823,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17917.95649013185,15230.263016612073,0.85,1.1675280587234893,0.9176524869958946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3946035693177357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16285.971245415172,1226.0,0.43092639470654304,0.06426276823548693,6.113110376966115,2.9331717234111085
461.0,-20.19266279717937,5.499304294683833,34.014437348474324,18.80810768287631,3.4563876409537766,-17.826556780309794,-28.7071856559254,1.089698945052169,-4.58651246912882,-4.586512469129154,38.04198018436957,44995.98902338963,12474.274232840347,12474.274232840347,57470.26325622998,72558.3691763005,72558.3691763005,12474.274232840347,85032.64340914084,85032.64340914084,85032.64340914084,102908.6110979711,83744.28656036402,56179.15243329301,30627.92680785668,17875.967688830246,0.0,48503.894496686924,15194.572535505707,1226.0,0.0,0.895893972600445,3.1749364199636116,0.0014959713701933424,360408.1059379695,1471826.3581259823,4.083777067931155,1471826.3581259823,4.083777067931155,0.85,0.08708694670314777,4.698906859688992,1.2058062613522638,1.0,0.0,4.698906859688894,1.2858386624954448,1.286639559778535,3.6543518224671816,15148.766660384668,1544.7442970213751,1603.0968420496806,1603.0968420496806,7.781360368030569,5.499304294683833,1.2713864042558924,4.227917890427941,2.935774413951304,2.935774413951304,0.8387926897003725,0.0,0.0,0.0006228274301318143,0.00026686440281603884,0.0003559630273157755,0.0016726371108497576,0.08708703013448832,0.07580839508431363,0.0112786350501747,0.08694690942125825,0.07580839192926374,0.011278554773884038,0.43090972803987637,0.43090972803987637,0.06410996508666955,0.0,3.410605131648481e-13,3.410605131648481e-13,8.339498077601036,3.410605131648481e-13,3.410605131648481e-13,11.770324811888656,17875.967688830246,15194.572535505707,0.85,1.1848587387174756,0.927677859485347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950161178842948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16284.81460855753,1226.0,0.43090972803987637,0.06410996508666955,6.113110376966115,2.935774413951304
462.0,-20.173491671961514,5.502966606460296,34.01573623695081,18.809958861116343,3.5313764198325575,-17.856668551437505,-28.734281310439087,1.089848304435724,-4.550301826767793,-4.550301826768149,38.07385640207673,45240.04393530742,12435.937078147663,12435.937078147663,57675.98101345508,72212.84520586651,72212.84520586651,12435.937078147663,84648.78228401417,84648.78228401417,84648.78228401417,102487.39208263528,83752.50815480834,56190.29994692731,30624.675786534473,17838.609798621113,0.0,48463.28558515559,15162.818328827947,1226.0,0.0,0.8959568847813282,3.2076412641919885,0.0014959713701933424,360915.3037913041,1473145.5502691744,4.0816932249595235,1473145.5502691744,4.0816932249595235,0.85,0.08764709864649842,4.698906859688992,1.2058272916125135,1.0,0.0,4.698906859688864,1.285835587489259,1.2866379613453671,3.6543605616517,15150.253890390784,1544.8959522763416,1603.0968420496806,1603.0968420496806,7.757445933364436,5.502966606460296,1.2906737960986279,4.212292810361668,2.937608400343635,2.937608400343635,0.8393166858124672,0.0,0.0,0.0006239771971489793,0.00026612067161872635,0.0003578565255302529,0.0016815344825985743,0.08713696957138856,0.07586084591116164,0.011276123660226919,0.08784871326914737,0.07613941316499341,0.011507685481505008,0.4308930613732097,0.4308930613732097,0.06404889618642083,0.0,3.410605131648481e-13,3.410605131648481e-13,7.016917317909986,3.410605131648481e-13,3.410605131648481e-13,1.8698391179202645,17838.609798621113,15162.818328827947,0.85,1.1900963856879188,0.9334910621322906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948899424156551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16285.594939959274,1226.0,0.4308930613732097,0.06404889618642083,6.113110376966115,2.937608400343635
463.0,-20.152614639848714,5.506198147091009,34.016170335794776,18.814545368682616,3.4570242605412105,-17.790130582446977,-28.671572032012023,1.0944948943917576,-4.586882220185714,-4.586882220186048,38.044112901913955,45036.121684776546,12487.217302706578,12487.217302706578,57523.33898748313,72586.11005846318,72586.11005846318,12487.217302706578,85073.32736116975,85073.32736116975,85073.32736116975,102969.59829625249,83752.41842659176,56202.21590468905,30611.33613544745,17896.270935082735,0.0,48507.60707053018,15211.830294820324,1227.0,0.0,0.8958848111438825,3.1726694670777,0.0014959713701933424,360402.929767369,1471914.59238519,4.084080541008015,1471914.59238519,4.084080541008015,0.8499999999999999,0.0870555902669345,4.698906859688992,1.205822891923599,1.0,0.0,4.698906859689211,1.28581121073677,1.2866151822510679,3.654429841995636,15150.237659172253,1544.8942971526724,1603.0968420496806,1603.0968420496806,7.789434159661077,5.506198147091009,1.2793228065275342,4.226875340563475,2.939545371554008,2.939545371554008,0.8398701061582879,0.0,0.0,0.0006252314913584773,0.0002678448496527866,0.0003573866417056907,0.0016793265422720821,0.08705541938371779,0.07580890178234094,0.011246517601376845,0.08695480733074762,0.07580900712364992,0.011246583143284578,0.43087639470654304,0.43087639470654304,0.06392203083218567,0.0,3.410605131648481e-13,3.410605131648481e-13,8.314726708354044,3.410605131648481e-13,3.410605131648481e-13,13.497990991407903,17896.270935082735,15211.830294820324,0.85,1.185862227832514,0.9284342066037995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394783261394925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16286.305912741233,1227.0,0.43087639470654304,0.06392203083218567,6.113110376966115,2.939545371554008
464.0,-20.131123549135143,5.509655442309136,34.016654319992035,18.837823904491984,3.4914303563346922,-17.76732174495837,-28.64207049189133,1.1276285521578369,-4.559993874426084,-4.55999387442645,38.04643845803317,45004.73979904815,12460.124573824764,12460.124573824764,57464.86437287291,72533.68995004876,72533.68995004876,12460.124573824764,84993.81452387353,84993.81452387353,84993.81452387353,102878.84038879338,83706.03912127863,56177.08897027747,30587.72239000129,17885.025864919844,0.0,48472.748254921135,15202.271985181867,1226.0,0.0,0.8960054582270585,3.177454711760422,0.0014959713701933424,360779.4936761303,1472010.809275587,4.08008447009187,1472010.809275587,4.08008447009187,0.85,0.0870267638958032,4.698906859688992,1.205674170679413,1.0,0.0,4.698906859689761,1.285653209037867,1.286458744974222,3.654878956982087,15141.847961165176,1544.038786044692,1603.0968420496806,1603.0968420496806,7.772533914977683,5.509655442309136,1.2945507838349881,4.215104658474148,2.9413584973217066,2.9413584973217066,0.8403881420919161,0.0,0.0,0.00062652509700746,0.00026865954107743685,0.0003578655559300231,0.0016815769156060003,0.08702676389430503,0.0757868495422193,0.011239914352085718,0.08702670216560199,0.07578684954352398,0.011239914352279222,0.4308597280398764,0.4308597280398764,0.06390061693002975,0.0,3.410605131648481e-13,3.410605131648481e-13,9.192039465454968,3.410605131648481e-13,3.410605131648481e-13,12.784466665284356,17885.025864919844,15202.271985181867,0.85,1.1855086918253879,0.9284544701770463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394667104079391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16287.051699562162,1226.0,0.4308597280398764,0.06390061693002975,6.113110376966115,2.9413584973217066
465.0,-20.13112092741347,5.514565167064619,34.01703827515289,18.83729734634983,3.55870472814963,-17.808065696865125,-28.68136219969017,1.123906937351137,-4.4160430818057534,-4.4160430818060155,38.05573350342829,45204.96097527653,12290.0198697278,12290.0198697278,57494.980845004335,72213.23340131868,72213.23340131868,12290.0198697278,84503.25327104647,84503.25327104647,84503.25327104647,102400.34555266553,83721.14029944276,56184.72422846367,30596.01785664344,17897.092281619054,0.0,48493.11013826249,15212.528439376196,1226.0,0.0,0.8966601465867925,3.205957812106544,0.0014959713701933424,362800.7371185347,1472395.4273388218,4.0584135496333325,1472395.4273388218,4.0584135496333325,0.85,0.08689435494572739,4.698906859688992,1.205716748260893,1.0,0.0,4.698906859689679,1.2856706537033276,1.2864762007728652,3.654829365634163,15144.579660648229,1544.317341869877,1603.0968420496806,1603.0968420496806,7.666423853729308,5.514565167064619,1.3596697952967007,4.1548953717679185,2.943245111624327,2.943245111624327,0.8409271747498076,0.0,0.0,0.0006265252549656907,0.00026757499522251006,0.0003589502597431806,0.0016866738377943767,0.08690239061146235,0.07567230310867196,0.011230087502790392,0.08787152676120134,0.07567732903828918,0.01121702590743821,0.4308430613732097,0.4308430613732097,0.06393891926670804,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.815577515323469,2.8421709430404007e-13,2.8421709430404007e-13,7.601024606446401,17897.092281619054,15212.528439376196,0.85,1.185631952272723,0.9321934775144167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394547548195425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16287.810483924795,1226.0,0.4308430613732097,0.06393891926670804,6.113110376966115,2.943245111624327
