time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
466.0,-20.129119246731847,5.518220231076191,34.02205239003412,18.838101904280506,3.571707610236855,-17.82676080909993,-28.698793624620862,1.1239073938352313,-4.522135337651434,-4.5221353376517595,38.17993545338582,45304.84403810567,12428.266978306026,12428.266978306026,57733.1110164117,72155.59505553615,72155.59505553615,12428.266978306026,84583.86203384218,84583.86203384218,84583.86203384218,102472.56757281018,83724.95961820606,56186.78772796288,30597.96876693687,17888.705538968006,0.0,48486.674305904875,15205.399708122804,1227.0,0.0,0.8957242403436588,3.2144325540319474,0.0014959713701933424,361310.2152058449,1477542.05830975,4.089400177816638,1477542.05830975,4.089400177816638,0.85,0.08773885443871193,4.698906859688992,1.205726743857376,1.0,0.0,4.698906859689349,1.2856704024890198,1.2864761044759332,3.654830079771649,15145.27054919864,1544.3877928954985,1603.0968420496806,1603.0968420496806,7.7526613815891166,5.518220231076191,1.3199118779771286,4.198308353099063,2.9455756376627455,2.9455756376627455,0.841593039332213,0.0,0.0,0.0006266458665182458,0.0002670951382178677,0.0003595507283003781,0.0016894953836168196,0.08742113376627265,0.07612199983891312,0.011299133927359544,0.08808363721622373,0.07626132706047856,0.01147752737823337,0.43082639470654305,0.43082639470654305,0.06394951713738634,0.0,3.410605131648481e-13,3.410605131648481e-13,7.66133161649833,3.410605131648481e-13,3.410605131648481e-13,2.8933186690907746,17888.705538968006,15205.399708122804,0.85,1.1907005758359623,0.9343772219202976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394547533611784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16288.13949899498,1227.0,0.43082639470654305,0.06394951713738634,6.113110376966115,2.9455756376627455
467.0,-20.107854941213592,5.52134556555996,34.02247242388698,18.83663765564563,3.481052038762917,-17.747414602640948,-28.625735350046284,1.120611700148196,-4.575273155349237,-4.5752731553495645,38.056327426843964,45050.31024463156,12499.959861950298,12499.959861950298,57550.270106581855,72577.32403159163,72577.32403159163,12499.959861950298,85077.28389354193,85077.28389354193,85077.28389354193,102994.83594398684,83733.81441522541,56206.80062806626,30585.570874621277,17917.55205044491,0.0,48503.122925066185,15229.919242878173,1228.0,0.0,0.8958980758199966,3.1740654998722415,0.0014959713701933424,360565.4736974985,1472420.005776747,4.0836411503228245,1472420.005776747,4.0836411503228245,0.8500000000000001,0.08706499688903516,4.698906859688992,1.2057522282050925,1.0,0.0,4.6989068596889,1.2856832026554226,1.2864905617684375,3.6547936925550326,15146.872321204595,1544.5511281838951,1603.0968420496806,1603.0968420496806,7.797382874242428,5.52134556555996,1.3016272621109657,4.219718303448994,2.9475358572513444,2.9475358572513444,0.8421531020718127,0.0,0.0,0.0006279284675970335,0.00026911162053247436,0.00035881684706455915,0.001686046944043633,0.08706499379233652,0.07582055362351411,0.011244440168822414,0.0870652571277484,0.07582055632027275,0.011244440568762407,0.4308097280398764,0.4308097280398764,0.06389051490107713,0.0,3.410605131648481e-13,3.410605131648481e-13,8.949403453373804,3.410605131648481e-13,3.410605131648481e-13,14.0577026814708,17917.55205044491,15229.919242878173,0.85,1.1865271066255436,0.9288125697438293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394536399102533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16288.508561967057,1228.0,0.4308097280398764,0.06389051490107713,6.113110376966115,2.9475358572513444
468.0,-20.086611848626514,5.524559710274342,34.02281032534617,18.84693115660923,3.4933920530716462,-17.72705719636531,-28.603275761101372,1.1338374008146428,-4.561929009190919,-4.5619290091912434,38.05478714024833,45053.473010775226,12489.30263427402,12489.30263427402,57542.775645049245,72567.82342627335,72567.82342627335,12489.30263427402,85057.12606054737,85057.12606054737,85057.12606054737,102962.31112569253,83720.15413605238,56205.80372057404,30571.500461642605,17905.185065145175,0.0,48476.68552678778,15219.4073053734,1227.0,0.0,0.8959672869542147,3.1758059459429147,0.0014959713701933424,360752.3823424152,1472356.264465138,4.081348693818526,1472356.264465138,4.081348693818526,0.85,0.08704819089317246,4.698906859688992,1.205705330059864,1.0,0.0,4.698906859689683,1.2856185573467867,1.2864275263366098,3.654977468111869,15144.401270459435,1544.2991511331022,1603.0968420496806,1603.0968420496806,7.790734974130137,5.524559710274342,1.3110214856663642,4.213538224607977,2.949342366872408,2.949342366872408,0.8426692476778309,0.0,0.0,0.0006292121964456958,0.0002697343395084822,0.00035947785693721365,0.0016891529678685713,0.08704819024877317,0.07580052848684085,0.011247661761932313,0.08704878328256214,0.07580052904797617,0.011247661845196296,0.4307930613732097,0.4307930613732097,0.06392323035787786,0.0,3.410605131648481e-13,3.410605131648481e-13,9.855572213186463,3.410605131648481e-13,3.410605131648481e-13,13.537707153438816,17905.185065145175,15219.4073053734,0.85,1.1870195954971308,0.9293843529355793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944181244619303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16289.263586246048,1227.0,0.4307930613732097,0.06392323035787786,6.113110376966115,2.949342366872408
469.0,-20.0866118899227,5.525318092156185,34.023048618902806,18.846814578305953,3.493493315333642,-17.727250104120632,-28.60529908267779,1.1307427086451782,-4.561902598932477,-4.5619025989327655,38.05476917144995,45063.78632776286,12492.12458939166,12492.12458939166,57555.91091715451,72566.79398724243,72566.79398724243,12492.12458939166,85058.9185766341,85058.9185766341,85058.9185766341,102949.65705899635,83734.2302342451,56215.20546272074,30576.69419058262,17890.738482362256,0.0,48467.43267294488,15207.127710007919,1226.0,0.0,0.8959674755715272,3.1757459268224406,0.0014959713701933424,360752.7523406857,1472355.520878976,4.081342446664193,1472355.520878976,4.081342446664193,0.8500000000000001,0.08704791702894928,4.698906859688992,1.2057446887856353,1.0,0.0,4.698906859689035,1.2856330629043327,1.2864420410184931,3.6549362296842625,15146.947540011286,1544.5587983675655,1603.0968420496806,1603.0968420496806,7.792495288943078,5.525318092156185,1.3134533383162523,4.211864753839933,2.9511808764705134,2.9511808764705134,0.8431945361344324,0.0,0.0,0.0006292121939478092,0.0002696781861593746,0.00035953400778843456,0.0016894168154885506,0.08705991193138779,0.07579751995788762,0.011262391973500162,0.08697621340673717,0.07580049686471732,0.01124742016423196,0.43077639470654305,0.43077639470654305,0.06400700989704934,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.609969084353622,2.8421709430404007e-13,2.8421709430404007e-13,13.648247314268303,17890.738482362256,15207.127710007919,0.85,1.1875172201824284,0.9297745690771448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942999856248774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16290.018894369501,1226.0,0.43077639470654305,0.06400700989704934,6.113110376966115,2.9511808764705134
470.0,-20.06526394286648,5.528481927855702,34.02321581815836,18.847353185433917,3.4875917643018965,-17.708516162818057,-28.58688288889823,1.1306707986843156,-4.560407491340982,-4.560407491341329,38.05096718895542,45088.159943357,12495.339705916507,12495.339705916507,57583.49964927351,72597.4066484886,72597.4066484886,12495.339705916507,85092.7463544051,85092.7463544051,85092.7463544051,102983.7827954888,83737.31597939327,56227.25071837197,30566.739178912554,17891.036441083706,0.0,48457.77561999626,15207.38097492115,1226.0,0.0,0.8959877968375453,3.175401257908393,0.0014959713701933424,360773.69874841726,1472198.1933450364,4.080669401489997,1472198.1933450364,4.080669401489997,0.85,0.08706343005234883,4.698906859688992,1.2057524337107317,1.0,0.0,4.698906859689349,1.285630730937411,1.2864413693398056,3.654942859263179,15147.505730129596,1544.6157179189222,1603.0968420496806,1603.0968420496806,7.7945008549454,5.528481927855702,1.317107219786652,4.21137470806905,2.95228392118866,2.95228392118866,0.8435096917681886,0.0,0.0,0.0006305046872464619,0.00027018968891214147,0.00036031499833432047,0.0016930866173219662,0.08706342992514589,0.07578243176340739,0.011280998161738496,0.08696874621231587,0.07578243182223261,0.011280998230116215,0.4307597280398764,0.4307597280398764,0.06412303732004612,0.0,3.410605131648481e-13,3.410605131648481e-13,10.971682884944187,3.410605131648481e-13,3.410605131648481e-13,12.426333690941988,17891.036441083706,15207.38097492115,0.85,1.1883232136126258,0.9304628486651216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942999858545198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16290.349339813913,1226.0,0.4307597280398764,0.06412303732004612,6.113110376966115,2.95228392118866
471.0,-20.056819922535027,5.531607752265791,34.02335476578094,18.851523810904496,3.5049865576885626,-17.710751958961723,-28.588471469096817,1.134276656145444,-4.5573674381176374,-4.557367438117952,38.055769604618604,45143.04224745736,12497.349824303483,12497.349824303483,57640.39207176084,72534.971649711,72534.971649711,12497.349824303483,85032.32147401449,85032.32147401449,85032.32147401449,102905.76858223022,83740.06453891077,56231.66571804892,30564.887578735383,17873.44710821573,0.0,48438.334686951115,15192.430041983369,1226.0,0.0,0.8959857118428578,3.184682104521081,0.0014959713701933424,360816.29273520136,1472396.9213119133,4.080738455988979,1472396.9213119133,4.080738455988979,0.85,0.0873000292765165,4.698906859688992,1.2057565300865098,1.0,0.0,4.698906859689622,1.285612772403519,1.2864240576330548,3.654993914617187,15148.002925681592,1544.6664177554612,1603.0968420496806,1603.0968420496806,7.795754751986585,5.531607752265791,1.3221647584472054,4.209442993818586,2.9541138751116076,2.9541138751116076,0.8440325357461737,0.0,0.0,0.0006310165959818036,0.00027014553152028694,0.00036087106446151666,0.001695699520261489,0.08709357950405654,0.0757901452172195,0.011303434286837038,0.08722272957205152,0.07596166716783274,0.011338362108683758,0.4307430613732097,0.4307430613732097,0.06424154320840228,0.0,3.410605131648481e-13,3.410605131648481e-13,10.829371020387725,3.410605131648481e-13,3.410605131648481e-13,10.267074107295628,17873.44710821573,15192.430041983369,0.85,1.189974685221552,0.931969328409189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3941812818219326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16291.10745662361,1226.0,0.4307430613732097,0.06424154320840228,6.113110376966115,2.9541138751116076
472.0,-20.044307119423934,5.533152372229203,34.023570472333475,18.853442218992882,3.5057748489098213,-17.708075397480272,-28.585418325941987,1.1355055247250982,-4.557332510383333,-4.557332510383665,38.05587381882149,45196.81337592475,12501.115685754636,12501.115685754636,57697.92906167939,72540.41487529226,72540.41487529226,12501.115685754636,85041.5305610469,85041.5305610469,85041.5305610469,102915.75744832621,83743.44111736116,56238.96163369323,30560.53275963103,17874.22688727932,0.0,48434.75964691035,15193.092854187422,1226.0,0.0,0.8959855180709012,3.184341940661421,0.0014959713701933424,360816.7821283204,1472401.2340075874,4.080744873679253,1472401.2340075874,4.080744873679253,0.85,0.08729807564351272,4.698906859688992,1.2057641832483932,1.0,0.0,4.698906859689093,1.2856054446448675,1.2864177014302636,3.6550147475355526,15148.613725548144,1544.728702008142,1603.0968420496806,1603.0968420496806,7.798103868616579,5.533152372229203,1.3250388682179244,4.208113504011279,2.955937635355078,2.955937635355078,0.8445536101014508,0.0,0.0,0.0006317758718731996,0.0002702304049142803,0.0003615454669589193,0.0016988684747827256,0.08710680905040216,0.07578747335380652,0.011319335696595646,0.08721339423281899,0.07595903485579258,0.011339040787720139,0.43072639470654306,0.43072639470654306,0.06433169545456074,0.0,3.410605131648481e-13,3.410605131648481e-13,10.73805114968485,3.410605131648481e-13,3.410605131648481e-13,10.373149266334963,17874.22688727932,15193.092854187422,0.85,1.1912504466275375,0.933148294848777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3941343342912262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16291.607776366152,1226.0,0.43072639470654306,0.06433169545456074,6.113110376966115,2.955937635355078
473.0,-20.024218999346466,5.536224612881869,34.02367704110559,18.854749795887642,3.4884204257855043,-17.671447172357873,-28.55105643449349,1.1356061668804298,-4.557313889174111,-4.557313889174432,38.0502465135513,45132.94786124876,12506.303359829524,12506.303359829524,57639.25122107828,72628.78430328022,72628.78430328022,12506.303359829524,85135.08766310975,85135.08766310975,85135.08766310975,103027.14699421694,83749.33466207041,56253.29766605897,30551.152217790488,17892.059331107186,0.0,48443.21154889767,15208.250431441109,1226.0,0.0,0.8960050934438829,3.175533771900342,0.0014959713701933424,360817.0430412962,1472168.3729470123,4.080096551255535,1472168.3729470123,4.080096551255535,0.8500000000000001,0.08709846604454073,4.698906859688992,1.2057790884515271,1.0,0.0,4.698906859687979,1.2856024522140916,1.2864162765263132,3.6550232551255917,15149.679827335738,1544.8374141358913,1603.0968420496806,1603.0968420496806,7.8013399014867195,5.536224612881869,1.3282894452254155,4.207935167656453,2.9572896086311498,2.9572896086311498,0.8449398881803285,0.0,0.0,0.0006329965725380706,0.00027118731545566955,0.00036180925708240104,0.0017001080000034724,0.0870980054724112,0.075768647241978,0.011329358230433196,0.0869740545004588,0.07576910790736588,0.011329358137174847,0.4307097280398764,0.4307097280398764,0.06440216342667847,0.0,3.410605131648481e-13,3.410605131648481e-13,10.774393487768748,3.410605131648481e-13,3.410605131648481e-13,10.919849218521165,17892.059331107186,15208.250431441109,0.85,1.18983133814112,0.9316671297833424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39406477008496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16292.189888857727,1226.0,0.4307097280398764,0.06440216342667847,6.113110376966115,2.9572896086311498
474.0,-20.024219009151906,5.5362381017427635,34.02368137931607,18.85610019033777,3.4884238510066257,-17.67144821789182,-28.55232119383288,1.1348380553504873,-4.55731359086667,-4.557313590867035,38.05025064339296,45139.39712362721,12508.203998644121,12508.203998644121,57647.601122271335,72635.15091572123,72635.15091572123,12508.203998644121,85143.35491436535,85143.35491436535,85143.35491436535,103036.00768596315,83759.34793435007,56259.74203306607,30555.11766809333,17892.652771597797,0.0,48447.77043969113,15208.754855858127,1226.0,0.0,0.8960050805707871,3.1752794311872155,0.0014959713701933424,360817.04722106253,1472168.543831965,4.080096977596539,1472168.543831965,4.080096977596539,0.85,0.0870984657133084,4.698906859688992,1.2058059541927655,1.0,0.0,4.698906859688792,1.2856060524364419,1.2864198790269437,3.655013019566737,15151.491159565097,1545.022118620028,1603.0968420496806,1603.0968420496806,7.802525505977194,5.5362381017427635,1.3302453518033168,4.205992749939447,2.959104988515086,2.959104988515086,0.8454585681471675,0.0,0.0,0.0006329965719416884,0.0002711520391764989,0.0003618445327651895,0.0017002737571513071,0.08710606454854598,0.07576572667697132,0.011340337871574669,0.08696708716445063,0.07576910758142984,0.011329358131878565,0.43069306137320973,0.43069306137320973,0.06446456794031619,0.0,3.410605131648481e-13,3.410605131648481e-13,10.816853419280449,3.410605131648481e-13,3.410605131648481e-13,10.986759645176221,17892.652771597797,15208.754855858127,0.85,1.1898917246157357,0.9317125785967333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393953104243657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16292.924177292633,1226.0,0.43069306137320973,0.06446456794031619,6.113110376966115,2.959104988515086
475.0,-20.004396793168215,5.539207902246898,34.023853284482996,18.856694118026667,3.5222274181211324,-17.676996703362903,-28.556232888344653,1.1348104740230853,-4.560557927717241,-4.560557927717592,38.0511778035319,45269.23495523532,12516.836450389315,12516.836450389315,57786.071405624636,72478.34752179398,72478.34752179398,12516.836450389315,84995.1839721833,84995.1839721833,84995.1839721833,102878.83074023093,83762.47226450399,56269.69007242032,30547.53576898185,17883.646768047634,0.0,48431.18253702948,15201.09975284049,1226.0,0.0,0.8959863476696596,3.17862961272363,0.0014959713701933424,360771.591096614,1472206.9083263765,4.080717397540656,1472206.9083263765,4.080717397540656,0.85,0.08707152717834252,4.698906859688992,1.2058137485710905,1.0,0.0,4.698906859689488,1.285603689987535,1.2864190664570312,3.655019736085661,15152.05632944612,1545.0797499091047,1603.0968420496806,1603.0968420496806,7.80791036578027,5.539207902246898,1.3315889844364364,4.2076189178104615,2.9600027653429257,2.9600027653429257,0.8457150758122645,0.0,0.0,0.0006342032375295111,0.00027104296213735176,0.00036316027539215934,0.001706456309206761,0.08711961557925256,0.07576850894615632,0.01135110663309624,0.08705702445885118,0.07575957866314724,0.01131194851519528,0.43067639470654306,0.43067639470654306,0.06452091704939658,0.0,3.410605131648481e-13,3.410605131648481e-13,11.049239557538783,3.410605131648481e-13,3.410605131648481e-13,11.974078798125504,17883.646768047634,15201.09975284049,0.85,1.1931583822353005,0.9347125670661334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939531042981599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16293.256703129553,1226.0,0.43067639470654306,0.06452091704939658,6.113110376966115,2.9600027653429257
476.0,-19.98338906489824,5.542131736185456,34.023976698944686,18.858293070830427,3.4830231853229243,-17.6351783233405,-28.51729301093144,1.1348095370910447,-4.562029065241745,-4.562029065242082,38.05130123263183,45187.14194579437,12524.13992414116,12524.13992414116,57711.28186993553,72671.37600452453,72671.37600452453,12524.13992414116,85195.51592866569,85195.51592866569,85195.51592866569,103096.02608055154,83770.2326862337,56285.98488907736,30538.0531079515,17900.510151885854,0.0,48438.56325983735,15215.433629102974,1226.4798536114677,0.0,0.8959788809358638,3.174036459145856,0.0014959713701933424,360750.9805956489,1472212.01569426,4.080964695545491,1472212.01569426,4.080964695545491,0.8499999999999999,0.08712979256946177,4.698906859688992,1.2058337419619787,1.0,0.0,4.69890685968831,1.2856010488790446,1.28641807079248,3.65502724487205,15153.460136473419,1545.2228983876676,1603.0968420496806,1603.0968420496806,7.812466218901723,5.542131736185456,1.3346015824822652,4.207530153703191,2.9617923853312442,2.9617923853312442,0.8462263958089269,0.0,0.0,0.0006354843762474958,0.0002721305982431015,0.00036335377800439427,0.0017073655599587594,0.08712979276481574,0.07576732995925271,0.011362462805563025,0.08696452608933365,0.07576732986182173,0.011362462707640035,0.4306597280398764,0.4306597280398764,0.0645839723313281,0.0,3.410605131648481e-13,3.410605131648481e-13,10.8935368706708,3.410605131648481e-13,3.410605131648481e-13,10.268607096288747,17900.510151885854,15215.433629102974,0.85,1.1914325691362242,0.9328753560133175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938429321446497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16293.986334222785,1226.4798536114677,0.4306597280398764,0.0645839723313281,6.113110376966115,2.9617923853312442
477.0,-19.962574542446035,5.545320921717278,34.02428836765256,18.887229111883812,3.527176494062931,-17.61202170071883,-28.485425853263564,1.1766236523360731,-4.531665421732328,-4.5316654217326375,38.05703159204288,45140.03874705975,12492.297736181337,12492.297736181337,57632.33648324109,72599.62216668697,72599.62216668697,12492.297736181337,85091.9199028683,85091.9199028683,85091.9199028683,102987.72006567236,83709.5611967232,56249.97777709745,30510.64824402861,17895.80016280406,0.0,48406.44840683267,15211.430138383448,1226.0,0.0,0.8961042584628927,3.180509488918715,0.0014959713701933424,361176.559675415,1472449.1467721597,4.076812592975115,1472449.1467721597,4.076812592975115,0.8499999999999999,0.08712000932279172,4.698906859688992,1.2056405968824402,1.0,0.0,4.698906859689511,1.2854024661045038,1.2862209965467575,3.6555919127254644,15142.485080439359,1544.1037541300402,1603.0968420496806,1603.0968420496806,7.7926032966348995,5.545320921717278,1.3510099901588841,4.194310931558394,2.963573088406454,2.963573088406454,0.8467351681161297,0.0,0.0,0.000636756076419712,0.00027302367381955463,0.00036373240260015733,0.0017091446816690375,0.08712000932198326,0.07575155190092907,0.011368457421054185,0.08711997431373629,0.07575155190163203,0.011368457421159685,0.43064306137320973,0.43064306137320973,0.06462900342024168,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.485789592341064,2.8421709430404007e-13,2.8421709430404007e-13,8.922620997103706,17895.80016280406,15211.430138383448,0.85,1.190592129355769,0.9325211874186609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393726187782471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16294.740375819356,1226.0,0.43064306137320973,0.06462900342024168,6.113110376966115,2.963573088406454
478.0,-19.941869656372692,5.5484483835961305,34.02463700190923,18.89035290749746,3.5273978278538656,-17.593361578887375,-28.467173036746658,1.1788897503679823,-4.532958063007527,-4.532958063007846,38.058731718086435,45161.79057395907,12499.704574537709,12499.704574537709,57661.49514849678,72613.51083864288,72613.51083864288,12499.704574537709,85113.21541318059,85113.21541318059,85113.21541318059,103015.49220942298,83713.8112589763,56262.09099428997,30501.91140520704,17902.2767962424,0.0,48404.18820144944,15216.93527680604,1226.3505225367091,0.0,0.8960921963314148,3.179876172751778,0.0014959713701933424,361158.43389760016,1472519.5061593477,4.077212015424935,1472519.5061593477,4.077212015424935,0.85,0.08712669130923663,4.698906859688992,1.2056495314324276,1.0,0.0,4.698906859688744,1.2853892314938957,1.2862093825932057,3.6556295513911086,15143.253887530669,1544.1821506356064,1603.0968420496806,1603.0968420496806,7.797223627835168,5.5484483835961305,1.3542908924525037,4.194157491143627,2.965438712268863,2.965438712268863,0.8472682035053893,0.0,0.0,0.0006380233967507629,0.00027353642298821624,0.0003644869737625467,0.0017126903412801122,0.08712669127791926,0.07575465166832525,0.01137203960959401,0.08712635712342467,0.07575465169555501,0.011372039613681618,0.43062639470654307,0.43062639470654307,0.06464422064773431,0.0,3.410605131648481e-13,3.410605131648481e-13,10.198007241789469,3.410605131648481e-13,3.410605131648481e-13,9.047369201253389,17902.2767962424,15216.93527680604,0.85,1.191250122995971,0.9330141099775066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936105342347191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16295.491247116985,1226.3505225367091,0.43062639470654307,0.06464422064773431,6.113110376966115,2.965438712268863
479.0,-19.92122601886098,5.551588150990857,34.0249661427725,18.89697527457031,3.5335793689217043,-17.574160193009618,-28.447142837662227,1.186513543070242,-4.527086000263807,-4.527086000264159,38.05886115174123,45174.15150533256,12498.22791263284,12498.22791263284,57672.37941796539,72615.76437607707,72615.76437607707,12498.22791263284,85113.99228870991,85113.99228870991,85113.99228870991,103013.69877482868,83709.27391407326,56267.66104332819,30490.68096749452,17899.70648611877,0.0,48390.38745361329,15214.750513200954,1226.0321309612032,0.0,0.8961198159840823,3.1802792386264094,0.0014959713701933424,361240.7793469026,1472524.8628503033,4.076297436608686,1472524.8628503033,4.076297436608686,0.8500000000000001,0.08711743754638121,4.698906859688992,1.2056311040604486,1.0,0.0,4.698906859689133,1.285350897154851,1.2861726509760707,3.655738576983229,15142.433112979747,1544.098454923929,1603.0968420496806,1603.0968420496806,7.7963024970175265,5.551588150990857,1.3605440159998379,4.191044134991019,2.967291031471846,2.967291031471846,0.8477974375633845,0.0,0.0,0.0006392892741725494,0.00027410012186885083,0.00036518915230369855,0.0017159898128438571,0.08711743754281068,0.07574647206536794,0.011370965477442742,0.08711746285342763,0.07574647206847245,0.011370965477908772,0.4306097280398764,0.4306097280398764,0.06464259282685653,0.0,3.410605131648481e-13,3.410605131648481e-13,9.962494329531353,3.410605131648481e-13,3.410605131648481e-13,9.034384339568248,17899.70648611877,15214.750513200954,0.85,1.1918147891097122,0.9335356438019059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934955067772008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16296.240615849905,1226.0321309612032,0.4306097280398764,0.06464259282685653,6.113110376966115,2.967291031471846
480.0,-19.913352161266708,5.5550739432866125,34.02633007304147,18.898908246215456,3.5842881776465148,-17.60689820498196,-28.477463534194953,1.1867357621896537,-4.484057134197656,-4.484057134197988,38.0817554761023,45372.571086722775,12451.102603042124,12451.102603042124,57823.673689764895,72385.28807259825,72385.28807259825,12451.102603042124,84836.39067564037,84836.39067564037,84836.39067564037,102736.3533682318,83717.43482023032,56274.13658776095,30492.553591632637,17899.962692591413,0.0,48392.51628422405,15214.968288702701,1226.0,0.0,0.8962461693796273,3.192998702337422,0.0014959713701933424,361844.63365700503,1473472.5904548296,4.0721139776568975,1473472.5904548296,4.0721139776568975,0.85,0.08709242874603779,4.698906859688992,1.205652140914463,1.0,0.0,4.698906859689006,1.285348857918829,1.2861712318526037,3.655744376897974,15143.909364891231,1544.248990724787,1603.0968420496806,1603.0968420496806,7.766906076068651,5.5550739432866125,1.3824496821079304,4.172624261178682,2.9691522752752486,2.9691522752752486,0.8483292215072139,0.0,0.0,0.0006397727101915429,0.00027324723844909706,0.0003665254717424458,0.0017222690534213225,0.08713932885304854,0.07576697822670563,0.011372350626342908,0.0874759275908067,0.07574005790548208,0.011352370840555705,0.43059306137320974,0.43059306137320974,0.06463046812497182,0.0,3.410605131648481e-13,3.410605131648481e-13,9.577334142645668,3.410605131648481e-13,3.410605131648481e-13,8.128655465787574,17899.962692591413,15214.968288702701,0.85,1.1948887582151912,0.9375947888354428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933808363717146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16296.989447732845,1226.0,0.43059306137320974,0.06463046812497182,6.113110376966115,2.9691522752752486
481.0,-19.8928919711458,5.558049242774877,34.02670076594184,18.899785621929936,3.530457348488319,-17.54896709047268,-28.423528327234067,1.1865324678149285,-4.533353120961181,-4.533353120961476,38.06345769322854,45210.93584344689,12517.964061408225,12517.964061408225,57728.89990485511,72644.03787858735,72644.03787858735,12517.964061408225,85162.00193999558,85162.00193999558,85162.00193999558,103078.8969701865,83722.73727166415,56289.63523652236,30481.224483490885,17916.895030190914,0.0,48398.1195136818,15229.360775662275,1227.0,0.0,0.8960739527639132,3.178243144276064,0.0014959713701933424,361152.8944267417,1472715.1030905664,4.077816143293572,1472715.1030905664,4.077816143293572,0.8499999999999999,0.0871260065774971,4.698906859688992,1.2056657685758547,1.0,0.0,4.698906859688883,1.2853472136909385,1.2861712033370614,3.6557490533595565,15144.868541962267,1544.3467995658323,1603.0968420496806,1603.0968420496806,7.808613761226717,5.558049242774877,1.3658010382252401,4.192248204549637,2.971123136202786,2.971123136202786,0.8488923246293674,0.0,0.0,0.0006410304871965982,0.0002747660659105499,0.0003662644212860483,0.0017210424016410313,0.08712600657715093,0.07575956444117143,0.01136644213597949,0.08712595804312513,0.07575956444147244,0.011366442136024653,0.4305763947065431,0.4305763947065431,0.06460071030834602,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.663356270346299,2.8421709430404007e-13,2.8421709430404007e-13,9.908488725415054,17916.895030190914,15229.360775662275,0.85,1.1927922093860603,0.934146539116382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933371034131543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16297.483146479355,1227.0,0.4305763947065431,0.06460071030834602,6.113110376966115,2.971123136202786
482.0,-19.872447432926524,5.561111752042761,34.02699340369499,18.90980031983929,3.542455429876595,-17.529362858655247,-28.401885729376204,1.1993708556051832,-4.520342509418356,-4.520342509418618,38.061925368696244,45214.0028040158,12507.498887853992,12507.498887853992,57721.501691869795,72634.83247383144,72634.83247383144,12507.498887853992,85142.33136168543,85142.33136168543,85142.33136168543,103047.36579547437,83709.58589317364,56288.756223357304,30467.588522018155,17905.034433788944,0.0,48372.6229558071,15219.279268720602,1226.0,0.0,0.8961414409864557,3.1796849314135467,0.0014959713701933424,361335.3632233831,1472651.6816494474,4.075581389300752,1472651.6816494474,4.075581389300752,0.85,0.08710106853009165,4.698906859688992,1.2056205798638988,1.0,0.0,4.698906859689044,1.2852844656019455,1.2861100333865834,3.655927528454429,15142.489547857738,1544.1042096799354,1603.0968420496806,1603.0968420496806,7.802085663060879,5.561111752042761,1.3749363797121328,4.186175372330628,2.972945808120557,2.972945808120557,0.8494130880344448,0.0,0.0,0.0006422895701787568,0.0002753777088801305,0.00036691186129862637,0.0017240846619573714,0.08710106852759454,0.07573987372382292,0.011361194803771619,0.08710100215253538,0.07573987372599432,0.011361194804097337,0.4305597280398764,0.4305597280398764,0.06458517428688765,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.672476842583592,2.8421709430404007e-13,2.8421709430404007e-13,9.735154160003162,17905.034433788944,15219.279268720602,0.85,1.193267971939495,0.9347023179893099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393223474869838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16298.229253882735,1226.0,0.4305597280398764,0.06458517428688765,6.113110376966115,2.972945808120557
483.0,-19.872446986395932,5.563771561537865,34.027262520493146,18.911672627460234,3.5479507548342983,-17.528513014190004,-28.402195440698392,1.1993708667063745,-4.520772948879994,-4.520772948880296,38.061821735559526,45215.58610521612,12513.23861444894,12513.23861444894,57728.82471966506,72617.70792586028,72617.70792586028,12513.23861444894,85130.94654030922,85130.94654030922,85130.94654030922,103035.05354782564,83718.43533176476,56294.354263976726,30471.20118643115,17904.107007516413,0.0,48375.30819394757,15218.490956388952,1226.0,0.0,0.8961397426818747,3.1799759279061615,0.0014959713701933424,361329.325319995,1472647.3924480367,4.075637622669715,1472647.3924480367,4.075637622669715,0.8500000000000001,0.08710076057463088,4.698906859688992,1.2056437877146529,1.0,0.0,4.698906859688436,1.2852844654931161,1.2861100333130626,3.6559275287639887,15144.090350560804,1544.267446126945,1603.0968420496806,1603.0968420496806,7.805666062226045,5.563771561537865,1.3782852248929798,4.185486336644885,2.974799747154327,2.974799747154327,0.8499427849012362,0.0,0.0,0.0006422895977032688,0.00027536894727169816,0.00036692065043157065,0.001724125961274454,0.08709673160542275,0.07573706106135152,0.01135967054407124,0.08710880832681549,0.07573957241534224,0.011361188159288644,0.43054306137320975,0.43054306137320975,0.0645764076886169,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.725339679739648,2.8421709430404007e-13,2.8421709430404007e-13,9.936029461379349,17904.107007516413,15218.490956388952,0.85,1.1933531149448626,0.9346831636490376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393109949675662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16298.97572973269,1226.0,0.43054306137320975,0.0645764076886169,6.113110376966115,2.974799747154327
484.0,-19.85210319080287,5.566758016130679,34.02758274131161,18.91526071066039,3.5452574808221,-17.51076912195537,-28.383653797768034,1.203923411971299,-4.5190777242825675,-4.519077724282901,38.063852351100685,45233.93894095719,12516.62544886242,12516.62544886242,57750.56438981961,72647.56574236474,72647.56574236474,12516.62544886242,85164.19119122716,85164.19119122716,85164.19119122716,103075.13698792657,83714.07095975772,56300.444158334474,30459.58533491472,17910.94579669941,0.0,48370.53113161413,15224.303927194498,1226.216967803194,0.0,0.8961408185495647,3.1790582367399782,0.0014959713701933424,361353.10520161653,1472731.4379356524,4.075601999086029,1472731.4379356524,4.075601999086029,0.8500000000000001,0.08709840121100382,4.698906859688992,1.205628239619546,1.0,0.0,4.698906859690068,1.2852605467958444,1.286087712509192,3.65599556557102,15143.300865619576,1544.1869410674979,1603.0968420496806,1603.0968420496806,7.8077787445822455,5.566758016130679,1.3825827861867843,4.184175229943895,2.9765373092720875,2.9765373092720875,0.8504392312205964,0.0,0.0,0.0006435447307204481,0.00027589393544251315,0.000367650795277935,0.0017275568439016021,0.0870984011576215,0.07573823620097522,0.011360164956646282,0.0870991860393487,0.07573823624739488,0.01136016496360893,0.4305263947065431,0.4305263947065431,0.06457571640668283,0.0,3.410605131648481e-13,3.410605131648481e-13,9.798951209094355,3.410605131648481e-13,3.410605131648481e-13,10.097020860075133,17910.94579669941,15224.303927194498,0.85,1.1939204106046057,0.9351548945757405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3931099471963295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16299.313323763754,1226.216967803194,0.4305263947065431,0.06457571640668283,6.113110376966115,2.9765373092720875
485.0,-19.852058421826065,5.569963723429803,34.0292719788579,18.919264675956242,3.6248016791257913,-17.559374070626195,-28.42840348659081,1.2071920076880824,-4.487331863852603,-4.487331863852939,38.1143664408533,45462.616067461306,12483.089991990553,12483.089991990553,57945.706059451855,72290.51915425152,72290.51915425152,12483.089991990553,84773.60914624207,84773.60914624207,84773.60914624207,102646.61887134024,83717.54724703649,56299.174507215466,30464.858599801137,17873.00972509817,0.0,48337.868324899304,15192.058266333446,1226.0,0.0,0.896117776276405,3.2115536410031233,0.0014959713701933424,361798.6492596461,1474823.3424699947,4.076364976729315,1474823.3424699947,4.076364976729315,0.8500000000000001,0.08766995432702065,4.698906859688992,1.2056347581045705,1.0,0.0,4.698906859688993,1.285245228943772,1.2860723883521983,3.6560391385779374,15143.929702128826,1544.2510645458772,1603.0968420496806,1603.0968420496806,7.78685957364246,5.569963723429803,1.399577787143076,4.170385936286727,2.978377842343483,2.978377842343483,0.8509650978124237,0.0,0.0,0.0006435474952744872,0.0002746284614361864,0.00036891903383830076,0.0017335161787726267,0.0872257339695998,0.07584749606796627,0.011378237901633531,0.08797165748150976,0.07608129399744644,0.011588660329574212,0.4305097280398764,0.4305097280398764,0.06458277937370292,0.0,3.410605131648481e-13,3.410605131648481e-13,7.914622903624547,3.410605131648481e-13,3.410605131648481e-13,0.5858377978534577,17873.00972509817,15192.058266333446,0.85,1.198764200149957,0.9405176033392244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929969976995586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16300.058462902589,1226.0,0.4305097280398764,0.06458277937370292,6.113110376966115,2.978377842343483
486.0,-19.831855704137382,5.572802306385587,34.02959957114556,18.917516769748204,3.5426148250339953,-17.492807361110664,-28.36718506934119,1.203566482007213,-4.524227848850046,-4.5242278488503995,38.0680859956657,45262.358749929605,12534.370045305852,12534.370045305852,57796.72879523545,72670.88821363755,72670.88821363755,12534.370045305852,85205.2582589434,85205.2582589434,85205.2582589434,103131.25469782153,83726.61534587755,56318.08588216934,30453.921626342457,17925.996438878123,0.0,48379.91806522058,15237.096973046404,1227.0,0.0,0.8961015589090482,3.1770047750364054,0.0014959713701933424,361280.86526894727,1472906.6766332856,4.076901984656215,1472906.6766332856,4.076901984656215,0.85,0.08709461571315719,4.698906859688992,1.2056610018340872,1.0,0.0,4.698906859689587,1.285259635478439,1.2860884090982831,3.655998157866228,15145.570058970336,1544.4183343925129,1603.0968420496806,1603.0968420496806,7.818847693118597,5.572802306385587,1.3879705911660558,4.184831715219532,2.9802894940722693,2.9802894940722693,0.8515112840206484,0.0,0.0,0.00064479615823034,0.0002763610037691898,0.00036843515446115016,0.0017312424746480717,0.08709461571200265,0.07574923607204688,0.01134537963995577,0.08709469344455269,0.07574923607305102,0.011345379640106163,0.43049306137320975,0.43049306137320975,0.06447731313092656,0.0,3.410605131648481e-13,3.410605131648481e-13,8.603322305895404,3.410605131648481e-13,3.410605131648481e-13,11.302971363477297,17925.996438878123,15237.096973046404,0.85,1.194642965647857,0.9355608806305082,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929967491584767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16300.3976230014,1227.0,0.43049306137320975,0.06447731313092656,6.113110376966115,2.9802894940722693
487.0,-19.811621211308715,5.575628271845147,34.02978978178562,18.919195455405884,3.540430383663464,-17.474811675245927,-28.350092622544594,1.2036204294400499,-4.521130099848563,-4.521130099848892,38.06473937944832,45287.54167327752,12535.88413455922,12535.88413455922,57823.42580783674,72689.31607359088,72689.31607359088,12535.88413455922,85225.2002081501,85225.2002081501,85225.2002081501,103139.28236238057,83734.48884317237,56332.71246637961,30446.418196436392,17914.082154230473,0.0,48360.500350666865,15226.969831095901,1226.0,0.0,0.8961279425470207,3.176075797519288,0.0014959713701933424,361324.3155163462,1472768.1524398657,4.076028346819737,1472768.1524398657,4.076028346819737,0.85,0.08707027676840874,4.698906859688992,1.2056811023736373,1.0,0.0,4.69890685968913,1.285256796389324,1.2860871785051808,3.6560062338434203,15146.994320591266,1544.5635686591513,1603.0968420496806,1603.0968420496806,7.819792170840499,5.575628271845147,1.3928260946023148,4.1828021772428325,2.982095739469648,2.982095739469648,0.8520273541341851,0.0,0.0,0.0006460490151809481,0.0002768465312107231,0.00036920248397022496,0.0017348480845419051,0.08707027468368014,0.07573390365974063,0.01133637102393951,0.08700082676972848,0.07573390373223945,0.011336373036169281,0.4304763947065431,0.4304763947065431,0.06443666431571231,0.0,3.410605131648481e-13,3.410605131648481e-13,9.218307198780849,3.410605131648481e-13,3.410605131648481e-13,11.69883701043591,17914.082154230473,15226.969831095901,0.85,1.195674680546174,0.936457260468626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928845990407313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16301.140615498369,1226.0,0.4304763947065431,0.06443666431571231,6.113110376966115,2.982095739469648
488.0,-19.81084740467096,5.578367083748751,34.03026166718035,18.919104162510507,3.5513483447674257,-17.487168584513135,-28.36313486387951,1.2006212280603152,-4.519403812332939,-4.519403812333294,38.06970434169601,45358.44150178617,12538.99201030607,12538.99201030607,57897.43351209224,72637.2860205756,72637.2860205756,12538.99201030607,85176.27803088167,85176.27803088167,85176.27803088167,103091.0437260746,83748.24067635906,56341.54958859132,30451.878986408596,17914.765695192917,0.0,48366.64468160151,15227.550840913978,1226.0,0.0,0.896119015571119,3.1768507156371335,0.0014959713701933424,361348.53088332975,1472973.6672587055,4.076323940374041,1472973.6672587055,4.076323940374041,0.85,0.0870413064066872,4.698906859688992,1.2057195517094805,1.0,0.0,4.698906859688732,1.2852707478184322,1.286101200587794,3.655966548421592,15149.481932829118,1544.8172345122055,1603.0968420496806,1603.0968420496806,7.821730840835554,5.578367083748751,1.397061812218995,4.181305271529756,2.983902909560591,2.983902909560591,0.8525436884458831,0.0,0.0,0.000646096971240113,0.00027647598282623634,0.0003696209884138767,0.0017368145979429906,0.08708281053341946,0.07574332477168376,0.011339485761735693,0.08702118686650981,0.07570496293783674,0.011336343468850459,0.4304597280398764,0.4304597280398764,0.06444385656191323,0.0,3.410605131648481e-13,3.410605131648481e-13,9.735641595050424,3.410605131648481e-13,3.410605131648481e-13,11.81849376163467,17914.765695192917,15227.550840913978,0.85,1.1970529254868119,0.9378041789001822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927722885804237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16301.88491798123,1226.0,0.4304597280398764,0.06444385656191323,6.113110376966115,2.983902909560591
489.0,-19.790747302181675,5.581243946265714,34.030514757976086,18.934111261647217,3.5592391619050954,-17.454139137813183,-28.32646002117542,1.2226309975368699,-4.507635746933886,-4.507635746934253,38.06789521036856,45282.89675137019,12529.776497964374,12529.776497964374,57812.67324933456,72671.08936067826,72671.08936067826,12529.776497964374,85200.86585864263,85200.86585864263,85200.86585864263,103117.52416276973,83715.33479178618,56327.14218247946,30431.325121451915,17916.6583041271,0.0,48347.98342557902,15229.159558508034,1226.0,0.0,0.8961814987906772,3.178340927070584,0.0014959713701933424,361513.6404447735,1472898.7793231364,4.074255061333276,1472898.7793231364,4.074255061333276,0.8499999999999999,0.08706810573971632,4.698906859688992,1.205615204847418,1.0,0.0,4.698906859689953,1.2851650715466765,1.285997058506455,3.6562671704374363,15143.529484159219,1544.2102536706439,1603.0968420496806,1603.0968420496806,7.815982272127808,5.581243946265714,1.4055105070017468,4.175733439263968,2.985688498271253,2.985688498271253,0.8530538566489294,0.0,0.0,0.0006473438053658539,0.0002775191318655041,0.00036982467350034977,0.0017377716951930352,0.08706810573917023,0.07572403993011942,0.011344065809050813,0.08706807768335748,0.07572403993059436,0.011344065809121968,0.43044306137320976,0.43044306137320976,0.06448380751704684,0.0,3.410605131648481e-13,3.410605131648481e-13,10.019850514437053,3.410605131648481e-13,3.410605131648481e-13,11.18352953272506,17916.6583041271,15229.159558508034,0.85,1.1957618323073254,0.9366036294165846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392767993927209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16302.24003253383,1226.0,0.43044306137320976,0.06448380751704684,6.113110376966115,2.985688498271253
490.0,-19.770725330253192,5.584096553545551,34.030778719119375,18.938724870700412,3.5621102768804223,-17.43582841092427,-28.308000590745337,1.2272133578932838,-4.505620464248011,-4.505620464248362,38.068718034876746,45299.951103483465,12532.68712641958,12532.68712641958,57832.638229903045,72679.49270649422,72679.49270649422,12532.68712641958,85212.1798329138,85212.1798329138,85212.1798329138,103130.56524506066,83715.67513078042,56336.13352938496,30421.712890439398,17918.385412146854,0.0,48340.09830258625,15230.627600324826,1226.0427353840325,0.0,0.8961882792158422,3.178427167984885,0.0014959713701933424,361541.92141153396,1472932.839306298,4.0740305676190065,1472932.839306298,4.0740305676190065,0.85,0.08707483773929779,4.698906859688992,1.2056120590725916,1.0,0.0,4.698906859689543,1.2851410398509608,1.2859746102886533,3.6563355413767886,15143.59104914736,1544.2165315522998,1603.0968420496806,1603.0968420496806,7.817797900715459,5.584096553545551,1.409954050828496,4.174142502717055,2.987520296936785,2.987520296936785,0.8535772276962242,0.0,0.0,0.000648587989622927,0.0002780455466884127,0.0003705424429345143,0.001741144426910906,0.08707483770022681,0.07572150164795886,0.01135333605226795,0.08707413403735458,0.07572150168193549,0.0113533360573623,0.4304263947065431,0.4304263947065431,0.06453616738332656,0.0,3.410605131648481e-13,3.410605131648481e-13,10.200152294252007,3.410605131648481e-13,3.410605131648481e-13,10.926655605820088,17918.385412146854,15230.627600324826,0.85,1.1963698929178415,0.9371092052797887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3926564458979707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16302.982343006875,1226.0427353840325,0.4304263947065431,0.06453616738332656,6.113110376966115,2.987520296936785
491.0,-19.75069770833412,5.586449277587486,34.03088170530195,18.935960868280404,3.536277159445289,-17.40943871196222,-28.284882044512756,1.2204645895149162,-4.548751498687864,-4.548751498688229,38.06570347407061,45293.25098980446,12591.05828763442,12591.05828763442,57884.30927743888,72788.69965139552,72788.69965139552,12591.05828763442,85379.75793902995,85379.75793902995,85379.75793902995,103270.6282668992,83734.70274609204,56359.53008014701,30416.858517716697,17890.870327869263,0.0,48307.72884558596,15207.239778688874,1226.0,0.0,0.895992535212024,3.1801724574862926,0.0014959713701933424,360937.03153087234,1472808.0575374544,4.080512468589634,1472808.0575374544,4.080512468589634,0.8500000000000001,0.08747592584021094,4.698906859688992,1.2056669169897214,1.0,0.0,4.698906859688761,1.2851700773013488,1.2860052689196837,3.6562529292278136,15147.033014161316,1544.567514305223,1603.0968420496806,1603.0968420496806,7.85420940105889,5.586449277587486,1.3954318341341159,4.1910174434533705,2.9893495733766455,2.9893495733766455,0.854099878107613,0.0,0.0,0.000649834721812994,0.0002787061241433647,0.0003711285976696293,0.0017438987134165771,0.08711940602740877,0.07575127916590449,0.011368126861504273,0.08709988173312984,0.0760394479793262,0.011436477860884732,0.4304097280398764,0.4304097280398764,0.06459234015133539,0.0,3.410605131648481e-13,3.410605131648481e-13,10.133642084891505,3.410605131648481e-13,3.410605131648481e-13,9.780469526260617,17890.870327869263,15207.239778688874,0.85,1.1982411647308888,0.9375984355336352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392545347206854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16303.72375826777,1226.0,0.4304097280398764,0.06459234015133539,6.113110376966115,2.9893495733766455
