time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
492.0,-19.75069800658356,5.588760940541409,34.03124548588279,18.936681851651542,3.5427969177655907,-17.41180301499855,-28.288552759308345,1.2187036511251181,-4.547441137886835,-4.547441137887177,38.08588385693406,45312.00262748488,12594.025695650354,12594.025695650354,57906.02832313524,72761.29090625858,72761.29090625858,12594.025695650354,85355.31660190894,85355.31660190894,85355.31660190894,103259.82435963131,83746.4338398687,56367.10792728453,30421.473236204627,17904.507757722367,0.0,48325.98099392699,15218.831594064011,1226.0,0.0,0.8959289197560669,3.1774086253606795,0.0014959713701933424,360955.3969459007,1473643.5369587326,4.082619485475098,1473643.5369587326,4.082619485475098,0.85,0.0873623433129458,4.698906859688992,1.2056990896118802,1.0,0.0,4.698906859689104,1.2851783257488605,1.2860135227037188,3.656229462904291,15149.155088509222,1544.7839056669936,1603.0968420496806,1603.0968420496806,7.856060448318231,5.588760940541409,1.3991148671054416,4.189646073435967,2.9910328060518716,2.9910328060518716,0.8545808017291062,0.0,0.0,0.0006498347032303995,0.00027860114261135747,0.0003712335606190421,0.001744391924539586,0.08718830939955036,0.0758040133234689,0.011384296076081457,0.08701800603726303,0.07594176429840674,0.01142057901453906,0.43039306137320976,0.43039306137320976,0.06463671018123741,0.0,3.410605131648481e-13,3.410605131648481e-13,10.212731438407502,3.410605131648481e-13,3.410605131648481e-13,10.531979763708705,17904.507757722367,15218.831594064011,0.85,1.198238031224077,0.9376323396969247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924342328769796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16304.465954115874,1226.0,0.43039306137320976,0.06463671018123741,6.113110376966115,2.9910328060518716
493.0,-19.730705540541134,5.591401861458032,34.03142046350994,18.9372751506977,3.5481548824659805,-17.40120044558399,-28.277668438944943,1.218649716384233,-4.514502494615044,-4.514502494615402,38.06758748690875,45367.63075002589,12558.08948334881,12558.08948334881,57925.7202333747,72738.93772328788,72738.93772328788,12558.08948334881,85297.02720663669,85297.02720663669,85297.02720663669,103216.99379858724,83749.68611904532,56378.37880960226,30412.563677158952,17919.966591950553,0.0,48332.530269109506,15231.97160315797,1226.0,0.0,0.896149759062696,3.175447615747521,0.0014959713701933424,361417.29068308463,1472886.0415767934,4.075305967772086,1472886.0415767934,4.075305967772086,0.85,0.0870975193802014,4.698906859688992,1.2057072048867123,1.0,0.0,4.698906859689148,1.2851760048369156,1.286012802645381,3.6562360657249178,15149.743403490276,1544.8438970994455,1603.0968420496806,1603.0968420496806,7.833643703827861,5.591401861458032,1.4160485665912326,4.1753532948668,2.992707573172284,2.992707573172284,0.8550593066206525,0.0,0.0,0.0006510814417878411,0.0002789125376054614,0.00037216890418237966,0.001748787016825519,0.08709751918964131,0.07571800786151503,0.011379511328126278,0.08698573691030395,0.07571800796442194,0.011379511415779456,0.4303763947065431,0.4303763947065431,0.06468042672066228,0.0,3.410605131648481e-13,3.410605131648481e-13,10.318054955356331,3.410605131648481e-13,3.410605131648481e-13,10.80666380601724,17919.966591950553,15231.97160315797,0.85,1.1984830901848404,0.9386562320951247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924342345315663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16304.807591550665,1226.0,0.4303763947065431,0.06468042672066228,6.113110376966115,2.992707573172284
494.0,-19.710932169607904,5.5941870021686135,34.03170715802776,18.95539095802235,3.5740582520350808,-17.380808807260525,-28.252345801424212,1.243934889687677,-4.496334728387353,-4.496334728387635,38.07119164209827,45348.28613455535,12540.78311473031,12540.78311473031,57889.069249285654,72702.2946845827,72702.2946845827,12540.78311473031,85243.077799313,85243.077799313,85243.077799313,103164.72149604674,83715.99023164125,56361.9816816139,30393.34283336372,17921.64369673374,0.0,48314.98653009746,15233.397142223677,1226.0,0.0,0.8962240709576376,3.1791440811742815,0.0014959713701933424,361672.25288841233,1473035.2353488095,4.072845576581427,1473035.2353488095,4.072845576581427,0.85,0.08709418674385344,4.698906859688992,1.2055981149105355,1.0,0.0,4.698906859688726,1.2850550273743884,1.2858933338416565,3.656580270566119,15143.648048730392,1544.2223438921949,1603.0968420496806,1603.0968420496806,7.822848118580265,5.5941870021686135,1.4270634415907946,4.167123560577819,2.994485519216368,2.994485519216368,0.8555672912046767,0.0,0.0,0.0006523166779539589,0.00027963824619788106,0.00037267843175607787,0.0017511812394367702,0.08709418674296657,0.07570787050242504,0.011386316240541518,0.08709421656343845,0.07570787050319598,0.011386316240657461,0.43035972803987643,0.43035972803987643,0.06472526473318933,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.234512238576997,2.8421709430404007e-13,2.8421709430404007e-13,9.937408800084313,17921.64369673374,15233.397142223677,0.85,1.1981596892969035,0.93859668379098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923233309144993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16305.54975068683,1226.0,0.43035972803987643,0.06472526473318933,6.113110376966115,2.994485519216368
495.0,-19.691676032113666,5.5972781143840304,34.032110080995274,18.954471113998466,3.5961591511011615,-17.381037299405648,-28.25292617836965,1.240027637902528,-4.46312038954386,-4.4631203895441764,38.07513904362819,45458.44793663792,12505.195300897421,12505.195300897421,57963.64323753534,72593.64541841949,72593.64541841949,12505.195300897421,85098.84071931691,85098.84071931691,85098.84071931691,103024.99036807707,83730.29740595544,56380.070643579194,30389.140847084716,17926.149648760147,0.0,48315.29049584486,15237.227201446125,1226.3186230452397,0.0,0.8963689264129787,3.1869807751064205,0.0014959713701933424,362138.73989523755,1473198.6509012466,4.068050414400363,1473198.6509012466,4.068050414400363,0.85,0.08707558487696597,4.698906859688992,1.205638415445574,1.0,0.0,4.69890685968954,1.2850708391030476,1.2859107044671003,3.6565352793848547,15146.236118366629,1544.4862535490336,1603.0968420496806,1603.0968420496806,7.8006487024879805,5.5972781143840304,1.4445119797916615,4.152766134592369,2.9963113730998234,2.9963113730998234,0.8560889637428067,0.0,0.0,0.0006535216709625543,0.0002796215940211279,0.0003739000769414264,0.0017569216363783106,0.08707354546746127,0.07568429361628345,0.011389251851177807,0.08734571249783112,0.07569422789519117,0.011381356981774797,0.43034306137320977,0.43034306137320977,0.06475961225502994,0.0,3.410605131648481e-13,3.410605131648481e-13,9.949473825350367,3.410605131648481e-13,3.410605131648481e-13,8.879331356244677,17926.149648760147,15237.227201446125,0.85,1.199695637606075,0.9408708396474893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922136580669615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16306.288187033175,1226.3186230452397,0.43034306137320977,0.06475961225502994,6.113110376966115,2.9963113730998234
496.0,-19.672119439403186,5.599924112537963,34.03248193542228,18.960411298926942,3.5728134862865955,-17.3459951425265,-28.21868498632682,1.2466891894062744,-4.500965314137034,-4.500965314137395,38.075051424690734,45392.34551322166,12557.480221528107,12557.480221528107,57949.82573474977,72732.2347324158,72732.2347324158,12557.480221528107,85289.71495394391,85289.71495394391,85289.71495394391,103226.71862149809,83727.07748625756,56387.188267046215,30377.654688012608,17937.00366755418,0.0,48314.65835556679,15246.453117421053,1226.8906943747943,0.0,0.8961886121969355,3.1777097524901885,0.0014959713701933424,361607.2549329976,1473195.023480889,4.074019542981398,1473195.023480889,4.074019542981398,0.85,0.08711438654671884,4.698906859688992,1.2056241937959569,1.0,0.0,4.698906859689221,1.2850371111122483,1.2858785298251465,3.6566312513900163,15145.653656993181,1544.4268590184397,1603.0968420496806,1603.0968420496806,7.833263650792563,5.599924112537963,1.4324693755557707,4.167454736982192,2.9982341702884217,2.9982341702884217,0.8566383343681204,0.0,0.0,0.0006547475577015705,0.00028060560609553353,0.00037414195160603695,0.0017580581828990339,0.0871143872288829,0.075717318192062,0.011397069036820903,0.08711472140927172,0.07571731759914464,0.011397068947574198,0.4303263947065431,0.4303263947065431,0.06477328761692572,0.0,3.410605131648481e-13,3.410605131648481e-13,9.99815848321731,3.410605131648481e-13,3.410605131648481e-13,10.11651824454151,17937.00366755418,15246.453117421053,0.85,1.1994253443390606,0.9395149848553483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921068687541232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16307.01692058199,1226.8906943747943,0.4303263947065431,0.06477328761692572,6.113110376966115,2.9982341702884217
497.0,-19.65305912164107,5.602564985886843,34.03270448316027,18.962079437356465,3.570549410919304,-17.32925679207012,-28.202818253170676,1.2467433478104817,-4.497338178142513,-4.497338178142817,38.07144601597061,45417.400408507114,12558.075026668701,12558.075026668701,57975.47543517582,72750.9820395788,72750.9820395788,12558.075026668701,85309.0570662475,85309.0570662475,85309.0570662475,103235.12031728699,83734.8915538449,56401.29227549937,30370.665864828356,17926.063251039486,0.0,48296.72911586784,15237.153763383561,1226.0,0.0,0.8962184001053635,3.177129752158442,0.0014959713701933424,361658.1670282107,1473045.7655708748,4.073033322253087,1473045.7655708748,4.073033322253087,0.8499999999999999,0.08709879395449285,4.698906859688992,1.205644153668545,1.0,0.0,4.698906859688236,1.2850343872871952,1.2858773422387553,3.656639002173895,15147.067168187927,1544.5709970466905,1603.0968420496806,1603.0968420496806,7.833634685857311,5.602564985886843,1.4374046292743783,4.165160356612465,3.000027843255498,3.000027843255498,0.8571508123587137,0.0,0.0,0.0006559443677798236,0.0002810626592071433,0.0003748817085726803,0.0017615342319840972,0.0870987927168166,0.07570075131320403,0.01139804140361257,0.08703848228985243,0.07570075389805626,0.011398040056436588,0.43030972803987644,0.43030972803987644,0.06479048109156983,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.01527144041927,2.8421709430404007e-13,2.8421709430404007e-13,10.091065636816495,17926.063251039486,15237.153763383561,0.85,1.2004016937894046,0.9403825319008047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919984280419715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16307.752315121552,1226.0,0.43030972803987644,0.06479048109156983,6.113110376966115,3.000027843255498
498.0,-19.63360513435696,5.605271854629379,34.03301472586663,18.97441518902781,3.586929801898495,-17.309913062809485,-28.180563531909115,1.2632377303513103,-4.48681403053979,-4.486814030540139,38.07444562060093,45412.00667667001,12550.175750895685,12550.175750895685,57962.1824275657,72732.02880738948,72732.02880738948,12550.175750895685,85282.20455828516,85282.20455828516,85282.20455828516,103209.8607805892,83715.42436903798,56395.40223831985,30355.580145242362,17927.65622230403,0.0,48283.23636754639,15238.507788958424,1226.0,0.0,0.896258275367966,3.179134143335158,0.0014959713701933424,361805.920471677,1473169.9434017357,4.071713203258814,1473169.9434017357,4.071713203258814,0.8499999999999999,0.08709720166993423,4.698906859688992,1.205579552915879,1.0,0.0,4.698906859688565,1.2849546213396943,1.2857990963193215,3.656865994839498,15143.545688069256,1544.2119060096218,1603.0968420496806,1603.0968420496806,7.828707175824345,5.605271854629379,1.4452226699454265,4.1600491846839525,3.00182438023664,3.00182438023664,0.85766410863904,0.0,0.0,0.0006571679681584965,0.0002817048781166575,0.000375463090041839,0.0017642660893576229,0.08709720166929247,0.07569621352684684,0.011400988142445626,0.08709726825364326,0.0756962135274046,0.011400988142529624,0.4302930613732098,0.4302930613732098,0.06480860616301086,0.0,3.410605131648481e-13,3.410605131648481e-13,9.94860196962253,3.410605131648481e-13,3.410605131648481e-13,9.703332667562222,17927.65622230403,15238.507788958424,0.85,1.20046183288834,0.9405336115205757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391892753547522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16308.478419506073,1226.0,0.4302930613732098,0.06480860616301086,6.113110376966115,3.00182438023664
499.0,-19.614545371113525,5.608097874138576,34.034305959069,18.9758914167993,3.585662050182687,-17.296835579418335,-28.16810365822164,1.2630084352817839,-4.471251450098521,-4.471251450098869,38.11191985853965,45454.51140218971,12536.178075118767,12536.178075118767,57990.68947730848,72745.160332291,72745.160332291,12536.178075118767,85281.33840740976,85281.33840740976,85281.33840740976,103209.88809637944,83723.67179769748,56409.65484603731,30348.907724066852,17928.549688969673,0.0,48277.45741303652,15239.267235624222,1226.2075048071097,0.0,0.8962030377683127,3.1887805678619103,0.0014959713701933424,362024.49760411895,1474721.9720947635,4.073541933914654,1474721.9720947635,4.073541933914654,0.85,0.08737085621095858,4.698906859688992,1.2056009562732655,1.0,0.0,4.698906859689584,1.2849532166868547,1.2857992338436097,3.656869992360293,15145.037591307584,1544.3640378016535,1603.0968420496806,1603.0968420496806,7.819975528796075,5.608097874138576,1.4552076071182354,4.15289026702034,3.0036452272837835,3.0036452272837835,0.8581843506525095,0.0,0.0,0.0006583688056032257,0.0002820650304961757,0.00037630377510705003,0.001768216390177381,0.08720119870547113,0.07578410088295948,0.011417097822511654,0.08737094801449818,0.07589712710694523,0.011473729104013352,0.4302763947065431,0.4302763947065431,0.06482240511989562,0.0,3.410605131648481e-13,3.410605131648481e-13,9.255988398115903,3.410605131648481e-13,3.410605131648481e-13,6.535209410591108,17928.549688969673,15239.267235624222,0.85,1.2011960153818926,0.9415266221107054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391784911105023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16309.213045747278,1226.2075048071097,0.4302763947065431,0.06482240511989562,6.113110376966115,3.0036452272837835
500.0,-19.59644155108313,5.6107826067972315,34.034559138145404,18.985504866018914,3.596859983679431,-17.275948476124643,-28.145566885918356,1.2752894576249683,-4.480242751695243,-4.480242751695605,38.07633405269166,45440.17585898346,12552.582373806692,12552.582373806692,57992.75823279015,72737.824565227,72737.824565227,12552.582373806692,85290.4069390337,85290.4069390337,85290.4069390337,103221.44608823131,83711.2397644358,56408.49824791554,30336.37946280029,17931.039149197622,0.0,48267.41861199791,15241.383276817978,1226.0,0.0,0.8962831126154491,3.1794003141141016,0.0014959713701933424,361898.2017451151,1473248.1249013164,4.070890979278546,1473248.1249013164,4.070890979278546,0.85,0.08708898479398906,4.698906859688992,1.205558139667846,1.0,0.0,4.698906859688703,1.2848933549578296,1.2857408007366649,3.6570403617996847,15142.788721817727,1544.1347169336857,1603.0968420496806,1603.0968420496806,7.830208409466557,5.6107826067972315,1.4550332872573728,4.155749319539859,3.00550652959344,3.00550652959344,0.8587161513124114,0.0,0.0,0.0006595112808117213,0.0002827175325214111,0.0003767937482903102,0.001770518728529266,0.08708779087381051,0.07568938932325467,0.011398401550555838,0.08710697426641514,0.07568637316672405,0.011402611627265014,0.43025972803987644,0.43025972803987644,0.06479472479671178,0.0,3.410605131648481e-13,3.410605131648481e-13,9.35337668056269,3.410605131648481e-13,3.410605131648481e-13,9.72527177231541,17931.039149197622,15241.383276817978,0.85,1.2014887039841569,0.9414254411295224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916792683661396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16309.940422833108,1226.0,0.43025972803987644,0.06479472479671178,6.113110376966115,3.00550652959344
501.0,-19.577245715724633,5.613399040855853,34.03487412819075,18.98706096634271,3.5940733952814736,-17.25846531859883,-28.128973965626187,1.2752929954157686,-4.482934102357035,-4.482934102357342,38.07829321734363,45462.33723264025,12561.027912971502,12561.027912971502,58023.36514561175,72758.51452204678,72758.51452204678,12561.027912971502,85319.54243501829,85319.54243501829,85319.54243501829,103256.94211000405,83718.76616474404,56422.5888623867,30329.085891508155,17937.39967498577,0.0,48266.485566493924,15246.789723737902,1226.2929031858312,0.0,0.8962634967416077,3.178240087595192,0.0014959713701933424,361860.40454636916,1473329.238062397,4.0715403496809035,1473329.238062397,4.0715403496809035,0.8499999999999999,0.08709181941327349,4.698906859688992,1.2055774423619732,1.0,0.0,4.698906859688809,1.2848908343037178,1.2857398375587985,3.6570475360541654,15144.150195976086,1544.2735486609686,1603.0968420496806,1603.0968420496806,7.835476674578984,5.613399040855853,1.4573750702250141,4.156023970630839,3.0073299204023654,3.0073299204023654,0.8592371201149616,0.0,0.0,0.0006607246582630433,0.0002831988315554083,0.00037752582670763494,0.0017739586968262635,0.08709181941342459,0.07569455556988004,0.011397263843544541,0.08709408412982733,0.07569455556980495,0.011397263843468541,0.4302430613732098,0.4302430613732098,0.06478132608623188,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.529543640552106,2.8421709430404007e-13,2.8421709430404007e-13,10.229980743441729,17937.39967498577,15246.789723737902,0.85,1.2021460536147042,0.9419027861477389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915789372789413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16310.649284515344,1226.2929031858312,0.4302430613732098,0.06478132608623188,6.113110376966115,3.0073299204023654
502.0,-19.565024070194163,5.615518126562808,34.034966711127446,18.991139565501385,3.596007195082639,-17.253259834680595,-28.123351245280332,1.2789435504819944,-4.482741091463993,-4.482741091464261,38.07532179143898,45501.73307041258,12565.249389021614,12565.249389021614,58066.98245943419,72768.75639305597,72768.75639305597,12565.249389021614,85334.00578207758,85334.00578207758,85334.00578207758,103267.14871512058,83720.90906138545,56428.83682068207,30324.524711892645,17933.142933042993,0.0,48257.66764493564,15243.171493086544,1226.0,0.0,0.8962746874806334,3.1778649529891307,0.0014959713701933424,361863.1150789651,1473206.2166747402,4.071169885201646,1473206.2166747402,4.071169885201646,0.85,0.0870920542491421,4.698906859688992,1.2055797853460537,1.0,0.0,4.698906859688757,1.2848721457251224,1.2857221306650102,3.657100728132873,15144.537831270762,1544.3130764604389,1603.0968420496806,1603.0968420496806,7.838110000239283,5.615518126562808,1.4605943218974389,4.154923804665369,3.0091371823547117,3.0091371823547117,0.8597534806727748,0.0,0.0,0.0006614982618548986,0.00028336209686306645,0.00037813616499183215,0.0017768266195766086,0.08707954048310257,0.07568306091868862,0.011396479564413947,0.08706409110458065,0.07569473425379226,0.011397319995349828,0.4302263947065431,0.4302263947065431,0.0647841968312077,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.697187674617169,2.8421709430404007e-13,2.8421709430404007e-13,10.369214757697762,17933.142933042993,15243.171493086544,0.85,1.2032695588745053,0.9428912604148145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914725682333764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16311.380626365326,1226.0,0.4302263947065431,0.0647841968312077,6.113110376966115,3.0091371823547117
503.0,-19.54592893747126,5.61812837855628,34.035273712658686,18.996571527700894,3.601792568349459,-17.22949199344074,-28.09931041030211,1.2853556243244608,-4.475987601212353,-4.4759876012127,38.07887565773496,45485.26303388892,12561.769760783343,12561.769760783343,58047.03279467227,72767.24885127715,72767.24885127715,12561.769760783343,85329.01861206049,85329.01861206049,85329.01861206049,103265.24626906501,83716.46377436329,56434.477957001,30313.31757484699,17936.22765700453,0.0,48249.545231851516,15245.79350845385,1226.0,0.0,0.8962946357177517,3.178524210868349,0.0014959713701933424,361957.9671911487,1473353.3528594163,4.070509524331989,1473353.3528594163,4.070509524331989,0.85,0.08708343112646016,4.698906859688992,1.2055626624403524,1.0,0.0,4.698906859689181,1.2848396274687808,1.285691146077823,3.657193286407386,15143.733709358654,1544.23107884534,1603.0968420496806,1603.0968420496806,7.835939433778791,5.61812837855628,1.4666475450743572,4.151480833481923,3.0107987716110696,3.0107987716110696,0.8602282204603056,0.0,0.0,0.0006627086075284831,0.0002840611415350893,0.00037864746599339374,0.0017792291753602123,0.08708342962981548,0.0756836894457906,0.011399740184024886,0.08708409099166382,0.07568369074651568,0.011399740379944482,0.43020972803987645,0.43020972803987645,0.064799683527682,0.0,3.410605131648481e-13,3.410605131648481e-13,9.78662561151475,3.410605131648481e-13,3.410605131648481e-13,10.158291715364669,17936.22765700453,15245.79350845385,0.85,1.2030586509311392,0.9427086372590766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914048524528602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16311.972891806929,1226.0,0.43020972803987645,0.064799683527682,6.113110376966115,3.0107987716110696
504.0,-19.526969761551737,5.620691553028397,34.035593443612925,18.999431502912216,3.6017965278570125,-17.2124420562294,-28.0826966400258,1.2872687985747402,-4.4764953815039235,-4.476495381504286,38.07986046023261,45506.04178235022,12567.419051595072,12567.419051595072,58073.4608339453,72780.91060544578,72780.91060544578,12567.419051595072,85348.32965704086,85348.32965704086,85348.32965704086,103288.55244396639,83721.1255008787,56446.25656453033,30305.40992927596,17940.222786925522,0.0,48245.63271620148,15249.189368886695,1226.1794938100434,0.0,0.8962888096226777,3.177992303637694,0.0014959713701933424,361950.83478854195,1473394.1273462127,4.070702387541102,1473394.1273462127,4.070702387541102,0.8500000000000001,0.08708793619919926,4.698906859688992,1.2055728470580656,1.0,0.0,4.69890685968824,1.284828186447948,1.2856812441539855,3.657225852648554,15144.57698368956,1544.3170688960613,1603.0968420496806,1603.0968420496806,7.8394634197686255,5.620691553028397,1.4698436095228278,4.150847943505569,3.0126120611733715,3.0126120611733715,0.8607463031923919,0.0,0.0,0.0006639123474149269,0.0002845451539739496,0.0003793671934409773,0.001782611107600769,0.08708793636685368,0.07568401963160525,0.011403916735248433,0.08708169943548312,0.07568401955840494,0.011403916640794322,0.4301930613732098,0.4301930613732098,0.06482063024481632,0.0,3.410605131648481e-13,3.410605131648481e-13,9.868850661413433,3.410605131648481e-13,3.410605131648481e-13,10.19698102182059,17940.222786925522,15249.189368886695,0.85,1.2037039948373092,0.9432157735402387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912990647926802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16312.703263496804,1226.1794938100434,0.4301930613732098,0.06482063024481632,6.113110376966115,3.0126120611733715
505.0,-19.508046720435875,5.623266907715315,34.03591136300271,19.005983985867374,3.608151628273364,-17.19476354591329,-28.064143716450758,1.2948714312571123,-4.471287153425749,-4.47128715342611,38.080447156447924,45516.712561822715,12565.957437569785,12565.957437569785,58082.6699993925,72782.0054712954,72782.0054712954,12565.957437569785,85347.96290886519,85347.96290886519,85347.96290886519,103287.09835318752,83716.34791359166,56451.06907810508,30294.754261651753,17939.135444322335,0.0,48233.889705974085,15248.265127673985,1226.0,0.0,0.8963116338020636,3.1785508919547203,0.0014959713701933424,362023.9960308019,1473418.4191578492,4.069946841403538,1473418.4191578492,4.069946841403538,0.85,0.08708556216885385,4.698906859688992,1.2055538855912165,1.0,0.0,4.6989068596891075,1.2847901109358772,1.2856446896198719,3.6573342366919186,15143.712750940273,1544.2289416814378,1603.0968420496806,1603.0968420496806,7.838551675707413,5.623266907715315,1.475384759841453,4.147882147873862,3.014415499436721,3.014415499436721,0.8612615712676346,0.0,0.0,0.000665115795018638,0.00028508655754040207,0.00038002923747823596,0.00178572199086886,0.08708556206709511,0.07567775981131569,0.011407802255779415,0.08708647354041676,0.07567775989974454,0.011407802269109316,0.4301763947065431,0.4301763947065431,0.06484556702195864,0.0,3.410605131648481e-13,3.410605131648481e-13,9.892058781403875,3.410605131648481e-13,3.410605131648481e-13,9.995418578897215,17939.135444322335,15248.265127673985,0.85,1.2041879755801361,0.9436666385250114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3911940444030082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16313.431548023142,1226.0,0.4301763947065431,0.06484556702195864,6.113110376966115,3.014415499436721
506.0,-19.489205191751356,5.625809979219708,34.03624490535945,19.00994722908365,3.6100842142620437,-17.17761101158999,-28.04703450584782,1.2984900340999614,-4.470392604527888,-4.47039260452824,38.08153808547494,45534.33138648605,12569.831419472652,12569.831419472652,58104.162805958695,72791.7655099546,72791.7655099546,12569.831419472652,85361.59692942725,85361.59692942725,85361.59692942725,103303.89487346938,83718.16278812486,56460.728664653056,30286.037914968667,17942.29794404213,0.0,48228.3358590108,15250.95325243581,1226.1245565688382,0.0,0.8963121325742351,3.178344137007603,0.0014959713701933424,362036.56314308575,1473463.5892380534,4.069930330919931,1473463.5892380534,4.069930330919931,0.85,0.08708951313489474,4.698906859688992,1.2055553472088651,1.0,0.0,4.698906859688631,1.2847706942284893,1.28562680212865,3.6573895098928193,15144.041049286947,1544.2624187961178,1603.0968420496806,1603.0968420496806,7.8409682370786635,5.625809979219708,1.4791408373845725,4.146669141835136,3.0162268840223216,3.0162268840223216,0.8617791097206633,0.0,0.0,0.000666316048825325,0.0002855866717412079,0.0003807293770841171,0.0017890118816656748,0.08708951300975881,0.07567704770313798,0.011412465306620836,0.0870897043492593,0.07567704781187572,0.01141246532301903,0.43015972803987645,0.43015972803987645,0.06487017030339284,0.0,3.410605131648481e-13,3.410605131648481e-13,9.903917005561766,3.410605131648481e-13,3.410605131648481e-13,9.953159913557158,17942.29794404213,15250.95325243581,0.85,1.204772293529235,0.944140629682925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3910892381439182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16314.159740621446,1226.1245565688382,0.43015972803987645,0.06487017030339284,6.113110376966115,3.0162268840223216
507.0,-19.470743378662497,5.628302542437854,34.03654447748072,19.011556554492586,3.6078099873692286,-17.161462413311167,-28.03174270140005,1.2984900340539507,-4.471294552402753,-4.471294552403084,38.0812155194722,45559.14770006375,12575.87278590195,12575.87278590195,58135.0204859657,72810.28079883338,72810.28079883338,12575.87278590195,85386.15358473532,85386.15358473532,85386.15358473532,103328.0883116831,83725.95208279313,56474.63469609131,30279.2415407798,17941.93472694778,0.0,48221.176267727584,15250.644517905614,1226.0,0.0,0.8963089437522734,3.177519922976818,0.0014959713701933424,362023.89208735205,1473450.233235162,4.070035888348595,1473450.233235162,4.070035888348595,0.85,0.08709065757421698,4.698906859688992,1.20557535213884,1.0,0.0,4.698906859689097,1.2847682634194146,1.285625883227967,3.657396429752115,15145.450079230664,1544.4060998639357,1603.0968420496806,1603.0968420496806,7.844736796950296,5.628302542437854,1.4821228975464145,4.14617964489144,3.0180328221056723,3.0180328221056723,0.8622950920301921,0.0,0.0,0.0006674940428763981,0.00028603434537183807,0.00038145969750456003,0.001792443589299065,0.0870906902569095,0.07567406893717174,0.01141662131973777,0.08705796559547273,0.07567405269511115,0.011416604879105825,0.4301430613732098,0.4301430613732098,0.0648938336999934,0.0,3.410605131648481e-13,3.410605131648481e-13,9.924403721462284,3.410605131648481e-13,3.410605131648481e-13,10.004546177037867,17941.93472694778,15250.644517905614,0.85,1.2055910905863372,0.9447954452026627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390984897206129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16314.886931022078,1226.0,0.4301430613732098,0.0648938336999934,6.113110376966115,3.0180328221056723
508.0,-19.452048334721457,5.630826094662684,34.03687835315231,19.019946175999962,3.617578171475712,-17.14341230106011,-28.01216474091632,1.3089443077224066,-4.464353505618249,-4.4643535056186145,38.082814023714455,45563.34295894858,12572.173733020461,12572.173733020461,58135.516691969045,72803.92534600255,72803.92534600255,12572.173733020461,85376.09907902301,85376.09907902301,85376.09907902301,103319.51141307906,83716.37773686976,56475.80560653899,30267.30236703419,17943.412334056047,0.0,48210.71470109024,15251.900483947638,1226.0,0.0,0.8963365344215118,3.1786056024885765,0.0014959713701933424,362121.4126607055,1473516.4209818966,4.069122591108766,1473516.4209818966,4.069122591108766,0.8499999999999999,0.0870894271212202,4.698906859688992,1.2055414761276917,1.0,0.0,4.698906859689269,1.2847168605401706,1.2855759811269547,3.6575427660483064,15143.718145766592,1544.2294918006244,1603.0968420496806,1603.0968420496806,7.842429355013878,5.630826094662684,1.4883297038045145,4.142496390858169,3.019827761975179,3.019827761975179,0.8628079319929084,0.0,0.0,0.0006686888674065936,0.0002866084410517133,0.00038208042635488025,0.0017953603363518415,0.08708942712136422,0.07566900352292569,0.01142042359843854,0.08709039191788433,0.07566900352280054,0.011420423598419653,0.4301263947065431,0.4301263947065431,0.06491727655604217,0.0,3.410605131648481e-13,3.410605131648481e-13,9.882578115897502,3.410605131648481e-13,3.410605131648481e-13,9.729336127311456,17943.412334056047,15251.900483947638,0.85,1.2058629923329962,0.9450874819310283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3908826724736412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16315.607142504565,1226.0,0.4301263947065431,0.06491727655604217,6.113110376966115,3.019827761975179
509.0,-19.433446694752813,5.6333105663180865,34.037233267354466,19.02356136068704,3.6189468183095808,-17.126531738777068,-27.995440050121374,1.3120318623316645,-4.464178362278005,-4.464178362278281,38.08409460600358,45581.63672916984,12576.86340135145,12576.86340135145,58158.50013052129,72814.70463770347,72814.70463770347,12576.86340135145,85391.56803905492,85391.56803905492,85391.56803905492,103339.17913558989,83719.05610334646,56485.9881948025,30258.964342826624,17947.61109653497,0.0,48206.57543936159,15255.469432054724,1226.1944134461492,0.0,0.8963329461559202,3.1782689464187435,0.0014959713701933424,362123.8736625046,1473569.44645934,4.069241366374784,1473569.44645934,4.069241366374784,0.85,0.08709388932984735,4.698906859688992,1.2055455450294539,1.0,0.0,4.698906859689293,1.2846999510429808,1.2855605902276142,3.657590907413202,15144.202643879275,1544.2788968586904,1603.0968420496806,1603.0968420496806,7.845354735569795,5.6333105663180865,1.4917491423642018,4.141561423953885,3.021636204467066,3.021636204467066,0.8633246298477332,0.0,0.0,0.0006698796715199097,0.00028709970870990665,0.0003827799628100031,0.0017986473929994208,0.08709388781236196,0.07566951401177348,0.011424373800588484,0.0870946281697008,0.07566951533020588,0.011424373999641474,0.43010972803987646,0.43010972803987646,0.06493677635662456,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.85470360605973,2.8421709430404007e-13,2.8421709430404007e-13,9.743587913030126,17947.61109653497,15255.469432054724,0.85,1.2064433036459536,0.9455481189802908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907791698412768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16316.33264177223,1226.1944134461492,0.43010972803987646,0.06493677635662456,6.113110376966115,3.021636204467066
510.0,-19.43310269626111,5.63333110442261,34.037248650060334,19.025375798251503,3.6189533646921657,-17.12653328555846,-27.996474237274356,1.3120318816108945,-4.46417821037295,-4.464178210373257,38.08410541113911,45588.8534829579,12578.693111163937,12578.693111163937,58167.546594121835,72823.25313989897,72823.25313989897,12578.693111163937,85401.94625106291,85401.94625106291,85401.94625106291,103347.50178066234,83727.63590230228,56491.572065628556,30262.293151859696,17945.555529599435,0.0,48207.84868145913,15253.72220015952,1226.0,0.0,0.896332909554364,3.1779525782763605,0.0014959713701933424,362123.87579698267,1473569.8938771593,4.069242577927356,1473569.8938771593,4.069242577927356,0.8500000000000001,0.08709397394702345,4.698906859688992,1.2055680918553846,1.0,0.0,4.698906859689178,1.2846999054760182,1.2855605729460824,3.6575910371441274,15145.754670622984,1544.437159542044,1603.0968420496806,1603.0968420496806,7.8464960950712905,5.63333110442261,1.4936343668210492,4.139696737601561,3.023437063574217,3.023437063574217,0.8638391610212048,0.0,0.0,0.0006699017112840365,0.0002870693082337019,0.00038283240305033464,0.0017988938048044383,0.08709401017308235,0.07566661214774788,0.011427398025334472,0.08707214762413021,0.07566958826846265,0.0114243856785608,0.4300930613732098,0.4300930613732098,0.06495394019557092,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.84510740963583,2.8421709430404007e-13,2.8421709430404007e-13,9.806726407798806,17945.555529599435,15253.72220015952,0.85,1.2065990950658878,0.9456728464319856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906761978258046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16317.05689301511,1226.0,0.4300930613732098,0.06495394019557092,6.113110376966115,3.023437063574217
511.0,-19.414569045186678,5.635816524297737,34.03759517679288,19.030553090292983,3.6245217284582294,-17.10898078120157,-27.977685363125033,1.3189334644733803,-4.4592796068995995,-4.459279606899861,38.084590889260944,45596.21482953335,12576.749614984761,12576.749614984761,58172.96444451812,72821.56468093394,72821.56468093394,12576.749614984761,85398.3142959187,85398.3142959187,85398.3142959187,103345.16184206665,83719.6695157701,56494.319664370865,30250.38872377693,17946.84754614795,0.0,48197.23626992488,15254.820414225756,1226.0,0.0,0.8963545976047229,3.178531538547015,0.0014959713701933424,362192.7131435653,1473589.99660595,4.068524691776036,1473589.99660595,4.068524691776036,0.85,0.08709014179409522,4.698906859688992,1.2055411914968865,1.0,0.0,4.69890685968919,1.284665149287908,1.2855273202800779,3.6576899920524846,15144.31360597656,1544.2902118436532,1603.0968420496806,1603.0968420496806,7.845283756472521,5.635816524297737,1.4982123641708407,4.137604160126896,3.0244987768462783,3.0244987768462783,0.8641425076703653,0.0,0.0,0.0006710901354157677,0.000287622079552547,0.0003834680558632207,0.0018018806781672893,0.08709014179378803,0.0756603622714473,0.011429779522340724,0.08709011767017162,0.07566036227171417,0.011429779522381037,0.43007639470654313,0.43007639470654313,0.06497032556654901,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.780406254391835,2.8421709430404007e-13,2.8421709430404007e-13,9.531621387525547,17946.84754614795,15254.820414225756,0.85,1.2069771826485018,0.9460338052201851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906742937001464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16317.41600289507,1226.0,0.43007639470654313,0.06497032556654901,6.113110376966115,3.0244987768462783
512.0,-19.39612458079408,5.638266108656,34.03795979918932,19.03427280429753,3.626109727687138,-17.092218473629643,-27.961036912724353,1.3222036205228045,-4.458832223833724,-4.458832223834086,38.08581106531569,45614.05190475834,12581.049877008343,12581.049877008343,58195.10178176668,72831.80041505295,72831.80041505295,12581.049877008343,85412.85029206128,85412.85029206128,85412.85029206128,103363.59191626862,83721.97784811027,56504.2293378162,30241.94278921563,17950.741624207334,0.0,48192.68441342296,15258.130380576233,1226.1664938873291,0.0,0.8963525168352515,3.178204660193011,0.0014959713701933424,362199.00048007217,1473640.5226997032,4.068593565267946,1473640.5226997032,4.068593565267946,0.85,0.0870928600656578,4.698906859688992,1.2055442762793973,1.0,0.0,4.698906859689353,1.2846473990982161,1.2855110800852294,3.657740530971754,15144.731167453672,1544.3327912644659,1603.0968420496806,1603.0968420496806,7.847966228242654,5.638266108656,1.50171631466584,4.13654979399016,3.0263040970159794,3.0263040970159794,0.8646583134331369,0.0,0.0,0.0006722747625857935,0.0002881126980078929,0.0003841620645779006,0.0018051417604773826,0.08709286006573957,0.07566044173616976,0.011432418329569814,0.08709278503866785,0.07566044173609873,0.011432418329559072,0.43005972803987647,0.43005972803987647,0.06498273873151976,0.0,3.410605131648481e-13,3.410605131648481e-13,9.740577203905389,3.410605131648481e-13,3.410605131648481e-13,9.582221383136243,17950.741624207334,15258.130380576233,0.85,1.2075505336564687,0.9464932792175734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905717116800718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16318.139523615053,1226.1664938873291,0.43005972803987647,0.06498273873151976,6.113110376966115,3.0263040970159794
513.0,-19.377754527981228,5.640715901793969,34.03831268539135,19.039614556264155,3.6304738639936214,-17.075245440506148,-27.9435959883034,1.327964776943195,-4.454919994336024,-4.45491999433639,38.086198440790426,45627.42953691859,12581.024823443684,12581.024823443684,58208.45436036227,72836.58052988879,72836.58052988879,12581.024823443684,85417.60535333247,85417.60535333247,85417.60535333247,103367.60672432765,83720.1782648658,56511.027273902844,30232.389989958836,17950.001370995175,0.0,48182.39136095401,15257.501165345897,1226.0,0.0,0.8963698363129908,3.1784005337924914,0.0014959713701933424,362253.9849821549,1473656.5637488468,4.068020297475654,1473656.5637488468,4.068020297475654,0.8499999999999999,0.08708875922641975,4.698906859688992,1.2055345576209948,1.0,0.0,4.69890685968893,1.2846179967215983,1.2854831761257501,3.657824249450661,15144.405635196174,1544.299596212384,1603.0968420496806,1603.0968420496806,7.847950600013593,5.640715901793969,1.5066313950614214,4.134084506732548,3.0281027491712185,3.0281027491712185,0.8651722140489195,0.0,0.0,0.0006734565190403819,0.00028862749643073713,0.00038482902260964473,0.00180827573414787,0.08708875897330812,0.07565485862830686,0.01143390034500126,0.0870880087448148,0.0756548588481873,0.01143390037823244,0.4300430613732098,0.4300430613732098,0.06499343990526978,0.0,3.410605131648481e-13,3.410605131648481e-13,9.695589335009686,3.410605131648481e-13,3.410605131648481e-13,9.523581976179116,17950.001370995175,15257.501165345897,0.85,1.2080856245655995,0.9469731212613515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3904696365590405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16318.861875416877,1226.0,0.4300430613732098,0.06499343990526978,6.113110376966115,3.0281027491712185
514.0,-19.360818298457307,5.643228771217472,34.03848565859795,19.040922726877056,3.6341123512976456,-17.06428994115546,-27.933275420777477,1.3274955939190474,-4.444818708720732,-4.444818708721041,38.081185821766994,45669.2746562503,12573.366415720006,12573.366415720006,58242.641071970305,72825.71255780204,72825.71255780204,12573.366415720006,85399.07897352205,85399.07897352205,85399.07897352205,103350.90959047608,83728.74860180622,56524.62432612616,30226.80475075562,17951.830616954034,0.0,48178.63536770965,15259.05602441093,1226.1002401674102,0.0,0.8964353016874615,3.1797115947495334,0.0014959713701933424,362395.98396266456,1473449.0035917782,4.065853565705018,1473449.0035917782,4.065853565705018,0.85,0.08707086262792296,4.698906859688992,1.205556947845034,1.0,0.0,4.698906859689083,1.2846179411715692,1.2854845223961564,3.657824407623949,15145.955950326243,1544.4576843597195,1603.0968420496806,1603.0968420496806,7.843173341695322,5.643228771217472,1.5141190811321001,4.129109690085372,3.029905546948932,3.029905546948932,0.8656872991282664,0.0,0.0,0.0006745477266472629,0.0002889325241612576,0.00038561520248600535,0.0018119699201618502,0.08706001803202713,0.07562813246477436,0.011431885567252774,0.08713741869009994,0.07564436462370744,0.011426498004215526,0.43002639470654314,0.43002639470654314,0.06500243196502606,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.657524521826076,2.8421709430404007e-13,2.8421709430404007e-13,9.525622365508582,17951.830616954034,15259.05602441093,0.85,1.208889388988501,0.9479154880102484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903679863876246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16319.5833513222,1226.1002401674102,0.43002639470654314,0.06500243196502606,6.113110376966115,3.029905546948932
515.0,-19.351664275724584,5.646960518592954,34.041232244756365,19.042558315582596,3.7253570220397654,-17.120899626781046,-27.985161007940746,1.327495843479252,-4.322501759260376,-4.322501759260624,38.170235480447595,45986.185236965284,12427.364247781958,12427.364247781958,58413.549484747244,72402.22268361006,72402.22268361006,12427.364247781958,84829.58693139201,84829.58693139201,84829.58693139201,102766.95978422026,83736.5699774818,56530.69110247845,30228.754305559283,17937.372852828248,0.0,48166.127158387535,15246.766924904012,1226.0,0.0,0.8967104169706555,3.2272629886395383,0.0014959713701933424,364118.9237663526,1477139.625406974,4.0567504982378315,1477139.625406974,4.0567504982378315,0.8500000000000001,0.08760770932553122,4.698906859688992,1.205577222020365,1.0,0.0,4.6989068596890355,1.2846167217133446,1.285484060686105,3.6578278799157093,15147.370783503988,1544.6019571927202,1603.0968420496806,1603.0968420496806,7.7520982649386525,5.646960518592954,1.5682560734501285,4.078704445142826,3.031731455728012,3.031731455728012,0.8662089873508606,0.0,0.0,0.0006751381995067407,0.00028740202775011744,0.00038773617175662326,0.0018219361572167463,0.08721267759076592,0.0757591340374797,0.011453543553286217,0.08846043572154727,0.0759621900125487,0.011645519312982529,0.43000972803987647,0.43000972803987647,0.06501044674038794,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.983571650395561,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,17937.372852828248,15246.766924904012,0.85,1.2127516354524934,0.9547411832748393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390274281852485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16320.27671530273,1226.0,0.43000972803987647,0.06501044674038794,6.113110376966115,3.031731455728012
516.0,-19.335930490282692,5.649184230871816,34.041564444378835,19.043732585292332,3.632176972869806,-17.041275469050696,-27.911874710675306,1.3275172858701623,-4.463271394492267,-4.463271394492582,38.092109721419654,45698.86014016723,12607.804442391807,12607.804442391807,58306.66458255904,72848.358993186,72848.358993186,12607.804442391807,85456.16343557781,85456.16343557781,85456.16343557781,103425.12782616944,83742.17661385173,56545.38704592053,30218.65507547911,17968.96439059163,0.0,48187.61946607074,15273.619732002886,1227.0,0.0,0.8963095834190555,3.1757194342319646,0.0014959713701933424,362136.6180015284,1473901.3636884436,4.070014713845433,1473901.3636884436,4.070014713845433,0.85,0.08707495597067363,4.698906859688992,1.205591627196409,1.0,0.0,4.698906859688976,1.2846145250977712,1.2854831678292897,3.657834134587075,15148.384985542198,1544.70537701888,1603.0968420496806,1603.0968420496806,7.86465552902704,5.649184230871816,1.514256213809258,4.134928017062558,3.033929247471645,3.033929247471645,0.8668369278490414,0.0,0.0,0.0006761542038257396,0.00028956597510758483,0.00038658822871815476,0.0018165420797987544,0.08708445909319007,0.07567071281759866,0.011413746275591408,0.08707966731843453,0.07566595078154552,0.011409005189128118,0.42999306137320975,0.42999306137320975,0.0648577437694919,0.0,3.410605131648481e-13,3.410605131648481e-13,7.9212194706469745,3.410605131648481e-13,3.410605131648481e-13,11.42875500677411,17968.96439059163,15273.619732002886,0.85,1.209992633556285,0.9483527230961084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902236392406764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16320.814740281528,1227.0,0.42999306137320975,0.0648577437694919,6.113110376966115,3.033929247471645
517.0,-19.335930909009512,5.652208197802473,34.040876581724035,19.04266825821253,3.5904011402602554,-17.030150715529285,-27.90373507943002,1.3232667790151418,-4.375816312979509,-4.375816312979784,38.06385805667395,45657.15803159907,12504.267803556811,12504.267803556811,58161.42583515588,73040.79673293623,73040.79673293623,12504.267803556811,85545.06453649304,85545.06453649304,85545.06453649304,103519.58569929776,83757.23716491467,56556.27213575639,30223.294476842526,17974.52116280473,0.0,48197.815639647255,15278.342988384018,1226.0,0.0,0.8968234188431244,3.182314147766153,0.0014959713701933424,363367.1542789744,1472731.6740896944,4.053012653309351,1472731.6740896944,4.053012653309351,0.8499999999999999,0.08702308983250437,4.698906859688992,1.2056344377575439,1.0,0.0,4.698906859688576,1.2846344187589365,1.2855030749075766,3.6577774899013886,15151.109335861485,1544.9831834379208,1603.0968420496806,1603.0968420496806,7.80007013647981,5.652208197802473,1.5535995365868187,4.098608661215654,3.035678334873423,3.035678334873423,0.8673366671066923,0.0,0.0,0.0006761541767679111,0.0002898072398102451,0.00038634693695766594,0.001815408272290207,0.08688229210809127,0.07550441811111049,0.011377873996980786,0.0872393642421411,0.07561468894255785,0.01140840088994652,0.4299763947065431,0.4299763947065431,0.06479378774163723,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.853556447907181,2.8421709430404007e-13,2.8421709430404007e-13,7.7545924612745125,17974.52116280473,15278.342988384018,0.85,1.2067232728968866,0.9472868723544755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390136603144652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16321.484884974023,1226.0,0.4299763947065431,0.06479378774163723,6.113110376966115,3.035678334873423
