time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
518.0,-19.31811758433834,5.654531384112559,34.04109957031726,19.04340782146903,3.62635646448079,-17.027201727558634,-27.89996339762581,1.3233673973767663,-4.4461199932108,-4.4461199932111315,38.08833278828988,45737.50304525531,12596.811776693157,12596.811776693157,58334.31482194847,72874.49181982846,72874.49181982846,12596.811776693157,85471.30359652161,85471.30359652161,85471.30359652161,103431.3606513014,83760.43583068927,56566.37848662122,30215.619271186715,17960.057054779787,0.0,48175.6763259665,15266.048496562818,1226.0,0.0,0.8964044238300297,3.1765490988223353,0.0014959713701933424,362377.68868627766,1473744.9485156448,4.06687551283411,1473744.9485156448,4.06687551283411,0.85,0.08704783622721188,4.698906859688992,1.2056423832429575,1.0,0.0,4.6989068596883055,1.2846315709810103,1.285501705156703,3.65778559848149,15151.687952546088,1545.0421859193598,1603.0968420496806,1603.0968420496806,7.857798385147574,5.654531384112559,1.528299569458591,4.126231814653968,3.0376725386156247,3.0376725386156247,0.8679064396044642,0.0,0.0,0.0006773061612583401,0.00028991909798988154,0.0003873870632684586,0.0018202957289469336,0.08702682871312162,0.07563779455439656,0.011389034158725058,0.08704063796222772,0.07564360112632534,0.011404235100886534,0.4299597280398764,0.4299597280398764,0.06474046550895439,0.0,3.410605131648481e-13,3.410605131648481e-13,8.549492211804875,3.410605131648481e-13,3.410605131648481e-13,11.21229215466849,17960.057054779787,15266.048496562818,0.85,1.210866546579368,0.9493899522195804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901366054608355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16321.840345569186,1226.0,0.4299597280398764,0.06474046550895439,6.113110376966115,3.0376725386156247
519.0,-19.300077511276008,5.65682972933431,34.04142765823545,19.0615871566348,3.645140758334394,-17.00385511890953,-27.871939656883455,1.3489183659677628,-4.444311243914569,-4.444311243914935,38.09175561449259,45694.87449945459,12599.198573389835,12599.198573389835,58294.073072844425,72871.78971048623,72871.78971048623,12599.198573389835,85470.98828387607,85470.98828387607,85470.98828387607,103433.81355023052,83725.77193837933,56548.85672734714,30196.57245670243,17962.825266354463,0.0,48159.39772305689,15268.401476401292,1226.0,0.0,0.8964012283240292,3.176292076678804,0.0014959713701933424,362403.1188086168,1473886.698427046,4.066981275636863,1473886.698427046,4.066981275636863,0.8499999999999999,0.0870332626787543,4.698906859688992,1.205530687631108,1.0,0.0,4.698906859688221,1.2845095839639713,1.2853811365210615,3.6581329702408745,15145.417492342629,1544.4027769261297,1603.0968420496806,1603.0968420496806,7.859287251343347,5.65682972933431,1.5322436431656774,4.124586086168633,3.039460380148838,3.039460380148838,0.8684172514710965,0.0,0.0,0.0006784746462085338,0.0002907514542422044,0.0003877231919663294,0.0018218751663910972,0.08703326267488103,0.07564277880551507,0.011390483869365964,0.08703328503946833,0.07564277880888141,0.011390483869872887,0.42994306137320976,0.42994306137320976,0.06474193019678318,0.0,3.410605131648481e-13,3.410605131648481e-13,9.202503478898223,3.410605131648481e-13,3.410605131648481e-13,11.834399303696443,17962.825266354463,15268.401476401292,0.85,1.2104402427967955,0.9488257050519056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900380773745533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16322.552674809798,1226.0,0.42994306137320976,0.06474193019678318,6.113110376966115,3.039460380148838
520.0,-19.282119530648817,5.659102278689941,34.04176731472814,19.065623462107055,3.647338888689293,-16.98746984874658,-27.855538507550932,1.3526892067869454,-4.443100538550482,-4.443100538550802,38.09274877729899,45711.35039315376,12602.294077324264,12602.294077324264,58313.64447047803,72880.63557750593,72880.63557750593,12602.294077324264,85482.9296548302,85482.9296548302,85482.9296548302,103448.33069154542,83727.20714619545,56557.92196184259,30188.09464928095,17965.401036715215,0.0,48153.49568599617,15270.590881207932,1226.1025821144576,0.0,0.8964035708617827,3.1762554558858787,0.0014959713701933424,362420.14151043154,1473927.8303281802,4.066903743774837,1473927.8303281802,4.066903743774837,0.85,0.08703981072680647,4.698906859688992,1.2055310255615042,1.0,0.0,4.698906859689416,1.2844895352282941,1.2853625706980591,3.658190067584979,15145.677111586025,1544.4292507212988,1603.0968420496806,1603.0968420496806,7.861218203892959,5.659102278689941,1.535923203542585,4.123179075147356,3.0412445999309208,3.0412445999309208,0.8689270285516917,0.0,0.0,0.0006796396522242574,0.00029123961834821524,0.0003884000338760421,0.0018250555834835713,0.08703981072689798,0.07564148723110785,0.011398323495790133,0.08703979123660471,0.07564148723102831,0.011398323495778157,0.4299263947065431,0.4299263947065431,0.06478508429205775,0.0,3.410605131648481e-13,3.410605131648481e-13,9.687781013588221,3.410605131648481e-13,3.410605131648481e-13,11.640187311291811,17965.401036715215,15270.590881207932,0.85,1.2109950407491725,0.9492841535582925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3899383076578355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16323.270140354001,1226.1025821144576,0.4299263947065431,0.06478508429205775,6.113110376966115,3.0412445999309208
521.0,-19.264228923320026,5.661373028723195,34.042099388539924,19.070759473275416,3.6514288709591303,-16.970955889271615,-27.83861114932222,1.3581558369105275,-4.439587861556333,-4.439587861556633,38.093207210320315,45724.766465332315,12602.509996009554,12602.509996009554,58327.27646134187,72885.73670681343,72885.73670681343,12602.509996009554,85488.24670282299,85488.24670282299,85488.24670282299,103453.02360588388,83725.82430294047,56564.85406145843,30178.855823868937,17964.776903060887,0.0,48143.63272692982,15270.060367601754,1226.0,0.0,0.8964187324224442,3.176702298268097,0.0014959713701933424,362469.5338332326,1473946.8166540556,4.066401942989777,1473946.8166540556,4.066401942989777,0.85,0.08704624380691109,4.698906859688992,1.205522624007426,1.0,0.0,4.698906859690178,1.2844615574200808,1.2853360670890992,3.6582697493314105,15145.426964732336,1544.4037428410657,1603.0968420496806,1603.0968420496806,7.86135289237816,5.661373028723195,1.5405355452824798,4.120837483440715,3.0430248685354266,3.0430248685354266,0.8694356767244076,0.0,0.0,0.0006808021139018602,0.0002917442357342975,0.00038905787816756265,0.0018281467325376043,0.08704624380538752,0.07563648574799034,0.011409758057397173,0.08704622520865096,0.07563648574931421,0.011409758057596878,0.4299097280398764,0.4299097280398764,0.0648518494077012,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.98901455986487,2.8421709430404007e-13,2.8421709430404007e-13,11.204444596244798,17964.776903060887,15270.060367601754,0.85,1.2115262841126586,0.9497572965605382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898390044854965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16323.986562648857,1226.0,0.4299097280398764,0.0648518494077012,6.113110376966115,3.0430248685354266
522.0,-19.246416681580506,5.663625329820995,34.042437388526864,19.075126444827788,3.654210535322059,-16.954643383214126,-27.82215977841986,1.3624372369569233,-4.437693928419037,-4.4376939284193435,38.09404398472015,45740.19719871907,12604.723868264151,12604.723868264151,58344.921066983225,72893.386446799,72893.386446799,12604.723868264151,85498.11031506315,85498.11031506315,85498.11031506315,103464.35524371528,83726.40815079375,56573.21890271947,30170.210275638092,17966.24492865213,0.0,48136.45520429022,15271.308189354311,1226.054424146327,0.0,0.8964248708716153,3.1769434940571766,0.0014959713701933424,362496.16692582855,1473981.4727312832,4.066198782821554,1473981.4727312832,4.066198782821554,0.8500000000000001,0.08705710217154523,4.698906859688992,1.2055203249817716,1.0,0.0,4.6989068596898615,1.284439133145827,1.285315116525611,3.6583336169309226,15145.532578801758,1544.4145124789566,1603.0968420496806,1603.0968420496806,7.862733889580903,5.663625329820995,1.5444781697846608,4.119147160036334,3.0448083819266074,3.0448083819266074,0.8699452519790307,0.0,0.0,0.0006819612973164069,0.0002922354347731889,0.00038972586254321795,0.001831285528902536,0.0870571020681979,0.07563409943190649,0.011423002636291415,0.08705729488125541,0.07563409952169337,0.011423002649851868,0.42989306137320976,0.42989306137320976,0.06492666152269912,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.144636254014642,2.8421709430404007e-13,2.8421709430404007e-13,10.771860920679273,17966.24492865213,15271.308189354311,0.85,1.2120734860796971,0.9502194751275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897400863033433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16324.702233831324,1226.054424146327,0.42989306137320976,0.06492666152269912,6.113110376966115,3.0448083819266074
523.0,-19.2290539198783,5.665836964262819,34.04274051465496,19.076731684058927,3.6525877815108485,-16.938932533482888,-27.807325206790097,1.3624604180402442,-4.437968122799532,-4.437968122799882,38.093704178044156,45761.41322066266,12609.589460158677,12609.589460158677,58371.00268082134,72908.79743692372,72908.79743692372,12609.589460158677,85518.3868970824,85518.3868970824,85518.3868970824,103484.54781333997,83734.06159483855,56586.64912538118,30163.79163273042,17966.16091625758,0.0,48129.952548988,15271.236778818942,1226.0,0.0,0.8964247370667489,3.176565464422881,0.0014959713701933424,362492.3110218727,1473967.3991307728,4.066203211250553,1473967.3991307728,4.066203211250553,0.85,0.08706614520440466,4.698906859688992,1.2055399661557753,1.0,0.0,4.6989068596892976,1.2844366901112405,1.2853141254672127,3.6583405751840026,15146.917034300097,1544.5556876507367,1603.0968420496806,1603.0968420496806,7.86576900995972,5.665836964262819,1.547509682678152,4.1183272815846665,3.0465901144723158,3.0465901144723158,0.8704543184206617,0.0,0.0,0.0006830929736901479,0.0002926790127109416,0.0003904139609792063,0.001834518839363543,0.08706614536700193,0.07563047188388572,0.011435673483116202,0.08704305881633048,0.07563047190656272,0.01143567329784194,0.4298763947065431,0.4298763947065431,0.06499927827384912,0.0,3.410605131648481e-13,3.410605131648481e-13,10.206593262006265,3.410605131648481e-13,3.410605131648481e-13,10.454009320136493,17966.16091625758,15271.236778818942,0.85,1.2127791445755054,0.9507886627165365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896416137320118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16325.416931443395,1226.0,0.4298763947065431,0.06499927827384912,6.113110376966115,3.0465901144723158
524.0,-19.21164560093904,5.667993243585428,34.04303214428343,19.078298925329022,3.6504163344585367,-16.923723648853368,-27.792933688592143,1.362460417963485,-4.439728387086859,-4.4397283870872055,38.0939753955639,45785.17105945281,12616.231569759671,12616.231569759671,58401.40262921248,72926.62321927755,72926.62321927755,12616.231569759671,85542.85478903723,85542.85478903723,85542.85478903723,103509.7762099733,83741.64583026698,56600.03312283163,30157.347452705944,17966.921420936073,0.0,48124.26887364202,15271.883207795661,1226.0,0.0,0.896415410538987,3.1759417893184834,0.0014959713701933424,362467.5577795073,1473978.632000846,4.066511886003001,1473978.632000846,4.066511886003001,0.85,0.0870774888018904,4.698906859688992,1.205559396878816,1.0,0.0,4.698906859689001,1.2844343458527727,1.2853132392847064,3.6583472521277476,15148.288970434747,1544.6955862027041,1603.0968420496806,1603.0968420496806,7.86991230899617,5.667993243585428,1.5498935038674064,4.118099739718022,3.0483633330786346,3.0483633330786346,0.8709609523081813,0.0,0.0,0.0006842293504989038,0.00029310993491774983,0.000391119415581154,0.0018378337048318343,0.08707751771261851,0.07562998821228176,0.011447529500336756,0.08702506367407707,0.07562997380232678,0.01144751499956362,0.42985972803987643,0.42985972803987643,0.06506456015742329,0.0,3.410605131648481e-13,3.410605131648481e-13,10.21250107218134,3.410605131648481e-13,3.410605131648481e-13,10.232570118447711,17966.921420936073,15271.883207795661,0.85,1.2135540756484993,0.9513946316705427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3895456378802773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16326.12321821344,1226.0,0.42985972803987643,0.06506456015742329,6.113110376966115,3.0483633330786346
525.0,-19.194046945402455,5.670213079287142,34.04337236374602,19.089014559891098,3.664074829753116,-16.906514372710614,-27.773303725384153,1.376542257061174,-4.430017424181983,-4.430017424182255,38.09597414861057,45783.14819853521,12608.619715794437,12608.619715794437,58391.76791432964,72912.86766568819,72912.86766568819,12608.619715794437,85521.48738148263,85521.48738148263,85521.48738148263,103489.42195491913,83725.91216056756,56596.19269341393,30144.132741281814,17967.93457343651,0.0,48112.067314718326,15272.744387421031,1226.0,0.0,0.8964547916950962,3.177820657214584,0.0014959713701933424,362604.13209805987,1474061.4152778706,4.0652085422987865,1474061.4152778706,4.0652085422987865,0.85,0.08708023332911652,4.698906859688992,1.2055065061012282,1.0,0.0,4.698906859689089,1.2843660873930958,1.2852464119429161,3.65854167733941,15145.442857574064,1544.4053634599038,1603.0968420496806,1603.0968420496806,7.865164090569452,5.670213079287142,1.5569730402299173,4.113240039057224,3.05012353894806,3.05012353894806,0.8714638682708743,0.0,0.0,0.0006853799164015194,0.0002936986525349059,0.0003916812638666135,0.0018404737775944843,0.08708023332486467,0.07562339592597893,0.01145683739888574,0.08708037260459375,0.07562339592967139,0.011456837399445132,0.42984306137320977,0.42984306137320977,0.06512061513360792,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.088306336490575,2.8421709430404007e-13,2.8421709430404007e-13,9.611718792066199,17967.93457343651,15272.744387421031,0.85,1.213661585821455,0.9515938672734884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894494219228983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16326.83099640553,1226.0,0.42984306137320977,0.06512061513360792,6.113110376966115,3.05012353894806
526.0,-19.176542160217963,5.672389433904725,34.0437366124792,19.092112860549264,3.664745377425406,-16.890689944090063,-27.75777824046088,1.3788931612951048,-4.430611178023128,-4.430611178023484,38.097354552708,45801.659608173664,12613.83744589021,12613.83744589021,58415.497054063875,72924.49807929329,72924.49807929329,12613.83744589021,85538.3355251835,85538.3355251835,85538.3355251835,103511.10910395822,83729.62251722309,56606.78404609204,30136.48719014561,17972.773578774722,0.0,48109.26076892033,15276.857541958514,1226.2633902380314,0.0,0.8964471978605247,3.1774968218873854,0.0014959713701933424,362595.780426385,1474118.5901649876,4.06545985844495,1474118.5901649876,4.06545985844495,0.85,0.08708961062056235,4.698906859688992,1.2055139938695354,1.0,0.0,4.698906859689242,1.284352724490182,1.2852345120711097,3.658579742223229,15146.11403562704,1544.4738045741453,1603.0968420496806,1603.0968420496806,7.868418872163997,5.672389433904725,1.5598512586386368,4.112538175266089,3.051906511457386,3.051906511457386,0.8719732889878246,0.0,0.0,0.0006865261074608329,0.0002941650444619113,0.0003923610629989216,0.0018436680904004975,0.08708961054942914,0.07562492196132056,0.011464688588108582,0.08708946713970407,0.07562492202308964,0.011464688597472707,0.4298263947065431,0.4298263947065431,0.0651613996346385,0.0,3.410605131648481e-13,3.410605131648481e-13,9.970046634945106,3.410605131648481e-13,3.410605131648481e-13,9.496338202994593,17972.773578774722,15276.857541958514,0.85,1.214225621437975,0.9520341588321094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389352165897556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16327.543167951415,1226.2633902380314,0.4298263947065431,0.0651613996346385,6.113110376966115,3.051906511457386
527.0,-19.176507944690133,5.67480995321667,34.04490144593939,19.093772826623194,3.7493798126212803,-16.956095626937323,-27.818531112838514,1.3786956998855924,-4.399052555704486,-4.399052555704782,38.12509928452322,46113.369425182536,12579.201457819396,12579.201457819396,58692.57088300193,72532.28157803856,72532.28157803856,12579.201457819396,85111.48303585795,85111.48303585795,85111.48303585795,103034.64052285539,83738.4027640737,56609.16234083607,30143.60047026404,17923.157486997443,0.0,48066.75795726148,15234.683863947826,1226.0,0.0,0.8965017991377735,3.208402332176647,0.0014959713701933424,363039.88943619677,1475268.1036388585,4.063652911336986,1475268.1036388585,4.063652911336986,0.85,0.08756315956452318,4.698906859688992,1.2055371780926363,1.0,0.0,4.6989068596890196,1.2843536436669778,1.2852354347587918,3.6585771238777123,15147.702322019148,1544.6357647126335,1603.0968420496806,1603.0968420496806,7.846813197969956,5.67480995321667,1.575946257027523,4.098863696189147,3.053680066899169,3.053680066899169,0.8724800191140483,0.0,0.0,0.0006865283495726622,0.0002923438805866807,0.0003941844689859815,0.0018522361053010914,0.08714702424961773,0.07566998147664308,0.011477042772974642,0.08792299850043311,0.07589554938928716,0.011667610175236008,0.42980972803987644,0.42980972803987644,0.06519024501779354,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.121449125556069,2.8421709430404007e-13,2.8421709430404007e-13,0.9290992969644662,17923.157486997443,15234.683863947826,0.85,1.2210636493351266,0.9593609260309215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3892554405199409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16328.254045583099,1226.0,0.42980972803987644,0.06519024501779354,6.113110376966115,3.053680066899169
528.0,-19.15913285722898,5.6768596716909085,34.045288606313505,19.094341224432014,3.662360408945328,-16.875257210113876,-27.74382020635528,1.3784847618310188,-4.435448977778151,-4.43544897777852,38.10108013356013,45827.689869585214,12629.033783091374,12629.033783091374,58456.72365267659,72946.45904985536,72946.45904985536,12629.033783091374,85575.49283294674,85575.49283294674,85575.49283294674,103562.1833924317,83742.26312080382,56623.49394053734,30131.96575585165,17986.690559484967,0.0,48118.656315336615,15288.686975562223,1227.0,0.0,0.8964112806836781,3.1757737503357304,0.0014959713701933424,362527.73812649224,1474272.908184707,4.066648570957921,1474272.908184707,4.066648570957921,0.8500000000000001,0.0870911514368763,4.698906859688992,1.2055469978554174,1.0,0.0,4.698906859690105,1.2843522800993359,1.2852355337767052,3.6585810081059407,15148.400634056092,1544.7069727232126,1603.0968420496806,1603.0968420496806,7.877898235358136,5.6768596716909085,1.5642510429308825,4.112608628760026,3.055530905948113,3.055530905948113,0.8730088302708895,0.0,0.0,0.0006876677920497278,0.00029458493148098677,0.000393082860568741,0.0018470597499526287,0.08709115142381191,0.07563418480121037,0.011456966622601532,0.08709103711097257,0.07563418481255615,0.011456966624320145,0.4297930613732098,0.4297930613732098,0.06510448643983793,0.0,3.410605131648481e-13,3.410605131648481e-13,8.575428015689795,3.410605131648481e-13,3.410605131648481e-13,10.327087045649364,17986.690559484967,15288.686975562223,0.85,1.214845303858682,0.9523892265249889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3892552514683971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16328.615512962166,1227.0,0.4297930613732098,0.06510448643983793,6.113110376966115,3.055530905948113
529.0,-19.157144252989553,5.6783861830320745,34.04581670425449,19.0960977570154,3.6644873934620454,-16.875418522320025,-27.74482638398183,1.3784851949410928,-4.43534341433201,-4.435343414332315,38.10370742483535,45844.00350447138,12632.525372140406,12632.525372140406,58476.52887661179,72944.72542107243,72944.72542107243,12632.525372140406,85577.25079321284,85577.25079321284,85577.25079321284,103548.06495497616,83750.58423741626,56629.64759492174,30134.37404721613,17970.81416176332,0.0,48105.18820897945,15275.19203749882,1226.0,0.0,0.8964027134480429,3.1766037378942373,0.0014959713701933424,362529.2227399432,1474381.7410844695,4.066932121888841,1474381.7410844695,4.066932121888841,0.85,0.0871212327970041,4.698906859688992,1.2055688034323975,1.0,0.0,4.6989068596890755,1.2843520088362845,1.2852354299714546,3.6585817808207737,15149.905866939353,1544.8604637607493,1603.0968420496806,1603.0968420496806,7.880076262884263,5.6783861830320745,1.5669858596595132,4.111400323372561,3.057273920943203,3.057273920943203,0.8735068345552008,0.0,0.0,0.0006877983136051843,0.0002945546450983803,0.00039324366850680405,0.0018478153714758855,0.08708976646584016,0.07563855466152722,0.011451211804312937,0.08704196904720823,0.07565994017655213,0.011461292620451969,0.4297763947065431,0.4297763947065431,0.0650655019295586,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.91697358960596,2.8421709430404007e-13,2.8421709430404007e-13,10.287871378880254,17970.81416176332,15275.19203749882,0.85,1.2155971331528101,0.9529949930829708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3891592544996911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16329.324376949478,1226.0,0.4297763947065431,0.0650655019295586,6.113110376966115,3.057273920943203
530.0,-19.15656798673323,5.680173813228661,34.04538938722153,19.10097812013703,3.6947387283447335,-16.888998233959526,-27.756309765949823,1.3844468161265922,-4.451243555072608,-4.451243555072943,38.0833251425481,45906.13420190727,12656.184431499934,12656.184431499934,58562.3186334072,72824.80275379808,72824.80275379808,12656.184431499934,85480.98718529801,85480.98718529801,85480.98718529801,103415.50600951797,83745.479028818,56624.864190141736,30134.016487418063,17934.51882421995,0.0,48068.535311638014,15244.34100058696,1226.0,0.0,0.8963972885636694,3.1851518160718384,0.0014959713701933424,362305.6615325824,1473537.584868596,4.067111672048988,1473537.584868596,4.067111672048988,0.8500000000000001,0.08736175407824384,4.698906859688992,1.205550600248389,1.0,0.0,4.698906859688944,1.2843240406103997,1.2852074910931695,3.6586614523354606,15148.982369743493,1544.7662932544238,1603.0968420496806,1603.0968420496806,7.894834609815615,5.680173813228661,1.5632126010912248,4.116961212137436,3.0588625179839397,3.0588625179839397,0.8739607194239828,0.0,0.0,0.000687836140951823,0.0002942091933149029,0.00039362694763692005,0.0018496163644095634,0.08703680268710177,0.07559340439907102,0.011443398288030763,0.08727566635235158,0.0757963185662871,0.011565435511956747,0.42975972803987644,0.42975972803987644,0.0650574183714965,0.0,3.410605131648481e-13,3.410605131648481e-13,8.567342254659252,3.410605131648481e-13,3.410605131648481e-13,7.142217928814148,17934.51882421995,15244.34100058696,0.85,1.2183087804472483,0.955014208448178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389148268250396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16329.725577559168,1226.0,0.42975972803987644,0.0650574183714965,6.113110376966115,3.0588625179839397
531.0,-19.13928491262873,5.682175758294302,34.04579311554945,19.102616188488923,3.6683569533824847,-16.856791268125573,-27.725589636806376,1.3858633088344867,-4.430782023523136,-4.430782023523477,38.102538528545864,45845.498439093026,12634.766592122864,12634.766592122864,58480.26503121589,72957.40494659793,72957.40494659793,12634.766592122864,85592.1715387208,85592.1715387208,85592.1715387208,103582.36859395477,83746.70234557588,56634.79583785895,30124.34056412992,17990.197055233977,0.0,48114.537619363895,15291.66749694888,1226.921972524133,0.0,0.8964284898882533,3.1751447019402734,0.0014959713701933424,362593.3773616326,1474333.3199801724,4.066079007586908,1474333.3199801724,4.066079007586908,0.85,0.08706924916511966,4.698906859688992,1.205552339903079,1.0,0.0,4.698906859689061,1.2843150720442034,1.2851999746271405,3.6586870013211725,15149.203659348763,1544.7888585142493,1603.0968420496806,1603.0968420496806,7.881474319398172,5.682175758294302,1.5744241352958754,4.1077516229984266,3.060532430064963,3.060532430064963,0.874437837161418,0.0,0.0,0.0006889715270491922,0.0002951341763129856,0.0003938373507362066,0.0018506050289761006,0.08706924900694728,0.07562503030255294,0.011444218704394335,0.08706992068543279,0.0756250304399354,0.011444218725184247,0.4297430613732098,0.4297430613732098,0.0650323518731198,0.0,3.410605131648481e-13,3.410605131648481e-13,9.04710553040087,3.410605131648481e-13,3.410605131648481e-13,11.015903193461327,17990.197055233977,15291.66749694888,0.85,1.2154385747994856,0.9528408815185686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3891450846365814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16330.09855061807,1226.921972524133,0.4297430613732098,0.0650323518731198,6.113110376966115,3.060532430064963
532.0,-19.122008794575123,5.68426540724258,34.04611796899909,19.111665919795655,3.6792333709746763,-16.840150512175267,-27.70711857648564,1.3973750885757228,-4.4189036881233505,-4.418903688123663,38.10104848600651,45847.66001810017,12624.242126206651,12624.242126206651,58471.90214430682,72948.92346950012,72948.92346950012,12624.242126206651,85573.16559570677,85573.16559570677,85573.16559570677,103551.91650832578,83735.24019413732,56633.97674274155,30112.514945995303,17978.750912619013,0.0,48091.265858614315,15281.938275726161,1226.0,0.0,0.8964902286883943,3.176606039156603,0.0014959713701933424,362760.4844449025,1474271.5972536681,4.064035804532581,1474271.5972536681,4.064035804532581,0.85,0.08705040628963741,4.698906859688992,1.20551264049951,1.0,0.0,4.698906859687962,1.284258876196837,1.2851451998877848,3.6588470960030923,15147.130234823937,1544.5774280538142,1603.0968420496806,1603.0968420496806,7.87490923509375,5.68426540724258,1.5822642572924979,4.102001149950082,3.062269973181813,3.062269973181813,0.8749342780519466,0.0,0.0,0.000690108175894605,0.00029569162793009296,0.00039441654796451206,0.001853326622805298,0.08705040628656892,0.07560653202532708,0.011443874261241835,0.08705052996354093,0.07560653202799218,0.011443874261645223,0.4297263947065431,0.4297263947065431,0.06504378254131654,0.0,3.410605131648481e-13,3.410605131648481e-13,9.362917333631515,3.410605131648481e-13,3.410605131648481e-13,10.653789268294815,17978.750912619013,15281.938275726161,0.85,1.2158528393952241,0.953346916525129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3890496093339653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16330.806235936405,1226.0,0.4297263947065431,0.06504378254131654,6.113110376966115,3.062269973181813
533.0,-19.104041734949337,5.687646559830976,34.04755179976322,21.874725131224864,3.7007658943166986,-16.85288891902222,-29.318559438083298,1.3973750755960939,17.460231541116457,-4.289984144165632,38.133798432702406,54169.391642869195,12469.088997480618,12469.088997480618,66638.48064034981,85908.27529004698,85908.27529004698,12469.088997480618,98377.3642875276,98377.3642875276,98377.3642875276,117661.92094471114,96796.39988998963,64787.0036473067,35565.995825203245,19284.55665718353,0.0,54850.552482386774,16391.873158606,1226.0082545339917,0.0,0.8969901939818434,2.6866710684207202,0.0014959713701933424,364578.04152294283,1475628.6644155977,4.047497370525911,1475628.6644155977,4.047497370525911,0.8499999999999999,0.08701865956319901,4.698906859688992,1.240084070642479,1.0,0.0,4.698906859688786,1.284256434256755,1.2851442768170003,3.658854053091365,17509.804378616027,1785.5031410946683,1603.0968420496806,1603.0968420496806,7.7781258564129825,5.687646559830976,1.6383963475418817,4.0492502122890945,3.0640373102117007,3.0640373102117007,0.8754392314890573,0.0,0.0,0.0006912921103410097,0.000250540293996542,0.0004407518163444677,0.002071051733241402,0.08701686312259228,0.07557227772396513,0.011444585398627147,0.07366609010339796,0.07557329480383713,0.011445364759361878,0.42970972803987645,0.42970972803987645,0.06507478439562352,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.485281094851928,21.750215685282114,24.321582861734953,5.258947116949059,19284.55665718353,16391.873158606,0.85,1.2149099256885023,0.9875815136094334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889541839960011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16331.514358004326,1226.0082545339917,0.42970972803987645,0.06507478439562352,6.113110376966115,3.0640373102117007
534.0,-19.08695415483869,5.689630555392956,34.0478830708876,19.11766753708946,3.680207672061232,-16.80849773637983,-27.676139551307983,1.4017512536019578,-4.420602845758594,-4.420602845758868,38.10475279767137,45885.436780652926,12636.92053256249,12636.92053256249,58522.35731321541,72972.99947818168,72972.99947818168,12636.92053256249,85609.92001074417,85609.92001074417,85609.92001074417,103600.43286401962,83743.2816660596,56655.71896852895,30097.29188614517,17990.51285327545,0.0,48087.80473942062,15291.935925284131,1226.5808367775207,0.0,0.8964693515752674,3.1754977287429766,0.0014959713701933424,362736.57661325985,1474425.046293838,4.0647266952233245,1474425.046293838,4.0647266952233245,0.85,0.08705939305746865,4.698906859688992,1.2055294485529884,1.0,0.0,4.698906859689702,1.284233638047863,1.2851229131689177,3.658919000775983,15148.584881902081,1544.7257607747888,1603.0968420496806,1603.0968420496806,7.882817931576255,5.689630555392956,1.5887696932844078,4.100860862108548,3.0661977335879373,3.0661977335879373,0.8760564953108393,0.0,0.0,0.0006924198218642109,0.0002966287431610055,0.0003957910787032054,0.0018597854147221976,0.08705939305596123,0.0756127304475255,0.01144666260843573,0.08705935795417684,0.07561273044883472,0.011446662608633926,0.4296930613732098,0.4296930613732098,0.06504925122547223,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.03727771693201,2.8421709430404007e-13,2.8421709430404007e-13,10.996092006695847,17990.51285327545,15291.935925284131,0.85,1.2169895804214352,0.954201112512789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888549544465325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16332.236897805677,1226.5808367775207,0.4296930613732098,0.06504925122547223,6.113110376966115,3.0661977335879373
535.0,-19.069903451839796,5.691665012443746,34.04816773729087,19.124958745110803,3.6881069027663043,-16.792358361798758,-27.658793062996097,1.4105618131265845,-4.41235810242722,-4.412358102427555,38.10405776757031,45892.140105192055,12630.865153905164,12630.865153905164,58523.00525909722,72970.27748134239,72970.27748134239,12630.865153905164,85601.14263524755,85601.14263524755,85601.14263524755,103584.9351545034,83736.27424333115,56658.13686907795,30086.819304725777,17983.792519255847,0.0,48070.61182398163,15286.223641367471,1226.0,0.0,0.8965110225885223,3.1764177359750216,0.0014959713701933424,362852.5950200166,1474396.2541394082,4.06334769097648,1474396.2541394082,4.06334769097648,0.8500000000000001,0.08704782810458975,4.698906859688992,1.2055036053946244,1.0,0.0,4.698906859688766,1.2841901030476432,1.285080795330627,3.6590430408531684,15147.31728722591,1544.596502090511,1603.0968420496806,1603.0968420496806,7.879040630979999,5.691665012443746,1.5951000408324951,4.096564971611251,3.06794231651552,3.06794231651552,0.8765549475758628,0.0,0.0,0.0006935467832444214,0.00029715466760754785,0.0003963921156368736,0.0018626096312927374,0.08704782699793928,0.07559994855835825,0.01144787843958103,0.08704738877204882,0.07559994951947033,0.011447878585119427,0.4296763947065431,0.4296763947065431,0.06506463600515396,0.0,3.410605131648481e-13,3.410605131648481e-13,9.372272764969637,3.410605131648481e-13,3.410605131648481e-13,10.733065685036877,17983.792519255847,15286.223641367471,0.85,1.217438327462707,0.9546818391501568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887605937059058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16332.942417602728,1226.0,0.4296763947065431,0.06506463600515396,6.113110376966115,3.06794231651552
536.0,-19.06905345685532,5.691915838295551,34.04819957762706,19.124747975170635,3.6880863628470157,-16.79237338154535,-27.6604978024028,1.4075243139288611,-4.412327467062994,-4.4123274670632595,38.103763216162925,45905.6623857112,12632.863876258381,12632.863876258381,58538.52626196958,72969.38578976206,72969.38578976206,12632.863876258381,85602.24966602045,85602.24966602045,85602.24966602045,103586.04614757336,83749.64489339724,56667.57132810034,30091.19285032989,17983.79648155291,0.0,48074.989331882796,15286.227009319973,1226.0,0.0,0.896512184693303,3.1763851196898973,0.0014959713701933424,362853.0261691015,1474384.052250039,4.063309235191351,1474384.052250039,4.063309235191351,0.8500000000000001,0.08704762119019598,4.698906859688992,1.2055410920409484,1.0,0.0,4.69890685968868,1.28420419440335,1.2850949686670043,3.65900289079194,15149.735946053492,1544.8431366525258,1603.0968420496806,1603.0968420496806,7.880287419259282,5.691915838295551,1.597055891833456,4.094859946462095,3.0697054286514964,3.0697054286514964,0.8770586939004276,0.0,0.0,0.0006936030074716728,0.0002971029439706222,0.0003965000635010506,0.0018631168682522075,0.08705012003694851,0.07559615693739204,0.011453963099556468,0.08704660778102431,0.07559992892139229,0.011447692268803681,0.42965972803987645,0.42965972803987645,0.06509995838029158,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.659016300076416,2.8421709430404007e-13,2.8421709430404007e-13,10.80916035935411,17983.79648155291,15286.227009319973,0.85,1.2176503224546216,0.954876184554181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388666447843379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16333.647768214312,1226.0,0.42965972803987645,0.06509995838029158,6.113110376966115,3.0697054286514964
537.0,-19.052006604313547,5.693869458204773,34.048440556698125,19.125553545914613,3.682802381679416,-16.77675408727309,-27.645258803945012,1.4076086710117957,-4.415574717598702,-4.41557471759907,38.10343811418106,45923.17556725535,12640.5667407265,12640.5667407265,58563.74230798185,72998.32344399061,72998.32344399061,12640.5667407265,85638.89018471711,85638.89018471711,85638.89018471711,103621.04305395792,83753.2287529926,56678.35885565228,30083.18877482257,17982.15286924081,0.0,48065.34164406338,15284.82993885469,1226.0,0.0,0.8964978402834206,3.176300835568664,0.0014959713701933424,362807.3279821819,1474370.584881738,4.063783918262387,1474370.584881738,4.063783918262387,0.8500000000000001,0.08709489197849951,4.698906859688992,1.2055500188982111,1.0,0.0,4.698906859689628,1.2842014723397412,1.2850936939791604,3.659010646614393,15150.38424165649,1544.9092444062437,1603.0968420496806,1603.0968420496806,7.885092409367223,5.693869458204773,1.5981517112287413,4.095717746976032,3.0709338694708634,3.0709338694708634,0.8774096769916753,0.0,0.0,0.0006947314818424434,0.00029756560591697606,0.00039716587592546735,0.0018662454588205656,0.08705825732080534,0.0755954164932548,0.011462840827550542,0.0870429053041229,0.07559514610978499,0.01149974586871452,0.4296430613732098,0.4296430613732098,0.06514852690337479,0.0,3.410605131648481e-13,3.410605131648481e-13,9.546980852534887,3.410605131648481e-13,3.410605131648481e-13,9.09280834934765,17982.15286924081,15284.82993885469,0.85,1.2184193496774018,0.955432209497826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388661754869468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16334.029132998772,1226.0,0.4296430613732098,0.06514852690337479,6.113110376966115,3.0709338694708634
538.0,-19.03498485395473,5.695655120162442,34.048610739264646,19.117602297943108,3.6646273428673877,-16.76328311055152,-27.636037837341405,1.3929120972015459,-4.428544431559885,-4.428544431560211,38.10183769917277,45971.455484796374,12660.720402764644,12660.720402764644,58632.17588756102,73046.80399757258,73046.80399757258,12660.720402764644,85707.52440033722,85707.52440033722,85707.52440033722,103693.73055731074,83785.28890962734,56709.87657113882,30083.79148720947,17986.206156973523,0.0,48069.99764418299,15288.275233427494,1226.0,0.0,0.8964415724874935,3.1719369623121887,0.0014959713701933424,362624.85169038706,1474304.2889548996,4.065646030828787,1474304.2889548996,4.065646030828787,0.85,0.08707072556513144,4.698906859688992,1.20564531581942,1.0,0.0,4.698906859689067,1.2842678893558597,1.2851616065045326,3.6588214177384644,15156.183703947034,1545.5006249786659,1603.0968420496806,1603.0968420496806,7.897664115273882,5.695655120162442,1.5957337208806432,4.099921399281799,3.0726764045406387,3.0726764045406387,0.8779075441544683,0.0,0.0,0.0006958599764657716,0.0002978458800591159,0.0003980140964066557,0.0018702311678581503,0.0870706115681605,0.07560038491513688,0.011470226653023621,0.08691786267406743,0.07560050015055508,0.011470225414576365,0.4296263947065431,0.4296263947065431,0.06518369091555723,0.0,3.410605131648481e-13,3.410605131648481e-13,9.825739212991607,3.410605131648481e-13,3.410605131648481e-13,10.917534575861339,17986.206156973523,15288.275233427494,0.85,1.2197249586230459,0.9563440344865387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388567642042249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16334.735003162798,1226.0,0.4296263947065431,0.06518369091555723,6.113110376966115,3.0726764045406387
539.0,-19.018440971443027,5.6974288450151205,34.048713642910016,19.11938718929889,3.6631384183684976,-16.74853105326512,-27.62205587988717,1.3932284914734772,-4.4265920588307495,-4.426592058831019,38.10021870879082,45992.62712316673,12662.153010410058,12662.153010410058,58654.78013357679,73062.42786215513,73062.42786215513,12662.153010410058,85724.58087256519,85724.58087256519,85724.58087256519,103712.19590809876,83792.40075489138,56722.59997469667,30077.556422438567,17987.615035533567,0.0,48065.17145797213,15289.47278020353,1226.0,0.0,0.8964564636393697,3.1716111132031,0.0014959713701933424,362652.31582991465,1474237.2258529647,4.0651532101187176,1474237.2258529647,4.0651532101187176,0.85,0.08706873395855275,4.698906859688992,1.2056633134977899,1.0,0.0,4.698906859688361,1.284264143693017,1.285159268977794,3.658832088994452,15157.470187943196,1545.6318098375282,1603.0968420496806,1603.0968420496806,7.898557765369023,5.6974288450151205,1.599304363898871,4.098124481116249,3.07437152832821,3.07437152832821,0.8783918652366314,0.0,0.0,0.0006969584025665245,0.00029827132965866415,0.00039868707290786036,0.0018733934217560703,0.08706873404959892,0.0755910239906984,0.011477710058900515,0.08691037739024801,0.07559102394759873,0.011477710010954021,0.42960972803987646,0.42960972803987646,0.06523176478640591,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.99486293723038,2.8421709430404007e-13,2.8421709430404007e-13,10.676374649781849,17987.615035533567,15289.47278020353,0.85,1.2203177135207797,0.9568805379875193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3884736789854475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16335.440938674841,1226.0,0.42960972803987646,0.06523176478640591,6.113110376966115,3.07437152832821
540.0,-19.018441049599474,5.697972433289525,34.04857148708022,19.11892503211277,3.6635003948162734,-16.74805394244405,-27.623481990862615,1.3897974159075814,-4.4264965029021255,-4.4264965029024905,38.098958386023966,45999.94843808154,12664.367320062856,12664.367320062856,58664.315758144396,73058.53222142835,73058.53222142835,12664.367320062856,85722.8995414912,85722.8995414912,85722.8995414912,103709.93559159084,83806.43505251616,56732.17698464973,30082.508964296034,17987.036050099632,0.0,48069.54501439567,15288.980642584685,1226.0,0.0,0.8964612686756847,3.171687887182811,0.0014959713701933424,362653.6600625357,1474185.021362932,4.064994190624533,1474185.021362932,4.064994190624533,0.8499999999999999,0.08706864844761827,4.698906859688992,1.2057029002578927,1.0,0.0,4.698906859688794,1.2842801938624482,1.2851753303274385,3.6587863630888204,15160.008896059202,1545.8906860201193,1603.0968420496806,1603.0968420496806,7.89993903541754,5.697972433289525,1.6013891980534591,4.096583235236066,3.076066027192372,3.076066027192372,0.8788760077692491,0.0,0.0,0.0006969583973735903,0.00029822790967381417,0.00039873048769977615,0.0018735974238196153,0.0870707451741973,0.07558445011600311,0.011486295058194197,0.08691294705035822,0.0755909401507664,0.011477708296851885,0.4295930613732098,0.4295930613732098,0.06528370121516401,0.0,3.410605131648481e-13,3.410605131648481e-13,10.145830670306907,3.410605131648481e-13,3.410605131648481e-13,10.750745779547287,17987.036050099632,15288.980642584685,0.85,1.220405055645437,0.9569457839533465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883823645502347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16336.137868292695,1226.0,0.4295930613732098,0.06528370121516401,6.113110376966115,3.076066027192372
541.0,-19.007240725423078,5.699606755576801,34.04898748049407,19.12024790598082,3.6734971856671574,-16.748433716534148,-27.623154363222397,1.390616012497163,-4.433601150050151,-4.4336011500504995,38.10962388455897,46061.20744998239,12676.593294190136,12676.593294190136,58737.80074417252,73017.6306890413,73017.6306890413,12676.593294190136,85694.22398323144,85694.22398323144,85694.22398323144,103675.6520959769,83808.93413919701,56738.71101641281,30078.025691982442,17981.428112745467,0.0,48059.453804727906,15284.213895833645,1226.0,0.0,0.8963905921310764,3.1736673095721804,0.0014959713701933424,362553.7261243336,1474626.8467394912,4.067333309474207,1474626.8467394912,4.067333309474207,0.8499999999999999,0.08713828860710203,4.698906859688992,1.2057084681419656,1.0,0.0,4.698906859688876,1.2842748288134722,1.285170917790158,3.658801647642866,15160.460963687303,1545.936784089093,1603.0968420496806,1603.0968420496806,7.907565508008956,5.699606755576801,1.6008360877576902,4.098770667819111,3.0773923910635093,3.0773923910635093,0.8792549688752883,0.0,0.0,0.0006977029430921272,0.00029823788425024114,0.00039946505884188606,0.0018770491051982052,0.08711976180724317,0.07561835606994156,0.011501405737301603,0.08696033220440746,0.07564177755976575,0.011496511047336273,0.42957639470654313,0.42957639470654313,0.06533773897593528,0.0,3.410605131648481e-13,3.410605131648481e-13,10.215548142233843,3.410605131648481e-13,3.410605131648481e-13,10.480212661159669,17981.428112745467,15284.213895833645,0.85,1.2221903516180643,0.9584213677736608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883823649815965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16336.50391869458,1226.0,0.42957639470654313,0.06533773897593528,6.113110376966115,3.0773923910635093
542.0,-18.99071508587233,5.701246027732977,34.0491033147606,19.121523841191106,3.65715618848847,-16.72409884252657,-27.60034779841078,1.390597808873013,-4.43200361792276,-4.43200361792312,38.10174087521305,46036.993988983144,12678.260955691652,12678.260955691652,58715.254944674794,73101.05559952288,73101.05559952288,12678.260955691652,85779.31655521454,85779.31655521454,85779.31655521454,103768.36410652127,83815.2221051721,56751.43402018835,30070.87564998194,17989.04755130673,0.0,48059.923201288664,15290.69041861072,1226.0,0.0,0.896425421303496,3.170179261159958,0.0014959713701933424,362576.1951223439,1474300.2781712536,4.066180565642985,1474300.2781712536,4.066180565642985,0.8500000000000001,0.08709895553737981,4.698906859688992,1.2057245745090768,1.0,0.0,4.698906859688851,1.2842726453345463,1.285170145409522,3.6588078682194087,15161.59841357478,1546.052771698264,1603.0968420496806,1603.0968420496806,7.90860578296788,5.701246027732977,1.604141284115495,4.097104743617482,3.079048699008987,3.079048699008987,0.8797281997168535,0.0,0.0,0.0006988028250021601,0.00029893298211132295,0.00039986984289083717,0.0018789511477425142,0.08709844071416083,0.07559168942312282,0.011506751291038007,0.08686813276895139,0.07559213433993452,0.011506821197445293,0.42955972803987647,0.42955972803987647,0.06538862926496274,0.0,3.410605131648481e-13,3.410605131648481e-13,10.197544499473622,3.410605131648481e-13,3.410605131648481e-13,10.128774761250725,17989.04755130673,15290.69041861072,0.85,1.2217092960960125,0.9579081888284983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883205504598128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16337.09435048726,1226.0,0.42955972803987647,0.06538862926496274,6.113110376966115,3.079048699008987
543.0,-18.976045051643737,5.702950984813399,34.049400104758085,19.123147520609223,3.7047432538189575,-16.74224131972997,-27.61656747953964,1.390665528723877,-4.421585484486002,-4.421585484486317,38.106507276812955,46202.748536897445,12668.976136324647,12668.976136324647,58871.724673222096,72883.91544636649,72883.91544636649,12668.976136324647,85552.89158269114,85552.89158269114,85552.89158269114,103531.29524223188,83822.72871325718,56762.10081504307,30067.36433134901,17978.403659540738,0.0,48045.76799088975,15281.643110609628,1226.0,0.0,0.8964586151555765,3.1768858406220777,0.0014959713701933424,362722.7510549504,1474497.7288289145,4.065082006961115,1474497.7288289145,4.065082006961115,0.8500000000000001,0.08705213600819649,4.698906859688992,1.205743913468905,1.0,0.0,4.698906859688817,1.2842703119073708,1.285169066065901,3.658814516011256,15162.956307455817,1546.1912383388637,1603.0968420496806,1603.0968420496806,7.902813981048332,5.702950984813399,1.6110534743464058,4.0918975104669935,3.080709224035394,3.080709224035394,0.8802026354386839,0.0,0.0,0.0006997805388548181,0.00029843848614480084,0.00040134205271001724,0.001885868924560761,0.08710707937363642,0.07559221696274163,0.011514862410894791,0.08705512754751354,0.07556949318988009,0.011482642818316405,0.4295430613732098,0.4295430613732098,0.0654317263072854,0.0,3.410605131648481e-13,3.410605131648481e-13,10.300540879661014,3.410605131648481e-13,3.410605131648481e-13,10.734043708990555,17978.403659540738,15281.643110609628,0.85,1.2253259159971202,0.9616403373062583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388229354383244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16337.79183944208,1226.0,0.4295430613732098,0.0654317263072854,6.113110376966115,3.080709224035394
