time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
544.0,-18.960182345848576,5.7044524954007505,34.049632081959686,19.124630628526234,3.6594134201649573,-16.70100341783581,-27.57851454718036,1.390665609791484,-4.4388877749435665,-4.438887774943872,38.10572340721388,46096.54483047253,12694.145818117611,12694.145818117611,58790.69064859014,73105.34661810879,73105.34661810879,12694.145818117611,85799.4924362264,85799.4924362264,85799.4924362264,103794.67973645509,83829.9030809818,56775.868403777575,30060.038530226924,17995.18730022869,0.0,48055.225830455616,15295.909205194386,1226.4520963251266,0.0,0.896378855891717,3.16946077549376,0.0014959713701933424,362479.37849594554,1474465.255249667,4.067721759421852,1474465.255249667,4.067721759421852,0.8500000000000001,0.0871247319429753,4.698906859688992,1.2057622968824582,1.0,0.0,4.698906859688711,1.284268128026807,1.2851682402735116,3.658820737775804,15164.254101335968,1546.323576484933,1603.0968420496806,1603.0968420496806,7.918514643124858,5.7044524954007505,1.606664267847818,4.0977882275529325,3.08239229613421,3.08239229613421,0.8806835131812029,0.0,0.0,0.0007008391540165621,0.0002995998123181124,0.00040123934169844966,0.0018853862950839405,0.0871284479649732,0.07560362288038193,0.011524825084591269,0.08687595800412933,0.07560813478045351,0.011516597162521793,0.42952639470654314,0.42952639470654314,0.06547591741787455,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.310754562116074,2.8421709430404007e-13,2.8421709430404007e-13,10.316546732301049,17995.18730022869,15295.909205194386,0.85,1.2233984885641882,0.9592410405708311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388148407205412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16338.452705291596,1226.4520963251266,0.42952639470654314,0.06547591741787455,6.113110376966115,3.08239229613421
545.0,-18.957117135120146,5.704556452073986,34.04972425303737,19.12633463451641,3.6594783543182845,-16.700958852219202,-27.579208359215386,1.3906656097518348,-4.438884229831785,-4.438884229832056,38.10580473815536,46117.346332186185,12695.85325579881,12695.85325579881,58813.19958798499,73113.122252115,73113.122252115,12695.85325579881,85808.97550791381,85808.97550791381,85808.97550791381,103798.35185821916,83837.98972388526,56782.395105998876,30061.771797651534,17989.376350305345,0.0,48051.148147956876,15290.969897759542,1226.0,0.0,0.89637859196275,3.169170690974165,0.0014959713701933424,362479.4283480677,1474468.6245435572,4.067730495115744,1474468.6245435572,4.067730495115744,0.8499999999999999,0.08712472821357306,4.698906859688992,1.20578341725748,1.0,0.0,4.698906859689203,1.2842677057521021,1.2851680806442367,3.6588219408173814,15165.716919534583,1546.4727424283099,1603.0968420496806,1603.0968420496806,7.919579730171634,5.704556452073986,1.608375894298077,4.096180557775909,3.08401683680275,3.08401683680275,0.8811476676579285,0.0,0.0,0.0007010438836864811,0.0002995786008924793,0.0004014652827940018,0.0018864479712477162,0.08713272819931038,0.07560091495551043,0.01153181324379995,0.08683595972987235,0.07560813108165394,0.011516597131919123,0.42950972803987647,0.42950972803987647,0.06551542363033458,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.32373416580873,2.8421709430404007e-13,2.8421709430404007e-13,10.375666037648216,17989.376350305345,15290.969897759542,0.85,1.2239707448173789,0.9597553463277044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880608883606549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16339.137953329306,1226.0,0.42950972803987647,0.06551542363033458,6.113110376966115,3.08401683680275
546.0,-18.955572272374706,5.706028343506136,34.04994682059685,19.130958266928815,3.6763337015860245,-16.70267010719751,-27.57991795716805,1.3961745717877907,-4.434609778096842,-4.434609778097121,38.11264408632305,46129.679103245246,12693.51797338775,12693.51797338775,58823.197076633,73055.315958308,73055.315958308,12693.51797338775,85748.83393169574,85748.83393169574,85748.83393169574,103736.91909399988,83833.82079811275,56779.33796855348,30060.536477288075,17988.085162304138,0.0,48048.62163959221,15289.872387958518,1226.0,0.0,0.8963753556761322,3.171353883322717,0.0014959713701933424,362539.54051723384,1474751.9788097378,4.0678376121559445,1474751.9788097378,4.0678376121559445,0.85,0.08712220494274253,4.698906859688992,1.2057680933503434,1.0,0.0,4.698906859688997,1.2842417231529533,1.28514221237541,3.658895965591792,15164.962789475734,1546.3958425635396,1603.0968420496806,1603.0968420496806,7.918122998207721,5.706028343506136,1.612201391104513,4.093826952401623,3.0852222845581774,3.0852222845581774,0.8814920813023364,0.0,0.0,0.000701147088021071,0.00029955690828514206,0.0004015901797359289,0.0018870348503448916,0.08715361276027975,0.07561315833535404,0.011540454424925716,0.08689546594193728,0.07560565880636765,0.011516546136374883,0.4294930613732098,0.4294930613732098,0.0655513565326347,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.318890605498666,2.8421709430404007e-13,2.8421709430404007e-13,10.308181477228175,17988.085162304138,15289.872387958518,0.85,1.2242431742966484,0.9600624852312986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880439778796978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16339.567353639368,1226.0,0.4294930613732098,0.0655513565326347,6.113110376966115,3.0852222845581774
547.0,-18.93909860055375,5.70795406875415,34.050292697854914,19.165619287546747,3.7157455298192255,-16.67184544190708,-27.538205695431657,1.4484923711716593,-4.3918040034555474,-4.3918040034558485,38.109968309836766,46008.085025646345,12643.912970238378,12643.912970238378,58651.997995884725,73033.00715564587,73033.00715564587,12643.912970238378,85676.92012588425,85676.92012588425,85676.92012588425,103669.45246871591,83750.52620431132,56725.60407430749,30027.691255559806,17992.532342831666,0.0,48020.22359839147,15293.652491406916,1226.0,0.0,0.8965884938870118,3.1780728320463005,0.0014959713701933424,363141.9549747534,1474641.1164557694,4.060784209189738,1474641.1164557694,4.060784209189738,0.85,0.08710041801088873,4.698906859688992,1.2055076286895203,1.0,0.0,4.698906859688586,1.2839947721265916,1.2848965024426298,3.6595996819414753,15149.895369148975,1544.8593932840447,1603.0968420496806,1603.0968420496806,7.88717976268494,5.70795406875415,1.6322631925902416,4.075690876163908,3.086840565893666,3.086840565893666,0.8819544473981903,0.0,0.0,0.0007022484772135632,0.00030083452253302416,0.00040141395468053904,0.001886206785223271,0.08710041799712843,0.07556173427882132,0.011538683718307121,0.08710027151242995,0.07556173429075873,0.011538683720130007,0.42947639470654314,0.42947639470654314,0.06558335816792654,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.784590037206954,2.8421709430404007e-13,2.8421709430404007e-13,7.744167575611016,17992.532342831666,15293.652491406916,0.85,1.2214020177500668,0.9580981007174543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880354551534804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16339.966398485198,1226.0,0.42947639470654314,0.06558335816792654,6.113110376966115,3.086840565893666
548.0,-18.93893611704109,5.708049975386934,34.050341228138635,19.16586026726293,3.71574021836309,-16.671868879693324,-27.539805276878155,1.4461431798390458,-4.391794926610885,-4.391794926611247,38.10991176545524,46017.21665031457,12645.721528275553,12645.721528275553,58662.93817859012,73034.17300111364,73034.17300111364,12645.721528275553,85679.89452938919,85679.89452938919,85679.89452938919,103681.59170527614,83762.7720061764,56733.857046901205,30032.12773252799,18001.69717588695,0.0,48033.82490841494,15301.44259950391,1226.6067974828748,0.0,0.8965887320590173,3.1779698716627385,0.0014959713701933424,363142.0827982486,1474638.7737858142,4.060776328710659,1474638.7737858142,4.060776328710659,0.85,0.08709996460812924,4.698906859688992,1.205541517888196,1.0,0.0,4.6989068596895365,1.2840057343834013,1.284907486357421,3.6595684379443036,15152.110550657384,1545.085278933926,1603.0968420496806,1603.0968420496806,7.888307927864822,5.708049975386934,1.6340958227729727,4.073954152613961,3.0885982069159934,3.0885982069159934,0.8824566305474267,0.0,0.0,0.0007022593483690988,0.0003007854362470534,0.0004014739121220454,0.0018864885196564546,0.08709671729635879,0.07555863401666366,0.011538083279695134,0.08714058094920675,0.07556134022921485,0.0115386243789144,0.4294597280398765,0.4294597280398765,0.06558009116875398,0.0,3.410605131648481e-13,3.410605131648481e-13,9.38804827143764,3.410605131648481e-13,3.410605131648481e-13,7.807974773819467,18001.69717588695,15301.44259950391,0.85,1.2212839242021947,0.9580169128328757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387944578621073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16340.664568634933,1226.6067974828748,0.4294597280398765,0.06558009116875398,6.113110376966115,3.0885982069159934
549.0,-18.93893611704109,5.708049975386934,34.050341228138635,19.16679114745932,3.71574021836309,-16.671868879693324,-27.540348808374233,1.4461431798390458,-4.391794926610885,-4.391794926611247,38.10991176545524,46020.00888591748,12646.889702527476,12646.889702527476,58666.89858844496,73038.57337891673,73038.57337891673,12646.889702527476,85685.4630814442,85685.4630814442,85685.4630814442,103683.42257261563,83767.17238397949,56736.649282504106,30033.91455719487,17997.959491171423,0.0,48031.87404836629,15298.265567495708,1226.3211939620435,0.0,0.8965887320590173,3.1777992779730106,0.0014959713701933424,363142.0827982486,1474638.7737858142,4.060776328710659,1474638.7737858142,4.060776328710659,0.8499999999999999,0.08709996460812924,4.698906859688992,1.2055531108239665,1.0,0.0,4.698906859689026,1.2840057343834013,1.284907486357421,3.6595684379443036,15152.906548799998,1545.1664481550783,1603.0968420496806,1603.0968420496806,7.889036626357192,5.708049975386934,1.6353135229339042,4.07273645245303,3.0898070621981404,3.0898070621981404,0.8828020177708973,0.0,0.0,0.0007022593483690988,0.0003007687585981538,0.000401490589770945,0.0018865668863752723,0.08708965380939691,0.07555570170314338,0.011533952106253532,0.08711561448379386,0.07556134022921485,0.0115386243789144,0.4294430613732098,0.4294430613732098,0.06555661042898406,0.0,3.410605131648481e-13,3.410605131648481e-13,9.07926365814535,3.410605131648481e-13,3.410605131648481e-13,7.847837760036668,17997.959491171423,15298.265567495708,0.85,1.2214159815910908,0.9581139565692786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879436823375082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16341.036520434618,1226.3211939620435,0.4294430613732098,0.06555661042898406,6.113110376966115,3.0898070621981404
550.0,-18.922551663092403,5.7099482179309,34.05070873560295,19.17249842025342,3.7198381904635243,-16.656540080897145,-27.52356561888007,1.4538266082680682,-4.389243132797731,-4.389243132797993,38.11138720793195,46025.96448093124,12647.210894724054,12647.210894724054,58673.17537565529,73046.32875138687,73046.32875138687,12647.210894724054,85693.53964611092,85693.53964611092,85693.53964611092,103690.4851397695,83758.00069286591,56737.63642240946,30022.626967173837,17996.94549365858,0.0,48019.572460832416,15297.403669609792,1226.0358028994574,0.0,0.8965957891311187,3.177316087423867,0.0014959713701933424,363178.01950543484,1474699.9032349288,4.0605428303263835,1474699.9032349288,4.0605428303263835,0.85,0.08708260913225266,4.698906859688992,1.2055224937805904,1.0,0.0,4.698906859690184,1.283967545673241,1.284870679433048,3.6596772835291156,15151.247452827396,1544.9972674488636,1603.0968420496806,1603.0968420496806,7.88923698368318,5.7099482179309,1.6386632674754198,4.07128495045548,3.090987145490452,3.090987145490452,0.8831391844258434,0.0,0.0,0.0007033563638173688,0.0003012841246490728,0.000402072239168296,0.0018893000027184192,0.0870826091275031,0.07555448183864491,0.011528127288858181,0.0870827832344334,0.07555448184276572,0.011528127289486937,0.42942639470654315,0.42942639470654315,0.06552201826947601,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.912928862466572,2.8421709430404007e-13,2.8421709430404007e-13,8.25373969543648,17996.94549365858,15297.403669609792,0.85,1.2218595953454725,0.9584834291990566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879436823375082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16341.40522256405,1226.0358028994574,0.42942639470654315,0.06552201826947601,6.113110376966115,3.090987145490452
551.0,-18.90673277661615,5.71201807765236,34.05110450858904,19.173968186974548,3.7291844216249355,-16.64910765120684,-27.516406879853434,1.4536936041549227,-4.3698846748481515,-4.369884674848458,38.11301718537109,46078.2009120153,12627.24869072356,12627.24869072356,58705.44960273886,73009.23902962674,73009.23902962674,12627.24869072356,85636.4877203503,85636.4877203503,85636.4877203503,103634.15531293562,83765.7413938338,56750.25012993223,30017.212515446186,17997.667592585327,0.0,48014.88010803152,15298.017453697526,1226.0,0.0,0.8966822645021678,3.181004690635416,0.0014959713701933424,363450.7339579759,1474767.4374922523,4.057681825077213,1474767.4374922523,4.057681825077213,0.8499999999999999,0.0870704737515899,4.698906859688992,1.205542570692487,1.0,0.0,4.698906859689337,1.283965980409742,1.2848704749662434,3.659681744986317,15152.647692504233,1545.140052158916,1603.0968420496806,1603.0968420496806,7.876784707889927,5.71201807765236,1.6494628336851962,4.0625552439671635,3.0927398652835265,3.0927398652835265,0.883639961509579,0.0,0.0,0.0007044170046848852,0.0003015041972536916,0.00040291280743119364,0.0018932497546949856,0.08705743755588018,0.07553760310106539,0.011519834454814788,0.08718974175466812,0.07554422373216839,0.011526250019421503,0.4294097280398765,0.4294097280398765,0.0654869730733705,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.649250890083522,2.8421709430404007e-13,2.8421709430404007e-13,7.6355782786229724,17997.667592585327,15298.017453697526,0.85,1.2226511754409048,0.9596650206840304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387853308433879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16342.10215992092,1226.0,0.4294097280398765,0.0654869730733705,6.113110376966115,3.0927398652835265
552.0,-18.890505052319572,5.713856051005307,34.05149999809998,19.17940367655831,3.7228403334130893,-16.627392736132496,-27.49467931045217,1.4597280172281846,-4.388367768984267,-4.388367768984607,38.11372888497463,46057.891814899165,12654.443197646604,12654.443197646604,58712.335012545765,73065.06974166069,73065.06974166069,12654.443197646604,85719.51293930729,85719.51293930729,85719.51293930729,103724.44211377286,83763.07908211813,56755.90115536695,30007.97547416798,18004.92917446558,0.0,48012.90464863356,15304.18979829574,1226.2911675680703,0.0,0.8965918810600704,3.1762129679024897,0.0014959713701933424,363190.3478261321,1474796.9258148107,4.060672136917117,1474796.9258148107,4.060672136917117,0.8499999999999999,0.08706992435295234,4.698906859688992,1.2055303920106963,1.0,0.0,4.698906859689143,1.2839355191233328,1.2848413912431766,3.6597685706969076,15152.16609858763,1545.0909432464327,1603.0968420496806,1603.0968420496806,7.893748440965637,5.713856051005307,1.644929758085218,4.068926292920089,3.094547519996052,3.094547519996052,0.8841564342845862,0.0,0.0,0.0007055065836054104,0.0003021730485742514,0.000403333535031159,0.0018952267145005233,0.08706992409515249,0.0755543736312486,0.011515550463903894,0.0870703015186241,0.07555437385495267,0.011515550497999665,0.4293930613732098,0.4293930613732098,0.06544554907206983,0.0,3.410605131648481e-13,3.410605131648481e-13,8.722528319684898,3.410605131648481e-13,3.410605131648481e-13,8.979169442252271,18004.92917446558,15304.18979829574,0.85,1.2228448881027387,0.9592815130006922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877660639038703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16342.788313224557,1226.2911675680703,0.4293930613732098,0.06544554907206983,6.113110376966115,3.094547519996052
553.0,-18.875541550502742,5.715708533121274,34.05184595307271,19.183660845179134,3.7257296546386462,-16.613986482003003,-27.48110698359085,1.4638865723700252,-4.383808723281049,-4.383808723281415,38.1131314172696,46072.38213918039,12652.729710199608,12652.729710199608,58725.111849379995,73071.6715563295,73071.6715563295,12652.729710199608,85724.40126652911,85724.40126652911,85724.40126652911,103727.32427576353,83763.70096083163,56763.05006475857,30000.72321785895,18002.92300923442,0.0,48003.64622709337,15302.484557849257,1226.0,0.0,0.8966156358286472,3.1762241652854506,0.0014959713701933424,363254.56115255994,1474772.1705083472,4.05988617411736,1474772.1705083472,4.05988617411736,0.8500000000000001,0.08705683392145264,4.698906859688992,1.2055283638788392,1.0,0.0,4.698906859689019,1.2839140016047532,1.2848211503129365,3.659829905909483,15152.278592178647,1545.1024144002945,1603.0968420496806,1603.0968420496806,7.892679580119522,5.715708533121274,1.6496209878398238,4.06608754528145,3.0962886720869447,3.0962886720869447,0.8846539063105556,0.0,0.0,0.0007065126499243791,0.00030259154552899573,0.0004039211043953834,0.0018979876482166206,0.08705540259789062,0.07554539418665758,0.011510008411233032,0.08705224098937814,0.07554631828376022,0.011510515637692419,0.42937639470654315,0.42937639470654315,0.06541928820235182,0.0,3.410605131648481e-13,3.410605131648481e-13,8.79756926653289,3.410605131648481e-13,3.410605131648481e-13,9.107010180593875,18002.92300923442,15302.484557849257,0.85,1.223346901015936,0.9597683876183769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876765745451058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16343.483184208746,1226.0,0.42937639470654315,0.06541928820235182,6.113110376966115,3.0962886720869447
554.0,-18.851823676751273,5.717506821235696,34.052180964239675,19.18508025063204,3.7237995179127155,-16.592965413949607,-27.46075966916976,1.4639197749828448,-4.385828244821539,-4.385828244821808,38.11345010218698,46101.36266469885,12659.195758954977,12659.195758954977,58760.55842365383,73087.72107656582,73087.72107656582,12659.195758954977,85746.9168355208,85746.9168355208,85746.9168355208,103751.67674778175,83770.50106802786,56779.3139711349,29990.207885436626,18004.759912260954,0.0,47994.96779769758,15304.04592542181,1226.0,0.0,0.89660492746915,3.175181160101495,0.0014959713701933424,363226.115461943,1474785.3747691817,4.060240472779833,1474785.3747691817,4.060240472779833,0.85,0.0870532727207399,4.698906859688992,1.2055455252481626,1.0,0.0,4.698906859689494,1.2839105526008152,1.2848197498499783,3.659839737410387,15153.508684897948,1545.2278489492282,1603.0968420496806,1603.0968420496806,7.896713053697513,5.717506821235696,1.651637494622796,4.0658693266129,3.098037264276937,3.098037264276937,0.8851535040791249,0.0,0.0,0.0007081100128380061,0.0003032199459607587,0.00040489006687724743,0.0019025407126694327,0.0870532733939269,0.07554529248823544,0.01150798090569147,0.08702261553395702,0.07554529195097145,0.011507980769768444,0.4293597280398765,0.4293597280398765,0.06540531367623266,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.924135149908352,2.8421709430404007e-13,2.8421709430404007e-13,9.427000216637339,18004.759912260954,15304.04592542181,0.85,1.2243066538003322,0.96054575677641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875940658345596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16344.153269526732,1226.0,0.4293597280398765,0.06540531367623266,6.113110376966115,3.098037264276937
555.0,-18.835819371187867,5.719341334192173,34.05256331225095,19.19438688727098,3.734096403803212,-16.577039475218495,-27.443258953839518,1.475316758057969,-4.37920091550609,-4.379200915506379,38.115498983942814,46101.54880179316,12654.858445222731,12654.858445222731,58756.407247015886,73083.18592726823,73083.18592726823,12654.858445222731,85738.04437249097,85738.04437249097,85738.04437249097,103744.61298572776,83760.78691528834,56779.1509726613,29979.595491807817,18006.568613236777,0.0,47986.16410504459,15305.58332125126,1226.0,0.0,0.8966293976026813,3.1761080503341126,0.0014959713701933424,363319.47033069714,1474870.2694361932,4.059430858725383,1474870.2694361932,4.059430858725383,0.85,0.08704950777050983,4.698906859688992,1.2055106398416684,1.0,0.0,4.698906859689378,1.2838550438363623,1.2847655880774627,3.6599979742634448,15151.75146134039,1545.0486620140812,1603.0968420496806,1603.0968420496806,7.8940074693444835,5.719341334192173,1.6571404588433216,4.062200875348851,3.099772595413323,3.099772595413323,0.8856493129752351,0.0,0.0,0.0007091897516557555,0.0003037613936056643,0.0004054283580500912,0.0019050700927540183,0.08704950777079964,0.07554178504830537,0.011507722722494274,0.08705039465250874,0.07554178504805387,0.011507722722455965,0.4293430613732098,0.4293430613732098,0.0654043440984398,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.99426123899866,2.8421709430404007e-13,2.8421709430404007e-13,9.28815621541628,18006.568613236777,15305.58332125126,0.85,1.2244447611689608,0.9607258604974989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874633031662789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16344.999232879203,1226.0,0.4293430613732098,0.0654043440984398,6.113110376966115,3.099772595413323
556.0,-18.81989468538886,5.721139274160139,34.05296297698615,19.197408737987303,3.7348609252528115,-16.562627999623192,-27.429128776397533,1.4775942396898787,-4.379564465515102,-4.37956446551543,38.116768121588535,46118.62485239732,12659.247203843928,12659.247203843928,58777.87205624125,73094.00207508271,73094.00207508271,12659.247203843928,85753.24927892664,85753.24927892664,85753.24927892664,103764.29263373042,83764.47229133564,56789.095069608746,29972.641357474324,18011.043354803776,0.0,47983.684712278104,15309.38685158321,1226.2063349449352,0.0,0.8966232930632256,3.1756626363412055,0.0014959713701933424,363314.34875090385,1474922.8575454531,4.059632829301471,1474922.8575454531,4.059632829301471,0.85,0.08705216701941515,4.698906859688992,1.2055180314509202,1.0,0.0,4.6989068596888774,1.2838421785333327,1.2847540949660254,3.6600346508766717,15152.418120572796,1545.116642336863,1603.0968420496806,1603.0968420496806,7.896745144640249,5.721139274160139,1.6598214832561515,4.0613177909039875,3.10152185152392,3.10152185152392,0.8861491004354056,0.0,0.0,0.0007102656191747498,0.00030419921076690437,0.0004060664084078455,0.0019080682319568968,0.08705216702375249,0.07554277443141683,0.011509392592335665,0.08705224258096536,0.07554277442765295,0.0115093925917622,0.42932639470654316,0.42932639470654316,0.06541043884237692,0.0,3.410605131648481e-13,3.410605131648481e-13,9.071237103736564,3.410605131648481e-13,3.410605131648481e-13,9.378644882367382,18011.043354803776,15309.38685158321,0.85,1.2249553657391619,0.9611313747357224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873750795697963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16345.691458344765,1226.2063349449352,0.42932639470654316,0.06541043884237692,6.113110376966115,3.10152185152392
557.0,-18.81989468677339,5.721299483754984,34.053141251566856,19.19915786655622,3.7349396900573413,-16.562645244086546,-27.43015814395619,1.4776065289077178,-4.379561282600946,-4.379561282601256,38.11692362701024,46123.91724958774,12661.114913950616,12661.114913950616,58785.03216353836,73101.89828860715,73101.89828860715,12661.114913950616,85763.01320255776,85763.01320255776,85763.01320255776,103771.90317226356,83772.68274587046,56794.3059559328,29975.974211041845,18008.889969705793,0.0,47984.86418074764,15307.556474249925,1226.0,0.0,0.8966227721500388,3.1753621791569184,0.0014959713701933424,363314.39359056664,1474929.3011805986,4.059650063968439,1474929.3011805986,4.059650063968439,0.85,0.08705216405793484,4.698906859688992,1.2055395930586386,1.0,0.0,4.698906859689371,1.2838421210833066,1.2847540374750723,3.6600348146577804,15153.903335445742,1545.268092105433,1603.0968420496806,1603.0968420496806,7.897910208445314,5.721299483754984,1.6616616910898063,4.059637792665177,3.1032631323045763,3.1032631323045763,0.8866466092298789,0.0,0.0,0.0007102656190811447,0.0003041672966721074,0.0004060983224090373,0.0019082181928760174,0.08705188367847302,0.07554027665584488,0.01151160702262814,0.08702930881394015,0.07554277151842927,0.01150939253950557,0.4293097280398765,0.4293097280398765,0.06542264734748005,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.145593550717763,2.8421709430404007e-13,2.8421709430404007e-13,9.443239029489007,18008.889969705793,15307.556474249925,0.85,1.22507447227753,0.9612180431698182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387287304637623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16346.3826222379,1226.0,0.4293097280398765,0.06542264734748005,6.113110376966115,3.1032631323045763
558.0,-18.81959362851372,5.723112060914896,34.05347760291478,19.198049220163398,3.755203645299652,-16.574816285250268,-27.442537027504272,1.474441650832619,-4.371805579110571,-4.3718055791109105,38.1240863794649,46189.25709810237,12654.863419270376,12654.863419270376,58844.12051737274,73000.86913167572,73000.86913167572,12654.863419270376,85655.7325509461,85655.7325509461,85655.7325509461,103664.30364271294,83782.40593625935,56800.688542156,29979.68599344817,18008.57109176685,0.0,47988.257085215024,15307.285428001824,1226.0,0.0,0.8966349797151153,3.177930004065281,0.0014959713701933424,363423.66582801956,1475226.1252598676,4.059246174568,1475226.1252598676,4.059246174568,0.85,0.08700061062759278,4.698906859688992,1.2055676033673808,1.0,0.0,4.698906859689359,1.2838568746077779,1.2847688276117901,3.6599927551305296,15155.662193852035,1545.4474457487559,1603.0968420496806,1603.0968420496806,7.894010572118758,5.723112060914896,1.6671127993240331,4.055999261590863,3.104513360989288,3.104513360989288,0.8870038174255109,0.0,0.0,0.000710285972922708,0.00030378374809866316,0.0004065022248240448,0.001910116092704541,0.08706662832637667,0.0755500887029994,0.011516539623377276,0.08710087280267827,0.07551682416066946,0.01148378646692332,0.4292930613732098,0.4292930613732098,0.06543963926741524,0.0,3.410605131648481e-13,3.410605131648481e-13,9.355155219829555,3.410605131648481e-13,3.410605131648481e-13,10.210613501120065,18008.57109176685,15307.285428001824,0.85,1.2262191646777345,0.962511662302757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387287304645254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16346.755292387315,1226.0,0.4292930613732098,0.06543963926741524,6.113110376966115,3.104513360989288
559.0,-18.803792612300647,5.724811491362385,34.05391608104751,19.202034326177113,3.7351099498598717,-16.548107589660106,-27.41609945716334,1.4794266382861043,-4.381695622276652,-4.381695622276935,38.11972735012849,46142.37357803661,12671.068346301228,12671.068346301228,58813.441924337836,73114.83800543845,73114.83800543845,12671.068346301228,85785.90635173967,85785.90635173967,85785.90635173967,103807.54951318036,83777.84482948539,56805.388490593425,29969.39593210218,18021.643161440687,0.0,47991.039093542866,15318.396687224582,1226.7740031926373,0.0,0.8966029511425387,3.174773242588835,0.0014959713701933424,363284.3268141126,1475045.4819340585,4.060305862545009,1475045.4819340585,4.060305862545009,0.8499999999999999,0.08706557660030317,4.698906859688992,1.2055512321507558,1.0,0.0,4.698906859689012,1.2838313662607677,1.284744673660516,3.660065475246042,15154.837120941755,1545.3633117264055,1603.0968420496806,1603.0968420496806,7.90411908621834,5.724811491362385,1.6659050299146267,4.058906461447759,3.106262320905453,3.106262320905453,0.8875035202587008,0.0,0.0,0.0007113549945134759,0.00030460343302146967,0.0004067515614920062,0.001911287702483997,0.08706557659989725,0.07554434894818716,0.011521227651710077,0.08706617617481723,0.07554434894853938,0.01152122765176379,0.42927639470654316,0.42927639470654316,0.06546870994032332,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.3569501742017,2.8421709430404007e-13,2.8421709430404007e-13,9.344347781388592,18021.643161440687,15318.396687224582,0.85,1.225508824880833,0.9614789437690048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872856453424809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16347.133993764892,1226.7740031926373,0.42927639470654316,0.06546870994032332,6.113110376966115,3.106262320905453
560.0,-18.78801238901628,5.726585755942477,34.054284026503595,19.210098834615223,3.744573376194226,-16.532956148362487,-27.39940466182304,1.4895175896065334,-4.371447710825635,-4.371447710825911,38.11854965877683,46145.471702769246,12662.08825038887,12662.08825038887,58807.55995315812,73108.36968034167,73108.36968034167,12662.08825038887,85770.45793073054,85770.45793073054,85770.45793073054,103782.38835365414,83768.43115557596,56805.535324457036,29958.773145687697,18011.930422923597,0.0,47970.703568611294,15310.140859485056,1226.0,0.0,0.8966557647826219,3.1760864426904813,0.0014959713701933424,363428.7085546351,1474996.6798849662,4.058558515509312,1474996.6798849662,4.058558515509312,0.85,0.08705213779323981,4.698906859688992,1.2055181364016612,1.0,0.0,4.698906859689586,1.2837819908162782,1.2846966356394793,3.6602062447544115,15153.13425194223,1545.1896674136665,1603.0968420496806,1603.0968420496806,7.898517368544896,5.726585755942477,1.6727977326642698,4.053788023278207,3.107980169191971,3.107980169191971,0.8879943340548488,0.0,0.0,0.0007124240835860011,0.00030512209584789213,0.00040730198773810896,0.001913874104147562,0.08705213726705094,0.07552828957710365,0.01152384768994728,0.08705236230622874,0.07552829003363623,0.011523847759603571,0.4292597280398765,0.4292597280398765,0.06549497880936157,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.26732307876,2.8421709430404007e-13,2.8421709430404007e-13,8.929587574405105,18011.930422923597,15310.140859485056,0.85,1.2259057211668187,0.9619511132824753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871985618647868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16347.823221002076,1226.0,0.4292597280398765,0.06549497880936157,6.113110376966115,3.107980169191971
561.0,-18.772574508402077,5.728314516301368,34.054643963670614,19.211639777664118,3.7429920969562818,-16.519177144810858,-27.386446029972262,1.489517589595106,-4.372736434758451,-4.372736434758746,38.119052230102376,46165.86490848471,12667.538947777899,12667.538947777899,58833.40385626261,73123.27064822653,73123.27064822653,12667.538947777899,85790.80959600443,85790.80959600443,85790.80959600443,103805.10203628684,83775.87775445271,56818.10734128347,29953.078236854715,18014.292440282414,0.0,47967.37067713713,15312.148574240053,1226.0698087342412,0.0,0.8966479027329918,3.1754035324890837,0.0014959713701933424,363410.5493860895,1475017.5056594592,4.058818623045507,1475017.5056594592,4.058818623045507,0.8500000000000001,0.08705548668981634,4.698906859688992,1.2055373385408896,1.0,0.0,4.698906859688561,1.2837798314708908,1.2846958193581097,3.660212401300322,15154.481290569349,1545.3270271264244,1603.0968420496806,1603.0968420496806,7.9019174734206885,5.728314516301368,1.6750549031401682,4.0532596131612,3.1097234248259022,3.1097234248259022,0.8884924070931149,0.0,0.0,0.0007134714068394774,0.00030552524630388035,0.00040794616053559704,0.0019169010121245036,0.08705550984318036,0.07552800590297366,0.011527503940206706,0.08703783717908092,0.07552799433866444,0.0115274923511519,0.42924306137320983,0.42924306137320983,0.06551346116091819,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.21051143062897,2.8421709430404007e-13,2.8421709430404007e-13,8.980817745565844,18014.292440282414,15312.148574240053,0.85,1.226529681025535,0.9624430994815592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387111602542696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16348.51255838813,1226.0698087342412,0.42924306137320983,0.06551346116091819,6.113110376966115,3.1097234248259022
562.0,-18.757153273109,5.730018429171528,34.05498813335743,19.21540901474657,3.7452446289200267,-16.5052882994787,-27.372531896084524,1.4929839506667681,-4.372041186493959,-4.372041186494217,38.119303259485264,46181.261528166324,12670.459237864057,12670.459237864057,58851.72076603038,73130.58201961765,73130.58201961765,12670.459237864057,85801.0412574817,85801.0412574817,85801.0412574817,103815.50996321176,83777.47174413482,56826.280677254545,29945.767852089193,18014.468705730058,0.0,47960.236557819255,15312.29839987055,1226.0,0.0,0.8966503446295964,3.175138484685653,0.0014959713701933424,363420.3459113008,1475027.9080101834,4.058737835140882,1475027.9080101834,4.058737835140882,0.85,0.08705441403659996,4.698906859688992,1.2055383578268812,1.0,0.0,4.698906859688999,1.2837614685633856,1.2846787882937951,3.660264756931349,15154.769632362502,1545.35642980656,1603.0968420496806,1603.0968420496806,7.903739128862557,5.730018429171528,1.678081814919124,4.051936614252404,3.111455910460739,3.111455910460739,0.8889874029887826,0.0,0.0,0.0007145190120990547,0.0003059586688296243,0.0004085603432694304,0.0019197869995856158,0.08705512048084699,0.07552511445970123,0.011530006021145768,0.08702585395931017,0.07552441972874228,0.011529994307857668,0.42922639470654317,0.42922639470654317,0.06552764535089604,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.165480621014297,2.8421709430404007e-13,2.8421709430404007e-13,8.986822459687687,18014.468705730058,15312.29839987055,0.85,1.2270940468586038,0.9629072924294637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3870265389942582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16349.195563516801,1226.0,0.42922639470654317,0.06552764535089604,6.113110376966115,3.111455910460739
563.0,-18.757153345106435,5.730459971566819,34.055139817675375,19.21512217903512,3.7451434011493063,-16.505472590468155,-27.374461165722437,1.4898708848933764,-4.371971346480905,-4.371971346481258,38.11875083639953,46191.184936783204,12672.574902790453,12672.574902790453,58863.75983957366,73129.7045284907,73129.7045284907,12672.574902790453,85802.27943128116,85802.27943128116,85802.27943128116,103816.6672451327,83790.83181759136,56835.33324550688,29950.553968982753,18014.38781385155,0.0,47964.9417828343,15312.229641773818,1226.0,0.0,0.896652580757124,3.1751144124381256,0.0014959713701933424,363421.33001646405,1475005.0163462174,4.05866385519913,1475005.0163462174,4.05866385519913,0.85,0.08705435333161912,4.698906859688992,1.2055758582102132,1.0,0.0,4.698906859688938,1.2837760201164699,1.2846933502384985,3.660223267967481,15157.18637795401,1545.6028692727905,1603.0968420496806,1603.0968420496806,7.905058865057463,5.730459971566819,1.680096051336771,4.050363920230048,3.1131837817037393,3.1131837817037393,0.8894810804867826,0.0,0.0,0.000714519007204785,0.00030589853868232854,0.00040862046852245646,0.0019200695225495006,0.08705232793279413,0.07552055974329269,0.011531768189501437,0.08702541120391682,0.07552437334589442,0.011529979985724702,0.4292097280398765,0.4292097280398765,0.06553906784138211,0.0,3.410605131648481e-13,3.410605131648481e-13,9.144120535316233,3.410605131648481e-13,3.410605131648481e-13,9.05883711116229,18014.38781385155,15312.229641773818,0.85,1.2272246697616096,0.96301972273662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3869415762854411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16349.878749780226,1226.0,0.4292097280398765,0.06553906784138211,6.113110376966115,3.1131837817037393
564.0,-18.74158127829507,5.732191367219226,34.05550985517692,19.223890837188833,3.7535826713345566,-16.49025866393612,-27.356706199329324,1.5022600569770512,-4.3649551660378165,-4.364955166038128,38.1210580849582,46187.68625947457,12667.232521710775,12667.232521710775,58854.91878118535,73131.40483974565,73131.40483974565,12667.232521710775,85798.63736145642,85798.63736145642,85798.63736145642,103815.41802639475,83773.88099024798,56830.16240998348,29937.46508918278,18016.780664938324,0.0,47954.245754121104,15314.263565197574,1226.0,0.0,0.8966779987831928,3.1759370751515386,0.0014959713701933424,363520.2046158531,1475100.6273826906,4.057822945333921,1475100.6273826906,4.057822945333921,0.85,0.08705101112821229,4.698906859688992,1.2055211239261552,1.0,0.0,4.698906859688808,1.2837159269184617,1.284634573991877,3.660394610019865,15154.120089629494,1545.290194880973,1603.0968420496806,1603.0968420496806,7.901726327097472,5.732191367219226,1.6852897220062477,4.046901645212978,3.114533677708271,3.114533677708271,0.889866765059506,0.0,0.0,0.0007155782918425312,0.00030645232408046106,0.0004091259677620701,0.0019224448163940888,0.08705100827500942,0.07551740548368932,0.011533602791320091,0.08705042683771372,0.07551740795886443,0.011533603169347862,0.42919306137320984,0.42919306137320984,0.06554968697565262,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.060485456996844,2.8421709430404007e-13,2.8421709430404007e-13,8.740187136943632,18016.780664938324,15314.263565197574,0.85,1.2273140335259565,0.9631615623003575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3869415766820867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16350.25350989544,1226.0,0.42919306137320984,0.06554968697565262,6.113110376966115,3.114533677708271
565.0,-18.726081790567957,5.73389336416524,34.0558935278095,19.227155832946323,3.754850244208365,-16.476179840417675,-27.342804812919326,1.5049478276555495,-4.364744103511612,-4.364744103511902,38.12219535187868,46203.61205237064,12670.760366478245,12670.760366478245,58874.372418848885,73140.98988033154,73140.98988033154,12670.760366478245,85811.7502468098,85811.7502468098,85811.7502468098,103832.23027549741,83776.77321761972,56839.39318487155,29930.422258609073,18020.480028687616,0.0,47950.90228729669,15317.408024384475,1226.153198911262,0.0,0.896675083619837,3.175595033672473,0.0014959713701933424,363523.17931354867,1475147.7567868694,4.057919386522844,1475147.7567868694,4.057919386522844,0.8500000000000001,0.08705262167070599,4.698906859688992,1.2055262461816891,1.0,0.0,4.698906859688925,1.2837011878515137,1.2846211797529334,3.660436637558457,15154.643273710255,1545.3435448099256,1603.0968420496806,1603.0968420496806,7.903926970673662,5.73389336416524,1.688124563651832,4.045768800513408,3.1162734153493585,3.1162734153493585,0.8903638329569595,0.0,0.0,0.0007166340709944435,0.0003068865585602806,0.0004097475124341629,0.0019253653969173886,0.0870526216688659,0.07551747256973898,0.011535149099126925,0.08705164518948749,0.07551747257133523,0.011535149099370756,0.4291763947065432,0.4291763947065432,0.06555587116867455,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.009280951825588,2.8421709430404007e-13,2.8421709430404007e-13,8.804984832715036,18020.480028687616,15317.408024384475,0.85,1.2278053093996957,0.9635608476258236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868557922218603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16350.940231855724,1226.153198911262,0.4291763947065432,0.06555587116867455,6.113110376966115,3.1162734153493585
566.0,-18.710644625339544,5.735602816692836,34.056265008570264,19.2321783741005,3.759131797662497,-16.461854705873716,-27.328027797024674,1.5103422403896434,-4.361006666133164,-4.3610066661334494,38.122607544985684,46214.69218900121,12669.865696688226,12669.865696688226,58884.557885689435,73144.63505312862,73144.63505312862,12669.865696688226,85814.50074981684,85814.50074981684,85814.50074981684,103834.3593251507,83775.17835510157,56845.23720314338,29922.1568355091,18019.85857533386,0.0,47942.015410842956,15316.879789033781,1226.0,0.0,0.8966914357894985,3.1758058707776438,0.0014959713701933424,363575.8576072881,1475164.8387358014,4.0573784201292655,1475164.8387358014,4.0573784201292655,0.85,0.08704770212016727,4.698906859688992,1.2055173902073877,1.0,0.0,4.69890685968893,1.2836738048056922,1.2845951288041113,3.6605147211835942,15154.35477402705,1545.3141260294851,1603.0968420496806,1603.0968420496806,7.90336888224971,5.735602816692836,1.6923691576659694,4.043233659026867,3.118007170040105,3.118007170040105,0.89085919144003,0.0,0.0,0.000717687026403506,0.00030734876584563955,0.0004103382605578664,0.0019281412673282075,0.08704770174570373,0.07551212179885296,0.011535579946850769,0.08704813503336464,0.07551212212369254,0.011535579996474732,0.4291597280398765,0.4291597280398765,0.06556041910674969,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.957330772681132,2.8421709430404007e-13,2.8421709430404007e-13,8.757067653697732,18019.85857533386,15316.879789033781,0.85,1.2282453580867112,0.9639705755580087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867704168163513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16351.626018883913,1226.0,0.4291597280398765,0.06556041910674969,6.113110376966115,3.118007170040105
567.0,-18.695259552615326,5.737264189692177,34.056631434188645,19.233721761871152,3.757453940580284,-16.448182816686636,-27.31515591787172,1.5103581152682597,-4.362624885444291,-4.362624885444561,38.123203199695595,46235.29281019506,12675.634814712465,12675.634814712465,58910.92762490753,73160.0048708259,73160.0048708259,12675.634814712465,85835.63968553836,85835.63968553836,85835.63968553836,103858.51043991352,83782.56215141997,56857.75985072657,29916.447000770444,18022.870754375155,0.0,47939.3177551456,15319.440141218882,1226.0994154749715,0.0,0.8966816885790494,3.1749976757100473,0.0014959713701933424,363553.0484549324,1475189.5238946634,4.057700877943633,1475189.5238946634,4.057700877943633,0.85,0.08704903378252105,4.698906859688992,1.205536347278394,1.0,0.0,4.698906859688315,1.2836715642672014,1.284594235629604,3.660521110297724,15155.69045210241,1545.4503272883614,1603.0968420496806,1603.0968420496806,7.906967615571936,5.737264189692177,1.6944440650676142,4.042820124624563,3.119746010492872,3.119746010492872,0.8913560029979635,0.0,0.0,0.0007187378418027432,0.00030775190485008786,0.0004109859369526553,0.0019311846383825396,0.08704904426657901,0.07551241548554358,0.011536628781035443,0.08703209339513489,0.07551241024323496,0.01153662353928608,0.42914306137320984,0.42914306137320984,0.06556357866697625,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.949992218626448,2.8421709430404007e-13,2.8421709430404007e-13,8.917421472112267,18022.870754375155,15319.440141218882,0.85,1.2288645392452269,0.9644545432695976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866853938461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16352.311074034305,1226.0994154749715,0.42914306137320984,0.06556357866697625,6.113110376966115,3.119746010492872
568.0,-18.680028555301924,5.73889472523393,34.05695318048821,19.235262739844643,3.7557532411620462,-16.434633430709713,-27.30240976726634,1.5103580890307946,-4.3626354193789325,-4.362635419379271,38.122634612434176,46255.683181710825,12679.335734797885,12679.335734797885,58935.01891650871,73175.469896908,73175.469896908,12679.335734797885,85854.8056317059,85854.8056317059,85854.8056317059,103877.97050355216,83790.00813293348,56870.22128755243,29910.87427264561,18023.164871846267,0.0,47934.03914449188,15319.690141069328,1226.0,0.0,0.8966835976729034,3.1742998250555288,0.0014959713701933424,363552.8999805133,1475165.960459877,4.057637720779966,1475165.960459877,4.057637720779966,0.8500000000000001,0.08704510870694492,4.698906859688992,1.2055554186413064,1.0,0.0,4.698906859689486,1.2836694168792921,1.2845934239447567,3.6605272338048125,15157.037379052757,1545.5876756132582,1603.0968420496806,1603.0968420496806,7.90927622225641,5.73889472523393,1.6971318555472372,4.041762869686693,3.121473196042161,3.121473196042161,0.8918494845834746,0.0,0.0,0.0007197795250577298,0.00030815158569797585,0.0004116279393597539,0.0019342013478971922,0.08704510872289095,0.07550789230888626,0.011537216414004693,0.08700609411373501,0.07550789230097973,0.011537216405965176,0.4291263947065432,0.4291263947065432,0.06556829933005998,0.0,3.410605131648481e-13,3.410605131648481e-13,8.964166766271774,3.410605131648481e-13,3.410605131648481e-13,9.020851805257564,18023.164871846267,15319.690141069328,0.85,1.2295024573008668,0.9649861352655503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866006668631616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16352.995600170369,1226.0,0.4291263947065432,0.06556829933005998,6.113110376966115,3.121473196042161
569.0,-18.66479240279577,5.740569531352872,34.0573282974959,19.244306987989717,3.7669889414680418,-16.419793582260812,-27.285655669961102,1.5219901209331193,-4.355427435361548,-4.355427435361806,38.12483277629196,46255.48524452711,12674.023265726986,12674.023265726986,58929.5085102541,73165.25161308995,73165.25161308995,12674.023265726986,85839.27487881693,85839.27487881693,85839.27487881693,103863.74260552712,83777.93676485345,56868.170396291025,29899.740409513808,18024.467726710198,0.0,47924.208136224006,15320.797567703667,1226.0,0.0,0.8967102958281812,3.175536077750639,0.0014959713701933424,363654.5066808248,1475257.058504674,4.056754505725098,1475257.058504674,4.056754505725098,0.8499999999999999,0.0870426324091545,4.698906859688992,1.205514144427143,1.0,0.0,4.698906859689052,1.283612904009185,1.2845382098161238,3.6606883936836523,15154.853751418837,1545.3650075631167,1603.0968420496806,1603.0968420496806,7.9059623431871335,5.740569531352872,1.7027258886874428,4.037843642665429,3.1231938479134103,3.1231938479134103,0.8923410994038316,0.0,0.0,0.0007208229476241883,0.0003086776704557294,0.0004121452771684589,0.0019366322700752924,0.08704263240595185,0.07550424590077066,0.011538386505181188,0.08704257078716036,0.07550424590354876,0.011538386505605729,0.4291097280398765,0.4291097280398765,0.06557556911122986,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.927546289489555,2.8421709430404007e-13,2.8421709430404007e-13,8.79544594122109,18024.467726710198,15320.797567703667,0.85,1.229639691546862,0.9651799590104114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865167973116153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16353.677552498126,1226.0,0.4291097280398765,0.06557556911122986,6.113110376966115,3.1231938479134103
