time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
570.0,-18.66479240279577,5.740569531352872,34.0573282974959,19.246032053511613,3.7669889414680418,-16.419793582260812,-27.28666003150863,1.5219901209331193,-4.355427435361548,-4.355427435361806,38.12483277629196,46260.65469333616,12675.669708566475,12675.669708566475,58936.32440190263,73173.40626539364,73173.40626539364,12675.669708566475,85849.07597396012,85849.07597396012,85849.07597396012,103876.43653807121,83786.09141715716,56873.339845100076,29903.05730228565,18027.360564111088,0.0,47930.41786639674,15323.256479494425,1226.1396987697417,0.0,0.8967102958281812,3.1752364658233216,0.0014959713701933424,363654.5066808248,1475257.058504674,4.056754505725098,1475257.058504674,4.056754505725098,0.85,0.0870426324091545,4.698906859688992,1.2055355010787028,1.0,0.0,4.69890685968898,1.283612904009185,1.2845382098161238,3.6606883936836523,15156.328872051175,1545.515428005606,1603.0968420496806,1603.0968420496806,7.906989382101003,5.740569531352872,1.7044457252799585,4.036123806072913,3.1249305723013476,3.1249305723013476,0.8928373063718136,0.0,0.0,0.0007208229476241883,0.00030864610985770983,0.00041217683776647847,0.0019367805703858225,0.08704079724108384,0.07550131330797186,0.011539483933111975,0.08704427560402923,0.07550424590354876,0.011538386505605729,0.42909306137320985,0.42909306137320985,0.06558180607175182,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.912403860895665,2.8421709430404007e-13,2.8421709430404007e-13,8.851843076804187,18027.360564111088,15323.256479494425,0.85,1.229622586771186,0.9651627662058998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864329082538458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16354.36011580149,1226.1396987697417,0.42909306137320985,0.06558180607175182,6.113110376966115,3.1249305723013476
571.0,-18.649627943078332,5.742229015914039,34.057710174719226,19.249775411468022,3.770448639918593,-16.405798092100667,-27.271935297735013,1.5266161967772625,-4.352989819996765,-4.352989819997073,38.12577993516095,46270.50693822333,12675.861852659897,12675.861852659897,58946.36879088322,73174.88802906912,73174.88802906912,12675.861852659897,85850.74988172902,85850.74988172902,85850.74988172902,103877.36710997146,83782.0798091146,56877.68646442285,29893.770382990835,18026.617228242438,0.0,47920.38761123327,15322.624644006073,1226.0,0.0,0.8967186212086452,3.1753687321691597,0.0014959713701933424,363688.87334593985,1475296.312723694,4.05647909750705,1475296.312723694,4.05647909750705,0.8500000000000001,0.08703942436659197,4.698906859688992,1.205520999194123,1.0,0.0,4.698906859688487,1.2835891418544383,1.2845157653953168,3.6607561613526474,15155.603199689922,1545.441430018398,1603.0968420496806,1603.0968420496806,7.907109240170948,5.742229015914039,1.7076376079270679,4.034591407986971,3.1261648548536023,3.1261648548536023,0.8931899585296007,0.0,0.0,0.0007218628392869808,0.00030910911073764996,0.00041275372854933086,0.001939491326442659,0.08703942436438898,0.07549871267051525,0.011540711693873728,0.08703879187728993,0.07549871267242614,0.011540711694165828,0.4290763947065432,0.4290763947065432,0.06558849536369435,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.88326386055411,2.8421709430404007e-13,2.8421709430404007e-13,8.771579888784117,18026.617228242438,15322.624644006073,0.85,1.230089565825325,0.9655703813083685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864329082538458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16354.737956054729,1226.0,0.4290763947065432,0.06558849536369435,6.113110376966115,3.1261648548536023
572.0,-18.649627785792294,5.742546546802149,34.05795751357062,19.2515057156794,3.7708033581033447,-16.405638764658963,-27.27279398879034,1.5266162018274372,-4.3530349054182125,-4.353034905418504,38.126001868555626,46274.92815353196,12677.959189094761,12677.959189094761,58952.887342626724,73181.39070904051,73181.39070904051,12677.959189094761,85859.34989813527,85859.34989813527,85859.34989813527,103886.84839480213,83790.25931247446,56882.86011953441,29897.110214377833,18027.498496666864,0.0,47924.6087110447,15323.373722166834,1226.0048530721901,0.0,0.8967176423573799,3.175098122359667,0.0014959713701933424,363688.2376870269,1475305.5106846853,4.056511478257551,1475305.5106846853,4.056511478257551,0.85,0.08703944308003697,4.698906859688992,1.2055423558456821,1.0,0.0,4.698906859689119,1.2835891418085896,1.2845157653632893,3.6607561614834063,15157.082815707749,1545.592308862634,1603.0968420496806,1603.0968420496806,7.908417543187866,5.742546546802149,1.7095257407523352,4.033020806049814,3.127899748581809,3.127899748581809,0.8936856424519455,0.0,0.0,0.0007218628500798973,0.0003090820927245582,0.0004127807573553391,0.0019396183322846203,0.08703835121966758,0.07549644792361779,0.011541903296049788,0.08703162380457834,0.07549871331416583,0.01154072976587114,0.4290597280398765,0.4290597280398765,0.06559468723980158,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.875263724188244,2.8421709430404007e-13,2.8421709430404007e-13,8.843176100528694,18027.498496666864,15323.373722166834,0.85,1.2301172388923534,0.9655775894288616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863494227477422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16355.41959098431,1226.0048530721901,0.4290597280398765,0.06559468723980158,6.113110376966115,3.127899748581809
573.0,-18.634538013719467,5.744189626534108,34.05833502345214,19.255435361433797,3.774231379964672,-16.391834500180988,-27.258179931063182,1.5315278664262806,-4.35028569357263,-4.350285693572991,38.12691114705971,46284.93872565744,12677.830432164956,12677.830432164956,58962.7691578224,73183.90226386263,73183.90226386263,12677.830432164956,85861.73269602758,85861.73269602758,85861.73269602758,103890.55871878318,83785.77760359693,56886.81406539226,29887.737264671854,18028.826022755602,0.0,47916.56328742746,15324.50211934226,1226.0,0.0,0.8967275787625324,3.1752568756993984,0.0014959713701933424,363727.0003910945,1475343.1959044945,4.056182780816777,1475343.1959044945,4.056182780816777,0.8499999999999999,0.08703657596048286,4.698906859688992,1.2055263775074856,1.0,0.0,4.698906859689787,1.2835640536669632,1.2844919891281343,3.660827713478631,15156.272105331984,1545.5096394112143,1603.0968420496806,1603.0968420496806,7.90833722556361,5.744189626534108,1.7129275504356496,4.031262076098458,3.1292325854262457,3.1292325854262457,0.8940664529789274,0.0,0.0,0.0007228989872085973,0.00030954220856480247,0.00041335677864379487,0.001942325002668272,0.0870365759591086,0.07549344211654992,0.011543133842558692,0.08703659524563585,0.07549344211774192,0.011543133842740944,0.42904306137320986,0.42904306137320986,0.06560174424165488,0.0,3.410605131648481e-13,3.410605131648481e-13,8.848864978527843,3.410605131648481e-13,3.410605131648481e-13,8.748756566222994,18028.826022755602,15324.50211934226,0.85,1.2305300111807744,0.9659486313327039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863494218818748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16355.797939870503,1226.0,0.42904306137320986,0.06560174424165488,6.113110376966115,3.1292325854262457
574.0,-18.61951618685277,5.745822017812525,34.05871276973116,19.25949688246476,3.7769276383604873,-16.378042357714495,-27.244270057976223,1.5354538092215861,-4.348370697733344,-4.348370697733624,38.12767305286821,46298.20083123518,12679.113046589584,12679.113046589584,58977.31387782477,73190.49605360384,73190.49605360384,12679.113046589584,85869.60910019343,85869.60910019343,85869.60910019343,103899.94354838098,83786.57857103623,56894.28334866461,29880.328024857346,18030.33444818756,0.0,47910.66247304491,15325.784280959426,1226.0,0.0,0.896734056797563,3.175193537447185,0.0014959713701933424,363754.00292281987,1475374.7737958818,4.055968489531432,1475374.7737958818,4.055968489531432,0.85,0.0870351678754213,4.698906859688992,1.2055249763326725,1.0,0.0,4.698906859689639,1.283543579291866,1.2844728256999092,3.660886108971376,15156.41699484432,1545.5244140296961,1603.0968420496806,1603.0968420496806,7.9091373109926275,5.745822017812525,1.7163839511715446,4.029438066640981,3.1309658253900565,3.1309658253900565,0.894561664397159,0.0,0.0,0.0007239318150399996,0.00030998073908826694,0.00041395107595173266,0.0019451175503652355,0.0870351677365733,0.07549082020312181,0.011544347533451491,0.08703548783530601,0.07549082032355299,0.011544347551868317,0.4290263947065432,0.4290263947065432,0.06560837182838358,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.827840789469121,2.8421709430404007e-13,2.8421709430404007e-13,8.74756300768388,18030.33444818756,15325.784280959426,0.85,1.2309851468033046,0.9663444093949459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3862663562849467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16356.478584044837,1226.0,0.4290263947065432,0.06560837182838358,6.113110376966115,3.1309658253900565
575.0,-18.61951620366814,5.745884008054055,34.05875205371359,19.25993211278694,3.776936598686418,-16.378044693439495,-27.245758020412154,1.5334643442137008,-4.348366241705435,-4.34836624170573,38.12762320111265,46305.862212238135,12680.820889644605,12680.820889644605,58986.683101882736,73192.51115012146,73192.51115012146,12680.820889644605,85873.33203976606,85873.33203976606,85873.33203976606,103903.97379161436,83798.04079087767,56901.9337675013,29884.563359307074,18030.641751848303,0.0,47915.205111155374,15326.045489071057,1226.0,0.0,0.8967342496888198,3.1750795715570805,0.0014959713701933424,363754.0657571839,1475372.707628099,4.055962108786303,1475372.707628099,4.055962108786303,0.85,0.08703512207041147,4.698906859688992,1.2055565835395825,1.0,0.0,4.698906859689184,1.2835528756858012,1.284482128822665,3.6608595942558035,15158.49043174276,1545.735845751889,1603.0968420496806,1603.0968420496806,7.910202650908611,5.745884008054055,1.7181322443854743,4.027751763668581,3.1326985794699365,3.1326985794699365,0.8950567369914104,0.0,0.0,0.0007239318138830951,0.00030993380144372923,0.00041399801243936584,0.0019453381005489448,0.08703322841549942,0.07548774298608711,0.011545485429412302,0.08703238262806645,0.0754908159845616,0.01154430608584988,0.4290097280398765,0.4290097280398765,0.06561496434028266,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.823766855265148,2.8421709430404007e-13,2.8421709430404007e-13,8.807480613105156,18030.641751848303,15326.045489071057,0.85,1.2310639799003962,0.9664126889327964,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861836733552313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16357.158370042607,1226.0,0.4290097280398765,0.06561496434028266,6.113110376966115,3.1326985794699365
576.0,-18.61951793465415,5.747344797790826,34.05966093902241,19.265678710676752,3.824360393146121,-16.399209843291747,-27.263778483588226,1.5408653158111956,-4.357478049672409,-4.3574780496727,38.14275570864831,46398.63080210717,12695.293898435275,12695.293898435275,59093.92470054244,72995.49111195155,72995.49111195155,12695.293898435275,85690.78501038683,85690.78501038683,85690.78501038683,103708.72425367677,83790.21998527841,56894.656871707186,29883.959015079137,18017.939243289955,0.0,47901.898258369096,15315.248356796461,1226.0,0.0,0.8966387887486624,3.1796936812933474,0.0014959713701933424,363625.5981137465,1475999.9936974011,4.059120153679858,1475999.9936974011,4.059120153679858,0.85,0.08704572243301327,4.698906859688992,1.205530124963261,1.0,0.0,4.698906859688951,1.283518293280111,1.2844475212275028,3.6609582304282102,15157.075701687907,1545.5915834344967,1603.0968420496806,1603.0968420496806,7.91923080716907,5.747344797790826,1.7166194674342332,4.030725330356593,3.133960316555819,3.133960316555819,0.8954172333016626,0.0,0.0,0.0007239316947908909,0.00030936586666400464,0.0004145658281268862,0.0019480062135780734,0.08709079932480791,0.07553613004226059,0.01155466928254732,0.08714958198327322,0.07550945960807076,0.011536262824942503,0.42899306137320986,0.42899306137320986,0.0656225430916532,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.990681614026641,2.8421709430404007e-13,2.8421709430404007e-13,9.641269876487513,18017.939243289955,15315.248356796461,0.85,1.233644737455012,0.968617789463087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861836734477813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16357.537719166177,1226.0,0.42899306137320986,0.0656225430916532,6.113110376966115,3.133960316555819
577.0,-18.617276582254433,5.748065008134828,34.0603704203513,19.266381253860914,3.8245081625106616,-16.408356778876175,-27.272536873910553,1.540520041378729,-4.357343604539437,-4.357343604539676,38.14292321324187,46456.38500061203,12697.618440142134,12697.618440142134,59154.00344075416,72998.13456548066,72998.13456548066,12697.618440142134,85695.7530056228,85695.7530056228,85695.7530056228,103729.06616902215,83795.19727522085,56898.57838034035,29885.132105422785,18033.313163399354,0.0,47918.445268822135,15328.31618888945,1227.0,0.0,0.8966388509673435,3.179491768742938,0.0014959713701933424,363627.4934008876,1476006.9383748192,4.059118095197409,1476006.9383748192,4.059118095197409,0.85,0.08704361489929632,4.698906859688992,1.2055434646969663,1.0,0.0,4.698906859689081,1.283519588710741,1.2844490155514299,3.660954535496346,15157.976059276894,1545.6833943575937,1603.0968420496806,1603.0968420496806,7.920680839160824,5.748065008134828,1.7187664995085292,4.029298508626299,3.1356441281398353,3.1356441281398353,0.8958983223256672,0.0,0.0,0.000724085915374384,0.00030909018240636305,0.00041499573296802095,0.0019500262963850947,0.08709155943262875,0.07553353828030873,0.01155802115232002,0.08721513395574428,0.07550767755452271,0.01153593734477361,0.4289763947065432,0.4289763947065432,0.06564128143268468,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.139071780327527,2.2737367544323206e-13,2.2737367544323206e-13,9.733749758135161,18033.313163399354,15328.31618888945,0.85,1.2344725107190064,0.9694885704240203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861836829749534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16357.917033948637,1227.0,0.4289763947065432,0.06564128143268468,6.113110376966115,3.1356441281398353
578.0,-18.61727725367989,5.748001996917508,34.06035045485784,19.26745941108095,3.8102153233696994,-16.37960562593469,-27.24699239535255,1.5405200616870405,-4.501077629896258,-4.501077629896608,38.12054559431358,46324.87009699244,12879.54209739654,12879.54209739654,59204.41219438898,73070.79755433988,73070.79755433988,12879.54209739654,85950.33965173642,85950.33965173642,85950.33965173642,103947.5676013559,83800.29384355394,56902.98154291975,29885.90255626021,17997.227949619475,0.0,47883.130505879686,15297.643757176555,1227.6447603215743,0.0,0.8960307030163059,3.1643839710422244,0.0014959713701933424,361605.67850874766,1475079.3896637494,4.079248411548563,1475079.3896637494,4.079248411548563,0.8500000000000001,0.08736367328157349,4.698906859688992,1.2055567467352373,1.0,0.0,4.698906859689037,1.2835195887110877,1.2844490154924713,3.660954535495357,15158.897993508086,1545.7774054858783,1603.0968420496806,1603.0968420496806,8.034163476318167,5.748001996917508,1.6628799684451518,4.085122028472356,3.1371069662565936,3.1371069662565936,0.8963162760733124,0.0,0.0,0.0007240858691711352,0.0003098948681592957,0.0004141910010118395,0.0019462449358759828,0.08717899304025423,0.07560490435031486,0.011574088689939366,0.08678742711090795,0.07569841239703747,0.011665260884536026,0.42895972803987653,0.42895972803987653,0.06566793489667479,0.0,3.410605131648481e-13,3.410605131648481e-13,9.590068125634048,3.410605131648481e-13,3.410605131648481e-13,11.112441421722679,17997.227949619475,15297.643757176555,0.85,1.236435704368141,0.9674570064149022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861713468935477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16358.341285110555,1227.6447603215743,0.42895972803987653,0.06566793489667479,6.113110376966115,3.1371069662565936
579.0,-18.60240741894386,5.749504935064619,34.06074582782685,19.266185780894034,3.7771547673471964,-16.362618770454475,-27.231466037314362,1.537366118857827,-4.351522174949878,-4.351522174950184,38.1322173822803,46328.96408887967,12694.647422346776,12694.647422346776,59023.611511226445,73221.20199856417,73221.20199856417,12694.647422346776,85915.84942091095,85915.84942091095,85915.84942091095,103961.11029865732,83809.34124859732,56917.10333891309,29880.264344093594,18045.26087774638,0.0,47925.52522183997,15338.471746084422,1226.808650161129,0.0,0.8967034218173421,3.1740396444486527,0.0014959713701933424,363709.5661348305,1475563.128355964,4.05698190464685,1475563.128355964,4.05698190464685,0.85,0.08705826450790766,4.698906859688992,1.205582647039555,1.0,0.0,4.69890685968876,1.2835322153716218,1.2844629655884736,3.6609185211050703,15160.534606983625,1545.9442936154167,1603.0968420496806,1603.0968420496806,7.9188275401476735,5.749504935064619,1.7246028619618423,4.024902073102776,3.1383347328862596,3.1383347328862596,0.8966670665389314,0.0,0.0,0.0007251097809751815,0.00031038491128185724,0.00041472486969332424,0.0019487535350855847,0.08705826450721552,0.07549196292542457,0.011566301581790946,0.08705827048694828,0.07549196292602475,0.0115663015818829,0.42894306137320987,0.42894306137320987,0.06571937749400236,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.304705998694317,2.8421709430404007e-13,2.8421709430404007e-13,8.465099267249968,18045.26087774638,15338.471746084422,0.85,1.231569424393684,0.966686622096053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861713505889484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16358.72069577359,1226.808650161129,0.42894306137320987,0.06571937749400236,6.113110376966115,3.1383347328862596
580.0,-18.587733466240735,5.751011346668162,34.06100216592206,19.26771617671477,3.775283427381222,-16.349693085996545,-27.21932949554173,1.537366141878238,-4.348398462291016,-4.348398462291327,38.128982230511745,46349.41646082745,12694.21408556036,12694.21408556036,59043.63054638781,73237.42016967191,73237.42016967191,12694.21408556036,85931.63425523227,85931.63425523227,85931.63425523227,103966.78763686301,83816.7327255362,56929.310922801356,29874.91311414983,18035.15338163074,0.0,47910.06649578057,15329.880374386126,1226.0,0.0,0.8967294153955082,3.173645931432343,0.0014959713701933424,363753.6114155167,1475429.035069325,4.056122025367161,1475429.035069325,4.056122025367161,0.85,0.08704735392126783,4.698906859688992,1.20560158432927,1.0,0.0,4.69890685968907,1.2835301297587893,1.284462177112662,3.660924469745051,15161.871674430515,1546.0806365507606,1603.0968420496806,1603.0968420496806,7.918557227852714,5.751011346668162,1.7284257259746898,4.022585620693472,3.1400347892221676,3.1400347892221676,0.8971527969206193,0.0,0.0,0.000726121507745129,0.00031076846155767246,0.0004153530461874565,0.001951705277922958,0.08704611734556686,0.07547693499531813,0.011569182350248727,0.08699261601414168,0.0754775684112824,0.01156978550998543,0.4289263947065432,0.4289263947065432,0.06574627964824717,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.104630714085772,2.8421709430404007e-13,2.8421709430404007e-13,8.312102244659172,18035.15338163074,15329.880374386126,0.85,1.2323846503445737,0.9674254254042715,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860895140163776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16359.398012221012,1226.0,0.4289263947065432,0.06574627964824717,6.113110376966115,3.1400347892221676
581.0,-18.573345787375874,5.752484728635946,34.06123846208974,19.26918168263512,3.7738447976119276,-16.336791289388113,-27.20725250020621,1.537287040318938,-4.3488124666855015,-4.348812466685774,38.1288870422757,46368.56823051809,12698.187812642984,12698.187812642984,59066.75604316108,73251.28342004285,73251.28342004285,12698.187812642984,85949.47123268583,85949.47123268583,85949.47123268583,103986.21575205933,83824.18848989237,56941.457892616854,29869.700663639465,18036.744519373504,0.0,47906.44518301297,15331.23284146748,1226.0,0.0,0.8967277753953377,3.172996920894945,0.0014959713701933424,363747.77358955675,1475425.0897670449,4.0561762762344085,1475425.0897670449,4.0561762762344085,0.8500000000000001,0.08704548880336685,4.698906859688992,1.2056209084531293,1.0,0.0,4.698906859689068,1.2835284519694394,1.284461773032474,3.660929255194159,15163.220371029955,1546.2181653296443,1603.0968420496806,1603.0968420496806,7.92103600953227,5.752484728635946,1.7308218314922232,4.021662897143723,3.141738398281011,3.141738398281011,0.8976395423660032,0.0,0.0,0.0007271147550174002,0.00031115056300790224,0.000415964192009498,0.001954576995218419,0.08704548898229673,0.07547413069771768,0.011571358284579062,0.08697466696017168,0.07547413089624909,0.01157135790711776,0.42890972803987654,0.42890972803987654,0.06575853327504255,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.961464773003001,2.8421709430404007e-13,2.8421709430404007e-13,8.388777414497781,18036.744519373504,15331.23284146748,0.85,1.2329605299978597,0.967898328781861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860087637660516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16360.071900159533,1226.0,0.42890972803987654,0.06575853327504255,6.113110376966115,3.141738398281011
582.0,-18.558614911847855,5.754048709595322,34.06157357910633,19.282178033050172,3.7920082895864615,-16.321711280298306,-27.188784862495936,1.5551046580365187,-4.337339103118438,-4.337339103118699,38.13223814933182,46356.75378548663,12687.322284874897,12687.322284874897,59044.07607036153,73226.9943542795,73226.9943542795,12687.322284874897,85914.3166391544,85914.3166391544,85914.3166391544,103952.14400752728,83801.55438636789,56931.313817573,29855.822854216545,18037.827368372895,0.0,47893.65022258944,15332.153263116961,1226.0,0.0,0.896770760324008,3.175280657495132,0.0014959713701933424,363909.5853026825,1475563.9891559363,4.054754391612502,1475563.9891559363,4.054754391612502,0.85,0.08704144034498426,4.698906859688992,1.2055470220325515,1.0,0.0,4.698906859689799,1.283443102405412,1.284377668317157,3.6611727086945756,15159.126017051403,1545.8006574162844,1603.0968420496806,1603.0968420496806,7.91425817335726,5.754048709595322,1.7379952301061632,4.016053479489159,3.143434554085739,3.143434554085739,0.8981241583102112,0.0,0.0,0.0007281329870141597,0.0003117356929097073,0.00041639729410445237,0.001956612101623346,0.08704144034448387,0.07546964240183866,0.011571797942645208,0.08704143836983118,0.07546964240227252,0.011571797942711732,0.42889306137320987,0.42889306137320987,0.06576238719652923,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.76492352885225,2.8421709430404007e-13,2.8421709430404007e-13,8.003006245112772,18037.827368372895,15332.153263116961,0.85,1.2328163711880307,0.9679102254691392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859295968537875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16360.740542210584,1226.0,0.42889306137320987,0.06576238719652923,6.113110376966115,3.143434554085739
583.0,-18.54396032196112,5.755600721737283,34.061910236848554,19.286039540916704,3.7944152901902695,-16.308278501843617,-27.17529352577401,1.5587334704191071,-4.335642651343164,-4.335642651343465,38.13295326900489,46370.148555796564,12688.758542964748,12688.758542964748,59058.90709876131,73234.00768426432,73234.00768426432,12688.758542964748,85922.76622722906,85922.76622722906,85922.76622722906,103962.28078304563,83802.81163906118,56938.952512230586,29848.732363145107,18039.514555816564,0.0,47888.24691896167,15333.587372444079,1226.0,0.0,0.896776358384345,3.175108905935033,0.0014959713701933424,363933.515575522,1475593.6312940216,4.054569222514524,1475593.6312940216,4.054569222514524,0.85,0.08703786399847105,4.698906859688992,1.205547059397213,1.0,0.0,4.698906859688264,1.2834240580027363,1.2843599118375821,3.6612270359038055,15159.353445434474,1545.823848657235,1603.0968420496806,1603.0968420496806,7.915154100572743,5.755600721737283,1.7412967120779292,4.014304009659353,3.1451604962228776,3.1451604962228776,0.8986172846351079,0.0,0.0,0.0007291472448531174,0.0003121637933859305,0.0004169834514671869,0.0019593664004759564,0.08703786395982002,0.07546709743275343,0.011570766527066588,0.0870372736049453,0.0754670974662662,0.011570766532204842,0.4288763947065432,0.4288763947065432,0.06575618780808877,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.629316775809173,2.8421709430404007e-13,2.8421709430404007e-13,8.090969912691207,18039.514555816564,15333.587372444079,0.85,1.2332651725318544,0.9682991451799418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858485497195592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16361.416539224083,1226.0,0.4288763947065432,0.06575618780808877,6.113110376966115,3.1451604962228776
584.0,-18.52936145706589,5.757141409459837,34.062249250180706,19.28995029246437,3.7969156200027205,-16.294886697040283,-27.161824226472504,1.5624408599701554,-4.333898001056525,-4.333898001056781,38.13369504493346,46383.3517105948,12690.11747329336,12690.11747329336,59073.469183888155,73240.81228787727,73240.81228787727,12690.11747329336,85930.92976117063,85930.92976117063,85930.92976117063,103972.1951387347,83803.92983146763,56946.469254152114,29841.6228636839,18041.265377564072,0.0,47882.88824124797,15335.07557092946,1226.0,0.0,0.8967820933475447,3.1749285694935594,0.0014959713701933424,363958.1270272328,1475624.3788259039,4.054379526784112,1475624.3788259039,4.054379526784112,0.85,0.08703353248506078,4.698906859688992,1.2055466247582811,1.0,0.0,4.698906859689141,1.2834046523034037,1.2843417904640302,3.661282395428114,15159.555718766092,1545.8444747968056,1603.0968420496806,1603.0968420496806,7.916001791300444,5.757141409459837,1.744608121004859,4.0125332884549785,3.1468854344016948,3.1468854344016948,0.89911012411477,0.0,0.0,0.0007301589355389223,0.00031259173433154764,0.0004175672012073747,0.0019621093861344665,0.08703353295112246,0.07546458123102402,0.011568951720098438,0.08703288673428011,0.07546458082691372,0.011568951658147053,0.42885972803987654,0.42885972803987654,0.06574551143667101,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.54383685509589,2.8421709430404007e-13,2.8421709430404007e-13,8.20565369335543,18041.265377564072,15335.07557092946,0.85,1.2337073086790165,0.9686832481136461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857679305143142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16362.091499011087,1226.0,0.42885972803987654,0.06574551143667101,6.113110376966115,3.1468854344016948
585.0,-18.515853899029533,5.758552469925604,34.062595060120444,19.291166925709717,3.7989818987136705,-16.288972139700054,-27.1562849759124,1.5619541702718627,-4.333897310332816,-4.333897310333024,38.13439357036082,46431.249478203776,12693.504461122247,12693.504461122247,59124.75393932602,73236.92257101042,73236.92257101042,12693.504461122247,85930.42703213266,85930.42703213266,85930.42703213266,103972.04969162359,83812.12718322789,56958.490581525955,29837.374001891036,18041.622659490924,0.0,47878.996661381956,15335.379260567286,1226.009309942006,0.0,0.8967796914401363,3.1749343239319088,0.0014959713701933424,363958.1367714008,1475653.3340140935,4.054458974607125,1475653.3340140935,4.054458974607125,0.8500000000000001,0.0870335143330831,4.698906859688992,1.205568214938976,1.0,0.0,4.6989068596890196,1.2834049943289958,1.284343335624097,3.6612814197016017,15161.038563437052,1545.9956828720362,1603.0968420496806,1603.0968420496806,7.918114569356049,5.758552469925604,1.7471459983156485,4.011406471609956,3.1486095430675607,3.1486095430675607,0.8996027265907316,0.0,0.0,0.0007310961471860016,0.00031276788172993514,0.0004183282654560665,0.0019656855561533083,0.08703087652922203,0.07546361333230606,0.01156726319691598,0.0870334722778069,0.07546456312783396,0.011568951205249131,0.4288430613732099,0.4288430613732099,0.06573420410219741,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.499547755055687,2.2737367544323206e-13,2.2737367544323206e-13,8.322470159119462,18041.622659490924,15335.379260567286,0.85,1.2348787163916204,0.9697623742323344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856876260144353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,19.0,16362.765830927088,1226.009309942006,0.4288430613732099,0.06573420410219741,6.113110376966115,3.1486095430675607
586.0,-18.50137632654474,5.76007215478166,34.06293791960297,19.297637231089197,3.801900986489955,-16.269199660303162,-27.13599434411151,1.569724339450159,-4.330434370955402,-4.330434370955666,38.13517688523456,46408.63807494812,12692.637817273295,12692.637817273295,59101.27589222141,73253.84664075985,73253.84664075985,12692.637817273295,85946.48445803314,85946.48445803314,85946.48445803314,103991.17394970746,83806.1381327333,56960.929657695095,29828.00941670911,18044.68949167432,0.0,47872.69890838343,15337.986067923172,1226.0,0.0,0.8967934462500446,3.1745927706774295,0.0014959713701933424,364006.9916699942,1475685.8043950943,4.054004011365087,1475685.8043950943,4.054004011365087,0.8500000000000001,0.08702501238523204,4.698906859688992,1.2055459532933308,1.0,0.0,4.698906859690457,1.2833666216347344,1.2843062256766202,3.661390892108126,15159.955185308389,1545.8852090477778,1603.0968420496806,1603.0968420496806,7.917573963307667,5.76007215478166,1.7510882706860729,4.008983884095587,3.1502971153238333,3.1502971153238333,0.9000848900925238,0.0,0.0,0.0007321018887686951,0.00031341390158939344,0.0004186879871793017,0.0019673758550261974,0.08702501219771899,0.07545956833157015,0.011565443866148835,0.08702478331758493,0.07545956849416315,0.011565443891068892,0.4288263947065432,0.4288263947065432,0.06572483392045282,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.483064464256813,2.8421709430404007e-13,2.8421709430404007e-13,8.423983523000231,18044.68949167432,15337.986067923172,0.85,1.234550740607433,0.9694176249340535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856133317444197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16363.418786957847,1226.0,0.4288263947065432,0.06572483392045282,6.113110376966115,3.1502971153238333
587.0,-18.486969499330716,5.76158129828687,34.063282770225314,19.301559507753723,3.804452947090913,-16.255972366656675,-27.12267997032029,1.573455814416639,-4.328651915860121,-4.328651915860389,38.1359206001397,46421.58192042708,12693.902779374746,12693.902779374746,59115.484699801826,73260.46043287523,73260.46043287523,12693.902779374746,85954.36321224998,85954.36321224998,85954.36321224998,104000.73037178002,83807.19548123512,56968.3169687859,29820.976124943576,18046.367159530033,0.0,47867.34328447361,15339.412085600527,1226.0,0.0,0.8967993531600715,3.174448552219952,0.0014959713701933424,364032.14042247465,1475716.6337576257,4.053808633614039,1475716.6337576257,4.053808633614039,0.8499999999999999,0.08702143957133374,4.698906859688992,1.2055454082088546,1.0,0.0,4.69890685968806,1.2833471247852883,1.2842880006462412,3.661446516643069,15160.146452395265,1545.9047128627274,1603.0968420496806,1603.0968420496806,7.918363037347532,5.76158129828687,1.7543891469789488,4.007192151307922,3.1520198077052863,3.1520198077052863,0.900577087915796,0.0,0.0,0.0007331039766010961,0.00031383847616464936,0.0004192655004364468,0.001970089536031758,0.08702143956950455,0.07545702111632809,0.011564418453176456,0.08702140305208633,0.07545702111791419,0.011564418453419547,0.42880972803987655,0.42880972803987655,0.06571867082058538,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.486970396461913,2.8421709430404007e-13,2.8421709430404007e-13,8.506116689719875,18046.367159530033,15339.412085600527,0.85,1.2349857051493538,0.969796498722429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855337099239915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16364.091625863326,1226.0,0.42880972803987655,0.06571867082058538,6.113110376966115,3.1520198077052863
588.0,-18.486951172238488,5.76468349331856,34.06535311655841,19.303268507961207,3.8682618285593926,-16.3144542190314,-27.176877356227465,1.5734573617970862,-4.168241681705183,-4.168241681705395,38.18919623720183,46700.951564944975,12497.58482454939,12497.58482454939,59198.536389494366,72966.89176921213,72966.89176921213,12497.58482454939,85464.47659376153,85464.47659376153,85464.47659376153,103500.47611814452,83815.26732350998,56971.13500772415,29826.813684206474,18035.999524382984,0.0,47862.81320858946,15330.599595725536,1226.0451259026652,0.0,0.897376365910288,3.218689563271808,0.0014959713701933424,366300.96192769473,1477926.3475162075,4.034732367991815,1477926.3475162075,4.034732367991815,0.85,0.08736753659164495,4.698906859688992,1.2055664774822072,1.0,0.0,4.698906859688565,1.2833471149278695,1.2842879924186787,3.6614465447667244,15161.60659326175,1546.053605794206,1603.0968420496806,1603.0968420496806,7.795901343408728,5.76468349331856,1.8216189162020369,3.943064577116523,3.153741852920661,3.153741852920661,0.9010691008344746,0.0,0.0,0.0007331052521703029,0.00031211350803566,0.0004209917441346429,0.0019782009943867065,0.08701346274390391,0.07545007644862851,0.0115633862952754,0.08829420612375376,0.07562746201528506,0.011740074576359887,0.4287930613732099,0.4287930613732099,0.06571629934355472,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.8324573090171725,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18035.999524382984,15330.599595725536,0.85,1.2368377957957264,0.9757251702155281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385454485108689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16364.763530090962,1226.0451259026652,0.4287930613732099,0.06571629934355472,6.113110376966115,3.153741852920661
589.0,-18.47411392294491,5.76606554884429,34.06570435812932,19.304073170665674,3.8029184192516676,-16.245357056217756,-27.113367361575342,1.5734573618235204,-4.333389262058574,-4.333389262058874,38.140966039803025,46446.377253576975,12709.169179590453,12709.169179590453,59155.54643316743,73279.71888544131,73279.71888544131,12709.169179590453,85988.88806503176,85988.88806503176,85988.88806503176,104055.43895813907,83819.20979165821,56982.53918866661,29818.52289221289,18066.550893107313,0.0,47885.0737853202,15356.568259141217,1227.0451259026652,0.0,0.896759473705867,3.1724554488905246,0.0014959713701933424,363965.30395787343,1475925.796243706,4.055127728368676,1475925.796243706,4.055127728368676,0.8500000000000001,0.08701130343443794,4.698906859688992,1.2055764681333678,1.0,0.0,4.698906859689248,1.2833452724353756,1.2842872959147604,3.6614518014875155,15162.31975869066,1546.1263284292456,1603.0968420496806,1603.0968420496806,7.927886105333988,5.76606554884429,1.7590465632224461,4.007018985621844,3.1559469839190317,3.1559469839190317,0.9016991382625805,0.0,0.0,0.0007339992280027048,0.00031413575527263393,0.00041986347273007083,0.0019728993521441716,0.08700849012978805,0.07546988782744445,0.011538602302343602,0.08703703176016055,0.07547033661690156,0.01154096681753639,0.4287763947065432,0.4287763947065432,0.06555568634822284,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.708507651610262,2.8421709430404007e-13,2.8421709430404007e-13,9.92465513860435,18066.550893107313,15356.568259141217,0.85,1.2353650471204316,0.9699552194866978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3854543843309182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16365.147664927064,1227.0451259026652,0.4287763947065432,0.06555568634822284,6.113110376966115,3.1559469839190317
590.0,-18.47364123615312,5.767648042067831,34.067122429396726,19.305687699839496,3.8540299464525196,-16.273321922740497,-27.139708994049556,1.5734576691095243,-4.307487445637378,-4.307487445637673,38.17310430314134,46584.810465444985,12680.138149400955,12680.138149400955,59264.94861484594,73045.73263610007,73045.73263610007,12680.138149400955,85725.87078550103,85725.87078550103,85725.87078550103,103745.06860012835,83826.84592873965,56986.53815176168,29822.564196642197,18019.19781462732,0.0,47841.762011269515,15316.318142433222,1226.0451259026652,0.0,0.8967718802587543,3.1936631854957613,0.0014959713701933424,364330.8551974778,1477258.6386108052,4.054717346984209,1477258.6386108052,4.054717346984209,0.8499999999999999,0.08735800749859855,4.698906859688992,1.2055965164722875,1.0,0.0,4.698906859688901,1.283345203117323,1.284287268817092,3.661451999255589,15163.70108347811,1546.2671843573607,1603.0968420496806,1603.0968420496806,7.909776762574394,5.767648042067831,1.7719235858065963,3.995724456261235,3.1576383764914917,3.1576383764914917,0.9021823932832833,0.0,0.0,0.0007340321646325083,0.00031329554156951574,0.00042073662306299253,0.0019770022042330773,0.08706806734913292,0.07553260276958855,0.011535464579544368,0.08754867561531353,0.07567752515178543,0.011680482346813128,0.42875972803987655,0.42875972803987655,0.065480897977614,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.122716539207715,2.8421709430404007e-13,2.8421709430404007e-13,3.8435588129249254,18019.19781462732,15316.318142433222,0.85,1.2387701899626022,0.9737268968996492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385383797478256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16365.788606115506,1226.0451259026652,0.42875972803987655,0.065480897977614,6.113110376966115,3.1576383764914917
591.0,-18.459805262017664,5.771979366878203,34.06683883805686,19.48191438512879,4.101250141371697,-16.209242849312442,-27.015565254818625,1.8434651461235998,-4.058774928347248,-4.05877492834747,38.139649405903185,46023.12936393792,12374.160131840366,12374.160131840366,58397.289495778285,72710.24950906452,72710.24950906452,12374.160131840366,85084.4096409049,85084.4096409049,85084.4096409049,103161.57429893217,83383.65788085114,56662.39384109283,29690.29337750923,18077.164658027275,0.0,47767.4580355365,15365.589959323184,1227.0451259026652,0.0,0.898061835094944,3.2240778984110774,0.0014959713701933424,367855.5993594998,1475871.2120348273,4.012093915668469,1475871.2120348273,4.012093915668469,0.85,0.08669886883439412,4.698906859688992,1.204221864524298,1.0,0.0,4.698906859689026,1.2820831403573474,1.2830255164870625,3.66505627581944,15083.531407433466,1538.0921525121694,1603.0968420496806,1603.0968420496806,7.718909929370872,5.771979366878203,1.8748386986781371,3.897140668200066,3.159392537862,3.159392537862,0.9026835822462856,0.0,0.0,0.0007349968512476851,0.0003172735079574159,0.0004177233432902692,0.0019628430832388656,0.08666432191667098,0.0751962985824718,0.01146802333419917,0.0885817658211507,0.07522597493512094,0.01147289389927318,0.4287430613732099,0.4287430613732099,0.06538666829207558,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.987973972675832,2.2737367544323206e-13,2.2737367544323206e-13,0.9692903925289897,18077.164658027275,15365.589959323184,0.85,1.2225329104247862,0.9634829077506931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853811984841937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16366.182271810136,1227.0451259026652,0.4287430613732099,0.06538666829207558,6.113110376966115,3.159392537862
592.0,-18.44574513963456,5.77312628158596,34.06727677235668,19.30554237859326,3.7956310628277428,-16.2197461507927,-27.090826293546684,1.5696320739860377,-4.344269240083634,-4.344269240083906,38.146433975237635,46490.867462694434,12737.370235069167,12737.370235069167,59228.2376977636,73321.38264141876,73321.38264141876,12737.370235069167,86058.75287648794,86058.75287648794,86058.75287648794,104149.28156610095,83844.54556718637,57014.030388462714,29811.68353191518,18090.528689613016,0.0,47902.2122215282,15376.949386171063,1228.0451259026652,0.0,0.8966889277357534,3.167840748693791,0.0014959713701933424,363811.84110023925,1476152.4989356098,4.057461391227486,1476152.4989356098,4.057461391227486,0.85,0.08697441200306372,4.698906859688992,1.2056451916368682,1.0,0.0,4.698906859688652,1.283359063119201,1.2843036367887506,3.661412456361442,15166.902826591768,1546.5936712936393,1603.0968420496806,1603.0968420496806,7.945477715983442,5.77312628158596,1.7648763953172377,4.008249886268723,3.161978567583242,3.161978567583242,0.9034224478809263,0.0,0.0,0.0007359783584954652,0.00031485638937808747,0.0004211219691173777,0.0019788129094513818,0.08697441200147706,0.07548688642922015,0.011487525572256903,0.0869744128445637,0.07548688643059726,0.011487525572466468,0.4287263947065432,0.4287263947065432,0.06524319197230138,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.671204802670104,2.8421709430404007e-13,2.8421709430404007e-13,12.965267890164569,18090.528689613016,15376.949386171063,0.85,1.236440551510589,0.9705369607502286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853051273239891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16366.843664450778,1228.0451259026652,0.4287263947065432,0.06524319197230138,6.113110376966115,3.161978567583242
593.0,-18.43167894242127,5.774377232515501,34.06762609511274,19.314460653718584,3.8068624711631074,-16.205960039990128,-27.075120981875784,1.5811435687314757,-4.331896392774524,-4.331896392774811,38.14472857606779,46489.595650758616,12724.885888454943,12724.885888454943,59214.48153921356,73310.58085138576,73310.58085138576,12724.885888454943,86035.4667398407,86035.4667398407,86035.4667398407,104113.42558598652,83832.43882441153,57011.45362378195,29801.094667366197,18077.95884614582,0.0,47879.053513512015,15366.265019223947,1227.0451259026652,0.0,0.8967536109060961,3.169319886203015,0.0014959713701933424,363986.3649445336,1476081.789607481,4.055321659734191,1476081.789607481,4.055321659734191,0.8500000000000001,0.0869500723426496,4.698906859688992,1.2056039459956809,1.0,0.0,4.69890685968912,1.2833032629854544,1.284249057311646,3.6615716605890465,15164.71279991835,1546.3703507230655,1603.0968420496806,1603.0968420496806,7.93769007253811,5.774377232515501,1.7721224499740185,4.002254782541483,3.1636111857982128,3.1636111857982128,0.9038889102280608,0.0,0.0,0.0007369614938337464,0.00031535938459060364,0.0004216021092431428,0.0019810690431819513,0.08695007233145094,0.0754673102525875,0.01148276207886343,0.08695043842467585,0.07546731026230726,0.011482762080342353,0.42870972803987656,0.42870972803987656,0.0652305189028168,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.86170743257594,2.8421709430404007e-13,2.8421709430404007e-13,12.703872949996253,18077.95884614582,15366.265019223947,0.85,1.2367512971513221,0.970979838555888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852278312481014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16367.51000872712,1227.0451259026652,0.42870972803987656,0.0652305189028168,6.113110376966115,3.1636111857982128
594.0,-18.425015448145583,5.775155932458681,34.06788616134795,19.317104934621625,3.8077222055244024,-16.20375514645148,-27.073070803284622,1.5827590853466627,-4.33185660129692,-4.331856601297196,38.143983637204215,46516.785094898696,12727.363610897353,12727.363610897353,59244.14870579605,73319.08039917891,73319.08039917891,12727.363610897353,86046.44401007627,86046.44401007627,86046.44401007627,104110.40509499179,83837.3745539759,57017.57453977055,29799.777793561498,18063.961084915514,0.0,47863.738878477016,15354.366922178187,1226.0451259026652,0.0,0.8967563652415511,3.1689977113537857,0.0014959713701933424,363986.92632476246,1476050.9037269608,4.055230550808229,1476050.9037269608,4.055230550808229,0.85,0.08694999582211153,4.698906859688992,1.2056153966160492,1.0,0.0,4.698906859688869,1.283294756044262,1.2842411423468947,3.6615959330912458,15165.605639520196,1546.4613950248247,1603.0968420496806,1603.0968420496806,7.939235657544218,5.775155932458681,1.7742286851297928,4.000927247328888,3.165277099797934,3.165277099797934,0.9043648856565526,0.0,0.0,0.0007374276493361881,0.0003154251003644782,0.00042200254897170993,0.0019829506721694076,0.08695580471324968,0.07546224241680129,0.011493562296448387,0.08687101191851367,0.07546723488396058,0.011482760938150958,0.4286930613732099,0.4286930613732099,0.06529371840997852,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.839806003900605,2.8421709430404007e-13,2.8421709430404007e-13,12.788940239907902,18063.961084915514,15354.366922178187,0.85,1.237766837568063,0.9718585757164072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851505093052916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16368.176943373304,1226.0451259026652,0.4286930613732099,0.06529371840997852,6.113110376966115,3.165277099797934
595.0,-18.410964955940422,5.776515798203184,34.06813683319872,19.32662440175193,3.8208304275853684,-16.185915801338044,-27.053095715213544,1.5957812729852876,-4.317027415964219,-4.317027415964519,38.14307373356629,46493.41937132816,12711.816110659696,12711.816110659696,59205.23548198785,73302.24822622558,73302.24822622558,12711.816110659696,86014.06433688528,86014.06433688528,86014.06433688528,104077.05142837152,83820.96823234035,57012.1393774537,29787.587616540728,18062.987091486248,0.0,47850.57470802698,15353.539027763309,1226.0,0.0,0.8968299411583999,3.1718701190544505,0.0014959713701933424,364196.1845225305,1476013.1789119188,4.052796930992031,1476013.1789119188,4.052796930992031,0.8499999999999999,0.08695323609217306,4.698906859688992,1.2055617090919988,1.0,0.0,4.6989068596883214,1.283231903981047,1.2841795064573744,3.6617752762468676,15162.637848541011,1546.1587645670043,1603.0968420496806,1603.0968420496806,7.929537241434943,5.776515798203184,1.7824010089481162,3.994114789255068,3.166802636334986,3.166802636334986,0.9048007532385675,0.0,0.0,0.0007384114615592758,0.0003160660354763956,0.00042234542608288026,0.0019845618197791163,0.08695323574680605,0.07544254952828386,0.011510686218522198,0.08695368597667882,0.07544254982793185,0.011510686264241215,0.42867639470654323,0.42867639470654323,0.06540552380065666,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.297162223717521,2.8421709430404007e-13,2.8421709430404007e-13,11.164265195631799,18062.987091486248,15353.539027763309,0.85,1.2372941358227014,0.9716376376881601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851138826786562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16368.696046077213,1226.0,0.42867639470654323,0.06540552380065666,6.113110376966115,3.166802636334986
