time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
596.0,-18.407055308583356,5.777871222030707,34.068811326870744,19.32828939696776,3.838188041504864,-16.195379274249202,-27.062304493132956,1.5958234594259197,-4.311730351988103,-4.311730351988337,38.155714917486506,46563.06507843328,12708.427615816465,12708.427615816465,59271.49269424975,73228.0998540263,73228.0998540263,12708.427615816465,85936.52746984275,85936.52746984275,85936.52746984275,103999.56149557354,83828.68235738756,57018.570155546826,29789.013557600814,18063.034025730787,0.0,47852.0475833316,15353.578921871169,1226.0,0.0,0.8968115865402578,3.174339367365759,0.0014959713701933424,364270.95552962326,1476537.3506585842,4.053404006673568,1476537.3506585842,4.053404006673568,0.85,0.08694108014680502,4.698906859688992,1.2055817766627297,1.0,0.0,4.698906859689676,1.2832311423513145,1.2841790958462889,3.661777449601949,15164.033280816204,1546.3010590585168,1603.0968420496806,1603.0968420496806,7.927423523314897,5.777871222030707,1.786966221206133,3.990905000824574,3.1685047890553424,3.1685047890553424,0.9052870825872407,0.0,0.0,0.0007386854283901919,0.00031577040719209324,0.00042291502119809867,0.0019872382941732614,0.08700653158132328,0.07547010935516085,0.011536422226162425,0.0870195969909905,0.07543953428619019,0.01150154586061483,0.42865972803987656,0.42865972803987656,0.065525274261204,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.718040931846929,2.2737367544323206e-13,2.2737367544323206e-13,11.418896804651126,18063.034025730787,15353.578921871169,0.85,1.23864067866755,0.9730631692895977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850366581445355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16369.363357089453,1226.0,0.42865972803987656,0.065525274261204,6.113110376966115,3.1685047890553424
597.0,-18.393421443667833,5.779230574661134,34.069099345126695,19.32940719360488,3.8268867567734164,-16.17493178307225,-27.043049620091892,1.5960159961888492,-4.311955886061071,-4.311955886061423,38.14609854549411,46541.06377450469,12711.999164046823,12711.999164046823,59253.06293855151,73286.93951355567,73286.93951355567,12711.999164046823,85998.93867760249,85998.93867760249,85998.93867760249,104066.88823725883,83833.20462287676,57028.79821269234,29782.6737890938,18067.949559656336,0.0,47850.62334875013,15357.757125707883,1226.430469669865,0.0,0.8968436130807605,3.173670211499182,0.0014959713701933424,364267.77174527576,1476138.591131792,4.052344746446639,1476138.591131792,4.052344746446639,0.8499999999999999,0.08697877226664955,4.698906859688992,1.2055931926658379,1.0,0.0,4.698906859688819,1.2832282727179036,1.2841774510738426,3.6617856382922516,15164.85132760466,1546.3844766158331,1603.0968420496806,1603.0968420496806,7.929651428789274,5.779230574661134,1.789348550258679,3.989882024402455,3.170207868240317,3.170207868240317,0.9057736766400906,0.0,0.0,0.0007396415458503376,0.0003163888345801469,0.0004232527112701907,0.0019888250683694634,0.0869945132317639,0.07544033523243664,0.011554177999327259,0.08703490879587948,0.07544068409067314,0.011538088175976397,0.4286430613732099,0.4286430613732099,0.06564947271275086,0.0,3.410605131648481e-13,3.410605131648481e-13,9.80053711939297,3.410605131648481e-13,3.410605131648481e-13,10.130326033718688,18067.949559656336,15357.757125707883,0.85,1.238292393950584,0.9726323403417138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850151712152903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16369.827981526309,1226.430469669865,0.4286430613732099,0.06564947271275086,6.113110376966115,3.170207868240317
598.0,-18.393150579172303,5.780295006540047,34.06956100979697,19.331761251110606,3.829123244654132,-16.17538135403434,-27.044149290863402,1.5970708520185446,-4.311776785610107,-4.311776785610387,38.14924848096106,46548.2705931254,12714.691620326324,12714.691620326324,59262.96221345173,73287.49789550713,73287.49789550713,12714.691620326324,86002.18951583345,86002.18951583345,86002.18951583345,104065.26798359683,83839.34944769336,57032.59959806885,29785.27761069389,18063.078467763375,0.0,47848.35607845726,15353.616697598867,1226.0,0.0,0.8968336226428018,3.1735685999641725,0.0014959713701933424,364270.30004090077,1476269.1996887606,4.052675168749698,1476269.1996887606,4.052675168749698,0.85,0.08697934360215948,4.698906859688992,1.205608367114328,1.0,0.0,4.698906859689159,1.2832233067600818,1.2841725058339446,3.661799809070585,15165.962884239012,1546.4978238480023,1603.0968420496806,1603.0968420496806,7.93133096318101,5.780295006540047,1.7917149611973793,3.988580045342668,3.17191439165388,3.17191439165388,0.9062612547582515,0.0,0.0,0.0007396605525764987,0.0003163534853968261,0.0004233070671796726,0.0019890804817253925,0.0870205243262341,0.07544609182823482,0.011574432497999282,0.08700060528874716,0.07544056515075437,0.0115387784514051,0.42862639470654323,0.42862639470654323,0.0657569816033207,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.880887502618918,2.8421709430404007e-13,2.8421709430404007e-13,10.20289341136845,18063.078467763375,15353.616697598867,0.85,1.2385579583189412,0.972829045930019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38494024575959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16370.487544776495,1226.0,0.42862639470654323,0.0657569816033207,6.113110376966115,3.17191439165388
599.0,-18.378907804362285,5.781177441150965,34.06939425070322,19.302893976587825,3.761269007475472,-16.159328846085742,-27.040123043674953,1.5508736499620865,-4.352775199363975,-4.352775199364297,38.133578614460276,46608.26527005039,12768.957967188817,12768.957967188817,59377.2232372392,73471.94142330189,73471.94142330189,12768.957967188817,86240.89939049071,86240.89939049071,86240.89939049071,104306.47651316324,83921.43037079684,57101.169045733186,29800.290361181833,18065.57712267253,0.0,47865.86748385437,15355.740554271651,1226.0,0.0,0.8966927748631589,3.1630648111674464,0.0014959713701933424,363691.89929207304,1475619.5526063663,4.0573341212126595,1475619.5526063663,4.0573341212126595,0.8500000000000001,0.08702788093701805,4.698906859688992,1.2058598790923134,1.0,0.0,4.698906859688658,1.2834370487052633,1.2843876894597213,3.661189977669157,15180.810759866534,1548.0118857985688,1603.0968420496806,1603.0968420496806,7.965181910571747,5.781177441150965,1.777618644936692,4.003558796214273,3.1735342128951207,3.1735342128951207,0.9067240608271774,0.0,0.0,0.0007406606086833508,0.0003164829278009505,0.00042417768088240024,0.0019931714144252786,0.08702857453049928,0.07543832450839032,0.011590250022108959,0.08669903488513624,0.07542196966425777,0.011605911272760281,0.42860972803987657,0.42860972803987657,0.06585106366377189,0.0,3.410605131648481e-13,3.410605131648481e-13,9.825004708486574,3.410605131648481e-13,3.410605131648481e-13,9.519172043373317,18065.57712267253,15355.740554271651,0.85,1.2404919488248642,0.9737265345869229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849387572844114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16370.8798570471,1226.0,0.42860972803987657,0.06585106366377189,6.113110376966115,3.1735342128951207
600.0,-18.364855886075176,5.782018181711438,34.06934843691435,19.30442440733316,3.7659666301495687,-16.150072916831494,-27.03136430410666,1.5508736493984512,-4.354869712267146,-4.35486971226745,38.13745320404526,46642.785861191456,12774.108322618968,12774.108322618968,59416.89418381042,73457.10293379845,73457.10293379845,12774.108322618968,86231.21125641742,86231.21125641742,86231.21125641742,104294.51001843762,83928.81869054795,57113.0360576166,29795.314036590393,18063.298762020208,0.0,47858.6127986106,15353.803947717177,1226.0,0.0,0.8966694658504725,3.1638354290672215,0.0014959713701933424,363662.3695025641,1475780.1666303882,4.0581052382434715,1475780.1666303882,4.0581052382434715,0.85,0.08705374304172869,4.698906859688992,1.2058789015514777,1.0,0.0,4.69890685968903,1.2834350125779785,1.2843869197591884,3.661195786026211,15182.147256199823,1548.1481704965329,1603.0968420496806,1603.0968420496806,7.968394664346229,5.782018181711438,1.77882082752497,4.003197354186468,3.1751009056803148,3.1751009056803148,0.9071716873372327,0.0,0.0,0.0007416484802084076,0.0003167646865293641,0.00042488379367904347,0.0019964893726891397,0.08705374834713168,0.07544829079369665,0.011605457553435039,0.08671790314192418,0.07544828671319959,0.011605456328529103,0.4285930613732099,0.4285930613732099,0.06592619301429055,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.805006564400855,2.8421709430404007e-13,2.8421709430404007e-13,9.720817081150813,18063.298762020208,15353.803947717177,0.85,1.2415089094587248,0.9745954413151222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848604932341018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16371.552082283155,1226.0,0.4285930613732099,0.06592619301429055,6.113110376966115,3.1751009056803148
601.0,-18.3510751575805,5.783348427826313,34.06958623918827,19.346952123474352,3.835211378203015,-16.13056522906652,-26.997628470975883,1.6147014496882073,-4.3057904208477,-4.305790420847939,38.14562341213906,46546.938915401755,12715.370466214998,12715.370466214998,59262.30938161675,73330.93127988825,73330.93127988825,12715.370466214998,86046.30174610324,86046.30174610324,86046.30174610324,104108.43638219858,83828.2741484519,57044.28178396138,29759.991516100585,18062.134636095336,0.0,47822.126152195924,15352.814440681035,1226.0,0.0,0.896874519624267,3.1746382924318577,0.0014959713701933424,364354.81528233085,1476118.8910166433,4.051322582007953,1476118.8910166433,4.051322582007953,0.85,0.08703405658013853,4.698906859688992,1.2055642476910724,1.0,0.0,4.698906859689003,1.283134872025747,1.284087801278102,3.6620521833925386,15163.959438621481,1546.293529250201,1603.0968420496806,1603.0968420496806,7.931754422245283,5.783348427826313,1.8005098834173934,3.98283854440892,3.1766564914846422,3.1766564914846422,0.9076161404241835,0.0,0.0,0.0007426184614235552,0.0003178520886657744,0.0004247663727577808,0.0019959376227167477,0.08703405656650423,0.07542136060951861,0.011612695956985624,0.0870338986690142,0.07542136062133369,0.011612695958804842,0.42857639470654324,0.42857639470654324,0.06598829994376994,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.311475985669802,2.2737367544323206e-13,2.2737367544323206e-13,7.4445536069086415,18062.134636095336,15352.814440681035,0.85,1.2392236429014463,0.9733347858115753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847832854962208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16372.220958786027,1226.0,0.42857639470654324,0.06598829994376994,6.113110376966115,3.1766564914846422
602.0,-18.337360658230935,5.784664986385312,34.06983340267771,19.35054404838013,3.837300629551065,-16.118010661833534,-26.985087572224415,1.6179506331538946,-4.304531668919026,-4.304531668919304,38.146371696434,46560.04864452279,12717.012972920098,12717.012972920098,59277.06161744289,73338.16614153184,73338.16614153184,12717.012972920098,86055.17911445194,86055.17911445194,86055.17911445194,104119.25431562733,83830.04423932818,57051.9267423202,29753.463885564423,18064.075201175394,0.0,47817.53908673982,15354.463920999086,1226.0525612218362,0.0,0.8968779201843359,3.1745732950587326,0.0014959713701933424,364372.58824460086,1476149.916684293,4.051210119278686,1476149.916684293,4.051210119278686,0.8500000000000001,0.08703619946368393,4.698906859688992,1.2055659472336995,1.0,0.0,4.69890685968957,1.283117707179214,1.2840718638506896,3.6621011723226826,15164.279635911995,1546.3261802870497,1603.0968420496806,1603.0968420496806,7.932779005827516,5.784664986385312,1.8034483560918462,3.981216630293466,3.1783611460321484,3.1783611460321484,0.9081031845806138,0.0,0.0,0.0007435849371787947,0.0003182571928279895,0.0004253277443508052,0.0019985754555460443,0.08703619946380439,0.07541932661064829,0.011616872853156109,0.0870361779954861,0.0754193266105439,0.01161687285314003,0.4285597280398765,0.4285597280398765,0.06601124796995336,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.916709987585989,2.8421709430404007e-13,2.8421709430404007e-13,7.346258320854645,18064.075201175394,15354.463920999086,0.85,1.239651030763331,0.9737023178893424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384707575087168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16372.88487085067,1226.0525612218362,0.4285597280398765,0.06601124796995336,6.113110376966115,3.1783611460321484
603.0,-18.3236313657553,5.785947722942309,34.07006383732995,19.352037633676105,3.8358084673027997,-16.105837175156335,-26.973684935923643,1.6179506601139098,-4.30522500999848,-4.3052250099988045,38.146370150497084,46579.12475100328,12721.070524528053,12721.070524528053,59300.19527553133,73352.4126454436,73352.4126454436,12721.070524528053,86073.48316997166,86073.48316997166,86073.48316997166,104138.50359117292,83837.25526212284,57063.666622553144,29748.431821744103,18065.020421201258,0.0,47813.452242945365,15355.267358021069,1226.0,0.0,0.8968746342379598,3.1738546915465364,0.0014959713701933424,364362.79852318653,1476149.8525855192,4.0513187915137365,1476149.8525855192,4.0513187915137365,0.85,0.08703363695937741,4.698906859688992,1.2055845317570495,1.0,0.0,4.698906859689001,1.283115710996449,1.2840711091700494,3.66210686956665,15165.584060442741,1546.4591945713105,1603.0968420496806,1603.0968420496806,7.935310076628437,5.785947722942309,1.8055932206592606,3.980354502283048,3.1800638885771573,3.1800638885771573,0.9085896824506163,0.0,0.0,0.0007445536119561116,0.0003186259405169605,0.00042592767143915107,0.002001394457056786,0.08703354971599733,0.07541705328543542,0.01161649643056191,0.08701242707656287,0.07541709294902935,0.011616544010348069,0.42854306137320985,0.42854306137320985,0.06600853157100679,0.0,3.410605131648481e-13,3.410605131648481e-13,8.632205746799684,3.410605131648481e-13,3.410605131648481e-13,7.496017980815338,18065.020421201258,15355.267358021069,0.85,1.2402408212278957,0.9741845143147093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384632235698182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16373.547915482386,1226.0,0.42854306137320985,0.06600853157100679,6.113110376966115,3.1800638885771573
604.0,-18.32363073376604,5.787531105239725,34.07011581348754,19.351518933568173,3.8607113465811063,-16.122386019750163,-26.990557951480127,1.614512361401552,-4.272020228068357,-4.272020228068581,38.137498299073684,46666.185998193934,12682.761292776127,12682.761292776127,59348.94729097006,73232.23297234596,73232.23297234596,12682.761292776127,85914.99426512208,85914.99426512208,85914.99426512208,103980.80779076251,83851.05748443033,57072.49081825413,29753.962962418,18065.813525640442,0.0,47819.776488058444,15355.941496794374,1226.0,0.0,0.897062648469501,3.179033211557655,0.0014959713701933424,364831.86950289895,1475782.0360401752,4.045101756189775,1475782.0360401752,4.045101756189775,0.8499999999999999,0.0869090699361833,4.698906859688992,1.205623367927037,1.0,0.0,4.698906859688643,1.2831317673270044,1.2840871775132785,3.662061044188521,15168.080787726696,1546.7137899003937,1603.0968420496806,1603.0968420496806,7.911413060087034,5.787531105239725,1.8212770691919147,3.9662540360478102,3.1817586224158267,3.1817586224158267,0.9090738921188076,0.0,0.0,0.0007445536565729755,0.0003180804267275347,0.00042647322984544077,0.002003957985194462,0.08696214696627584,0.07535735291742054,0.011604794048855302,0.08717266857166407,0.07532668018565783,0.011582389750525475,0.4285263947065432,0.4285263947065432,0.06599170966790023,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.378561072978243,2.2737367544323206e-13,2.2737367544323206e-13,7.4319106850307435,18065.813525640442,15355.941496794374,0.85,1.241096292154161,0.9758762885444983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845568221981095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16374.211713619707,1226.0,0.4285263947065432,0.06599170966790023,6.113110376966115,3.1817586224158267
605.0,-18.310103962952063,5.788723385283621,34.070451716201944,19.355871865432732,3.8365938503424846,-16.093545765831962,-26.962263964209683,1.6200356532257827,-4.3085210504813745,-4.308521050481697,38.15001573714861,46596.9707529453,12731.926394732223,12731.926394732223,59328.897147677526,73366.95536898624,73366.95536898624,12731.926394732223,86098.88176371845,86098.88176371845,86098.88176371845,104178.7533312072,83845.67263781485,57075.68802179018,29744.427351138518,18079.871567488753,0.0,47824.298918627275,15367.89083236544,1226.8193847006446,0.0,0.8968464412978517,3.172695441618096,0.0014959713701933424,364316.26246294065,1476301.0144341246,4.052251207381384,1476301.0144341246,4.052251207381384,0.85,0.08703554711895392,4.698906859688992,1.2056045866897334,1.0,0.0,4.698906859689437,1.283104005518213,1.284060621127017,3.6621402781695966,15167.106705932816,1546.6144612005953,1603.0968420496806,1603.0968420496806,7.942081888486222,5.788723385283621,1.8093297388747,3.979393646408921,3.1835461889471177,3.1835461889471177,0.9095846254134622,0.0,0.0,0.0007455091753218224,0.00031899567529972914,0.00042651350002209323,0.0020041472110037747,0.08703554687086855,0.0754245967392215,0.011610950131647044,0.08703604240261874,0.07542459695421123,0.011610950164742685,0.4285097280398765,0.4285097280398765,0.06596528583903434,0.0,3.410605131648481e-13,3.410605131648481e-13,8.333260330778955,3.410605131648481e-13,3.410605131648481e-13,8.080236026320733,18079.871567488753,15367.89083236544,0.85,1.2405596838675095,0.9743367243549087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845568187268265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16374.600938568366,1226.8193847006446,0.4285097280398765,0.06596528583903434,6.113110376966115,3.1835461889471177
606.0,-18.309632133290584,5.790012097697696,34.07062209504508,19.359355873335176,3.8591670298690013,-16.105381323074287,-26.973261370416708,1.6228532555842676,-4.294914162552914,-4.294914162553213,38.1518427999157,46656.39747842772,12717.927588352783,12717.927588352783,59374.325066780504,73276.71639556819,73276.71639556819,12717.927588352783,85994.64398392098,85994.64398392098,85994.64398392098,104060.52092773082,83848.82825819771,57076.93256025086,29746.5507754965,18065.876943809842,0.0,47812.427719306346,15355.995402238366,1226.0,0.0,0.8969047448979808,3.1762048550710142,0.0014959713701933424,364508.4051784197,1476376.776793689,4.050322998919686,1476376.776793689,4.050322998919686,0.85,0.08699317844310295,4.698906859688992,1.205610566684045,1.0,0.0,4.698906859690189,1.2830907794695552,1.2840474280109173,3.662178027365745,15167.677536001496,1546.672669668184,1603.0968420496806,1603.0968420496806,7.933349536196422,5.790012097697696,1.8170806750520825,3.9729314226456136,3.185218411935759,3.185218411935759,0.9100624034102169,0.0,0.0,0.0007455425252491936,0.00031863964569328265,0.00042690287955591096,0.0020059768691662538,0.0870196967365341,0.07541376950469592,0.011605927231838195,0.08707978111914418,0.0753825530787307,0.01161062536437226,0.42849306137320986,0.42849306137320986,0.06594365090496353,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.184006275128695,2.8421709430404007e-13,2.8421709430404007e-13,7.614619002002939,18065.876943809842,15355.995402238366,0.85,1.241817826431046,0.9758215531814164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844825246541517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16375.26113718588,1226.0,0.42849306137320986,0.06594365090496353,6.113110376966115,3.185218411935759
607.0,-18.309629865892664,5.794464348965798,34.07277435807053,19.361003091931366,3.9317103381764267,-16.15106680612667,-27.015151782520093,1.623830581242439,-3.9978464972190864,-3.997846497219311,38.212590764466846,46872.526925726546,12350.430694510653,12350.430694510653,59222.9576202372,72941.55713560806,72941.55713560806,12350.430694510653,85291.98783011871,85291.98783011871,85291.98783011871,103415.37247275132,83851.99521616656,57077.07442686906,29749.911988108328,18123.3846426326,0.0,47873.29663074093,15404.876946237711,1226.5040935943534,0.0,0.8980991706242323,3.225156621726185,0.0014959713701933424,368723.1377728027,1478897.4730396296,4.010861596515505,1478897.4730396296,4.010861596515505,0.85,0.08673590054388056,4.698906859688992,1.205618076981045,1.0,0.0,4.6989068596885915,1.283086215394879,1.2840428607390004,3.6621910541240363,15168.250416961664,1546.731087268503,1603.0968420496806,1603.0968420496806,7.704107681180195,5.794464348965798,1.938396684196384,3.856067664769414,3.1869217124894775,3.1869217124894775,0.9105490607112793,0.0,0.0,0.0007455426855170258,0.00031728683426980717,0.00042825585124721865,0.0020123343571275044,0.08687994299356941,0.07529594068803093,0.011584002305538474,0.08857601527912758,0.07517967223046106,0.011556228313419507,0.4284763947065432,0.4284763947065432,0.06591951038521796,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.861834124120435,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18123.3846426326,15404.876946237711,0.85,1.2370770719434496,0.9790954503774082,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844799333149307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16375.660252708,1226.5040935943534,0.4284763947065432,0.06591951038521796,6.113110376966115,3.1869217124894775
608.0,-18.29622361056146,5.795498084974092,34.07309282556815,19.359461415465944,3.8351969428070447,-16.081195713779213,-26.95181784275917,1.6201690458670626,-4.312440181667341,-4.31244018166762,38.15482450657613,46621.86145100549,12750.95167900577,12750.95167900577,59372.81313001126,73390.6619185847,73390.6619185847,12750.95167900577,86141.61359759046,86141.61359759046,86141.61359759046,104238.67795625943,83862.16374019255,57093.36327186764,29743.11163147213,18097.064358668966,0.0,47840.1759901411,15382.504704868621,1227.5040935943534,0.0,0.8968112802143183,3.170116010798133,0.0014959713701933424,364260.9351900768,1476500.4248037827,4.053414138503001,1476500.4248037827,4.053414138503001,0.85,0.08701079516843985,4.698906859688992,1.205647291201167,1.0,0.0,4.698906859689095,1.2831013598127963,1.284059233091211,3.6621478293613214,15170.089833166367,1546.918655521138,1603.0968420496806,1603.0968420496806,7.953949720656122,5.795498084974092,1.8176990765830752,3.977799008391017,3.1895814951181847,3.1895814951181847,0.9113089986051957,0.0,0.0,0.0007464908409763306,0.0003193341966649417,0.0004271566443113889,0.002007169286116516,0.08701079450573004,0.0754330724696239,0.011577722036106141,0.08701040670670648,0.07543307304415263,0.011577722124287216,0.42845972803987653,0.42845972803987653,0.06576144219644374,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.8011723378578495,2.8421709430404007e-13,2.8421709430404007e-13,9.985964387241381,18097.064358668966,15382.504704868621,0.85,1.2410659430317899,0.9745336526482119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844799208621579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16376.04997706043,1227.5040935943534,0.42845972803987653,0.06576144219644374,6.113110376966115,3.1895814951181847
609.0,-18.296199536624414,5.798191178604813,34.076207830262376,19.545874557830416,4.150916042011889,-16.048231367919307,-26.853869297169126,1.9051408809071098,-4.149523881496407,-4.1495238814966156,38.24499550759883,46116.309844999225,12550.308667082554,12550.308667082554,58666.61851208178,72779.37084539553,72779.37084539553,12550.308667082554,85329.67951247809,85329.67951247809,85329.67951247809,103405.576061121,83396.22980098064,56743.536201909366,29614.10399896808,18075.896548642904,0.0,47690.00054761098,15364.512066346468,1226.5040935943534,0.0,0.8972735109443062,3.216692601410003,0.0014959713701933424,366566.4247288771,1480243.4172609854,4.038131474686519,1480243.4172609854,4.038131474686519,0.85,0.08711403466264067,4.698906859688992,1.204201775523834,1.0,0.0,4.698906859688885,1.2817719946809896,1.2827288777326131,3.6659459554337253,15085.805581497594,1538.324053728602,1603.0968420496806,1603.0968420496806,7.828790087962517,5.798191178604813,1.8849920527072115,3.9131991258976013,3.1912174460622964,3.1912174460622964,0.9117764131606562,0.0,0.0,0.0007464925445973394,0.0003225244817178437,0.0004239680628794957,0.0019921864389535163,0.08710816786736665,0.0755276271319136,0.011580540735453044,0.08826234071751762,0.07553371246015879,0.011580322202481877,0.42844306137320987,0.42844306137320987,0.06569254871980719,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.014660305857376,2.2737367544323206e-13,2.2737367544323206e-13,3.204106585850809,18075.896548642904,15364.512066346468,0.85,1.2301660272264492,0.9670016631465401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844062957977803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16376.708228046702,1226.5040935943534,0.42844306137320987,0.06569254871980719,6.113110376966115,3.1912174460622964
610.0,-18.291511504916684,5.79941410070397,34.07827517516307,19.54688768545168,4.150148216736378,-16.047439063626744,-26.853212470281846,1.9053305215773038,-4.14941688368873,-4.149416883689013,38.24112847015446,46139.53473160331,12553.642981747505,12553.642981747505,58693.177713350815,72787.83488910962,72787.83488910962,12553.642981747505,85341.47787085712,85341.47787085712,85341.47787085712,103432.16383786782,83400.17395304942,56748.35062002398,29613.137036694938,18090.685967010693,0.0,47703.823003705635,15377.083071959089,1227.5040935943534,0.0,0.8972872786976573,3.2161549430430814,0.0014959713701933424,366567.9426450396,1480082.7496026102,4.03767645070869,1480082.7496026102,4.03767645070869,0.85,0.08710632424538356,4.698906859688992,1.204211881016381,1.0,0.0,4.69890685968959,1.2817704279109912,1.2827277351350213,3.665950436496803,15086.519051536177,1538.3968074251839,1603.0968420496806,1603.0968420496806,7.830870008886505,5.79941410070397,1.8877962766241314,3.9116178240798387,3.1933556927825206,3.1933556927825206,0.9123873407950059,0.0,0.0,0.0007468243668157074,0.000322545973908646,0.00042427839290706137,0.001993644650848812,0.08707463164342882,0.07551369035207231,0.011560941291356507,0.08832089366920381,0.0755260049687739,0.011580319276609663,0.4284263947065432,0.4284263947065432,0.06559091965678182,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.470664387107263,2.8421709430404007e-13,2.8421709430404007e-13,3.307844800909777,18090.685967010693,15377.083071959089,0.85,1.2303663316206654,0.9672083247503913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844061635936045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16377.098836207555,1227.5040935943534,0.4284263947065432,0.06559091965678182,6.113110376966115,3.1933556927825206
611.0,-18.27826935929651,5.8002789662830585,34.078468407740004,19.36206155167895,3.8313762917705847,-16.065411051337076,-26.938424085359998,1.6185179838088462,-4.319747048193278,-4.319747048193527,38.162178640677325,46654.685509354924,12771.216130509349,12771.216130509349,59425.90163986427,73421.1888107657,73421.1888107657,12771.216130509349,86192.40494127505,86192.40494127505,86192.40494127505,104312.59686033288,83882.45853425715,57115.95523283522,29740.55922380214,18120.19191905784,0.0,47860.75114285998,15402.163131199164,1228.5040935943534,0.0,0.8967512522632605,3.1667902488531645,0.0014959713701933424,364157.80007582094,1476805.425940272,4.055399680118859,1476805.425940272,4.055399680118859,0.85,0.08698387192081779,4.698906859688992,1.2057013177545741,1.0,0.0,4.698906859689059,1.2831064497424964,1.284065958434425,3.662133302059236,15173.761022119459,1547.2930126107753,1603.0968420496806,1603.0968420496806,7.966590536215133,5.8002789662830585,1.8229834157718088,3.9772955505112497,3.1950549262467747,3.1950549262467747,0.9128728360705071,0.0,0.0,0.0007477623869118049,0.00031976872410099374,0.00042799366281081117,0.0020111023580851382,0.08698387197317033,0.07545194658389923,0.011531925389271096,0.08698411125532825,0.07545194653848737,0.011531925382330414,0.42840972803987654,0.42840972803987654,0.06547729042749459,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.915684546247519,2.2737367544323206e-13,2.2737367544323206e-13,12.44873153419644,18120.19191905784,15402.163131199164,0.85,1.2416416420729246,0.9748005285185545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384380419267707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16377.582879791546,1228.5040935943534,0.42840972803987654,0.06547729042749459,6.113110376966115,3.1950549262467747
612.0,-18.26787830162708,5.803933670583282,34.08012543628,19.59587320396679,4.225242240014639,-16.013718009334735,-26.80500758634878,1.9763736210108216,-4.049686340504309,-4.049686340504535,38.20522311777933,46024.72815857896,12436.437540481587,12436.437540481587,58461.16569906055,72664.63223977783,72664.63223977783,12436.437540481587,85101.06978025942,85101.06978025942,85101.06978025942,103203.61127583632,83296.15489916565,56681.267194644824,29572.09744946758,18102.541495576894,0.0,47674.63894504447,15387.160271240358,1227.5040935943534,0.0,0.8978806071675891,3.2275282677377652,0.0014959713701933424,367984.90690028976,1478591.5840711086,4.018076710063959,1478591.5840711086,4.018076710063959,0.8499999999999999,0.08682069455999382,4.698906859688992,1.2038832610147079,1.0,0.0,4.69890685968948,1.2814360026588643,1.2823952064222792,3.6669071650392087,15067.702718622722,1536.4780754511198,1603.0968420496806,1603.0968420496806,7.757758118081413,5.803933670583282,1.9328274355994886,3.8711062349837935,3.196648184197639,3.196648184197639,0.9133280526278968,0.0,0.0,0.0007484992047139967,0.00032412690053375,0.00042437230418024675,0.001994085931174585,0.086820871776036,0.07531061381390845,0.011510257962127535,0.08869183228156863,0.07531052456587989,0.011510169994113927,0.42839306137320987,0.42839306137320987,0.06547436537664406,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.783860866630221,2.2737367544323206e-13,2.2737367544323206e-13,1.8210278323830948,18102.541495576894,15387.160271240358,0.85,1.2262529301260137,0.96539227515981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384307704528687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16378.238447058638,1227.5040935943534,0.42839306137320987,0.06547436537664406,6.113110376966115,3.196648184197639
613.0,-18.25302915697378,5.806109054757963,34.080078620929676,19.486369122192286,4.020518278096719,-16.013755129132505,-26.845069940295048,1.8066582314811546,-4.201068348789079,-4.201068348789386,38.172707695519534,46316.04047981968,12632.446550951303,12632.446550951303,58948.487030770986,73114.92666377446,73114.92666377446,12632.446550951303,85747.37321472575,85747.37321472575,85747.37321472575,103858.35571899885,83580.9667510722,56902.22535526356,29643.04599534294,18110.982504273103,0.0,47754.02849961605,15394.335128632136,1228.5040935943534,0.0,0.89727770714666,3.194390141343553,0.0014959713701933424,365835.7659407867,1477242.1848984044,4.037992789194666,1477242.1848984044,4.037992789194666,0.8499999999999999,0.0869795623738131,4.698906859688992,1.2047618360864,1.0,0.0,4.698906859688579,1.282224790994767,1.2831859368502105,3.664651387720805,15119.223227828264,1541.7317053048966,1603.0968420496806,1603.0968420496806,7.880027094807174,5.806109054757963,1.8769853891160286,3.929123665641934,3.1990844849386786,3.1990844849386786,0.9140241385539082,0.0,0.0,0.0007495532971741524,0.00032281251707073493,0.00042674078010341746,0.00200521517893698,0.08686819226565666,0.07536191249916428,0.01150627976649238,0.08779372465374266,0.07545076862649162,0.011528793747321483,0.4283763947065432,0.4283763947065432,0.06540463848909768,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.233507189344266,2.8421709430404007e-13,2.8421709430404007e-13,7.750917368607304,18110.982504273103,15394.335128632136,0.85,1.2344191449993573,0.9698876081248742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842506502258982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16378.837338935306,1228.5040935943534,0.4283763947065432,0.06540463848909768,6.113110376966115,3.1990844849386786
614.0,-18.24003409656991,5.806801564694123,34.08033170499863,19.36808150438594,3.8298624411169544,-16.031144147990474,-26.905878412630386,1.6209724925377502,-4.325245850592921,-4.325245850593226,38.167528917616316,46703.88586735874,12791.898807660842,12791.898807660842,59495.78467501958,73457.17334062836,73457.17334062836,12791.898807660842,86249.0721482892,86249.0721482892,86249.0721482892,104390.48547317123,83899.73508250972,57146.447609241186,29725.874970298373,18141.413324882036,0.0,47867.288295180406,15420.20132614973,1229.5040935943534,0.0,0.8967066960452097,3.1642485313910833,0.0014959713701933424,364080.2005656142,1477027.3502097796,4.056873589706758,1477027.3502097796,4.056873589706758,0.85,0.08698075129889239,4.698906859688992,1.205743570593186,1.0,0.0,4.698906859688302,1.2830893944744877,1.2840523735468043,3.6621819804016957,15176.886231120869,1547.6116952395435,1603.0968420496806,1603.0968420496806,7.979492237852225,5.806801564694123,1.830563834443189,3.9762377302509337,3.201080615282346,3.201080615282346,0.9145944615092417,0.0,0.0,0.0007504768922526016,0.00032082685697382423,0.00042965003527877736,0.0020188854980370645,0.08698075129898272,0.07546344976252406,0.011517301536458666,0.08698072250059502,0.07546344976244569,0.011517301536446705,0.42835972803987654,0.42835972803987654,0.06537665809654965,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.766768741175952,2.8421709430404007e-13,2.8421709430404007e-13,13.747459134424616,18141.413324882036,15420.20132614973,0.85,1.2429320062613618,0.9756952509896241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3841691249569403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16379.525887523141,1229.5040935943534,0.42835972803987654,0.06537665809654965,6.113110376966115,3.201080615282346
615.0,-18.227023503405203,5.807604556004411,34.08049761439967,19.376816565077775,3.8409739233128524,-16.018320107479173,-26.891157765034563,1.6322705274395675,-4.312820547858223,-4.312820547858526,38.16549584156222,46701.819870864565,12778.64104276534,12778.64104276534,59480.460913629904,73446.0644924105,73446.0644924105,12778.64104276534,86224.70553517585,86224.70553517585,86224.70553517585,104352.01739772917,83887.76217404795,57143.51755275153,29715.827356996022,18127.31186255332,0.0,47843.13921954934,15408.215083170322,1228.5040935943534,0.0,0.896772738800269,3.166179683939552,0.0014959713701933424,364255.5658242173,1476943.0172256122,4.054688948633269,1476943.0172256122,4.054688948633269,0.85,0.08697010585078786,4.698906859688992,1.205702867838554,1.0,0.0,4.698906859689659,1.2830347311091148,1.2839988569813103,3.6623380067249145,15174.720414156116,1547.3908433722133,1603.0968420496806,1603.0968420496806,7.97122214178083,5.807604556004411,1.8374132898922522,3.970191266112159,3.2026330375376846,3.2026330375376846,0.9150380107250528,0.0,0.0,0.0007514026378635706,0.000321306515904087,0.0004300961219594836,0.002020981617801051,0.08697010484197895,0.07544290545229544,0.011527199389683515,0.08696942427974513,0.07544290632739463,0.011527199523393232,0.4283430613732099,0.4283430613732099,0.06544811398811524,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.778957326673435,2.8421709430404007e-13,2.8421709430404007e-13,12.891810700907342,18127.31186255332,15408.215083170322,0.85,1.243239090994376,0.9761445555767708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384097785900097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16380.177787594666,1228.5040935943534,0.4283430613732099,0.06544811398811524,6.113110376966115,3.2026330375376846
616.0,-18.227023377197288,5.8077818504714145,34.080647007005076,19.378483725618594,3.841356531209622,-16.018194396653172,-26.892009506095178,1.6322705317534112,-4.312855693700442,-4.312855693700743,38.16569304597307,46706.218350238225,12780.355184197344,12780.355184197344,59486.57353443557,73452.13732081596,73452.13732081596,12780.355184197344,86232.4925050133,86232.4925050133,86232.4925050133,104345.84185213133,83895.6437701383,57148.50973655887,29719.037815088246,18113.349347118034,0.0,47832.38716220628,15396.346945050327,1227.5040935943534,0.0,0.8967718929265709,3.1659400710301964,0.0014959713701933424,364255.0696978571,1476951.197200988,4.0547169279650435,1476951.197200988,4.0547169279650435,0.8499999999999999,0.08697022710722309,4.698906859688992,1.2057234832411634,1.0,0.0,4.698906859688846,1.2830347310704586,1.283998856954154,3.662338006835256,15176.146140793575,1547.5362270289625,1603.0968420496806,1603.0968420496806,7.972291410577976,5.8077818504714145,1.8390245380311327,3.9687573124402817,3.2042199425241114,3.2042199425241114,0.915491412149746,0.0,0.0,0.0007514026468487549,0.000321278744715804,0.0004301239021329509,0.0020211121542487195,0.08698905609988762,0.07544055823518324,0.011548497864704379,0.08689197298278784,0.07544290849047373,0.01152731861674936,0.4283263947065432,0.4283263947065432,0.06556852932138202,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.607480988266218,2.8421709430404007e-13,2.8421709430404007e-13,12.94727505854263,18113.349347118034,15396.346945050327,0.85,1.2436463464118637,0.9764559354282474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840263679828584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16380.830432007846,1227.5040935943534,0.4283263947065432,0.06556852932138202,6.113110376966115,3.2042199425241114
617.0,-18.215415345547175,5.808933063301471,34.081137820491016,19.38381678136068,3.8923118344749,-16.03460541279834,-26.904667192697502,1.6392731880235518,-4.276654883953029,-4.2766548839533005,38.18052202508186,46837.54889910823,12737.364233281003,12737.364233281003,59574.913132389236,73236.56884222446,73236.56884222446,12737.364233281003,85973.93307550545,85973.93307550545,85973.93307550545,104024.41368514759,83887.87875410332,57147.395332145374,29711.648246619945,18050.480609642134,0.0,47762.128856262076,15342.908518195813,1226.5040935943534,0.0,0.8968927427354052,3.1915295125338345,0.0014959713701933424,364766.3691107183,1477566.3966816158,4.050719917748577,1477566.3966816158,4.050719917748577,0.8499999999999999,0.08741975605492397,4.698906859688992,1.2056973318243398,1.0,0.0,4.69890685968907,1.2830003309531939,1.2839654918703143,3.662436202333619,15174.741502687986,1547.392993803999,1603.0968420496806,1603.0968420496806,7.945473972112206,5.808933063301471,1.8552528080128052,3.953680255288666,3.2056194339483315,3.2056194339483315,0.9158912668423804,0.0,0.0,0.0007522294805262568,0.0003208662985789595,0.00043136318194729727,0.002026935414669426,0.08702050905161493,0.07544466688550178,0.011575842166113157,0.08753473240754842,0.07572324061200791,0.011696515442916063,0.42830972803987655,0.42830972803987655,0.06571764466168319,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.698025108498655,2.8421709430404007e-13,2.8421709430404007e-13,5.164456370614687,18050.480609642134,15342.908518195813,0.85,1.247325329900541,0.9806419860401046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840263672901072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16381.222867086097,1226.5040935943534,0.42830972803987655,0.06571764466168319,6.113110376966115,3.2056194339483315
618.0,-18.215415372117814,5.810051515101617,34.08161208715237,19.39619231214749,3.895454188066639,-16.023518601310894,-26.89138281913472,1.6560785238732023,-4.273773276783288,-4.273773276783554,38.17711349697247,46768.9610320898,12736.672535495509,12736.672535495509,59505.633567585304,73280.21899850434,73280.21899850434,12736.672535495509,86016.89153399985,86016.89153399985,86016.89153399985,104072.76670228374,83866.93673897843,57131.22083504554,29706.351004369877,18055.875168283892,0.0,47762.22617265377,15347.493893041306,1226.5789628784808,0.0,0.8969181388695743,3.1900744299979205,0.0014959713701933424,364807.0930346423,1477424.9723030054,4.049880061303272,1477424.9723030054,4.049880061303272,0.8499999999999999,0.08740216095748561,4.698906859688992,1.2056290995562446,1.0,0.0,4.698906859688385,1.2829218710788686,1.2838869729706563,3.6626601865766486,15170.953235887282,1547.0066980964227,1603.0968420496806,1603.0968420496806,7.945042496129373,5.810051515101617,1.8586735460223265,3.9513779690792905,3.2073130195695176,3.2073130195695176,0.9163751484484336,0.0,0.0,0.0007522294786326911,0.00032129917775521386,0.0004309303008774772,0.002024901346841019,0.0870151631577186,0.07542938247888428,0.011585780678834319,0.08750264212050475,0.07570585594655246,0.01169630501093315,0.4282930613732099,0.4282930613732099,0.06578483493121039,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.981357062199777,2.8421709430404007e-13,2.8421709430404007e-13,5.141185049239311,18055.875168283892,15347.493893041306,0.85,1.2458722789109695,0.9792039605320435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839626537441796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16381.847847207582,1226.5789628784808,0.4282930613732099,0.06578483493121039,6.113110376966115,3.2073130195695176
619.0,-18.20238170030521,5.811066831076569,34.081571314275365,19.398334656748943,3.8669695062574143,-15.993536479872889,-26.862955804076023,1.6581242858255463,-4.284603048390238,-4.284603048390538,38.16203662927499,46696.261750669655,12753.162083005871,12753.162083005871,59449.42383367552,73425.13552957858,73425.13552957858,12753.162083005871,86178.29761258444,86178.29761258444,86178.29761258444,104275.27514744927,83867.53759436806,57138.663815461165,29698.74864322988,18096.977534864825,0.0,47795.7261780947,15382.430904635103,1226.4592023972764,0.0,0.8969186095616632,3.1712360659990573,0.0014959713701933424,364654.0612278026,1476799.535789539,4.049864495728102,1476799.535789539,4.049864495728102,0.8500000000000001,0.08697752621953345,4.698906859688992,1.2056286281021311,1.0,0.0,4.6989068596892745,1.2829104058411034,1.2838766914770008,3.662692919392363,15171.0619265033,1547.0177814547578,1603.0968420496806,1603.0968420496806,7.955328554387259,5.811066831076569,1.8566514712742972,3.9544153598022715,3.2089986409680638,3.2089986409680638,0.916856754562304,0.0,0.0,0.0007531588552830294,0.00032222729514275476,0.0004309315601402746,0.002024907263999616,0.08697752621562341,0.07539442200877869,0.011583104206844715,0.08697746481979456,0.07539442201216803,0.01158310420736542,0.4282763947065432,0.4282763947065432,0.06579757463542903,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.359975844887174,2.8421709430404007e-13,2.8421709430404007e-13,9.858702570055584,18096.977534864825,15382.430904635103,0.85,1.2438230065206508,0.97699659540001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839626538900132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16382.240666163765,1226.4592023972764,0.4282763947065432,0.06579757463542903,6.113110376966115,3.2089986409680638
620.0,-18.20190071122192,5.812106770843563,34.08194253994502,19.400020397175126,3.885430007372154,-16.00848671046319,-26.877453388273693,1.6581681019290138,-4.276506673436074,-4.276506673436353,38.1733870764144,46773.864614273254,12745.747553973106,12745.747553973106,59519.612168246356,73345.83684867913,73345.83684867913,12745.747553973106,86091.58440265224,86091.58440265224,86091.58440265224,104180.22453218969,83875.3051793102,57143.31564313913,29702.210595745637,18088.64012953746,0.0,47790.8507252831,15375.34411010684,1226.0,0.0,0.8969179861528447,3.1745784273975386,0.0014959713701933424,364768.4635888548,1477270.3698621376,4.049885111579241,1477270.3698621376,4.049885111579241,0.85,0.08697349525039294,4.698906859688992,1.2056489143660296,1.0,0.0,4.698906859688115,1.2829101305882677,1.2838764600453811,3.662693705235882,15172.467029306563,1547.1610620656966,1603.0968420496806,1603.0968420496806,7.950703425799717,5.812106770843563,1.8620293504915555,3.9500774203520077,3.210655013812344,3.210655013812344,0.9173300039463841,0.0,0.0,0.000753193172763964,0.00032175365372621556,0.0004314395190377485,0.0020272941155473957,0.08700865633773296,0.07541565021577067,0.011593006121962287,0.08703647541698147,0.07539055136120448,0.011582943889188464,0.42825972803987655,0.42825972803987655,0.06583272350966177,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.610086343079047,2.8421709430404007e-13,2.8421709430404007e-13,9.629014939635908,18088.64012953746,15375.34411010684,0.85,1.245418553236976,0.9787200667999028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838911214473129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16382.89459354334,1226.0,0.42825972803987655,0.06583272350966177,6.113110376966115,3.210655013812344
621.0,-18.188899767172263,5.813155302999553,34.081867619738546,19.40610510008412,3.8745988465628067,-15.980637376522038,-26.849477843474574,1.6663353553241393,-4.2769794880437075,-4.27697948804398,38.16170297745354,46703.30972217895,12749.176141281214,12749.176141281214,59452.48586346016,73425.93315494678,73425.93315494678,12749.176141281214,86175.109296228,86175.109296228,86175.109296228,104266.66959094859,83865.6036476675,57142.97501181537,29691.809595391263,18091.560294720588,0.0,47783.36989011185,15377.826250512499,1226.0,0.0,0.8969559240856534,3.1722151616006724,0.0014959713701933424,364761.78191068704,1476785.697114924,4.048630559318079,1476785.697114924,4.048630559318079,0.85,0.08697635372819992,4.698906859688992,1.2056167335016652,1.0,0.0,4.698906859689391,1.2828700917257536,1.283837581758907,3.6628080192967065,15170.712088818802,1546.9821079388785,1603.0968420496806,1603.0968420496806,7.952842153303994,5.813155302999553,1.8640638669149743,3.9490914360845784,3.2123205070271816,3.2123205070271816,0.9178058591506233,0.0,0.0,0.0007541213046362542,0.00032266820058815136,0.00043145310404810286,0.002027357950245739,0.08697635372801153,0.07538031386370357,0.011596039864307956,0.08697536119690216,0.07538031386386684,0.011596039864333073,0.4282430613732099,0.4282430613732099,0.0658782559631682,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.734422193939736,2.8421709430404007e-13,2.8421709430404007e-13,9.231433043015159,18091.560294720588,15377.826250512499,0.85,1.244208727852053,0.9773967350897033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838884817675143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16383.2974833013,1226.0,0.4282430613732099,0.0658782559631682,6.113110376966115,3.2123205070271816
