time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
622.0,-18.175959135940705,5.814200410483518,34.08181133278727,19.409966852422826,3.877260162167897,-15.968721563440019,-26.83746077874673,1.6700225896673995,-4.27506534487685,-4.2750653448771425,38.162095838132366,46714.83283884689,12749.587101924157,12749.587101924157,59464.41994077104,73431.73374487943,73431.73374487943,12749.587101924157,86181.32084680359,86181.32084680359,86181.32084680359,104273.62463748906,83866.57199987181,57149.67109384023,29685.4454511462,18092.303790685473,0.0,47777.74924183167,15378.45822208265,1226.0,0.0,0.8969636524330847,3.1723825737423867,0.0014959713701933424,364788.832616023,1476801.9915697228,4.048375003639998,1476801.9915697228,4.048375003639998,0.8499999999999999,0.0869807418412615,4.698906859688992,1.2056159521406515,1.0,0.0,4.698906859688885,1.2828509742141747,1.2838196363601981,3.662862603793369,15170.88725708628,1546.9999701311133,1603.0968420496806,1603.0968420496806,7.9530985075255,5.814200410483518,1.8670334823128902,3.9471669281706276,3.2139903255123112,3.2139903255123112,0.9182829501463746,0.0,0.0,0.0007550461733845156,0.0003230617838067112,0.0004319843895778044,0.002029854411465707,0.08698074183946335,0.07537665105806461,0.011604090781398735,0.08698070071634283,0.07537665105962288,0.011604090781638626,0.4282263947065432,0.4282263947065432,0.06592463169182093,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.775479899011088,2.8421709430404007e-13,2.8421709430404007e-13,8.943571292985723,18092.303790685473,15378.45822208265,0.85,1.2446048816528834,0.9777528992082752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838171355874804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16383.951205523386,1226.0,0.4282263947065432,0.06592463169182093,6.113110376966115,3.2139903255123112
623.0,-18.18286299542852,5.815278308607074,34.09250342247286,19.515415315423184,4.288537661661459,-16.113583731265173,-26.93155511571092,1.8307715895755017,-4.250875979555985,-4.2508759795562945,38.55090904224978,47161.435211132564,12721.886523107636,12721.886523107636,59883.3217342402,71985.84430119094,71985.84430119094,12721.886523107636,84707.73082429857,84707.73082429857,84707.73082429857,102672.782054897,83605.05935515149,56944.058972639956,29623.333758346147,17965.051230598434,0.0,47588.384988944585,15270.293546008668,1226.0,0.0,0.8957383442647825,3.368034726197485,0.0014959713701933424,365130.8127279867,1492995.3805230872,4.0889328659187445,1492995.3805230872,4.0889328659187445,0.85,0.09203846216499026,4.698906859688992,1.2048039180366321,1.0,0.0,4.698906859688954,1.2821020579257327,1.2830695217624013,3.66500219747809,15123.58141454677,1542.1761166705012,1603.0968420496806,1603.0968420496806,7.935819090530886,5.815278308607074,1.8787333455087154,3.936544963098359,3.2156608584416397,3.2156608584416397,0.9187602452690399,0.0,0.0,0.0007545526240674887,0.0003199917819347731,0.00043456084213271557,0.002041960922049642,0.08822516303700614,0.07644814676308775,0.011777016273918393,0.09221896171041448,0.07933672757492499,0.012701734590065262,0.42820972803987656,0.42820972803987656,0.06596671272364675,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.3922397261683273,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17965.051230598434,15270.293546008668,0.85,1.2583600336122331,0.9910282776372594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837461267426658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16384.604152843487,1226.0,0.42820972803987656,0.06596671272364675,6.113110376966115,3.2156608584416397
624.0,-18.171388014177932,5.817521900160072,34.092805269079555,19.51542799305173,4.053625628203004,-15.946465474102723,-26.77910883268339,1.8300439530171106,-4.155585811085871,-4.155585811086076,38.19385679963936,46439.34385302373,12605.791702923398,12605.791702923398,59045.13555594713,73096.57391137764,73096.57391137764,12605.791702923398,85702.36561430103,85702.36561430103,85702.36561430103,103813.6530488204,83608.68617377832,56957.79513251667,29612.101156957382,18111.287434519374,0.0,47723.38859147676,15394.594319341468,1227.0,0.0,0.8974201900798062,3.197985280788814,0.0014959713701933424,366480.4356799136,1478119.7726908345,4.033284259631895,1478119.7726908345,4.033284259631895,0.85,0.08688085415750328,4.698906859688992,1.2048136471351607,1.0,0.0,4.698906859689329,1.2821037611939194,1.2830722783327146,3.664997328541709,15124.237481143715,1542.243016845071,1603.0968420496806,1603.0968420496806,7.8633999969745645,5.817521900160072,1.918939677618229,3.898582222541843,3.2173430250597184,3.2173430250597184,0.9192408643027766,0.0,0.0,0.0007553731209101252,0.00032497921766040053,0.00043039390324972463,0.0020223808643484516,0.08688059163539641,0.07534544654824818,0.01153514508714823,0.08779886283412038,0.07534557516420469,0.011535278993298596,0.4281930613732099,0.4281930613732099,0.06555497796522095,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.394134646675184,2.2737367544323206e-13,2.2737367544323206e-13,6.621514588061416,18111.287434519374,15394.594319341468,0.85,1.2372368622309522,0.9730940158201098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837840093524159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16384.85998022055,1227.0,0.4281930613732099,0.06555497796522095,6.113110376966115,3.2173430250597184
625.0,-18.157479557778803,5.818834331739342,34.09269925192113,19.4516358076595,3.9348426502648457,-15.942508676534763,-26.7996117361821,1.7291798908161917,-4.241346361327544,-4.241346361327822,38.1825759731537,46624.412364405965,12717.679348673833,12717.679348673833,59342.0917130798,73356.68101706251,73356.68101706251,12717.679348673833,86074.36036573634,86074.36036573634,86074.36036573634,104209.57527618088,83784.09975108241,57095.83586895192,29653.62653570054,18135.21491044454,0.0,47788.84144614508,15414.93267387786,1228.0,0.0,0.8970531199170386,3.1767537617670714,0.0014959713701933424,365265.6078797043,1477651.6226729804,4.045416789306993,1477651.6226729804,4.045416789306993,0.85,0.08689253900895291,4.698906859688992,1.2053524373145774,1.0,0.0,4.69890685968923,1.2825721652398017,1.2835423132069355,3.6636588466820816,15155.968593328036,1545.4786898000884,1603.0968420496806,1603.0968420496806,7.933194686113485,5.818834331739342,1.8881356687382658,3.930698663001076,3.2193786390258845,3.2193786390258845,0.9198224682931099,0.0,0.0,0.0007563687168297592,0.00032430430585349073,0.00043206441097626844,0.0020302304245638715,0.08688829429318297,0.07539312072278147,0.011495173570401503,0.0872513413752061,0.0753953405298367,0.011497198479116214,0.42817639470654323,0.42817639470654323,0.06528396661014184,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.300609889005386,2.8421709430404007e-13,2.8421709430404007e-13,11.923654751289803,18135.21491044454,15414.93267387786,0.85,1.2417562325706195,0.9756338708681325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837210452398492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16385.483766911755,1228.0,0.42817639470654323,0.06528396661014184,6.113110376966115,3.2193786390258845
626.0,-18.15428103952175,5.820281788963105,34.09303653452184,19.45183075675743,3.942469176691184,-15.949915124884225,-26.807569654751546,1.7269128030477323,-4.222434908921457,-4.222434908921743,38.1966056498832,46683.7278548955,12697.177973187756,12697.177973187756,59380.905828083254,73321.57886634079,73321.57886634079,12697.177973187756,86018.75683952855,86018.75683952855,86018.75683952855,104111.16554876087,83795.77476228819,57105.02008240643,29656.394088757508,18092.408709232313,0.0,47748.80279798982,15378.547402847467,1227.4296310941222,0.0,0.897094524548272,3.194046829282322,0.0014959713701933424,365533.2233505815,1478233.8659351214,4.044047904552175,1478233.8659351214,4.044047904552175,0.8500000000000001,0.0873391197586556,4.698906859688992,1.205384695106186,1.0,0.0,4.698906859688639,1.282582271508291,1.2835527210091908,3.6636299784209334,15158.080522723798,1545.6940466646406,1603.0968420496806,1603.0968420496806,7.920406079119622,5.820281788963105,1.8980619109627748,3.9222198780003303,3.2211370923858977,3.2211370923858977,0.9203248835388279,0.0,0.0,0.0007565978436545582,0.0003240426958607788,0.00043255514779377943,0.002032536351161976,0.08689181293606717,0.07541150945927967,0.011480303476787497,0.08768960628927351,0.07572229836790424,0.011616821390751356,0.42815972803987656,0.42815972803987656,0.06518107978054437,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.778516582038492,2.8421709430404007e-13,2.8421709430404007e-13,6.735665751201964,18092.408709232313,15378.547402847467,0.85,1.2436103598095476,0.9776942063322442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836447351381385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16386.156686721144,1227.4296310941222,0.42815972803987656,0.06518107978054437,6.113110376966115,3.2211370923858977
627.0,-18.151781560163403,5.822672030992761,34.093711911523656,19.412748666387074,3.936949488850626,-15.993124469052452,-26.862659014854557,1.6642723444104757,-4.13194761681666,-4.131947616816893,38.20699654751647,46982.52107630891,12587.39409616885,12587.39409616885,59569.91517247776,73162.9345944385,73162.9345944385,12587.39409616885,85750.32869060735,85750.32869060735,85750.32869060735,103887.23420475476,83907.17643991494,57187.7250601161,29688.2793108876,18136.905514147416,0.0,47825.184825035016,15416.369687025304,1227.4996853015516,0.0,0.8974868020776463,3.197805613744499,0.0014959713701933424,366815.83515046496,1478665.208714542,4.031083358514239,1478665.208714542,4.031083358514239,0.85,0.08683555058246903,4.698906859688992,1.2057262267963962,1.0,0.0,4.698906859688576,1.2828742510458078,1.283845151238024,3.6627961437829244,15178.232321601763,1547.7489582682938,1603.0968420496806,1603.0968420496806,7.851923705416894,5.822672030992761,1.9365381883563648,3.8861338426363963,3.2229384658679656,3.2229384658679656,0.9208395616765616,0.0,0.0,0.0007567769389676277,0.00032223699805527324,0.0004345399409123545,0.0020418627091619117,0.08681293784424284,0.07535088281663956,0.01146205502760328,0.08783620276288502,0.07534695099991894,0.011488599582550097,0.4281430613732099,0.4281430613732099,0.0651272970628364,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.3356824761966095,2.2737367544323206e-13,2.2737367544323206e-13,7.748955786782631,18136.905514147416,15416.369687025304,0.85,1.2455762667809858,0.9823803347167621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836271871907049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16386.61551438497,1227.4996853015516,0.4281430613732099,0.0651272970628364,6.113110376966115,3.2229384658679656
628.0,-18.139400389848216,5.823464438731003,34.093271816050816,19.417723884712927,3.8735677979423584,-15.937145235761777,-26.80971493301911,1.670531133559786,-4.281873493948865,-4.281873493949145,38.17441163610956,46779.484185839094,12779.853426980626,12779.853426980626,59559.33761281972,73486.21714280275,73486.21714280275,12779.853426980626,86266.07056978338,86266.07056978338,86266.07056978338,104395.59356189622,83901.24578886613,57190.81818067269,29678.25289799271,18129.52299211285,0.0,47807.77589010556,15410.094543295922,1227.0426643410071,0.0,0.8968889960243263,3.1654665491405285,0.0014959713701933424,364692.6268842595,1477312.8757683793,4.050843825359886,1477312.8757683793,4.050843825359886,0.85,0.08686919455743014,4.698906859688992,1.2057053883047777,1.0,0.0,4.6989068596892105,1.2828432059253865,1.2838152214903493,3.6628847843485346,15177.159507532017,1547.6395616782506,1603.0968420496806,1603.0968420496806,7.971978418122645,5.823464438731003,1.8804669341927172,3.942997504538286,3.2250266585285168,3.2250266585285168,0.9214361881510048,0.0,0.0,0.0007576646615732781,0.000323972204855999,0.0004336924567172791,0.0020378804598641938,0.08686854168900371,0.07540019034928765,0.011468351339716068,0.08685765886188607,0.07540058380961832,0.011468610747811817,0.42812639470654323,0.42812639470654323,0.06511792463063698,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.338841302647552,2.8421709430404007e-13,2.8421709430404007e-13,15.215964196494724,18129.52299211285,15410.094543295922,0.85,1.245808584564301,0.978491120217971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383613474631471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16387.060444586798,1227.0426643410071,0.42812639470654323,0.06511792463063698,6.113110376966115,3.2250266585285168
629.0,-18.126720688455507,5.824382039611424,34.092798916490025,19.428368971589975,3.888289989058005,-15.923294367740546,-26.79331930177284,1.6848636683430913,-4.2679789539635635,-4.2679789539638735,38.17277107883966,46766.93112082567,12764.88789434942,12764.88789434942,59531.81901517509,73467.0660279987,73467.0660279987,12764.88789434942,86231.95392234813,86231.95392234813,86231.95392234813,104346.20536029476,83883.95433187345,57183.819424700676,29666.816563525303,18114.25143794663,0.0,47781.06800147193,15397.113722254637,1226.0426643410071,0.0,0.8969605575096568,3.168061343309173,0.0014959713701933424,364888.9913111549,1477244.8144172817,4.04847734405223,1477244.8144172817,4.04847734405223,0.8500000000000001,0.08686507858684234,4.698906859688992,1.205648420383223,1.0,0.0,4.698906859688508,1.2827744312816995,1.2837475622725316,3.6630811661829137,15174.031601641851,1547.3206040433636,1603.0968420496806,1603.0968420496806,7.9626430291189045,5.824382039611424,1.8879672238968626,3.9364148157145618,3.2266368215812076,3.2266368215812076,0.9218962347374878,0.0,0.0,0.000758574779432377,0.00032451130203260795,0.000434063477399769,0.0020396238514942323,0.08686507858535636,0.07537933612952377,0.011485742455832589,0.08686494383987886,0.07537933613081327,0.011485742456029072,0.42810972803987657,0.42810972803987657,0.06523217544199959,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.65413608770433,2.8421709430404007e-13,2.8421709430404007e-13,14.009322974367251,18114.25143794663,15397.113722254637,0.85,1.2459290155117748,0.9787753408815596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383545552956227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16387.70342131344,1226.0426643410071,0.42810972803987657,0.06523217544199959,6.113110376966115,3.2266368215812076
630.0,-18.114070535120796,5.8252716529115,34.092334195806714,19.429841043334477,3.8868713531165557,-15.912063893543694,-26.78285714993251,1.6848366695866872,-4.2685745630606675,-4.268574563060969,38.17206345498214,46784.87578984125,12768.246403038722,12768.246403038722,59553.12219287997,73480.85567018695,73480.85567018695,12768.246403038722,86249.10207322567,86249.10207322567,86249.10207322567,104361.50101364912,83891.18238332684,57195.069932003906,29662.347168136595,18112.398940423445,0.0,47774.74610856004,15395.539099359927,1226.0,0.0,0.8969601656165218,3.16825797862712,0.0014959713701933424,364880.5721719427,1477215.4581520783,4.048490302892778,1477215.4581520783,4.048490302892778,0.8499999999999999,0.08689092622585151,4.698906859688992,1.2056669768830761,1.0,0.0,4.69890685968873,1.28277268475801,1.283746980521151,3.6630861535498176,15175.339106540083,1547.453932437691,1603.0968420496806,1603.0968420496806,7.964738042097042,5.8252716529115,1.8898326905362595,3.9354389623752404,3.228286071911353,3.228286071911353,0.9223674491175294,0.0,0.0,0.0007594837764475415,0.00032485573458221437,0.0004346280418653271,0.00204227668733418,0.08689092618674643,0.07537498279012748,0.011515943396618947,0.08686727447223314,0.07537498280961637,0.011515943416235139,0.4280930613732099,0.4280930613732099,0.06540492986891823,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.508891947685754,2.8421709430404007e-13,2.8421709430404007e-13,12.954240336081625,18112.398940423445,15395.539099359927,0.85,1.246539794425188,0.9792804692992094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834759995801194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16388.352791318342,1226.0,0.4280930613732099,0.06540492986891823,6.113110376966115,3.228286071911353
631.0,-18.113907057765974,5.825785582113823,34.092066385660694,19.43150554960596,3.889409952837052,-15.922958458176751,-26.793699560780055,1.6848518721590993,-4.268677375301479,-4.268677375301787,38.17316795355141,46841.83559969581,12770.49916221286,12770.49916221286,59612.33476190867,73476.72485028705,73476.72485028705,12770.49916221286,86247.22401249991,86247.22401249991,86247.22401249991,104359.76501679188,83898.9813879729,57199.75203017591,29665.810397552217,18112.54100429196,0.0,47778.35140184418,15395.659853648165,1226.0,0.0,0.8969558803256572,3.1683127699859686,0.0014959713701933424,364879.118901014,1477261.2792324277,4.048632006352728,1477261.2792324277,4.048632006352728,0.8499999999999999,0.08689173353357324,4.698906859688992,1.2056873554596677,1.0,0.0,4.698906859689113,1.282772589588882,1.2837469003575523,3.663086425314835,15176.749892952135,1547.597792615433,1603.0968420496806,1603.0968420496806,7.966143296673714,5.825785582113823,1.8916536965724697,3.934131885541353,3.229928408656228,3.229928408656228,0.9228366881874938,0.0,0.0,0.0007594955299165333,0.00032449878956555107,0.00043499674035098223,0.002044009167177582,0.08692557870108478,0.07537525158539837,0.011550327115686407,0.0868683617195685,0.07537499357397558,0.011516739959597658,0.42807639470654324,0.42807639470654324,0.06559742469001714,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.20441327198347,2.8421709430404007e-13,2.8421709430404007e-13,13.004179510199663,18112.54100429196,15395.659853648165,0.85,1.2476850500875114,0.9803987418010364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834066143421249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16389.001992033867,1226.0,0.42807639470654324,0.06559742469001714,6.113110376966115,3.229928408656228
632.0,-18.111801940844177,5.825856230215305,34.09199552386599,19.432494264934235,3.889538345431302,-15.922673320320655,-26.79383031846953,1.684851897129999,-4.26867557710608,-4.268675577106351,38.173238963751444,46854.49555981176,12771.957458630794,12771.957458630794,59626.45301844255,73480.81274581893,73480.81274581893,12771.957458630794,86252.77020444971,86252.77020444971,86252.77020444971,104365.82641586888,83903.6790702163,57203.8107634361,29666.520340866886,18113.05621141917,0.0,47779.57655228606,15396.097779706295,1226.0,0.0,0.896955644694034,3.168158281426786,0.0014959713701933424,364879.1443188151,1477264.225188908,4.04863979810844,1477264.225188908,4.04863979810844,0.85,0.0868922238335648,4.698906859688992,1.2056996819516645,1.0,0.0,4.69890685968839,1.282772277658725,1.2837467823683169,3.663087316063056,15177.599671427452,1547.684445904305,1603.0968420496806,1603.0968420496806,7.9670529712358995,5.825856230215305,1.893138597749135,3.9327176324661703,3.231458896720448,3.231458896720448,0.9232739704915566,0.0,0.0,0.0007596468956250969,0.00032449448707109747,0.0004351524085539994,0.0020447406375645747,0.08695794671557122,0.07537251482447908,0.01158543189109213,0.08686410315426746,0.07537535898363477,0.011516864849930036,0.4280597280398766,0.4280597280398766,0.06579662143520212,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.771248455369118,2.8421709430404007e-13,2.8421709430404007e-13,13.050297181107055,18113.05621141917,15396.097779706295,0.85,1.2479485445667824,0.9806385686264514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834057177194328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16389.40146467904,1226.0,0.4280597280398766,0.06579662143520212,6.113110376966115,3.231458896720448
633.0,-18.099239544918596,5.826789445908488,34.09158968451769,19.440834957081847,3.898048021556808,-15.897580105435512,-26.767618221323914,1.6963881253018385,-4.259685721848427,-4.25968572184873,38.172171390128725,46790.5591744051,12763.014116818142,12763.014116818142,59553.57329122324,73480.13650077482,73480.13650077482,12763.014116818142,86243.15061759297,86243.15061759297,86243.15061759297,104348.88207160411,83888.71190296634,57199.132417160174,29655.08831756241,18105.731454011133,0.0,47760.819771573544,15389.871735909463,1226.0,0.0,0.897001946329818,3.172078327891516,0.0014959713701933424,365006.23482444737,1477219.9358877647,4.0471087750000905,1477219.9358877647,4.0471087750000905,0.85,0.08697633548374499,4.698906859688992,1.205650907331146,1.0,0.0,4.698906859688517,1.2827165735186656,1.283692195365509,3.663246391834833,15174.892213598996,1547.408362039942,1603.0968420496806,1603.0968420496806,7.9614741804990805,5.826789445908488,1.8985246241794478,3.92826482172904,3.2328565182012516,3.2328565182012516,0.9236732909146433,0.0,0.0,0.0007605507543543959,0.0003253580290523108,0.00043519272530208515,0.002044930082208715,0.08697633547557068,0.0753579683393668,0.011618367136203893,0.08697607196755724,0.07535796834644917,0.011618367137295823,0.4280430613732099,0.4280430613732099,0.0659938364413235,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.388005771548194,2.8421709430404007e-13,2.8421709430404007e-13,8.878701409989333,18105.731454011133,15389.871735909463,0.85,1.2469127116337428,0.9796850095578566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3833941718949005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16389.839840286113,1226.0,0.4280430613732099,0.0659938364413235,6.113110376966115,3.2328565182012516
634.0,-18.086733876682693,5.827723498855873,34.091212971426046,19.444750213902466,3.900884504162912,-15.886038619391305,-26.755941252317257,1.700189246872907,-4.257501292103029,-4.257501292103232,38.17220792837343,46801.41991111545,12762.91364631404,12762.91364631404,59564.33355742949,73485.35892847141,73485.35892847141,12762.91364631404,86248.27257478546,86248.27257478546,86248.27257478546,104353.19015594981,83889.39122513038,57205.45220778128,29648.821130387892,18104.91758116435,0.0,47753.73871155224,15389.179943989697,1226.0,0.0,0.8970121772837433,3.1727607642228306,0.0014959713701933424,365037.12157320144,1477221.45169479,4.046770490980219,1477221.45169479,4.046770490980219,0.8499999999999999,0.08699546423573623,4.698906859688992,1.2056493325205522,1.0,0.0,4.698906859689136,1.2826969783620374,1.2836737407643557,3.6633023535218303,15175.015098315947,1547.4208927937623,1603.0968420496806,1603.0968420496806,7.961411507738789,5.827723498855873,1.901503134204055,3.926220364651818,3.2345144653190543,3.2345144653190543,0.9241469900911584,0.0,0.0,0.0007614515120783424,0.0003257434003884526,0.0004357081116898898,0.0020473518348417606,0.08699546412513207,0.07535304418545738,0.01164241993967468,0.08699577611177987,0.07535304428125963,0.011642419954476603,0.42802639470654325,0.42802639470654325,0.06613220588903905,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.903556961678248,2.2737367544323206e-13,2.2737367544323206e-13,7.979105765726786,18104.91758116435,15389.179943989697,0.85,1.2473229356389663,0.9800577122099465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3833252750602423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16390.487780219795,1226.0,0.42802639470654325,0.06613220588903905,6.113110376966115,3.2345144653190543
635.0,-18.076677364755678,5.8288827767266795,34.091560023201126,19.446745875198417,3.9518056920641045,-15.908826175255015,-26.7764306749217,1.7009504741811552,-4.233103397395951,-4.23310339739623,38.19784141178144,46964.59792039491,12734.98365926054,12734.98365926054,59699.58157965545,73254.15620729027,73254.15620729027,12734.98365926054,85989.13986655082,85989.13986655082,85989.13986655082,104054.28522657572,83895.33957622327,57213.36996079876,29646.632906027233,18065.14536002491,0.0,47711.77826605215,15355.373556021175,1226.0,0.0,0.8970397320910177,3.194329236472328,0.0014959713701933424,365382.23495268193,1478285.1593994517,4.045859426063487,1478285.1593994517,4.045859426063487,0.85,0.08736151402906882,4.698906859688992,1.2056641031010078,1.0,0.0,4.698906859689162,1.282691932276721,1.2836696209139467,3.663316764882618,15176.091114202178,1547.5306158782232,1603.0968420496806,1603.0968420496806,7.943988987576011,5.8288827767266795,1.9132636942158916,3.915619082510788,3.2361742203680293,3.2361742203680293,0.924621205819437,0.0,0.0,0.0007621765724105222,0.00032506747228604416,0.0004371091001244781,0.0020539349490073925,0.08706369250436104,0.07539879457893266,0.01166489792542838,0.08758986516063544,0.07556601425051829,0.011795499778550534,0.4280097280398766,0.4280097280398766,0.06621710355659374,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.204124184440388,2.8421709430404007e-13,2.8421709430404007e-13,1.572501193654091,18065.14536002491,15355.373556021175,0.85,1.2512545905699948,0.9843397087090155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832566952614218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16391.13500245529,1226.0,0.4280097280398766,0.06621710355659374,6.113110376966115,3.2361742203680293
636.0,-18.0643460451028,5.8296915612540685,34.091299457030615,19.446569366287463,3.896582978561137,-15.86631619259935,-26.738094783481188,1.698553126057708,-4.265019228945221,-4.26501922894546,38.17553112705598,46836.68996321621,12777.945856713333,12777.945856713333,59614.63581992954,73514.51466005477,73514.51466005477,12777.945856713333,86292.4605167681,86292.4605167681,86292.4605167681,104413.82839320882,83905.97698350278,57228.152286664495,29642.02744093143,18121.367876440723,0.0,47763.39531737215,15403.162694974615,1227.0,0.0,0.8969651051572762,3.1711534929336183,0.0014959713701933424,364930.8303004358,1477359.3211452335,4.048326966315702,1477359.3211452335,4.048326966315702,0.85,0.08701802301756043,4.698906859688992,1.2056935475533828,1.0,0.0,4.69890685968917,1.2827012873113914,1.2836801246604466,3.6632900474732857,15178.015348169263,1547.7268331356033,1603.0968420496806,1603.0968420496806,7.970788489843047,5.8296915612540685,1.9029611676971951,3.9267303935568734,3.2379034750238156,3.2379034750238156,0.9251152785782331,0.0,0.0,0.000763066508245588,0.0003263331935020241,0.00043673331474356397,0.0020521691685032443,0.08701802301698318,0.07536371709201335,0.011654305924969832,0.08701806184191573,0.07536371709251329,0.011654305925047143,0.4279930613732099,0.4279930613732099,0.06618519180679285,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.187218710906848,2.2737367544323206e-13,2.2737367544323206e-13,8.056889670071769,18121.367876440723,15403.162694974615,0.85,1.2481239121257979,0.9805980008749736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832015506676902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16391.73357678167,1227.0,0.4279930613732099,0.06618519180679285,6.113110376966115,3.2379034750238156
637.0,-18.05200364948617,5.830605885961799,34.09098309812137,19.455111014563613,3.9074630884038246,-15.854116897443369,-26.724047447182215,1.709576336361557,-4.252955132315606,-4.252955132315805,38.173385137326584,46834.3877055193,12765.281035072318,12765.281035072318,59599.66874059162,73503.58041307935,73503.58041307935,12765.281035072318,86268.86144815167,86268.86144815167,86268.86144815167,104377.63628055804,83894.3833400024,57225.19063244514,29632.43634173029,18108.774832406365,0.0,47741.21117413665,15392.45860754541,1226.0,0.0,0.8970296824200857,3.1725131031067697,0.0014959713701933424,365101.40857971425,1477270.2894160815,4.046191700992965,1477270.2894160815,4.046191700992965,0.85,0.08699048250281868,4.698906859688992,1.205654000355862,1.0,0.0,4.698906859688076,1.2826480080352956,1.2836279485109356,3.663442215052104,15175.918137632942,1547.5129771770119,1603.0968420496806,1603.0968420496806,7.962888267405565,5.830605885961799,1.9097357687220926,3.9208701172397067,3.239528929650789,3.239528929650789,0.9255796941859398,0.0,0.0,0.0007639581985472284,0.00032679812330909064,0.00043716007523813774,0.0020541744763186414,0.0869904824997205,0.0753431952002735,0.011647287299446996,0.08699068293191994,0.07534319520295688,0.011647287299861815,0.42797639470654325,0.42797639470654325,0.06616077289101406,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.12076985023782,2.2737367544323206e-13,2.2737367544323206e-13,7.878834787006497,18108.774832406365,15392.45860754541,0.85,1.2483903796072766,0.981005436470606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831339374419875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16392.37805830656,1226.0,0.42797639470654325,0.06616077289101406,6.113110376966115,3.239528929650789
638.0,-18.05189904140184,5.832732911499693,34.09035125903125,19.459254259150498,3.950181002966847,-15.87423722927357,-26.742301311437018,1.7134861737754246,-4.134544491756742,-4.134544491757012,38.155755191287504,46929.3543445607,12619.531735838877,12619.531735838877,59548.88608039958,73321.21463046453,73321.21463046453,12619.531735838877,85940.7463663034,85940.7463663034,85940.7463663034,104025.53957860741,83895.48806884393,57224.54131295265,29634.385284323645,18084.79321230401,0.0,47719.178496627654,15372.074230458406,1226.0,0.0,0.897650020644778,3.201743274336567,0.0014959713701933424,366778.9766439179,1476539.0208528903,4.02569153325919,1476539.0208528903,4.02569153325919,0.8499999999999999,0.08714603725557074,4.698906859688992,1.205653830566444,1.0,0.0,4.698906859688883,1.2826297472387589,1.2836096834624455,3.663494371469852,15176.117975498079,1547.5333549681166,1603.0968420496806,1603.0968420496806,7.871970928283945,5.832732911499693,1.9586134031800784,3.8741195083196143,3.241187570206378,3.241187570206378,0.9260535914875366,0.0,0.0,0.0007639657601627422,0.00032619408699945286,0.0004377716731632894,0.002057048318004508,0.08679537635325348,0.0751770823159982,0.011618294037255271,0.08785289009054123,0.0753556909292697,0.011790346326301042,0.4279597280398766,0.4279597280398766,0.06613933133998438,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.996143817223583,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18084.79321230401,15372.074230458406,0.85,1.2479025824932828,0.9834484964546745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830662692326474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16393.023172763907,1226.0,0.4279597280398766,0.06613933133998438,6.113110376966115,3.241187570206378
639.0,-18.03974664660097,5.833558179213209,34.09023987293398,19.460134882852458,3.910409568220341,-15.842702106020738,-26.713057410065062,1.713532676690033,-4.255853280683425,-4.255853280683702,38.17745846237686,46847.41196771976,12775.968567623235,12775.968567623235,59623.38053534299,73513.52201842141,73513.52201842141,12775.968567623235,86289.49058604465,86289.49058604465,86289.49058604465,104417.67472067269,83899.56771574632,57234.250249599616,29628.130517940783,18128.184134628034,0.0,47756.31465256882,15408.956514433828,1227.0,0.0,0.8970019433864593,3.1709259574774142,0.0014959713701933424,365060.4249903009,1477439.2849120137,4.047108872322347,1477439.2849120137,4.047108872322347,0.85,0.0869719313081922,4.698906859688992,1.2056641805777328,1.0,0.0,4.698906859689331,1.2826277199057379,1.2836087819483843,3.6635001620223218,15176.85595562209,1547.6086079978475,1603.0968420496806,1603.0968420496806,7.969555071475406,5.833558179213209,1.913863630569205,3.919694548644004,3.243213566053579,3.243213566053579,0.9266324474438797,0.0,0.0,0.0007648446661361837,0.0003271622895180523,0.00043768237661813143,0.002056628721855919,0.08697191231672145,0.07535155082230405,0.0116203614944174,0.0870153917164628,0.07535156054824713,0.01162037075994507,0.4279430613732099,0.4279430613732099,0.06599536463305793,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.69038994928286,2.8421709430404007e-13,2.8421709430404007e-13,9.253008940788789,18128.184134628034,15408.956514433828,0.85,1.2484920783588112,0.9809679056798791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830656957346992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16393.423534957547,1227.0,0.4279430613732099,0.06599536463305793,6.113110376966115,3.243213566053579
640.0,-18.027538946396305,5.834418715577196,34.090028819787115,19.462967581953876,3.911509667990482,-15.831689423204887,-26.702288550417848,1.7156601465671995,-4.25050092568199,-4.250500925682289,38.174332828173746,46861.30688843397,12771.735636200558,12771.735636200558,59633.042524634526,73521.8332449533,73521.8332449533,12771.735636200558,86293.56888115386,86293.56888115386,86293.56888115386,104410.36474161272,83903.03886739207,57242.51251923205,29622.807053511133,18116.79586045886,0.0,47739.60291397,15399.27648139003,1226.0,0.0,0.8970380584405682,3.1705252829850834,0.0014959713701933424,365136.11707645585,1477309.6062308368,4.045914762032437,1477309.6062308368,4.045914762032437,0.85,0.08694018088615224,4.698906859688992,1.2056712551368403,1.0,0.0,4.698906859687935,1.2826159718469532,1.2835981585904885,3.663533717674369,15177.48386313058,1547.6726367445133,1603.0968420496806,1603.0968420496806,7.966914600038094,5.834418715577196,1.9179994489992103,3.916419266577986,3.2448504099996556,3.2448504099996556,0.9271001171427588,0.0,0.0,0.0007657285065091585,0.0003275194890207655,0.000438209017488393,0.0020591033582537835,0.08694017693892044,0.07533470509085649,0.011605471848063948,0.0869369884371805,0.07533470506164462,0.011605475824507612,0.42792639470654326,0.42792639470654326,0.06592297296207318,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.279136003516442,2.8421709430404007e-13,2.8421709430404007e-13,9.658608479216412,18116.79586045886,15399.27648139003,0.85,1.2491315152347897,0.9816023600548421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3829990748839305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16394.065257965343,1226.0,0.42792639470654326,0.06592297296207318,6.113110376966115,3.2448504099996556
641.0,-18.01541929841835,5.835248498323348,34.08982317340687,19.46428535683083,3.9098818303510052,-15.820942475835645,-26.69235997656358,1.71540501451628,-4.251428699865244,-4.251428699865542,38.17406818371466,46879.05289917879,12775.426070030462,12775.426070030462,59654.478969209245,73535.87839902705,73535.87839902705,12775.426070030462,86311.3044690575,86311.3044690575,86311.3044690575,104430.12616580214,83910.61119864012,57253.785730694064,29618.694964384507,18118.821696744635,0.0,47737.51666112914,15400.998442232938,1226.0,0.0,0.8970345703801229,3.1696830920480523,0.0014959713701933424,365122.99577148666,1477298.6268563787,4.046030088395064,1477298.6268563787,4.046030088395064,0.8499999999999999,0.08693370116809278,4.698906859688992,1.205690884771757,1.0,0.0,4.698906859689666,1.2826153531292523,1.2835986660977143,3.6635354849174893,15178.853645880703,1547.8123157123691,1603.0968420496806,1603.0968420496806,7.969216665473635,5.835248498323348,1.9196872478900113,3.9155612504333366,3.2464992687681473,3.2464992687681473,0.9275712196480421,0.0,0.0,0.0007666068992901811,0.0003278491344872993,0.00043875776480288185,0.002061681870774071,0.08693370112657357,0.07533191607298878,0.011601785053584793,0.08691355728916551,0.07533191609371492,0.011601785074377851,0.4279097280398766,0.4279097280398766,0.06590190381254174,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.80615337158639,2.8421709430404007e-13,2.8421709430404007e-13,9.923503026756975,18118.821696744635,15400.998442232938,0.85,1.2496351536816248,0.9820170000034927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3829321564507893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16394.70849400456,1226.0,0.4279097280398766,0.06590190381254174,6.113110376966115,3.2464992687681473
642.0,-18.003259651163084,5.836006704257278,34.08961887775398,19.46295032920318,3.9037042422595736,-15.810664233088449,-26.683876233268506,1.7110192666105215,-4.256301412275036,-4.25630141227528,38.173695628840406,46904.508185975385,12784.015222026568,12784.015222026568,59688.52340800195,73558.89247733669,73558.89247733669,12784.015222026568,86342.90769936326,86342.90769936326,86342.90769936326,104463.18185561548,83925.17097875547,57270.36328924616,29616.452988343677,18120.274156252217,0.0,47736.72714459589,15402.233032814383,1226.0,0.0,0.8970127523184561,3.168271199765357,0.0014959713701933424,365054.0881484729,1477283.170678706,4.0467514777642295,1477283.170678706,4.0467514777642295,0.85,0.0869378836794732,4.698906859688992,1.2057322501996537,1.0,0.0,4.698906859689094,1.2826340016846849,1.2836184605759784,3.663482219804854,15181.487410172609,1548.080884927331,1603.0968420496806,1603.0968420496806,7.974574515212215,5.836006704257278,1.9197924886182411,3.9162142156390365,3.2481402844225316,3.2481402844225316,0.9280400812635804,0.0,0.0,0.0007674891206128452,0.0003281310510292125,0.00043935806958363274,0.0020645026470262453,0.08693787386998521,0.07533260229845505,0.011605271571530157,0.08687272981813962,0.07533260760047074,0.011605276079002455,0.4278930613732099,0.4278930613732099,0.06591854030391517,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.262697506779716,2.2737367544323206e-13,2.2737367544323206e-13,10.087484662553493,18120.274156252217,15402.233032814383,0.85,1.2503689921431718,0.9825664847927322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382865726248664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16395.350372987505,1226.0,0.4278930613732099,0.06591854030391517,6.113110376966115,3.2481402844225316
643.0,-17.991216804620798,5.836858135131153,34.089488418817965,19.473978399205976,3.918918539736416,-15.79825165546714,-26.668688224721677,1.7259533905817508,-4.245484333196998,-4.245484333197289,38.175438087040426,46894.62947074288,12772.828295135056,12772.828295135056,59667.45776587794,73539.22023786507,73539.22023786507,12772.828295135056,86312.04853300012,86312.04853300012,86312.04853300012,104432.5283431607,83906.84006979522,57262.249302668315,29605.100852363223,18120.479810160567,0.0,47725.58066252379,15402.407838636482,1226.0,0.0,0.8970580360300925,3.17042875270442,0.0014959713701933424,365207.07203893823,1477355.4610642544,4.045254252104788,1477355.4610642544,4.045254252104788,0.85,0.08693618054963266,4.698906859688992,1.2056720359483735,1.0,0.0,4.698906859688133,1.2825625141552797,1.2835480400495505,3.6636864151481787,15178.171474555778,1547.7427535963636,1603.0968420496806,1603.0968420496806,7.967596192631774,5.836858135131153,1.9260223749151342,3.9108357602160186,3.2497610907098062,3.2497610907098062,0.9285031687742303,0.0,0.0,0.0007683637862293001,0.00032863630897620464,0.00043972747725309544,0.002066238459258305,0.08693618054069599,0.07532420279831681,0.011611977742379188,0.08693627762207894,0.07532420280605981,0.011611977743572846,0.42787639470654326,0.42787639470654326,0.0659614172767967,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.495738212331958,2.8421709430404007e-13,2.8421709430404007e-13,9.451418276943855,18120.479810160567,15402.407838636482,0.85,1.2502196293387675,0.9825889768077058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827990823671885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16395.99345727757,1226.0,0.42787639470654326,0.0659614172767967,6.113110376966115,3.2497610907098062
644.0,-17.99121681002668,5.836859847262107,34.08948828254537,19.475520634464942,3.9189196262518537,-15.798251925885573,-26.669680642057187,1.7257971068900595,-4.245484253574887,-4.24548425357511,38.17544017011597,46899.76267720944,12774.291817202546,12774.291817202546,59674.05449441198,73546.50629969311,73546.50629969311,12774.291817202546,86320.79811689566,86320.79811689566,86320.79811689566,104442.12468502272,83914.87012633044,57267.38125623508,29608.320966772622,18121.32656812706,0.0,47729.64753489968,15403.127582908,1226.0,0.0,0.8970580292498949,3.1701627884445083,0.0014959713701933424,365207.07316520443,1477355.5474876321,4.045254476271707,1477355.5474876321,4.045254476271707,0.85,0.08693618027895343,4.698906859688992,1.2056931299483402,1.0,0.0,4.698906859688289,1.282563243371271,1.2835487698253705,3.6636843321173926,15179.62405666876,1547.8908757494924,1603.0968420496806,1603.0968420496806,7.968509126915655,5.836859847262107,1.9275610787692337,3.9092987684928735,3.2514112835305204,3.2514112835305204,0.9289746524372916,0.0,0.0,0.0007683637858364647,0.00032860327247779484,0.00043976051335866984,0.0020663936928414063,0.08694216345445044,0.07532127454233355,0.01162088891211689,0.08692898396320388,0.075324202750475,0.011611977528478439,0.4278597280398766,0.4278597280398766,0.06601203178957663,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.69654386984439,2.2737367544323206e-13,2.2737367544323206e-13,9.501344495760407,18121.32656812706,15403.127582908,0.85,1.2502513128926547,0.982612801465097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827330841324619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16396.634606981595,1226.0,0.4278597280398766,0.06601203178957663,6.113110376966115,3.2514112835305204
645.0,-17.979236991441912,5.8377071714606865,34.08938209349163,19.47927593663337,3.9224487180854153,-15.787114197083426,-26.657867222651817,1.7303259237267903,-4.242896412252719,-4.242896412252987,38.17588375314742,46906.98477312865,12773.321096170443,12773.321096170443,59680.30586929909,73547.69413111621,73547.69413111621,12773.321096170443,86321.01522728665,86321.01522728665,86321.01522728665,104442.01297480598,83911.34827337193,57270.6389153837,29600.788175542475,18120.997747519326,0.0,47721.785923061805,15402.848085391428,1226.0,0.0,0.8970687682930434,3.1708013792988727,0.0014959713701933424,365243.6799636322,1477373.9511053136,4.044899425097288,1477373.9511053136,4.044899425097288,0.85,0.08694748934702944,4.698906859688992,1.2056799891265113,1.0,0.0,4.698906859688714,1.282540318476437,1.2835269444602886,3.663749819008377,15178.98697764078,1547.8259117681146,1603.0968420496806,1603.0968420496806,7.967903598287167,5.8377071714606865,1.9303822240467285,3.907324947413958,3.25280656358191,3.25280656358191,0.9293733038805457,0.0,0.0,0.0007692347815902564,0.0003289967268382168,0.0004402380547520396,0.002068637615370497,0.08694748934615712,0.07531710773022665,0.011630381615930475,0.08694753562450279,0.07531710773098227,0.011630381616047162,0.42784306137320993,0.42784306137320993,0.0660670361018312,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.712086899000553,2.8421709430404007e-13,2.8421709430404007e-13,8.77939102776486,18120.997747519326,15402.848085391428,0.85,1.2505882735720975,0.9829260130530991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827330841620862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16397.034899646478,1226.0,0.42784306137320993,0.0660670361018312,6.113110376966115,3.25280656358191
646.0,-17.979142145857487,5.840425267837506,34.090382129631145,19.481258012261264,3.981171143351627,-15.838381366277577,-26.70522148311136,1.7308660404187575,-4.057512310112031,-4.057512310112282,38.20823621547207,47152.44562265072,12543.294206435809,12543.294206435809,59695.739829086524,73279.4449065313,73279.4449065313,12543.294206435809,85822.7391129671,85822.7391129671,85822.7391129671,103931.74530461774,83918.1664958625,57273.27674622897,29605.43305514837,18109.00619165064,0.0,47714.43924679901,15392.655262903041,1226.0,0.0,0.8978334761227922,3.21498737319218,0.0014959713701933424,367873.561081822,1478716.675671672,4.019632917688199,1478716.675671672,4.019632917688199,0.8499999999999999,0.08717792601726242,4.698906859688992,1.2056973796291275,1.0,0.0,4.698906859688734,1.282537784187741,1.2835244170712135,3.6637570585609778,15180.220347292496,1547.9516804711595,1603.0968420496806,1603.0968420496806,7.824414519086853,5.840425267837506,2.0054107047883987,3.835014563049107,3.254456939460585,3.254456939460585,0.9298448398458815,0.0,0.0,0.0007692416809774822,0.00032742216906851576,0.0004418195119089665,0.0020760687352534848,0.08685226401996529,0.07522700667972283,0.01162525734024246,0.08823432501359409,0.07539011653388487,0.011787809483377548,0.42782639470654327,0.42782639470654327,0.06611444685798357,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.96488249414557,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18109.00619165064,15392.655262903041,0.85,1.2511042940338295,0.9882217284113636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382667436759972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16397.675188118457,1226.0,0.42782639470654327,0.06611444685798357,6.113110376966115,3.254456939460585
647.0,-17.967214047092174,5.8412127362393385,34.09037622314033,19.48637362746524,3.929166584203051,-15.775661245039519,-26.646054292190797,1.7375210896783064,-4.242364924326637,-4.242364924326933,38.18066525654023,46914.46171392895,12780.50694052611,12780.50694052611,59694.96865445506,73549.60886722474,73549.60886722474,12780.50694052611,86330.11580775084,86330.11580775084,86330.11580775084,104456.59937638321,83911.02325016668,57275.43787585541,29595.094860345853,18126.483568632357,0.0,47721.57842897821,15407.511033337501,1227.0,0.0,0.8970548581798768,3.174383799025229,0.0014959713701933424,365251.19858265744,1477572.339770156,4.045359318474015,1477572.339770156,4.045359318474015,0.8499999999999999,0.0870753590315361,4.698906859688992,1.2056730645755307,1.0,0.0,4.69890685968914,1.2825049458682065,1.2834926669454634,3.663850868433114,15178.928183173743,1547.8199164009875,1603.0968420496806,1603.0968420496806,7.972386075057863,5.8412127362393385,1.936331273591116,3.9048814626482224,3.2566730771533603,3.2566730771533603,0.9304780220438172,0.0,0.0,0.0007701098240146365,0.00032939059840208287,0.00044071922561255366,0.002070898592427649,0.08694265978226551,0.07532416509832206,0.011618494683943445,0.08711541923944638,0.07532325469319281,0.01175210433834328,0.4278097280398766,0.4278097280398766,0.06598818645361025,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.756207307036107,2.8421709430404007e-13,2.8421709430404007e-13,4.57351459376622,18126.483568632357,15407.511033337501,0.85,1.2509009680661818,0.9830869652341769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826669170436037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16398.07778029195,1227.0,0.4278097280398766,0.06598818645361025,6.113110376966115,3.2566730771533603
