time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
648.0,-17.955584966498858,5.842011572889278,34.09028236929366,19.487846188154094,3.9278225461301144,-15.765285345544799,-26.636440808046586,1.737521327593562,-4.239345286055936,-4.239345286056209,38.17802012927417,46931.077748739284,12779.137729331971,12779.137729331971,59710.21547807126,73563.04000367071,73563.04000367071,12779.137729331971,86342.17773300268,86342.17773300268,86342.17773300268,104470.43689185826,83918.11528917405,57286.14548136058,29591.077564237185,18128.259158855573,0.0,47719.336723092754,15409.020285027236,1226.0,0.0,0.8970782548289508,3.1694254067970404,0.0014959713701933424,365293.9177733541,1477462.588686893,4.044585789144132,1477462.588686893,4.044585789144132,0.85,0.08691004837340555,4.698906859688992,1.205691326004453,1.0,0.0,4.69890685968886,1.2825031998261192,1.2834920062108022,3.663855856520332,15180.211084354012,1547.9507359143045,1603.0968420496806,1603.0968420496806,7.971531971201985,5.842011572889278,1.9395115944886578,3.90249997840062,3.2583113389009757,3.2583113389009757,0.9309460968288502,0.0,0.0,0.000770957069909376,0.0003297114553558788,0.00044124561455349717,0.0020733720450331126,0.08690791066755106,0.07531090602971245,0.011597004637838608,0.08691072372693084,0.0753108910944982,0.011599157278907334,0.42779306137320994,0.42779306137320994,0.06587516175708973,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.6277701794274435,2.8421709430404007e-13,2.8421709430404007e-13,10.151142931540903,18128.259158855573,15409.020285027236,0.85,1.2512792418838414,0.9834813509892729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826015584708293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16398.717435132356,1226.0,0.42779306137320994,0.06587516175708973,6.113110376966115,3.2583113389009757
649.0,-17.943992771329327,5.8427792837006605,34.09019946642139,19.489302962925308,3.9265870307631863,-15.754963915085371,-26.62687321482224,1.7375213275637358,-4.240380914556454,-4.240380914556728,38.17815007135769,46947.728199201076,12782.872416646105,12782.872416646105,59730.60061584718,73575.8834753672,73575.8834753672,12782.872416646105,86358.7558920133,86358.7558920133,86358.7558920133,104489.43943731852,83925.13379635115,57296.804318759474,29587.032752879637,18130.68354530522,0.0,47717.71629818485,15411.081013509434,1226.0,0.0,0.8970729013773394,3.1684935337187854,0.0014959713701933424,365279.2661693163,1477467.9800733635,4.04476277990692,1477467.9800733635,4.04476277990692,0.8499999999999999,0.08690001577489227,4.698906859688992,1.2057094610529022,1.0,0.0,4.698906859689168,1.2825014586797685,1.2834913480181818,3.6638608306349503,15181.48068413087,1548.0801990619498,1603.0968420496806,1603.0968420496806,7.973861641634973,5.8427792837006605,1.9411062232609364,3.901673060439724,3.2599543425174393,3.2599543425174393,0.9314155264335541,0.0,0.0,0.0007718024800220305,0.0003300310662205571,0.00044177141380147343,0.002075842726726248,0.08690002177000009,0.07530932910891198,0.011590692661088095,0.08688465177324367,0.0753093228247446,0.011590692950147672,0.4277763947065433,0.4277763947065433,0.0658381209523364,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.417532394664931,2.8421709430404007e-13,2.8421709430404007e-13,10.59966757642917,18130.68354530522,15411.081013509434,0.85,1.2517489362356449,0.9838636850478726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825378434898394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16399.351497245338,1226.0,0.4277763947065433,0.0658381209523364,6.113110376966115,3.2599543425174393
650.0,-17.943992771329327,5.8427792837006605,34.09019946642139,19.490933347865962,3.9265870307631863,-15.754963915085371,-26.627816807571776,1.7375213275637358,-4.240380914556454,-4.240380914556728,38.17815007135769,46952.610850606085,12784.312861075636,12784.312861075636,59736.923711681724,73583.59134268732,73583.59134268732,12784.312861075636,86367.90420376296,86367.90420376296,86367.90420376296,104499.48703551356,83932.84166367126,57301.686970164475,29590.17188167421,18131.582831750606,0.0,47721.754713424816,15411.845406988015,1226.0,0.0,0.8970729013773394,3.168215749232997,0.0014959713701933424,365279.2661693163,1477467.9800733635,4.04476277990692,1477467.9800733635,4.04476277990692,0.85,0.08690001577489227,4.698906859688992,1.205729586319067,1.0,0.0,4.6989068596893135,1.2825014586797685,1.2834913480181818,3.6638608306349503,15182.874984426178,1548.2223781236385,1603.0968420496806,1603.0968420496806,7.974760180258306,5.8427792837006605,1.9426225835012731,3.9001567001993873,3.2615892879003554,3.2615892879003554,0.9318826536858158,0.0,0.0,0.0007718024800220305,0.0003299995323022997,0.0004418029477197308,0.00207599090167106,0.08690049676794245,0.07530639496971991,0.01159410179822254,0.08687703452294511,0.0753093228247446,0.011590692950147672,0.4277597280398766,0.4277597280398766,0.0658574857297111,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.060572403213257,2.8421709430404007e-13,2.8421709430404007e-13,10.649097087083078,18131.582831750606,15411.845406988015,0.85,1.2517755072169814,0.9838827413736662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824743356685965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16399.98520805635,1226.0,0.4277597280398766,0.0658574857297111,6.113110376966115,3.2615892879003554
651.0,-17.93225205811335,5.8435654920999065,34.090151781265796,19.496302620414667,3.9330837743359273,-15.743755006016237,-26.61532990224657,1.7445867222401654,-4.235734779221332,-4.2357347792216355,38.17901006347768,46955.01022942193,12780.654992090535,12780.654992090535,59735.66522151246,73578.37762230397,73578.37762230397,12780.654992090535,86359.03261439451,86359.03261439451,86359.03261439451,104490.59184313039,83924.95592457896,57301.58853170335,29581.519325417335,18131.559228735874,0.0,47713.07855415321,15411.825344425491,1226.0,0.0,0.8970919599922227,3.169182832335875,0.0014959713701933424,365345.0011963588,1477503.662113532,4.044132689034469,1477503.662113532,4.044132689034469,0.8499999999999999,0.08690509323040525,4.698906859688992,1.2057030497165395,1.0,0.0,4.698906859688863,1.282466730385209,1.2834576921896015,3.6639600454021926,15181.448508348103,1548.0769180452146,1603.0968420496806,1603.0968420496806,7.97247842853305,5.8435654920999065,1.946203144665363,3.8973623474345436,3.2629939200398566,3.2629939200398566,0.9322839771542447,0.0,0.0,0.0007726595888312731,0.00033041705662049904,0.00044224253221077407,0.0020780564682514363,0.08690509314445147,0.07530142601944624,0.011603667125005225,0.08690539962830043,0.07530142609392329,0.01160366713648196,0.42774306137320994,0.42774306137320994,0.06591360033372591,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.452054820073613,2.8421709430404007e-13,2.8421709430404007e-13,10.033190424907843,18131.559228735874,15411.825344425491,0.85,1.2519767542082598,0.9841119385354502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824743356685965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16400.387074963972,1226.0,0.42774306137320994,0.06591360033372591,6.113110376966115,3.2629939200398566
652.0,-17.919361713002726,5.846908667616284,34.09025645454159,19.687368592154257,4.255142423598966,-15.701147786424526,-26.504741970542796,2.038448837372942,-4.005597642471628,-4.005597642471883,38.211057222017594,46456.06783139668,12494.489124591326,12494.489124591326,58950.556955988,72959.20934197088,72959.20934197088,12494.489124591326,85453.69846656221,85453.69846656221,85453.69846656221,103576.14701697111,83439.11091745531,56943.15714692368,29439.948633924036,18122.448550408888,0.0,47562.39718433292,15404.081267847556,1226.0,0.0,0.8980679913544952,3.2208727753369475,0.0014959713701933424,368612.6829958762,1478833.7996841695,4.011890713214319,1478833.7996841695,4.011890713214319,0.8500000000000001,0.08679077587095417,4.698906859688992,1.2041987775592133,1.0,0.0,4.69890685968892,1.2810953003307908,1.2820864093395812,3.6678823647824563,15093.56248115359,1539.1150373627684,1603.0968420496806,1603.0968420496806,7.793970268581016,5.846908667616284,2.038726519827465,3.808182147788819,3.2646357250464635,3.2646357250464635,0.9327530642989895,0.0,0.0,0.0007736016306266347,0.00033413605743242564,0.0004394655731942091,0.002065007796479424,0.08676318415639404,0.07516731089368345,0.0115958732627106,0.08841893714507768,0.07519111612070832,0.011599659750245852,0.4277263947065433,0.4277263947065433,0.06598428233182942,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.757937918486732,2.2737367544323206e-13,2.2737367544323206e-13,0.5417148680544415,18122.448550408888,15404.081267847556,0.85,1.239436202669077,0.9767394114167848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824100193466058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16401.024147493023,1226.0,0.4277263947065433,0.06598428233182942,6.113110376966115,3.2646357250464635
653.0,-17.906950327329834,5.848281770227186,34.090120413590434,19.555454793758713,4.015714042680087,-15.705094568046551,-26.55805691666899,1.8322860327869581,-4.178584930904606,-4.178584930904863,38.18010694008256,46803.02035123179,12717.714656339906,12717.714656339906,59520.7350075717,73467.63127708551,73467.63127708551,12717.714656339906,86185.34593342541,86185.34593342541,86185.34593342541,104326.56336252179,83790.27992556732,57212.79034352478,29530.543980047263,18141.21742909638,0.0,47671.76140914364,15420.034814731924,1227.0,0.0,0.8973586441495156,3.181718681718453,0.0014959713701933424,366154.33479787444,1477549.1737035173,4.035317988299,1477549.1737035173,4.035317988299,0.85,0.08691870229848625,4.698906859688992,1.205280045480467,1.0,0.0,4.698906859689303,1.2820539080084312,1.2830469228468326,3.6651398434472777,15157.086544474772,1545.5926890910528,1603.0968420496806,1603.0968420496806,7.93321671077547,5.848281770227186,1.9749276128483997,3.8733541573787864,3.267050192147404,3.267050192147404,0.9334429120421154,0.0,0.0,0.0007745096657154993,0.00033233832774693316,0.0004421713379685661,0.002077721933138355,0.08684424968444988,0.07524384548977933,0.011600404194670549,0.08734628192766464,0.0752979559732192,0.011620746325267054,0.4277097280398766,0.4277097280398766,0.06594035287482934,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.918986624418608,2.8421709430404007e-13,2.8421709430404007e-13,7.2307580191986744,18141.21742909638,15420.034814731924,0.85,1.2485532996512139,0.9817766108859317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823394112461875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16401.684642338132,1227.0,0.4277097280398766,0.06594035287482934,6.113110376966115,3.267050192147404
654.0,-17.930216433841235,5.884735070535123,34.11283408385572,27.45519293183463,8.914926719599382,-15.243290837383066,-27.97311799423767,6.228001123141756,20.22909231881664,-0.8164487496782619,38.84419483429935,53956.11991069348,8500.603963047603,8500.603963047603,62456.72387374108,87653.01670820531,87653.01670820531,8500.603963047603,96153.62067125291,96153.62067125291,96153.62067125291,116451.18592568656,100356.02386627595,66659.12706876655,37440.99644167711,20297.56525443364,0.0,57738.56169611075,17252.930466268594,1228.0,0.0,0.91018792207302,3.0532626511368512,0.0014959713701933424,416298.0364084668,1505298.8157237263,3.615916204434711,1505298.8157237263,3.615916204434711,0.85,0.08508733601455816,4.698906859688992,1.2449343663873154,1.0,0.0,4.698906859689174,1.2618856038589275,1.2628608502775271,3.7237185726815745,18153.715924469398,1851.1638453977046,1603.0968420496806,1603.0968420496806,5.30261412790193,5.884735070535123,3.297205720132311,2.5875293504028116,3.268875925881053,3.268875925881053,0.9339645502517294,0.0,0.0,0.0007728082846265463,0.0002877566001700743,0.00048505168445647204,0.002279212687396217,0.08508733601111385,0.07372484603098996,0.011362489980123886,0.08508747422268537,0.07372484603397433,0.011362489980583826,0.42769306137320995,0.42769306137320995,0.06591615155600147,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,21.045541068494913,45.5705115440158,-2.2737367544323206e-13,20297.56525443364,17252.930466268594,0.85,1.081715963110805,0.9344901972909371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822714325981202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,19.0,16402.335971707347,1228.0,0.42769306137320995,0.06591615155600147,6.113110376966115,3.268875925881053
655.0,-17.930286728408102,5.920617888854109,34.13205281254158,27.45530765913429,8.823017855254278,-15.186687223637035,-27.92196935098616,6.227976712990854,27.460719776643657,-0.8324485028015386,38.78632432938744,53693.70832250994,8573.687260039676,8573.687260039676,62267.395582549616,88088.07691468687,88088.07691468687,8573.687260039676,96661.76417472654,96661.76417472654,96661.76417472654,116940.9088608203,100356.68082994751,66664.65320578945,37435.58624906451,20279.144686093758,0.0,57714.730935158266,17237.272983179693,1229.0,0.0,0.9103014845853137,2.963131127967562,0.0014959713701933424,416047.34970919613,1502865.0783332987,3.6122452874264277,1502865.0783332987,3.6122452874264277,0.85,0.08419859513551997,4.698906859688992,1.2449360571382573,1.0,0.0,4.698906859689001,1.2618857245200392,1.2628609645514814,3.7237182166207883,18153.834764688516,1851.1759637275234,1603.0968420496806,1603.0968420496806,5.348202950158374,5.920617888854109,3.320713197192384,2.5999046916617248,3.281286474424326,3.281286474424326,0.9375104212640932,0.0,0.0,0.0007728031493970161,0.00028926701936459837,0.00048353613003241774,0.002272091238316796,0.08483857807382475,0.07357418730870098,0.01126439076512377,0.08265326928750602,0.07325198423951229,0.010946610896007677,0.42767639470654323,0.42767639470654323,0.06547831797014071,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,28.293168279445183,51.266261030815826,-2.2737367544323206e-13,20279.144686093758,17237.272983179693,0.85,1.0788821947815403,0.9303293535723853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823988686039652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16402.27297569599,1229.0,0.42767639470654323,0.06547831797014071,6.113110376966115,3.281286474424326
656.0,-17.91880954324797,5.920147198459763,34.1305449033961,19.494532572012417,3.9186292742193243,-15.73310114491966,-26.610633172653593,1.7329208758908985,-4.256840932075761,-4.2568409320760265,38.22019783862703,47007.447116558855,12931.482847321395,12931.482847321395,59938.92996388025,73638.47978960302,73638.47978960302,12931.482847321395,86569.96263692442,86569.96263692442,86569.96263692442,104792.93565475995,83971.89291413204,57340.860241087335,29590.036303383004,18222.973017835524,0.0,47813.00932121853,15489.527065160195,1230.0,0.0,0.8968503012222935,3.159832105288127,0.0014959713701933424,365046.4591385491,1479213.3527622223,4.0521235468299786,1479213.3527622223,4.0521235468299786,0.85,0.08690819299782537,4.698906859688992,1.2058348640007899,1.0,0.0,4.6989068596882895,1.2825191340693152,1.28351139640222,3.6638103361310432,15189.939087606523,1548.9427161779531,1603.0968420496806,1603.0968420496806,8.066563733471966,5.920147198459763,2.013418074055658,3.906729124404105,3.293585683068112,3.293585683068112,0.9410244808766034,0.0,0.0,0.0007736420073907087,0.00033057422681981823,0.0004430677805708904,0.002081934233431734,0.08690819299690074,0.07542270154357344,0.011485491453327295,0.08690827079692051,0.07542270154437589,0.011485491453449494,0.4276597280398765,0.4276597280398765,0.06512471776811878,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20.00165326288095,18222.973017835524,15489.527065160195,0.85,1.2536113249261736,0.9831518196387153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823992536609448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16402.673893580373,1230.0,0.4276597280398765,0.06512471776811878,6.113110376966115,3.293585683068112
657.0,-17.907327985962947,5.91978040596549,34.12905469487544,19.50215846244248,3.9280856451568904,-15.721819233776156,-26.597806381154783,1.7425768929700625,-4.246438979011714,-4.2464389790119546,38.21769730052939,47006.6239566979,12919.015099312786,12919.015099312786,59925.63905601068,73629.94007023466,73629.94007023466,12919.015099312786,86548.95516954745,86548.95516954745,86548.95516954745,104763.76088741359,83962.42536942376,57339.10925588688,29581.46234837431,18214.80571786614,0.0,47796.268066240445,15482.584860186218,1229.0,0.0,0.8969082554093772,3.1595419664593436,0.0014959713701933424,365193.5686426452,1479109.5136115274,4.050206905639372,1479109.5136115274,4.050206905639372,0.85,0.08683521392627555,4.698906859688992,1.2058020259579645,1.0,0.0,4.698906859689071,1.2824723536610705,1.2834656571514154,3.66394397998135,15188.226473749226,1548.7680781662675,1603.0968420496806,1603.0968420496806,8.058786444114535,5.91978040596549,2.018467201663346,3.901313204302144,3.294978054613908,3.294978054613908,0.9414223013182594,0.0,0.0,0.0007744820212319938,0.0003310038099950177,0.00044347821123697607,0.0020838628089040307,0.08683521392501209,0.07540277506458759,0.011432438860424499,0.08683525105712411,0.07540277506568471,0.011432438860590838,0.42764306137320984,0.42764306137320984,0.06483850427316792,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,21.68921261660529,18214.80571786614,15482.584860186218,0.85,1.2537723441704747,0.9834789588917656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3823363868230631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16403.306143632133,1229.0,0.42764306137320984,0.06483850427316792,6.113110376966115,3.294978054613908
658.0,-17.89597287296567,5.9194419117009724,34.12752348432933,19.503620510827773,3.9265981539866948,-15.71200980822247,-26.58872336670754,1.7425768929280947,-4.243128058687944,-4.243128058688203,38.21354470069781,47024.46084576118,12915.618494887285,12915.618494887285,59940.079340648466,73643.997985214,73643.997985214,12915.618494887285,86559.61648010128,86559.61648010128,86559.61648010128,104762.47424267768,83969.46670832088,57349.65443224489,29577.569195639986,18202.8577625764,0.0,47780.42695821638,15472.429098189941,1228.0,0.0,0.8969382366587659,3.158897669119923,0.0014959713701933424,365240.403047965,1478937.0819370083,4.049215447127813,1478937.0819370083,4.049215447127813,0.85,0.08680964360269812,4.698906859688992,1.2058202071627604,1.0,0.0,4.698906859688874,1.282470641036065,1.2834650097405442,3.663948872851314,15189.50020362753,1548.8979624670535,1603.0968420496806,1603.0968420496806,8.05666766729681,5.9194419117009724,2.0208380258211154,3.898603885879857,3.296400984208902,3.296400984208902,0.9418288526311149,0.0,0.0,0.0007753136075812468,0.00033130832065170917,0.00044400528692953767,0.0020863394884913836,0.08677423073166007,0.0753849944709367,0.011389236260723367,0.08674980243259112,0.07538608880445309,0.01142355479824503,0.4276263947065432,0.4276263947065432,0.0646062001438739,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21.91840285401082,18202.8577625764,15472.429098189941,0.85,1.254490241225044,0.9841783307395665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822735009942961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16403.93886384497,1228.0,0.4276263947065432,0.0646062001438739,6.113110376966115,3.296400984208902
659.0,-17.884485467402584,5.919287736054771,34.12605976987536,19.517711956892185,3.947561737231911,-15.699306872592032,-26.57208473011849,1.762384305528238,-4.224899875690596,-4.224899875690882,38.212425730288075,47003.949116950185,12893.501077544193,12893.501077544193,59897.45019449438,73611.62297541433,73611.62297541433,12893.501077544193,86505.12405295852,86505.12405295852,86505.12405295852,104700.94551609301,83942.57384719187,57334.90548759468,29564.07595510799,18195.82146313449,0.0,47759.89741824248,15466.448243664314,1227.0,0.0,0.8970284991777794,3.1598554103270784,0.0014959713701933424,365498.3329588882,1478890.6206485063,4.046230823205572,1478890.6206485063,4.046230823205572,0.8499999999999999,0.08671423710741906,4.698906859688992,1.2057337046740582,1.0,0.0,4.69890685968855,1.2823765049754912,1.2833718806478565,3.6642178341990115,15184.635469628278,1548.4018976539674,1603.0968420496806,1603.0968420496806,8.042870985297979,5.919287736054771,2.029048654169321,3.8902390818854498,3.2978318391157146,3.2978318391157146,0.9422376683187756,0.0,0.0,0.0007761557162986146,0.0003318668044742091,0.00044428891182440546,0.0020876722154554565,0.08671423634973062,0.07536145322609204,0.011352783123638577,0.0867141649074455,0.0753614538845829,0.011352783222836163,0.4276097280398765,0.4276097280398765,0.06441702350710535,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24.012216484237968,18195.82146313449,15466.448243664314,0.85,1.2541369105122033,0.9841719027435861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822113125913462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16404.569433675817,1227.0,0.4276097280398765,0.06441702350710535,6.113110376966115,3.2978318391157146
660.0,-17.877728062974306,5.919318249517032,34.12511352348773,19.519247591402404,3.9956441140353225,-15.732060733246295,-26.60208569196982,1.7623846944904715,-4.205248576200688,-4.2052485762009235,38.22746650463814,47197.83950998949,12869.851749265139,12869.851749265139,60067.69125925463,73391.62930665723,73391.62930665723,12869.851749265139,86261.48105592237,86261.48105592237,86261.48105592237,104419.88605336873,83949.90899479912,57342.006187049614,29564.336453055002,18158.40499744636,0.0,47722.74145050136,15434.644247829405,1227.158895096283,0.0,0.897069939987291,3.177092441443216,0.0014959713701933424,365776.56002270145,1479515.227954889,4.044860687254166,1479515.227954889,4.044860687254166,0.85,0.08696872556130769,4.698906859688992,1.2057526787789539,1.0,0.0,4.698906859688098,1.2823754822419087,1.2833714929015145,3.6642207565245584,15185.962347485689,1548.5372015403516,1603.0968420496806,1603.0968420496806,8.028118708542936,5.919318249517032,2.037963474448275,3.8813547750687567,3.2993177326486123,3.2993177326486123,0.9426622093281749,0.0,0.0,0.0007766514743611424,0.0003308604341553383,0.00044579104020580414,0.0020947305768109444,0.08671100706021978,0.07538196021006482,0.011329046850154954,0.08720251024781567,0.07552053835870293,0.011448187202604772,0.42759306137320985,0.42759306137320985,0.06426234886435718,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.5127622741522373,2.2737367544323206e-13,2.2737367544323206e-13,19.28523781467578,18158.40499744636,15434.644247829405,0.85,1.2586806506402741,0.9890010103242644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382148404595865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16405.2030322715,1227.158895096283,0.42759306137320985,0.06426234886435718,6.113110376966115,3.2993177326486123
661.0,-17.866360815726665,5.919057873262529,34.12389765835652,19.51952342586594,3.943353266284809,-15.683004795422912,-26.557606808468677,1.7609109982903857,-4.233252293052601,-4.23325229305285,38.214847457293175,47032.54721147515,12906.457611766653,12906.457611766653,59939.0048232418,73640.26479847086,73640.26479847086,12906.457611766653,86546.72241023752,86546.72241023752,86546.72241023752,104765.16262453685,83958.3099034017,57354.91231042407,29559.330658864037,18218.44021429933,0.0,47777.77087316337,15485.674182154431,1228.158895096283,0.0,0.8969805869780121,3.157030238664212,0.0014959713701933424,365380.1280165013,1478991.17568817,4.0478150350348985,1478991.17568817,4.0478150350348985,0.85,0.08669629767787253,4.698906859688992,1.2057756113400684,1.0,0.0,4.6989068596890124,1.2823806378472866,1.2833777228620122,3.6642060251135553,15187.482014192312,1548.6921644182582,1603.0968420496806,1603.0968420496806,8.050953175894707,5.919057873262529,2.0284808889216697,3.8905769843408597,3.300859083769819,3.300859083769819,0.9431025953628055,0.0,0.0,0.0007774860901144883,0.0003323534676421951,0.0004451326224722932,0.002091636733206409,0.08669191094882653,0.07537038450636685,0.011321526442459671,0.08671383131590586,0.07537292141203199,0.011323376265840538,0.4275763947065432,0.4275763947065432,0.0642270500614572,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.1946330677210995,2.2737367544323206e-13,2.2737367544323206e-13,25.72086279876362,18218.44021429933,15485.674182154431,0.85,1.2545374915536163,0.9844022931989317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821114016234448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16405.742256091296,1228.158895096283,0.4275763947065432,0.0642270500614572,6.113110376966115,3.300859083769819
662.0,-17.855018760481894,5.918898646619596,34.12266689229019,19.526625342573993,3.9524803205283763,-15.672289934435794,-26.54550561038775,1.7697514897133306,-4.222704412403516,-4.2227044124037745,38.21195572341398,47034.70670947059,12894.10720260333,12894.10720260333,59928.81391207392,73630.80369895215,73630.80369895215,12894.10720260333,86524.91090155549,86524.91090155549,86524.91090155549,104725.63217354749,83950.21950405363,57354.122492025555,29551.21890225342,18200.721271992006,0.0,47751.94017424542,15470.613081193205,1227.158895096283,0.0,0.8970405179439731,3.1594775366127186,0.0014959713701933424,365529.4085342506,1478871.1056048132,4.04583344342933,1478871.1056048132,4.04583344342933,0.85,0.08671267485990083,4.698906859688992,1.205747018582188,1.0,0.0,4.698906859688574,1.2823376842552465,1.2833358048676018,3.664328762527176,15186.018516478647,1548.5429291836303,1603.0968420496806,1603.0968420496806,8.043249081644525,5.918898646619596,2.0337555820726383,3.8851430645469573,3.3023127340155725,3.3023127340155725,0.9435179240044492,0.0,0.0,0.000778319676736599,0.00033276074304092136,0.00044555893369567766,0.0020936399299383325,0.08671267464854086,0.07534921738919355,0.011363457259347318,0.08671618501476704,0.07534921751857732,0.011363457341323512,0.4275597280398765,0.4275597280398765,0.06448051968879648,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.587199951724472,2.8421709430404007e-13,2.8421709430404007e-13,23.590482045076385,18200.721271992006,15470.613081193205,0.85,1.2550027013226153,0.9849800141699444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820491594145303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16406.374055675726,1227.158895096283,0.4275597280398765,0.06448051968879648,6.113110376966115,3.3023127340155725
663.0,-17.843820305026846,5.918794260101867,34.121434316557426,19.52812549369412,3.954729736258374,-15.660308241570874,-26.534451835881896,1.7698038881910376,-4.216663477261079,-4.216663477261387,38.209373155138636,47041.47413229607,12887.57970165667,12887.57970165667,59929.05383395274,73627.37349955805,73627.37349955805,12887.57970165667,86514.95320121471,86514.95320121471,86514.95320121471,104704.00927189943,83957.1920048273,57364.608594510064,29547.314900352485,18189.056070684714,0.0,47736.3709710372,15460.697660082005,1226.6648556949967,0.0,0.8970780109799099,3.161567420439617,0.0014959713701933424,365614.92534188926,1478763.878877926,4.044593851017222,1478763.878877926,4.044593851017222,0.85,0.08674697272566809,4.698906859688992,1.2057649135077373,1.0,0.0,4.698906859688948,1.2823357433695322,1.2833349189625411,3.6643343086904054,15187.279794012891,1548.6715436987035,1603.0968420496806,1603.0968420496806,8.039177274642325,5.918794260101867,2.0373619350952152,3.881432325006652,3.3037964637670587,3.3037964637670587,0.9439418467905882,0.0,0.0,0.0007791435143065862,0.000333133167900857,0.0004460103464057292,0.0020957610762181444,0.08676686041735898,0.07533323613704493,0.011433624280314046,0.0867422361107942,0.07533384875523311,0.011413123970434987,0.42754306137320985,0.42754306137320985,0.06488990753700927,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.892906666466331,2.8421709430404007e-13,2.8421709430404007e-13,21.308876801800466,18189.056070684714,15460.697660082005,0.85,1.2554170460572533,0.9854430317050549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381987059984706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16407.005729488606,1226.6648556949967,0.42754306137320985,0.06488990753700927,6.113110376966115,3.3037964637670587
664.0,-17.838411151023223,5.920466291094153,34.12190537699945,19.693635252211266,4.241027730762463,-15.633434785249916,-26.448046567942924,2.0247530726987275,-4.045429810060739,-4.045429810060984,38.26194837440483,46624.805618106446,12673.2533961187,12673.2533961187,59298.059014225146,73056.3688606053,73056.3688606053,12673.2533961187,85729.622256724,85729.622256724,85729.622256724,103878.77496733752,83534.40492283138,57049.42595695635,29427.754406527813,18149.15271061352,0.0,47576.90711714134,15426.779804021493,1226.522550043365,0.0,0.8977067530578077,3.212227513180498,0.0014959713701933424,368045.47877814283,1480947.930646283,4.023817750900823,1480947.930646283,4.023817750900823,0.85,0.08696833447366478,4.698906859688992,1.2044564678939063,1.0,0.0,4.698906859688635,1.2811468410749685,1.2821456005019947,3.6677348052829704,15110.800512676316,1540.8728273851232,1603.0968420496806,1603.0968420496806,7.905482104197142,5.920466291094153,2.105316124496478,3.8151501665976744,3.3052964715785764,3.3052964715785764,0.9443704204510218,0.0,0.0,0.0007795417365694103,0.0003360575877728713,0.000443484148796539,0.0020838907089433907,0.08682758501338766,0.0753136179194899,0.011513967093897761,0.08818370849311268,0.0754133391166037,0.01155499535706108,0.4275263947065432,0.4275263947065432,0.06536035548957499,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.092020167201895,2.2737367544323206e-13,2.2737367544323206e-13,8.259573272830494,18149.15271061352,15426.779804021493,0.85,1.246362208207957,0.9799881590307945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819257515253796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16407.63490458754,1226.522550043365,0.4275263947065432,0.06536035548957499,6.113110376966115,3.3052964715785764
665.0,-17.826498181068537,5.924225135774545,34.12151601633918,19.694734434038423,4.250083008519387,-15.636684233626976,-26.450548705738015,2.024753119548124,-3.8442973179025444,-3.8442973179027664,38.23300247433889,46705.87624152398,12423.958115610703,12423.958115610703,59129.834357134685,73018.87269892439,73018.87269892439,12423.958115610703,85442.83081453509,85442.83081453509,85442.83081453509,103647.11654516775,83539.73687751364,57058.828957250815,29423.23102251425,18204.285730632666,0.0,47627.51675314692,15473.642871037766,1227.522550043365,0.0,0.8987488981219146,3.234304199499651,0.0014959713701933424,370916.5858278534,1479745.1737506546,3.989428432939963,1479745.1737506546,3.989428432939963,0.85,0.08658854627790025,4.698906859688992,1.2044701548991728,1.0,0.0,4.698906859688538,1.2811450351604436,1.2821449176896174,3.66773997535769,15111.765026682497,1540.9711804420976,1603.0968420496806,1603.0968420496806,7.749973544783315,5.924225135774545,2.1864247989936167,3.7378003367809285,3.307332191361419,3.307332191361419,0.9449520546746911,0.0,0.0,0.0007804194291300024,0.0003359725708571935,0.0004444468582728089,0.0020884143911053233,0.08656515657016162,0.07503500142672234,0.011530155143439276,0.08896532023198471,0.07505353031178384,0.011535015966116398,0.4275097280398765,0.4275097280398765,0.06569272200844983,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.851047951947464,2.2737367544323206e-13,2.2737367544323206e-13,0.4830671358010932,18204.285730632666,15473.642871037766,0.85,1.241505717453299,0.9806489908680356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818961395837062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16408.148473962578,1227.522550043365,0.4275097280398765,0.06569272200844983,6.113110376966115,3.307332191361419
666.0,-17.814600901152257,5.924650984637296,34.12027808269001,19.58177058203148,4.024589679297926,-15.622330831785595,-26.480582566559292,1.847254749315075,-4.1612873497123815,-4.161287349712665,38.20873070687303,46929.515278644634,12829.953096974432,12829.953096974432,59759.468375619064,73551.00643957767,73551.00643957767,12829.953096974432,86380.95953655211,86380.95953655211,86380.95953655211,104575.10890440465,83844.97783716115,57294.096804012726,29500.978925720465,18194.14936785255,0.0,47695.12829357301,15465.026962674669,1228.522550043365,0.0,0.8973422570422396,3.178462296365151,0.0014959713701933424,366399.57324522996,1478737.2057147345,4.035859519751735,1478737.2057147345,4.035859519751735,0.85,0.08695203190735781,4.698906859688992,1.2054088359745219,1.0,0.0,4.698906859689016,1.2819701503683936,1.2829718017798648,3.665379305702781,15166.98102126332,1546.6016449310744,1603.0968420496806,1603.0968420496806,8.003230223178763,5.924650984637296,2.0678166534954103,3.8568343311418856,3.3100002199918275,3.3100002199918275,0.9457143485690935,0.0,0.0,0.0007812968709898979,0.0003349536324504423,0.00044634323853945564,0.0020973253053488483,0.08685976372583495,0.07526952574577032,0.011590237980064633,0.087363565070813,0.07532475961826374,0.011627272289094076,0.42749306137320986,0.42749306137320986,0.06582672425593573,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.375180222894926,2.8421709430404007e-13,2.8421709430404007e-13,10.849944988064351,18194.14936785255,15465.026962674669,0.85,1.2529470097614086,0.9839477732355414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818309269427531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16408.792516755635,1228.522550043365,0.42749306137320986,0.06582672425593573,6.113110376966115,3.3100002199918275
667.0,-17.803589621164615,5.924323824793658,34.119351715608786,19.53747613532471,3.9532597632194353,-15.625916782881898,-26.50143384290857,1.7755869249384115,-4.226755522337214,-4.226755522337493,38.21357914046094,47100.500599564344,12914.259181236648,12914.259181236648,60014.75978080099,73678.93500173044,73678.93500173044,12914.259181236648,86593.19418296708,86593.19418296708,86593.19418296708,104797.95347060845,83974.51942894078,57396.0850267826,29531.593780175754,18204.759287641373,0.0,47736.35306781712,15474.045394495166,1228.7648811912982,0.0,0.8970157416196739,3.16466393304139,0.0014959713701933424,365472.0689166562,1478938.5119438772,4.046652638402144,1478938.5119438772,4.046652638402144,0.85,0.08696992350890695,4.698906859688992,1.205804673903622,1.0,0.0,4.6989068596891315,1.2823026614703195,1.2833056151296154,3.6644288442021256,15190.414206108353,1548.9911647818933,1603.0968420496806,1603.0968420496806,8.055819737455655,5.924323824793658,2.044102430626406,3.8802213941672514,3.311669059625048,3.311669059625048,0.946191159892871,0.0,0.0,0.0007821097759145181,0.0003342478986974001,0.000447861877217118,0.0021044612470487046,0.08696992349525982,0.0753429724493359,0.011626951045923926,0.08696980257596637,0.07534297246115854,0.01162695104774841,0.4274763947065432,0.4274763947065432,0.06596829077699656,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.28197423864907,2.8421709430404007e-13,2.8421709430404007e-13,13.806610495951361,18204.759287641373,15474.045394495166,0.85,1.25721291895802,0.986679911065903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817658055069006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16409.436642323923,1228.7648811912982,0.4274763947065432,0.06596829077699656,6.113110376966115,3.311669059625048
668.0,-17.792556621162507,5.924122355477819,34.11838862276193,19.546139565669023,3.9646112651045313,-15.614848926529442,-26.488413115125127,1.7869035704679912,-4.21412326650011,-4.21412326650037,38.210657085584735,47096.161168802464,12899.176317900532,12899.176317900532,59995.33748670299,73666.33729402968,73666.33729402968,12899.176317900532,86565.51361193022,86565.51361193022,86565.51361193022,104753.88778486132,83962.10203227603,57391.92590703254,29522.417916937207,18188.3741729311,0.0,47710.79208986831,15460.118046991434,1227.7648811912982,0.0,0.8970856341736315,3.1671625886551906,0.0014959713701933424,365650.88980959146,1478817.186185098,4.044341822756606,1478817.186185098,4.044341822756606,0.85,0.0869737059776515,4.698906859688992,1.2057628331752497,1.0,0.0,4.69890685968792,1.2822482020158703,1.283252158534447,3.6645844792776194,15188.167984278427,1548.7621139001012,1603.0968420496806,1603.0968420496806,8.046411158422567,5.924122355477819,2.050120077046196,3.8740022784316235,3.313111451379946,3.313111451379946,0.9466032718228418,0.0,0.0,0.000782925062957603,0.00033468843852845783,0.00044823662442914513,0.0021062221492939483,0.08697370594321066,0.07531972623633967,0.011653979706870992,0.08697441157539708,0.07531972626616562,0.011653979711485872,0.42745972803987653,0.42745972803987653,0.06613947295094957,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.667707839478282,2.8421709430404007e-13,2.8421709430404007e-13,12.241798259208167,18188.3741729311,15460.118046991434,0.85,1.2574793848254593,0.9871175703830671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817055384492765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16410.063414936303,1227.7648811912982,0.42745972803987653,0.06613947295094957,6.113110376966115,3.313111451379946
669.0,-17.781504097728774,5.924042870789799,34.117389324818845,19.554623623285465,3.975632637609194,-15.603796542829162,-26.475483819935448,1.7979250827092497,-4.2016964341909215,-4.201696434191223,38.20767675651053,47092.41051003081,12884.538162562403,12884.538162562403,59976.94867259321,73654.45282995442,73654.45282995442,12884.538162562403,86538.99099251682,86538.99099251682,86538.99099251682,104711.1799094587,83950.23246733301,57388.190147407804,29513.380355472455,18172.188916941886,0.0,47685.569272414345,15446.360579400602,1226.7648811912982,0.0,0.8971547162197616,3.169566170286985,0.0014959713701933424,365826.8696836412,1478693.448598413,4.042058063906442,1478693.448598413,4.042058063906442,0.8499999999999999,0.08697621885987838,4.698906859688992,1.2057226194581019,1.0,0.0,4.698906859688056,1.2821951187941631,1.2832000820147214,3.66473619405763,15186.020861446921,1548.543168303847,1603.0968420496806,1603.0968420496806,8.037279984962444,5.924042870789799,2.056164404654245,3.8678784661355543,3.3145912145109913,3.3145912145109913,0.9470260612888547,0.0,0.0,0.000783742574850809,0.000335126413508618,0.000448616161342191,0.0021080055578981648,0.08697621885993387,0.07529651064606269,0.011679708213871185,0.08697622094574092,0.07529651064601466,0.01167970821386373,0.42744306137320986,0.42744306137320986,0.06630334117805473,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.6804905012836,2.8421709430404007e-13,2.8421709430404007e-13,10.756850072437828,18172.188916941886,15446.360579400602,0.85,1.2577588899056997,0.9875610426501362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816451570756099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16410.69098971564,1226.7648811912982,0.42744306137320986,0.06630334117805473,6.113110376966115,3.3145912145109913
670.0,-17.77047366147234,5.924018466816995,34.116409099733126,19.56022287430244,3.9816402674780345,-15.593265890432214,-26.46414659740401,1.8044324964379121,-4.195501938580037,-4.19550193858031,38.206233484589724,47096.7859242056,12877.928476736522,12877.928476736522,59974.714400942124,73652.63318434438,73652.63318434438,12877.928476736522,86530.5616610809,86530.5616610809,86530.5616610809,104695.59539086877,83946.0654803953,57390.21822025651,29506.496955709757,18165.03372978787,0.0,47671.53068549762,15440.278670319689,1226.348875946574,0.0,0.8971889928229422,3.1708654813724153,0.0014959713701933424,365914.61648083065,1478633.5295125775,4.040925021616455,1478633.5295125775,4.040925021616455,0.85,0.08698563456409411,4.698906859688992,1.2057062509888783,1.0,0.0,4.698906859689007,1.2821630913137863,1.2831690765767598,3.664827736442009,15185.26708210997,1548.4663042027573,1603.0968420496806,1603.0968420496806,8.033156911638049,5.924018466816995,2.0598918030909585,3.8641266637260365,3.3161074405559017,3.3161074405559017,0.9474592687302577,0.0,0.0,0.0007845592342264917,0.00033551089157161,0.0004490483426548817,0.0021100363376329967,0.08698563456278398,0.0752835840400555,0.01170205052272848,0.08698569226002248,0.07528358404118939,0.01170205052290472,0.4274263947065432,0.4274263947065432,0.0664389897131147,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.479649890711471,2.8421709430404007e-13,2.8421709430404007e-13,9.690317943627065,18165.03372978787,15440.278670319689,0.85,1.2580824139382483,0.987943647853815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815846734318022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16411.319323381056,1226.348875946574,0.4274263947065432,0.0664389897131147,6.113110376966115,3.3161074405559017
671.0,-17.75949476294662,5.923999097052586,34.11548676575899,19.56363193402069,3.9838267543784798,-15.583164068488562,-26.45406002467496,1.807496059919832,-4.194012067799349,-4.194012067799569,38.20595860879609,47107.35208005834,12877.324371729166,12877.324371729166,59984.67645178751,73658.5240483114,73658.5240483114,12877.324371729166,86535.84842004057,86535.84842004057,86535.84842004057,104700.62763954992,83947.82516575797,57396.653197502346,29501.30218695069,18164.779219509346,0.0,47666.081406460034,15440.062336582945,1226.3628789785453,0.0,0.8971969875163874,3.1712537439247344,0.0014959713701933424,365935.7233871293,1478622.1179376252,4.040660759357913,1478622.1179376252,4.040660759357913,0.8500000000000001,0.08699779122053426,4.698906859688992,1.2057081032870336,1.0,0.0,4.698906859689027,1.2821471303401182,1.2831541463140652,3.664873358522046,15185.58539711449,1548.4987632998516,1603.0968420496806,1603.0968420496806,8.032780075384924,5.923999097052586,2.0618387959199316,3.862160301132654,3.3176401501420885,3.3176401501420885,0.9478971857548825,0.0,0.0,0.0007853728535225263,0.00033585329765212,0.0004495195558704063,0.002112250524643801,0.0869977911233052,0.07527844847447637,0.011719342648828826,0.0869981119691538,0.07527844855860785,0.011719342661926408,0.42740972803987654,0.42740972803987654,0.06653911120445548,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.187678399157562,2.2737367544323206e-13,2.2737367544323206e-13,9.02601150877706,18164.779219509346,15440.062336582945,0.85,1.2584352370039376,0.9882782618181413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815243152243033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16411.947582984136,1226.3628789785453,0.42740972803987654,0.06653911120445548,6.113110376966115,3.3176401501420885
672.0,-17.748597962632406,5.923988674111824,34.11459756531883,19.566619593556993,3.9852979213719486,-15.573207750806004,-26.44427645774556,1.8099076635997484,-4.192144491569763,-4.19214449157001,38.20507867853794,47119.024521739935,12876.250740937356,12876.250740937356,59995.27526267729,73665.80385503566,73665.80385503566,12876.250740937356,86542.05459597301,86542.05459597301,86542.05459597301,104705.09575866681,83950.6741246277,57403.89457410817,29496.42172279947,18163.041162693808,0.0,47659.46288549328,15438.584988289736,1226.2245221777582,0.0,0.897208845646835,3.1714140758868328,0.0014959713701933424,365962.1825712753,1478585.5877404993,4.0402687986825745,1478585.5877404993,4.0402687986825745,0.85,0.08700156105090083,4.698906859688992,1.205713411266916,1.0,0.0,4.698906859689178,1.282134220748521,1.283142262987423,3.664910259509125,15186.100754220213,1548.5513150994698,1603.0968420496806,1603.0968420496806,8.032110352406466,5.923988674111824,2.0639353932632867,3.860053280848537,3.319174337707853,3.319174337707853,0.9483355250593866,0.0,0.0,0.0007861811545220588,0.0003361857248773137,0.00044999542964474515,0.002114486611186388,0.08700156118786867,0.07527125166169438,0.011730309526174288,0.0869938446627923,0.07527125161476048,0.011730309436140358,0.42739306137320987,0.42739306137320987,0.06660514856030098,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.864909479111418,2.2737367544323206e-13,2.2737367544323206e-13,8.581553268720143,18163.041162693808,15438.584988289736,0.85,1.2588323835462027,0.9886604184975436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3814642435588536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16412.575177795887,1226.2245221777582,0.42739306137320987,0.06660514856030098,6.113110376966115,3.319174337707853
673.0,-17.747550080069335,5.923950530691452,34.11396675690252,19.56827484481039,3.986645341825416,-15.573351881680011,-26.445213344972558,1.8100050684456621,-4.192068759723554,-4.192068759723867,38.20709266507686,47129.87785097592,12877.423559847248,12877.423559847248,60007.30141082317,73667.26979739501,73667.26979739501,12877.423559847248,86544.69335724226,86544.69335724226,86544.69335724226,104706.36439663239,83958.05140484935,57409.1137470406,29498.819619787497,18161.671039390138,0.0,47660.49065917764,15437.420383481616,1226.0578795066908,0.0,0.8972022920226301,3.1713047062281303,0.0014959713701933424,365963.25554593414,1478669.1991526673,4.040485422359763,1478669.1991526673,4.040485422359763,0.85,0.08700115604987606,4.698906859688992,1.2057326068123806,1.0,0.0,4.698906859689476,1.2821336064317683,1.2831417479042608,3.6649120155006676,15187.435253578393,1548.687396162644,1603.0968420496806,1603.0968420496806,8.032841948202263,5.923950530691452,2.06533229040829,3.858618240283162,3.3207111919491443,3.3207111919491443,0.9487746262711841,0.0,0.0,0.000786258924411448,0.0003361538781048432,0.0004501050463066048,0.002115001689670737,0.08701154499141359,0.07527390005227436,0.011737644939139234,0.0869783872832696,0.07527119745449537,0.011729958595380691,0.4273763947065432,0.4273763947065432,0.06664185558276067,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.619000044339032,2.8421709430404007e-13,2.8421709430404007e-13,8.637836083670493,18161.671039390138,15437.420383481616,0.85,1.2590575669885178,0.9888668202768588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381404625565307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16413.20149387008,1226.0578795066908,0.4273763947065432,0.06664185558276067,6.113110376966115,3.3207111919491443
