time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
674.0,-17.736859208692856,5.92397189951359,34.113161655743205,19.56925884531813,3.9899878266612077,-15.566294173994113,-26.438366692140676,1.8100615980244175,-4.187165742834679,-4.187165742834987,38.20460463712882,47155.59948422715,12872.518275185617,12872.518275185617,60028.117759412766,73656.22746820343,73656.22746820343,12872.518275185617,86528.74574338905,86528.74574338905,86528.74574338905,104688.94622746704,83962.55963272073,57417.67346563964,29494.317963423437,18160.200484077977,0.0,47654.51844750141,15436.170411466279,1226.0,0.0,0.8972340303695576,3.1721418623861157,0.0014959713701933424,366032.72711838834,1478565.9082523594,4.039436363771203,1478565.9082523594,4.039436363771203,0.8499999999999999,0.08699235376606924,4.698906859688992,1.205744096445851,1.0,0.0,4.698906859689412,1.2821317084110158,1.2831408662512396,3.6649174409019865,15188.250761058134,1548.7705547825337,1603.0968420496806,1603.0968420496806,8.029782067767739,5.92397189951359,2.068598060906571,3.8553738386070187,3.3222396664741853,3.3222396664741853,0.9492113332783386,0.0,0.0,0.0007870527641940802,0.0003363866742742206,0.0004506660899198596,0.0021176379813536445,0.08699821556564187,0.07525927772505107,0.011738937840590791,0.08700031807118418,0.07525909570496288,0.011733258061106366,0.42735972803987654,0.42735972803987654,0.06665954596800498,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.361521655761123,2.8421709430404007e-13,2.8421709430404007e-13,8.343939471992769,18160.200484077977,15436.170411466279,0.85,1.2596521739180457,0.9895305003695736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3813988926805418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16413.630866518677,1226.0,0.42735972803987654,0.06665954596800498,6.113110376966115,3.3222396664741853
675.0,-17.73624215745785,5.923970271813806,34.11260877757777,19.57228467743846,3.9902358671349316,-15.565932907282866,-26.438344515021868,1.81231667261066,-4.187132958045368,-4.187132958045647,38.20442300347818,47159.0171795641,12873.797666068333,12873.797666068333,60032.814845632434,73669.36653176781,73669.36653176781,12873.797666068333,86543.16419783614,86543.16419783614,86543.16419783614,104705.08619409503,83966.21064214916,57419.88272340826,29495.919909712116,18161.92199625888,0.0,47657.841905971,15437.633696820048,1226.0210285686303,0.0,0.897234808737421,3.1717003985330643,0.0014959713701933424,366033.19168572454,1478558.3679145095,4.039410636792734,1478558.3679145095,4.039410636792734,0.8500000000000001,0.08699201556766757,4.698906859688992,1.205751811699011,1.0,0.0,4.698906859689249,1.28212109876201,1.28313030702817,3.6649477683708356,15188.911203605057,1548.8379011798177,1603.0968420496806,1603.0968420496806,8.030580142375056,5.923970271813806,2.0700071091019865,3.8539631627118194,3.3237860302866826,3.3237860302866826,0.9496531515104808,0.0,0.0,0.0007870986051561807,0.00033638742856955805,0.0004507111765866226,0.0021178498394013776,0.08699493831879808,0.07525580119222451,0.011739137126573571,0.08698977782516316,0.07525905945138044,0.01173295611628714,0.4273430613732099,0.4273430613732099,0.0666611572539896,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.168451852226326,2.8421709430404007e-13,2.8421709430404007e-13,8.397687884473271,18161.92199625888,15437.633696820048,0.85,1.2596628895634274,0.9895332078319643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3813404060978174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16414.253455305916,1226.0210285686303,0.4273430613732099,0.0666611572539896,6.113110376966115,3.3237860302866826
676.0,-17.72542301950493,5.9239920110019915,34.11189263958426,19.578641931898915,3.994882765103519,-15.551386871163267,-26.422573999129213,1.8208466167612998,-4.1849730794840525,-4.18497307948435,38.20436190564197,47139.230426477116,12872.391297417696,12872.391297417696,60011.621723894816,73677.56241518083,73677.56241518083,12872.391297417696,86549.95371259852,86549.95371259852,86549.95371259852,104713.0801735972,83956.06340098652,57417.73141228011,29487.035543007118,18163.12646099869,0.0,47650.162004005804,15438.657491848886,1226.0,0.0,0.8972452367360508,3.171635045876111,0.0014959713701933424,366063.7986361929,1478555.83150599,4.039065968867986,1478555.83150599,4.039065968867986,0.85,0.08698808817341908,4.698906859688992,1.2057181868003681,1.0,0.0,4.698906859688097,1.2820796701456596,1.2830898768475087,3.6650661960462565,15187.07563732426,1548.650725510165,1603.0968420496806,1603.0968420496806,8.02970285997156,5.9239920110019915,2.0722338661743525,3.851758144827639,3.3253254924297706,3.3253254924297706,0.9500929978370773,0.0,0.0,0.0007879027612022691,0.0003369242147298059,0.00045097854647246325,0.0021191061855920282,0.08698808812969724,0.0752506242990369,0.011737463830660351,0.08698750438895816,0.07525062433685922,0.011737463836559854,0.4273263947065432,0.4273263947065432,0.0666536410624667,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.970242375358168,2.8421709430404007e-13,2.8421709430404007e-13,8.183222819158232,18163.12646099869,15438.657491848886,0.85,1.259421147799032,0.9892774430129799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3813370305244332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16414.6745882587,1226.0,0.4273263947065432,0.0666536410624667,6.113110376966115,3.3253254924297706
677.0,-17.71465763815727,5.924014856289699,34.11122695006838,19.581881432700925,3.9968028039737677,-15.541503939602524,-26.412770350556798,1.8236491054165447,-4.183808729919065,-4.183808729919332,38.20439863693085,47150.06530807219,12872.258565475147,12872.258565475147,60022.323873547335,73683.9097087895,73683.9097087895,12872.258565475147,86556.16827426465,86556.16827426465,86556.16827426465,104720.86295492672,83958.25382269686,57424.40942196786,29482.049334143336,18164.69468066207,0.0,47646.7440148054,15439.990478562759,1226.0,0.0,0.897250618867656,3.171380269811111,0.0014959713701933424,366080.29909511836,1478557.356364081,4.038888080070948,1478557.356364081,4.038888080070948,0.85,0.08698129536394165,4.698906859688992,1.205721397413872,1.0,0.0,4.6989068596889645,1.2820649545002918,1.283076176477816,3.6651082639728476,15187.471869577714,1548.6911299554604,1603.0968420496806,1603.0968420496806,8.029620062763641,5.924014856289699,2.07408691354632,3.8499279427433795,3.3268720008712296,3.3268720008712296,0.9505348573917799,0.0,0.0,0.0007887036701700114,0.0003372583018833004,0.00045144536828671094,0.0021212997378172492,0.08698129529184487,0.07524667642711774,0.011734618864727122,0.08698103847374734,0.07524667648948791,0.011734618874453748,0.42730972803987655,0.42730972803987655,0.06663838236888651,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.83218809905469,2.8421709430404007e-13,2.8421709430404007e-13,8.283023481596217,18164.69468066207,15439.990478562759,0.85,1.2597361081986302,0.9895758101208578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812778468420333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16415.300123583776,1226.0,0.42730972803987655,0.06663838236888651,6.113110376966115,3.3268720008712296
678.0,-17.714652170999678,5.924717354743725,34.10938185350966,19.585932231880747,4.012023134728071,-15.54556570507819,-26.41642940053714,1.8274869263175748,-4.119074009260487,-4.119074009260741,38.16901730011522,47169.062816299134,12792.025609348231,12792.025609348231,59961.088425647366,73631.10184587918,73631.10184587918,12792.025609348231,86423.12745522741,86423.12745522741,86423.12745522741,104592.89106653094,83959.26076362397,57424.17767322688,29483.42565599677,18169.763611303522,0.0,47653.18926730029,15444.299069607992,1226.070694950905,0.0,0.8976775794537204,3.1784619025662746,0.0014959713701933424,366998.59840556514,1477089.091350165,4.02478128736027,1477089.091350165,4.02478128736027,0.8499999999999999,0.08681032960598722,4.698906859688992,1.205720901233144,1.0,0.0,4.69890685968916,1.2820470600679186,1.283058268453032,3.66515942046625,15187.654018280296,1548.70970395398,1603.0968420496806,1603.0968420496806,7.979571335810665,5.924717354743725,2.1005641598537377,3.8241531948899876,3.3284188792180247,3.3284188792180247,0.9509768226337213,0.0,0.0,0.0007887040770983536,0.0003371335737285901,0.0004515705033697635,0.002121887735917393,0.08678861672838102,0.07508232334067998,0.01170629338770104,0.08722177741821005,0.07509341393154598,0.011716915674441247,0.4272930613732099,0.4272930613732099,0.06662044694951019,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.267286750257426,2.2737367544323206e-13,2.2737367544323206e-13,6.147245856877305,18169.763611303522,15444.299069607992,0.85,1.2582807016191209,0.9898406285403994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812189615740271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16415.924942622787,1226.070694950905,0.4272930613732099,0.06662044694951019,6.113110376966115,3.3284188792180247
679.0,-17.703981177060125,5.92467521584721,34.10890794297669,19.58439394310119,3.9956250816162457,-15.532013152935312,-26.404628868307896,1.8236570632843194,-4.187061284886738,-4.18706128488704,38.20495940414712,47169.01311315324,12880.056667582663,12880.056667582663,60049.0697807359,73701.46488846352,73701.46488846352,12880.056667582663,86581.52155604618,86581.52155604618,86581.52155604618,104756.27314858694,83970.21837647348,57437.76662855112,29480.501942135954,18174.751592540764,0.0,47655.25353467672,15448.53885365965,1226.459957766572,0.0,0.8972333072349122,3.169861840884015,0.0014959713701933424,366034.207311015,1478580.6361312964,4.039460265184897,1478580.6361312964,4.039460265184897,0.85,0.08696958894841159,4.698906859688992,1.2057523287599907,1.0,0.0,4.698906859688699,1.2820632806122545,1.283075520603429,3.665113049213148,15189.636175237265,1548.9118277125488,1603.0968420496806,1603.0968420496806,8.034484461409415,5.92467521584721,2.076230958882327,3.848444256964883,3.330170824345472,3.330170824345472,0.9514773783844206,0.0,0.0,0.0007894987017968457,0.00033753597767247203,0.00045196272412437367,0.002123730744711743,0.08696957842697016,0.07524549847373968,0.011724079953230477,0.08697033167898709,0.07524550757682073,0.011724081371590856,0.4272763947065432,0.4272763947065432,0.06657438272424815,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.427863898800695,2.8421709430404007e-13,2.8421709430404007e-13,8.937208761262639,18174.751592540764,15448.53885365965,0.85,1.2600724018190508,0.9897967089573941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812189316704722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16416.33456356024,1226.459957766572,0.4272763947065432,0.06657438272424815,6.113110376966115,3.330170824345472
680.0,-17.703981207872516,5.924654778241409,34.108743459458644,19.585987517517083,3.995909588410919,-15.531939006208534,-26.405490981973685,1.8236570547796835,-4.187089018650568,-4.187089018650808,38.205296517196004,47173.48194970857,12881.368681833334,12881.368681833334,60054.85063154191,73707.65385306702,73707.65385306702,12881.368681833334,86589.02253490036,86589.02253490036,86589.02253490036,104757.84142910731,83977.7524885897,57442.58616583643,29483.518136392522,18168.818894206957,0.0,47652.337030599476,15443.496060075913,1226.0,0.0,0.8972320192437436,3.1696269461936475,0.0014959713701933424,366033.81431688427,1478594.6312221678,4.0395028365934325,1478594.6312221678,4.0395028365934325,0.85,0.08696959431995259,4.698906859688992,1.2057721040071918,1.0,0.0,4.698906859689566,1.2820632806566332,1.2830755206448996,3.6651130490862798,15190.99904440876,1549.0508016915828,1603.0968420496806,1603.0968420496806,8.035302886233328,5.924654778241409,2.07758423392042,3.8470705443209896,3.3316993080362627,3.3316993080362627,0.9519140880103608,0.0,0.0,0.0007894986995013165,0.0003375065642140035,0.000451992135287313,0.00212386894502703,0.08696337742682539,0.07524353647058338,0.011719840956242011,0.08693114820945555,0.07524551284341552,0.011724081476537071,0.42725972803987655,0.42725972803987655,0.06654945121555031,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.538623845764903,2.2737367544323206e-13,2.2737367544323206e-13,8.98209261166329,18168.818894206957,15443.496060075913,0.85,1.2602708360972574,0.989951068284785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811605669738414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16416.95785073313,1226.0,0.42725972803987655,0.06654945121555031,6.113110376966115,3.3316993080362627
681.0,-17.6933429474012,5.924659865563352,34.10828404922261,19.591347325500124,4.0022255628307155,-15.52177419490619,-26.394076261762507,1.8306568103355834,-4.180579865224217,-4.1805798652244786,38.204107187886635,47175.24926454062,12874.389521366902,12874.389521366902,60049.63878590752,73703.24136211042,73703.24136211042,12874.389521366902,86577.63088347732,86577.63088347732,86577.63088347732,104748.48149911794,83970.1222275765,57442.130130006306,29475.546775077997,18170.85061564062,0.0,47646.397390718615,15445.223023294524,1226.0,0.0,0.8972668921344207,3.1700974331538725,0.0014959713701933424,366126.0596667848,1478545.2572179649,4.038350229873298,1478545.2572179649,4.038350229873298,0.8499999999999999,0.08694744653454621,4.698906859688992,1.2057462256820872,1.0,0.0,4.698906859689211,1.2820290127740577,1.2830422423040786,3.66521101540556,15189.618782561722,1548.9100541532248,1603.0968420496806,1603.0968420496806,8.030949337350087,5.924659865563352,2.0814442971316653,3.8432155684316864,3.3332342680515916,3.3332342680515916,0.9523526480147405,0.0,0.0,0.000790291618132094,0.0003378962010420146,0.00045239541709007946,0.002125763928656437,0.08694744653398799,0.07523102387296383,0.011716422661024156,0.0869474311985699,0.07523102387344684,0.011716422661099379,0.4272430613732099,0.4272430613732099,0.06653851068797373,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.63325038315918,2.8421709430404007e-13,2.8421709430404007e-13,9.024974254735696,18170.85061564062,15445.223023294524,0.85,1.2603185565841966,0.9901115687233516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811605671423628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16417.367717409954,1226.0,0.4272430613732099,0.06653851068797373,6.113110376966115,3.3332342680515916
682.0,-17.68275952296424,5.924666898302276,34.107861277431844,19.594576628319942,4.0041638299101505,-15.512053169476598,-26.384427154529817,1.8334574765512937,-4.17936001147217,-4.179360011472425,38.20425533138235,47185.860595722304,12874.156071329035,12874.156071329035,60060.01666705134,73709.45278390797,73709.45278390797,12874.156071329035,86583.608855237,86583.608855237,86583.608855237,104755.78515086314,83972.27132327986,57448.67913570303,29470.65798619647,18172.17629562613,0.0,47642.8342818226,15446.34985128221,1226.0,0.0,0.897272153614905,3.1699417603430255,0.0014959713701933424,366143.3490174622,1478551.4072023556,4.038176334951915,1478551.4072023556,4.038176334951915,0.85,0.08694352624375297,4.698906859688992,1.2057493329932916,1.0,0.0,4.698906859689064,1.2820143300496667,1.2830285602512193,3.6652529925363244,15190.007539224152,1548.9496963003833,1603.0968420496806,1603.0968420496806,8.0308037129363,5.924666898302276,2.0832988096104783,3.841368088691798,3.3347768940241136,3.3347768940241136,0.9527933982926039,0.0,0.0,0.0007910811748856301,0.00033822589218894907,0.000452855282696681,0.002127924794309832,0.08694352623274194,0.07522733581865333,0.011716190414088607,0.08694367132871522,0.07522733582818057,0.0117161904155724,0.4272263947065432,0.4272263947065432,0.06653785802507822,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.711148125084094,2.2737367544323206e-13,2.2737367544323206e-13,9.025390474684116,18172.17629562613,15446.34985128221,0.85,1.260630639893864,0.9904083438152074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811023857230582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16417.990704521133,1226.0,0.4272263947065432,0.06653785802507822,6.113110376966115,3.3347768940241136
683.0,-17.682757245013388,5.926296957649675,34.10973540383169,19.77480895528572,4.263793169149217,-15.531749925418522,-26.335055684298254,2.111492420565527,-4.022956587338513,-4.022956587338754,38.271172490626654,46929.84476763335,12678.24101549332,12678.24101549332,59608.08578312668,73334.07400648209,73334.07400648209,12678.24101549332,86012.3150219754,86012.3150219754,86012.3150219754,104180.61595523455,83509.87323314023,57099.52882952523,29344.827115127773,18168.30093325915,0.0,47513.12804838692,15443.055793270276,1226.0,0.0,0.8977810558581946,3.208277085176521,0.0014959713701933424,368365.4099835512,1481331.3654834565,4.021363910225999,1481331.3654834565,4.021363910225999,0.8499999999999999,0.08704016829144753,4.698906859688992,1.204319687956013,1.0,0.0,4.698906859689218,1.2807193981810814,1.2817326041508383,3.668958919777845,15106.362898384288,1540.4203166610707,1603.0968420496806,1603.0968420496806,7.9085933444190655,5.926296957649675,2.1451354523338697,3.781161505315805,3.3363201153429616,3.3363201153429616,0.9532343186694175,0.0,0.0,0.0007910813449058422,0.0003399174560365137,0.0004511638888693285,0.0021199770922520496,0.08698536143206029,0.0752621278064658,0.011723233625594486,0.08804502241938679,0.0752897282201489,0.011750440071298633,0.42720972803987656,0.42720972803987656,0.06654448385802737,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.159540415077686,2.2737367544323206e-13,2.2737367544323206e-13,1.3540673284136915,18168.30093325915,15443.055793270276,0.85,1.2545603337760116,0.9877237448951044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381044508408336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16418.61294769244,1226.0,0.42720972803987656,0.06654448385802737,6.113110376966115,3.3363201153429616
684.0,-17.682345051862075,5.927377423917705,34.11126758585456,19.777191371563845,4.272917541840581,-15.505918037764367,-26.311667694803305,2.113608422095863,-4.022954868484476,-4.022954868484713,38.270958033026865,46810.88574972106,12681.31504638549,12681.31504638549,59492.200796106554,73302.2031256872,73302.2031256872,12681.31504638549,85983.51817207268,85983.51817207268,85983.51817207268,104164.03804625291,83511.13760426063,57100.75142071288,29344.873537275278,18180.51987418023,0.0,47525.39341145551,15453.441893053196,1227.0,0.0,0.8977817968701041,3.209154548084103,0.0014959713701933424,368365.4344616769,1481322.4498997026,4.0213394399083136,1481322.4498997026,4.0213394399083136,0.85,0.08703969749681202,4.698906859688992,1.2043213023291903,1.0,0.0,4.698906859688954,1.2807094897856581,1.2817227273204517,3.668987305212683,15106.59161444196,1540.4436392082885,1603.0968420496806,1603.0968420496806,7.910510902243106,5.927377423917705,2.147602165695006,3.779775258222699,3.3383529614099303,3.3383529614099303,0.9538151318314086,0.0,0.0,0.0007911121104622969,0.00034072148897012545,0.0004503906214921715,0.002116343580869153,0.08696651319165573,0.07525858708631274,0.011707926105342992,0.08814100996355892,0.07528953130575869,0.011750166191053336,0.4271930613732099,0.4271930613732099,0.06645812775539636,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.008705810120375,2.2737367544323206e-13,2.2737367544323206e-13,1.4631898473667206,18180.51987418023,15453.441893053196,0.85,1.251798176209659,0.9849657707081237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381044495951413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16419.023568009958,1227.0,0.4271930613732099,0.06645812775539636,6.113110376966115,3.3383529614099303
685.0,-17.675841043693005,5.930267755486958,34.11241262649972,19.778137967828684,4.349825681347686,-15.494701015558102,-26.301441982481606,2.1136086832372194,-3.9004903740841996,-3.900490374084444,38.25654367796176,46795.10370467454,12530.465137512203,12530.465137512203,59325.568842186745,72943.1323376014,72943.1323376014,12530.465137512203,85473.59747511361,85473.59747511361,85473.59747511361,103666.21571240573,83515.68681727967,57107.26115395068,29342.695181476647,18192.61823729212,0.0,47535.31341876877,15463.725501698304,1228.0,0.0,0.8984060197558145,3.232902037188962,0.0014959713701933424,370112.6854221385,1480723.2991472888,4.000736417500589,1480723.2991472888,4.000736417500589,0.85,0.08680624871160329,4.698906859688992,1.2043329282337796,1.0,0.0,4.698906859688991,1.2807084899020655,1.2817223485851696,3.668990169689835,15107.414535853606,1540.5275538388346,1603.0968420496806,1603.0968420496806,7.816411840404511,5.930267755486958,2.19754526314437,3.732722492342588,3.3402227303302023,3.3402227303302023,0.954349351522915,0.0,0.0,0.0007915977065206738,0.00034107357833304346,0.0004505241281876303,0.002116970916396259,0.08675606956966837,0.07509699251223034,0.011659077057438027,0.08892740036548262,0.075118110677421,0.011688138034182298,0.4271763947065432,0.4271763947065432,0.06632066526753419,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.4726440869493445,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18192.61823729212,15463.725501698304,0.85,1.2480315070093286,0.9844282142925356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810422418856168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16419.442400371252,1228.0,0.4271763947065432,0.06632066526753419,6.113110376966115,3.3402227303302023
686.0,-17.665495436405735,5.9299694100151354,34.1121559575519,19.59635275360199,3.9946343510400517,-15.495663427925898,-26.37202242678029,1.828578335352049,-4.197656800856919,-4.197656800857136,38.21725482341832,47220.477491087535,12910.911383724891,12910.911383724891,60131.38887481243,73763.0800813563,73763.0800813563,12910.911383724891,86673.99146508118,86673.99146508118,86673.99146508118,104902.36946660021,84003.93683845602,57479.18669568494,29471.944603078977,18228.37800151903,0.0,47700.32260459801,15494.121301291178,1229.0,0.0,0.8971409584311048,3.164458805607202,0.0014959713701933424,365884.0903703535,1479091.1395618257,4.0425128571856375,1479091.1395618257,4.0425128571856375,0.8500000000000001,0.08693051544328284,4.698906859688992,1.2058356195362285,1.0,0.0,4.698906859689605,1.2820344230164527,1.2830503223953482,3.665195548051747,15195.735613583456,1549.5337973297158,1603.0968420496806,1603.0968420496806,8.05373140603116,5.9299694100151354,2.086696747454469,3.8432726625606666,3.342640276060123,3.342640276060123,0.9550400788743209,0.0,0.0,0.0007923706841616405,0.0003386501724065714,0.00045372051175506905,0.002131990425067494,0.08692027515104492,0.0752696208146946,0.011650654336350319,0.0869929474566393,0.07527496948552581,0.011655545957757028,0.42715972803987656,0.42715972803987656,0.0661181800032455,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.1860542285461975,2.2737367544323206e-13,2.2737367544323206e-13,12.589710046887319,18228.37800151903,15494.121301291178,0.85,1.2606075932286491,0.9899404220493841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810066757548196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16419.98328583318,1229.0,0.42715972803987656,0.0661181800032455,6.113110376966115,3.342640276060123
687.0,-17.655365618431535,5.929681432753237,34.1118160928228,19.59716115323829,3.994587505833486,-15.488353929673275,-26.36554971160365,1.827573650566811,-4.195911157335161,-4.1959111573354475,38.21441359003665,47244.97688807171,12909.557472407234,12909.557472407234,60154.534360478945,73767.226905511,73767.226905511,12909.557472407234,86676.78437791823,86676.78437791823,86676.78437791823,104893.4941174755,84012.62656215981,57490.36630171072,29469.178067165663,18216.70973955727,0.0,47685.88780672294,15484.203278623681,1228.0,0.0,0.8971589766785419,3.16357708557682,0.0014959713701933424,365908.8192713953,1478973.1602552924,4.041917227358041,1478973.1602552924,4.041917227358041,0.8500000000000001,0.08689594281682703,4.698906859688992,1.2058588905772192,1.0,0.0,4.698906859688992,1.2820375476531503,1.2830544207355061,3.665186615080529,15197.307524959608,1549.6940876812785,1603.0968420496806,1603.0968420496806,8.052886846125523,5.929681432753237,2.0884900667220982,3.841191366031139,3.3441007214352685,3.3441007214352685,0.9554573489815053,0.0,0.0,0.000793128210259168,0.0003388717537700422,0.0004542564564891258,0.0021345087794547675,0.0868959078407083,0.075257035133821,0.011638872706887309,0.08689968988913002,0.07525703756521496,0.011638905251612071,0.4271430613732099,0.4271430613732099,0.06605978710312939,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.567314314468717,2.8421709430404007e-13,2.8421709430404007e-13,13.171460063906181,18216.70973955727,15484.203278623681,0.85,1.2614745604463324,0.9907538490121376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3809501057124485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16420.601348131044,1228.0,0.4271430613732099,0.06605978710312939,6.113110376966115,3.3441007214352685
688.0,-17.645062869555964,5.929506808581624,34.11141194498673,19.604855635575973,4.004404369027187,-15.478095518248578,-26.353663753811247,1.8374370177195494,-4.184445225868046,-4.184445225868311,38.2118617848406,47242.40232199632,12895.954900593591,12895.954900593591,60138.35722258991,73757.29761244316,73757.29761244316,12895.954900593591,86653.25251303674,86653.25251303674,86653.25251303674,104855.95536299577,84002.49200835687,57487.59671790882,29460.994767164502,18202.702849959023,0.0,47663.69761712353,15472.29742246517,1227.0,0.0,0.8972219995484247,3.165169601003357,0.0014959713701933424,366071.2789866251,1478867.2052269997,4.039834016262806,1478867.2052269997,4.039834016262806,0.85,0.08687868829757378,4.698906859688992,1.2058242683717983,1.0,0.0,4.698906859689749,1.2819899754861581,1.2830077994809834,3.6653226230626847,15195.474253735101,1549.5071460422369,1603.0968420496806,1603.0968420496806,8.044401662038794,5.929506808581624,2.0940408906095573,3.8354659179720665,3.345563797311287,3.345563797311287,0.9558753706603678,0.0,0.0,0.0007938993502939942,0.00033927899489673215,0.000454620355397262,0.002136218706530442,0.08687868829690013,0.07523595120751593,0.011642737089384196,0.08687873610220248,0.07523595120809931,0.011642737089474463,0.42712639470654323,0.42712639470654323,0.06609765993106816,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.550960563668866,2.8421709430404007e-13,2.8421709430404007e-13,12.54580841426423,18202.702849959023,15472.29742246517,0.85,1.2617224476723092,0.9911610866091124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380894719489792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16421.21543230325,1227.0,0.42712639470654323,0.06609765993106816,6.113110376966115,3.345563797311287
689.0,-17.634738859302878,5.929452143803529,34.11094848800959,19.613183161150687,4.01530015088486,-15.467711488287872,-26.341430645529158,1.8482727798698546,-4.172218440930692,-4.172218440930968,38.20932631161162,47238.152208860476,12881.559773371398,12881.559773371398,60119.71198223188,73745.26064276425,73745.26064276425,12881.559773371398,86626.82041613564,86626.82041613564,86626.82041613564,104814.47745107653,83990.75345397202,57483.64502006813,29452.342704337658,18187.657034940894,0.0,47639.99973927855,15459.508479699758,1226.0,0.0,0.8972885334479828,3.1672045905337796,0.0014959713701933424,366244.5814696352,1478761.9340163528,4.037634981744992,1478761.9340163528,4.037634981744992,0.8499999999999999,0.08687015001142687,4.698906859688992,1.2057846486428754,1.0,0.0,4.6989068596889645,1.2819378690852092,1.2829566432408457,3.6654716059227828,15193.350829814379,1549.2906170623382,1603.0968420496806,1603.0968420496806,8.035422087726996,5.929452143803529,2.0999808587647415,3.829471285038787,3.347060588074106,3.347060588074106,0.9563030251640302,0.0,0.0,0.0007946727720089665,0.00033969860045976105,0.0004549741715492054,0.002137881255673878,0.08687015001106575,0.07521418187929467,0.011655968131771078,0.08687018332169229,0.07521418187960734,0.011655968131819537,0.42710972803987657,0.42710972803987657,0.06618934427541363,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.14089802037654,2.8421709430404007e-13,2.8421709430404007e-13,11.538397014058546,18187.657034940894,15459.508479699758,0.85,1.261958696709731,0.9915649132532056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808383916781137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16421.833318518442,1226.0,0.42710972803987657,0.06618934427541363,6.113110376966115,3.347060588074106
690.0,-17.634242612199003,5.931533683564694,34.11106751944227,19.614766432810598,4.078736026197057,-15.509708686699387,-26.38038187343625,1.848271455497635,-3.9647862751590424,-3.9647862751592666,38.22706825119504,47442.98918741905,12620.966057236126,12620.966057236126,60063.955244655175,73452.83260999026,73452.83260999026,12620.966057236126,86073.7986672264,86073.7986672264,86073.7986672264,104246.05945952091,83998.25100278035,57487.577847728586,29456.303505613072,18172.26079229451,0.0,47628.56429790758,15446.421673450333,1226.0,0.0,0.8982050041809722,3.2130790845669996,0.0014959713701933424,369194.541399513,1479498.6868719792,4.007368801455228,1479498.6868719792,4.007368801455228,0.85,0.08701000272306379,4.698906859688992,1.2058042310224848,1.0,0.0,4.6989068596893615,1.2819377986940272,1.2829566204762082,3.6654718071937644,15194.707084934424,1549.4289165958228,1603.0968420496806,1603.0968420496806,7.872865647404846,5.931533683564694,2.1812498634796724,3.7502838200850213,3.3485932755470165,3.3485932755470165,0.9567409358705762,0.0,0.0,0.0007947099657036803,0.0003383641995879092,0.0004563457661157711,0.002144326250791425,0.08671400098538179,0.07506162398113991,0.011652377004241876,0.08821844276831013,0.07521006727392741,0.011799935449136378,0.4270930613732099,0.4270930613732099,0.06630084859697273,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.723576515712693,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18172.26079229451,15446.421673450333,0.85,1.2610910307723449,0.9961037013560226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807819516049185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16422.45197409486,1226.0,0.4270930613732099,0.06630084859697273,6.113110376966115,3.3485932755470165
691.0,-17.62405879371778,5.931359160958579,34.11073778607962,19.614410900417738,4.0118326965305755,-15.45842718733148,-26.3339979579672,1.8462330471870794,-4.179133846929858,-4.1791338469301476,38.212531761433475,47260.846702788185,12895.942714487548,12895.942714487548,60156.78941727574,73767.56820150376,73767.56820150376,12895.942714487548,86663.51091599131,86663.51091599131,86663.51091599131,104867.27465762186,84006.32604211547,57499.755633386645,29451.74489858758,18203.763741630555,0.0,47655.50864021813,15473.199180385971,1227.0,0.0,0.897244828952842,3.165896366158765,0.0014959713701933424,366146.55458525027,1478895.0231694244,4.039079446875122,1478895.0231694244,4.039079446875122,0.85,0.08689233294771855,4.698906859688992,1.2058267157571394,1.0,0.0,4.698906859689138,1.2819457290762735,1.2829655361438423,3.665449131824687,15196.167804127166,1549.5778685001674,1603.0968420496806,1603.0968420496806,8.044394060435623,5.931359160958579,2.1018564881066837,3.8295026728518957,3.350770293614641,3.350770293614641,0.9573629410327545,0.0,0.0,0.0007954735953328665,0.0003399537808527446,0.00045551981448012195,0.002140445180984902,0.08689233298399021,0.07522393575536036,0.011668397228629841,0.08690089571612708,0.0752239357391015,0.01166839720861705,0.42707639470654324,0.42707639470654324,0.06624616181495065,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.768268961165745,2.8421709430404007e-13,2.8421709430404007e-13,11.570357956363523,18203.763741630555,15473.199180385971,0.85,1.2623260381383767,0.9917184403505269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807792387843876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16422.874090949863,1227.0,0.42707639470654324,0.06624616181495065,6.113110376966115,3.350770293614641
692.0,-17.613979797458963,5.931213924950481,34.110305666993675,19.61585192419591,4.010784829798732,-15.449532374174652,-26.325838489551074,1.8462330470846902,-4.175532166074277,-4.175532166074546,38.20889043477392,47276.331183315706,12892.427980947481,12892.427980947481,60168.75916426319,73779.43864647143,73779.43864647143,12892.427980947481,86671.86662741892,86671.86662741892,86671.86662741892,104862.59972925209,84013.25657940476,57509.655713683285,29448.445406357187,18190.73310183318,0.0,47639.178508190365,15462.1231365582,1226.0,0.0,0.8972743572637016,3.1656656114841084,0.0014959713701933424,366197.6063670171,1478743.8372627532,4.038103503551304,1478743.8372627532,4.038103503551304,0.85,0.08687725583384633,4.698906859688992,1.2058445804612714,1.0,0.0,4.698906859688842,1.2819441719200608,1.282964947503867,3.665453584184636,15197.421490755094,1549.7057089582165,1603.0968420496806,1603.0968420496806,8.042201595546489,5.931213924950481,2.104467936465965,3.8267459884845163,3.3522702021010704,3.3522702021010704,0.9577914863145915,0.0,0.0,0.0007962300280355367,0.0003402341163213725,0.0004559959117141642,0.002142682317543822,0.08687726460344308,0.07520732901643484,0.011669935587008242,0.08682660037010555,0.0752073271239801,0.011669928709866226,0.4270597280398766,0.4270597280398766,0.06626693944870093,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.485844032271189,2.8421709430404007e-13,2.8421709430404007e-13,11.383383280622866,18190.73310183318,15462.1231365582,0.85,1.2630100066464973,0.9923834260741444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807235692132827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16423.49029869303,1226.0,0.4270597280398766,0.06626693944870093,6.113110376966115,3.3522702021010704
693.0,-17.603869206767197,5.931145432005887,34.109932027118575,19.625059654377424,4.023142567200593,-15.439149679185368,-26.313271083030827,1.8584587216739867,-4.167386256891007,-4.167386256891295,38.2097293848049,47269.135832556625,12883.21914106547,12883.21914106547,60152.354973622096,73764.64924496032,73764.64924496032,12883.21914106547,86647.8683860258,86647.8683860258,86647.8683860258,104838.00460296948,83999.10592827384,57503.76121784899,29439.27190047206,18190.136216943676,0.0,47629.40811741573,15461.615784402124,1226.0,0.0,0.89731000000607,3.1674048809684496,0.0014959713701933424,366313.09059246106,1478778.6689759328,4.0369255343406145,1478778.6689759328,4.0369255343406145,0.85,0.08687894930043094,4.698906859688992,1.2057974619744352,1.0,0.0,4.69890685968846,1.2818856189527992,1.2829073215133213,3.6656210119024766,15194.861735088423,1549.44468652276,1603.0968420496806,1603.0968420496806,8.036457189069935,5.931145432005887,2.1088527752673247,3.8222926567385622,3.3537786545068924,3.3537786545068924,0.9582224727162549,0.0,0.0,0.0007969894952419351,0.0003406663118199608,0.00045632318342197435,0.002144220136816633,0.08687894949002682,0.07519894209471793,0.011680007395308892,0.08687775529075822,0.07519894201157938,0.011680007288851567,0.4270430613732099,0.4270430613732099,0.06632893995598901,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.921426340807784,2.8421709430404007e-13,2.8421709430404007e-13,10.687298545918509,18190.136216943676,15461.615784402124,0.85,1.2629246793353985,0.9924359277366839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380668476465166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16424.10474595829,1226.0,0.4270430613732099,0.06632893995598901,6.113110376966115,3.3537786545068924
694.0,-17.593857348843276,5.931079988651531,34.10959551914393,19.627359823230677,4.023936869915362,-15.430279516588932,-26.304798655305035,1.8598189787288482,-4.166138721301195,-4.166138721301404,38.21006085144233,47282.622018888804,12882.83189549789,12882.83189549789,60165.45391438669,73771.8714906071,73771.8714906071,12882.83189549789,86654.70338610499,86654.70338610499,86654.70338610499,104845.10356446877,84003.66662278531,57511.86379093092,29435.336479838217,18190.400178363783,0.0,47625.736658202004,15461.840151609214,1226.0132717289694,0.0,0.897314761563029,3.1676459758048834,0.0014959713701933424,366330.7793753489,1478792.4310522731,4.036768173217236,1478792.4310522731,4.036768173217236,0.85,0.08688899435643276,4.698906859688992,1.2058081054082144,1.0,0.0,4.698906859689076,1.2818777290729373,1.2829003902722458,3.6656435735780146,15195.686733423248,1549.52881294053,1603.0968420496806,1603.0968420496806,8.036215628137732,5.931079988651531,2.110646662197902,3.820433326453629,3.355310015676857,3.355310015676857,0.9586600044791019,0.0,0.0,0.000797742201222058,0.00034095796525493693,0.0004567842359671211,0.0021463865797837008,0.08688950467919415,0.07519574180327737,0.011693762875916775,0.0868857698035777,0.075195486642523,0.011693507713909762,0.42702639470654324,0.42702639470654324,0.06640728958455887,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.16980678209461,2.2737367544323206e-13,2.2737367544323206e-13,10.168194412514083,18190.400178363783,15461.840151609214,0.85,1.2632970770862633,0.9927956045745676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806132148312396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16424.7201621319,1226.0132717289694,0.42702639470654324,0.06640728958455887,6.113110376966115,3.355310015676857
695.0,-17.58463350157123,5.931021829816089,34.10927800903008,19.631345278490357,4.027934863526474,-15.422014667176162,-26.29628952182827,1.8638182310074596,-4.164424720620161,-4.1644247206204295,38.210374791925105,47291.40141229043,12881.858077961619,12881.858077961619,60173.25949025204,73771.90700283636,73771.90700283636,12881.858077961619,86653.76508079798,86653.76508079798,86653.76508079798,104843.58598935374,84003.70931140377,57516.122229004985,29430.652313776427,18189.82090855577,0.0,47620.47322233219,15461.347772272402,1226.0,0.0,0.8973217882959872,3.168101259236257,0.0014959713701933424,366355.0832498824,1478805.4655541505,4.036535954232935,1478805.4655541505,4.036535954232935,0.85,0.08689648494760809,4.698906859688992,1.2058047777554024,1.0,0.0,4.698906859688917,1.2818576593850937,1.2828811942795006,3.665700965537043,15195.694455501336,1549.5296003733524,1603.0968420496806,1603.0968420496806,8.035608167932756,5.931021829816089,2.1126209237366744,3.8184009060794146,3.356842182651636,3.356842182651636,0.9590977664718959,0.0,0.0,0.0007984362408807344,0.0003412511134880168,0.0004571851273927176,0.0021482703312534265,0.08689984064506873,0.07519204523169479,0.011707795413373936,0.08689799762771064,0.07519388859788462,0.011702596349723472,0.4270097280398766,0.4270097280398766,0.06648765198508003,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.29415424695162,2.8421709430404007e-13,2.8421709430404007e-13,9.795557261614135,18189.82090855577,15461.347772272402,0.85,1.2636006200382124,0.9930896988674308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805584966044406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16425.333937378753,1226.0,0.4270097280398766,0.06648765198508003,6.113110376966115,3.356842182651636
696.0,-17.583291286004954,5.930936858305764,34.10921929520634,19.632873229589336,4.030859850118859,-15.423218909636875,-26.298136998061068,1.8638325680687,-4.164183447895539,-4.164183447895789,38.21507096935353,47308.68940925239,12882.729746903648,12882.729746903648,60191.41915615604,73765.31547878307,73765.31547878307,12882.729746903648,86648.04522568671,86648.04522568671,86648.04522568671,104839.17302328306,84010.88106219038,57521.372646007825,29432.787129091732,18191.12779759635,0.0,47623.914926688085,15462.458627956896,1226.0,0.0,0.8973068238931539,3.1682365986996364,0.0014959713701933424,366358.5045064057,1479000.4566250802,4.03703049999545,1479000.4566250802,4.03703049999545,0.85,0.08689628988934024,4.698906859688992,1.2058235095394774,1.0,0.0,4.698906859688841,1.2818573845781553,1.282881048778648,3.665701751396743,15196.991775995364,1549.6618902474713,1603.0968420496806,1603.0968420496806,8.036151908597176,5.930936858305764,2.1140221078189025,3.8169147504868617,3.358376438050697,3.358376438050697,0.959536125157342,0.0,0.0,0.000798537280802661,0.00034118744636378633,0.0004573498344388746,0.002149044274322453,0.08692501086370132,0.07520205836296268,0.011722952500738636,0.08690026062289605,0.07519374439340912,0.01170254549593113,0.4269930613732099,0.4269930613732099,0.06656226552288634,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.402340812370198,2.2737367544323206e-13,2.2737367544323206e-13,9.836018437226755,18191.12779759635,15462.458627956896,0.85,1.2638906156458216,0.9933809406908073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805080884374428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16425.93225987414,1226.0,0.4269930613732099,0.06656226552288634,6.113110376966115,3.358376438050697
697.0,-17.583291286004954,5.930936858305764,34.10921929520634,19.634014460630738,4.030859850118859,-15.423218909636875,-26.298799517657585,1.8638325680687,-4.164183447895539,-4.164183447895789,38.21507096935353,47312.12687148281,12884.009844570424,12884.009844570424,60196.13671605324,73770.7112525739,73770.7112525739,12884.009844570424,86654.72109714433,86654.72109714433,86654.72109714433,104848.12490560541,84016.2768359812,57524.81010823824,29434.96303082551,18193.403808461084,0.0,47628.366839286595,15464.393237191922,1226.1065985679488,0.0,0.8973068238931539,3.1680344337550386,0.0014959713701933424,366358.5045064057,1479000.4566250802,4.03703049999545,1479000.4566250802,4.03703049999545,0.85,0.08689628988934024,4.698906859688992,1.2058376053581012,1.0,0.0,4.698906859688988,1.2818573845781553,1.282881048778648,3.665701751396743,15197.967834440267,1549.7614205095795,1603.0968420496806,1603.0968420496806,8.03695042409119,5.930936858305764,2.115376656045976,3.815560202259788,3.359902508028109,3.359902508028109,0.9599721451508882,0.0,0.0,0.000798537280802661,0.0003411646174920414,0.00045737266331061954,0.0021491515450644937,0.08693424840693592,0.07519912302805266,0.011735125378883257,0.08690227086805237,0.07519374439340912,0.01170254549593113,0.42697639470654325,0.42697639470654325,0.06663138244093142,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.49768013402047,2.2737367544323206e-13,2.2737367544323206e-13,9.879385720218181,18193.403808461084,15464.393237191922,0.85,1.263871526797766,0.9933602600972887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380500753517116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16426.372994475933,1226.1065985679488,0.42697639470654325,0.06663138244093142,6.113110376966115,3.359902508028109
698.0,-17.583291677898846,5.930401047162067,34.109520586253666,19.638749223109357,4.032757458302276,-15.419392746786105,-26.294507284741826,1.869605931191459,-4.203934338052761,-4.2039343380529814,38.22983420828623,47289.85431225748,12935.364047756768,12935.364047756768,60225.218360014245,73784.12517898009,73784.12517898009,12935.364047756768,86719.48922673686,86719.48922673686,86719.48922673686,104891.80426587543,84011.36644180585,57520.62925312315,29434.15243186966,18172.31503913857,0.0,47606.46747100823,15446.467783267786,1226.0,0.0,0.8970680335781064,3.167996318142662,0.0014959713701933424,365795.17319450865,1479613.571192024,4.044923715833865,1479613.571192024,4.044923715833865,0.85,0.0871239150121014,4.698906859688992,1.2058201011130585,1.0,0.0,4.6989068596890275,1.2818304751822727,1.2828541178556712,3.6657787052697595,15197.079577836404,1549.670843543555,1603.0968420496806,1603.0968420496806,8.068984797710618,5.930401047162067,2.1014006393665197,3.8290004077955473,3.3614540694586186,3.3614540694586186,0.9604154484167482,0.0,0.0,0.0007985372512997823,0.0003413125427220227,0.0004572247085777596,0.002148456319555335,0.08703451520113954,0.07527569597066866,0.011758819230470887,0.08687054601729646,0.07535160969306978,0.011772305319031616,0.4269597280398766,0.4269597280398766,0.06669539478808918,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.4283980933792,2.2737367544323206e-13,2.2737367544323206e-13,9.072137205961496,18172.31503913857,15446.467783267786,0.85,1.265063794046275,0.9933493666812483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380500753517116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16426.786884766396,1226.0,0.4269597280398766,0.06669539478808918,6.113110376966115,3.3614540694586186
699.0,-17.595733529017632,5.928079811753714,34.11108391479325,19.63389473911377,4.026064335569764,-15.44458933136751,-26.3216395053081,1.8599810938765013,-4.363629203331527,-4.363629203331808,38.27569810524473,47359.2242959615,13137.420967086682,13137.420967086682,60496.64526304819,73792.69034723002,73792.69034723002,13137.420967086682,86930.1113143167,86930.1113143167,86930.1113143167,105023.0368780588,84033.77484521248,57529.67807697981,29448.996409147407,18092.92556374211,0.0,47541.92197288951,15378.986729180793,1226.0,0.0,0.896150814373327,3.1678446047810827,0.0014959713701933424,363538.89294074505,1481519.5170188313,4.075271025431415,1481519.5170188313,4.075271025431415,0.8500000000000001,0.08798955854333583,4.698906859688992,1.205886739888229,1.0,0.0,4.698906859688899,1.281877263874114,1.2828997438153718,3.665644903855979,15201.133104212726,1550.084188200122,1603.0968420496806,1603.0968420496806,8.195026415428217,5.928079811753714,2.0408758007913335,3.887204010962381,3.3628439945274464,3.3628439945274464,0.9608125698649846,0.0,0.0,0.0007976010976147506,0.0003403784640270828,0.0004572226335876678,0.0021484465693701587,0.0873656540955499,0.07555404417193108,0.011811609923618824,0.08677756814358778,0.07609648548172526,0.011893073061610566,0.4269430613732099,0.4269430613732099,0.0667454000087725,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.91731533063711,2.8421709430404007e-13,2.8421709430404007e-13,11.559802113721275,18092.92556374211,15378.986729180793,0.85,1.272490525257814,0.9961571247154839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805007556587223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16427.200767205923,1226.0,0.4269430613732099,0.0667454000087725,6.113110376966115,3.3628439945274464
