time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
700.0,-17.585689040696565,5.92805733463544,34.110713518703214,19.63984138509261,4.032814918623574,-15.421804752134772,-26.297972084116168,1.8689306300623176,-4.159629760014809,-4.1596297600150995,38.21138035072386,47294.074221278825,12877.697254192868,12877.697254192868,60171.771475471694,73788.99240990441,73788.99240990441,12877.697254192868,86666.68966409728,86666.68966409728,86666.68966409728,104854.64805540892,84019.69470879008,57524.77652016703,29438.797987358936,18187.95839131164,0.0,47626.75637867057,15459.764632614893,1226.0,0.0,0.8973410069402588,3.169622668264077,0.0014959713701933424,366423.08067418495,1478847.2159573706,4.035900831455341,1478847.2159573706,4.035900831455341,0.85,0.08694128915965943,4.698906859688992,1.2058425539778548,1.0,0.0,4.698906859688734,1.2818339941362462,1.282857408286032,3.6657686417930533,15198.586104172842,1549.8244664766096,1603.0968420496806,1603.0968420496806,8.033012676718744,5.92805733463544,2.1186657862291653,3.809391548406275,3.3636944235911965,3.3636944235911965,0.9610555495974847,0.0,0.0,0.0007983567897634789,0.000341193129130114,0.00045716366063336487,0.0021481694609506484,0.08694128914222977,0.0751755973582208,0.011765691784008976,0.0869415904834262,0.07517559737329173,0.011765691786367705,0.42692639470654326,0.42692639470654326,0.06681801742977506,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.31532628269349,2.8421709430404007e-13,2.8421709430404007e-13,7.327148592924402,18187.95839131164,15459.764632614893,0.85,1.2634026763665844,0.9930148054856673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805687502856276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16427.36540573258,1226.0,0.42692639470654326,0.06681801742977506,6.113110376966115,3.3636944235911965
701.0,-17.57574645595665,5.928024015326828,34.11037328789155,19.64123313026505,4.032574350885181,-15.41355416336331,-26.290428441110976,1.8688520692163666,-4.159600626872361,-4.159600626872648,38.21148896030456,47311.99235461174,12878.904903996994,12878.904903996994,60190.89725860873,73796.81218905542,73796.81218905542,12878.904903996994,86675.71709305242,86675.71709305242,86675.71709305242,104864.41058747131,84026.76268807612,57534.709156111,29435.615035516803,18188.693494418894,0.0,47624.3085299357,15460.389470256061,1226.0,0.0,0.8973407722425525,3.1694235865271865,0.0014959713701933424,366423.4938420546,1478851.7254375268,4.035908587441666,1478851.7254375268,4.035908587441666,0.8500000000000001,0.08694368275147307,4.698906859688992,1.205860842331313,1.0,0.0,4.698906859690264,1.2818328192588313,1.282857192193772,3.6657720016920363,15199.864653114659,1549.9548421851152,1603.0968420496806,1603.0968420496806,8.033765999769756,5.928024015326828,2.1200186687394735,3.808005346587355,3.365234442680107,3.365234442680107,0.9614955550514591,0.0,0.0,0.0007991054624444074,0.0003414531685067464,0.00045765229393766096,0.002150465503336078,0.08694305052158521,0.07517293940846616,0.01177011111311905,0.08693610700623151,0.07517455374672465,0.01176912900474843,0.4269097280398766,0.4269097280398766,0.06684286890788894,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.899318856015498,2.8421709430404007e-13,2.8421709430404007e-13,7.242166607755394,18188.693494418894,15460.389470256061,0.85,1.2638692112615961,0.9934420848309505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805138567797126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,20.0,16427.980105864313,1226.0,0.4269097280398766,0.06684286890788894,6.113110376966115,3.365234442680107
702.0,-17.575746459303183,5.928023257465799,34.11036602510155,19.642545387055748,4.0325775510079,-15.413554821611672,-26.2914541066624,1.868419562284442,-4.159600383330826,-4.159600383331044,38.21149307356358,47317.31434642685,12880.187238918168,12880.187238918168,60197.50158534502,73803.00127356505,73803.00127356505,12880.187238918168,86683.18851248322,86683.18851248322,86683.18851248322,104872.65703514867,84035.0117696697,57540.02805158432,29438.87079787264,18189.46852266545,0.0,47628.33932053809,15461.048244265634,1226.0,0.0,0.8973407592900212,3.1691972877478096,0.0014959713701933424,366423.49729597673,1478851.8962206386,4.035909015480258,1478851.8962206386,4.035909015480258,0.85,0.08694368245254713,4.698906859688992,1.2058827017573641,1.0,0.0,4.69890685968882,1.2818348351300717,1.2828592096756666,3.665766236733752,15201.356855357413,1550.107004467113,1603.0968420496806,1603.0968420496806,8.034565910846581,5.928023257465799,2.1213770315218623,3.806646225943937,3.3667711535797347,3.3667711535797347,0.9619346153084957,0.0,0.0,0.0007991054621923079,0.0003414178017461829,0.000457687660446125,0.002150631687265303,0.08693969218365465,0.07517001594430556,0.011769676239349084,0.08692989846033007,0.075174553453589,0.011769128998958123,0.4268930613732099,0.4268930613732099,0.06684038919068339,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.575608478176434,2.2737367544323206e-13,2.2737367544323206e-13,7.284930479012701,18189.46852266545,15461.048244265634,0.85,1.2639009137021686,0.9934697497635169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380459523889675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16428.59309934391,1226.0,0.4268930613732099,0.06684038919068339,6.113110376966115,3.3667711535797347
703.0,-17.574736251763742,5.927959684340754,34.110202507648154,19.643728527613007,4.033841416095906,-15.41378568596012,-26.29213003730399,1.8686292642391409,-4.159531830151764,-4.159531830152041,38.21360070787606,47326.61969630478,12881.309287669688,12881.309287669688,60207.92898397447,73802.629973716,73802.629973716,12881.309287669688,86683.93926138569,86683.93926138569,86683.93926138569,104874.32793340915,84039.62593072349,57543.46712460595,29440.176451241707,18190.388672023462,0.0,47630.56512326517,15461.830371219943,1226.0,0.0,0.8973338564826229,3.1691534222634092,0.0014959713701933424,366424.469522477,1478939.4074660118,4.03613713187157,1478939.4074660118,4.03613713187157,0.85,0.08694361558950368,4.698906859688992,1.2058946232823655,1.0,0.0,4.698906859688743,1.281833701079575,1.282858172277008,3.6657694798720915,15202.19152542278,1550.1921171269273,1603.0968420496806,1603.0968420496806,8.035265836591607,5.927959684340754,2.122729722839182,3.8052299615015723,3.3683176316505357,3.3683176316505357,0.9623764661858674,0.0,0.0,0.0007991815664734601,0.0003413944963060283,0.0004577870701674318,0.0021510988042866713,0.08694017058386869,0.07517292863718085,0.011767241946687832,0.08692802654616272,0.07517448821751335,0.011769127371990328,0.42687639470654326,0.42687639470654326,0.06682136653323405,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.325247725240672,2.8421709430404007e-13,2.8421709430404007e-13,7.326445068767839,18190.388672023462,15461.830371219943,0.85,1.2640607733324136,0.9936186894660225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804595239079618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16429.00724106167,1226.0,0.42687639470654326,0.06682136653323405,6.113110376966115,3.3683176316505357
704.0,-17.574736251763742,5.927959684340754,34.110202507648154,19.644859281275444,4.033841416095906,-15.41378568596012,-26.292785083036847,1.8686292642391409,-4.159531830151764,-4.159531830152041,38.21360070787606,47330.01844955851,12882.583235521635,12882.583235521635,60212.601685080146,73807.97602324003,73807.97602324003,12882.583235521635,86690.55925876167,86690.55925876167,86690.55925876167,104881.79989771635,84044.9719802475,57546.86587785969,29442.340113764236,18191.240638954678,0.0,47633.58075271892,15462.554543111475,1226.0111592994965,0.0,0.8973338564826229,3.1689529741460927,0.0014959713701933424,366424.469522477,1478939.4074660118,4.03613713187157,1478939.4074660118,4.03613713187157,0.85,0.08694361558950368,4.698906859688992,1.2059085432672876,1.0,0.0,4.698906859689218,1.281833701079575,1.282858172277008,3.6657694798720915,15203.158589089102,1550.2907301768803,1603.0968420496806,1603.0968420496806,8.036060515876434,5.927959684340754,2.1240784446738212,3.803881239666933,3.3698451591869234,3.3698451591869234,0.9628129026248352,0.0,0.0,0.0007991815664734601,0.0003413719123542375,0.0004578096541192226,0.0021512049241726597,0.08693230074472269,0.07516999363735541,0.011762307107367276,0.08692331955783282,0.07517448821751335,0.011769127371990328,0.4268597280398766,0.4268597280398766,0.06679334359391526,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.133690589602224,2.8421709430404007e-13,2.8421709430404007e-13,7.368935925541393,18191.240638954678,15462.554543111475,0.85,1.2640788438237076,0.9936271366048189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804540036691428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16429.441620670736,1226.0111592994965,0.4268597280398766,0.06679334359391526,6.113110376966115,3.3698451591869234
705.0,-17.574509328654578,5.927893484903159,34.11008738553995,19.646021676622354,4.034433949356218,-15.41390082196523,-26.293449279014,1.8687775943729579,-4.159496880372274,-4.159496880372552,38.21433703126647,47334.76705273938,12883.742902019549,12883.742902019549,60218.50995475893,73810.67270364822,73810.67270364822,12883.742902019549,86694.41560566777,86694.41560566777,86694.41560566777,104886.18966199685,84049.7691505568,57549.997568466366,29444.19064676714,18191.77405632908,0.0,47635.96470309622,15463.007947879718,1226.0,0.0,0.897331496866183,3.168829572679593,0.0014959713701933424,366424.96518373815,1478969.9813292795,4.036215110473362,1478969.9813292795,4.036215110473362,0.8500000000000001,0.08694357302860421,4.698906859688992,1.2059209675667808,1.0,0.0,4.698906859689056,1.2818329745381272,1.2828574670705488,3.665771557625994,15204.026364272699,1550.3792186192736,1603.0968420496806,1603.0968420496806,8.036783907294526,5.927893484903159,2.12541498453493,3.8024785003682284,3.371391758660825,3.371391758660825,0.963254788188807,0.0,0.0,0.0007991986627074732,0.00034134901433400183,0.00045784964837347137,0.0021513928534482975,0.08692611186633088,0.07516909087089313,0.011757020995437748,0.08691891497996049,0.07517444699029384,0.011769126038310368,0.42684306137320993,0.42684306137320993,0.06676152094138166,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.988584231184348,2.8421709430404007e-13,2.8421709430404007e-13,7.409075897986895,18191.77405632908,15463.007947879718,0.85,1.2641396123724322,0.9936770956097113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804540036691428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16429.85579612901,1226.0,0.42684306137320993,0.06676152094138166,6.113110376966115,3.371391758660825
706.0,-17.564689637213906,5.927790069554804,34.10986123897291,19.647476879786723,4.032321911515472,-15.40362869660522,-26.283566596079595,1.86959145585341,-4.160959662127311,-4.160959662127592,38.21338073831956,47339.850900815465,12886.750490206918,12886.750490206918,60226.601391022385,73827.63933121564,73827.63933121564,12886.750490206918,86714.38982142256,86714.38982142256,86714.38982142256,104911.18288704331,84052.9162875358,57557.23447691421,29439.646456246213,18196.79306562074,0.0,47636.43952186695,15467.274105777627,1226.0,0.0,0.8973278611812341,3.1670121413228274,0.0014959713701933424,366404.22031633154,1478930.2739101246,4.0363352600941775,1478930.2739101246,4.0363352600941775,0.85,0.08690877080809345,4.698906859688992,1.2059282893920318,1.0,0.0,4.69890685968909,1.2818276577780898,1.282853094830397,3.665786762499758,15204.595659751849,1550.43727060228,1603.0968420496806,1603.0968420496806,8.0386600186488,5.927790069554804,2.1261453723637107,3.801644697191093,3.372918387971051,3.372918387971051,0.9636909679917289,0.0,0.0,0.0007999387932992558,0.00034168986378240536,0.0004582489295168504,0.0021532690383518657,0.08691602967684198,0.0751648746371579,0.011751155039684071,0.08686871206672432,0.07515860553275927,0.011750165275334182,0.42682639470654327,0.42682639470654327,0.06672934882733716,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.032089461249882,2.8421709430404007e-13,2.8421709430404007e-13,8.203320526082905,18196.79306562074,15467.274105777627,0.85,1.2642968701171728,0.9937739129114521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804527636620993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16430.27451761357,1226.0,0.42682639470654327,0.06672934882733716,6.113110376966115,3.372918387971051
707.0,-17.554838424744695,5.92775607617633,34.109630002175265,19.65562932835894,4.04191268878244,-15.393123200286425,-26.27130429083479,1.8801974643247183,-4.154001467965202,-4.154001467965485,38.212987732823855,47332.77070094797,12879.079205416856,12879.079205416856,60211.84990636483,73820.94040710606,73820.94040710606,12879.079205416856,86700.01961252291,86700.01961252291,86700.01961252291,104897.53069676562,84041.43144352052,57553.26173736527,29431.29967350583,18197.51108424271,0.0,47628.810757748535,15467.884421606303,1226.0,0.0,0.8973620973291888,3.1680301602744083,0.0014959713701933424,366502.9082112901,1478913.955677978,4.03520387572308,1478913.955677978,4.03520387572308,0.85,0.08690039371251367,4.698906859688992,1.2058895070711153,1.0,0.0,4.698906859688953,1.2817766969905773,1.2828030458625148,3.665932506591306,15202.518130295637,1550.2254215553362,1603.0968420496806,1603.0968420496806,8.033874727711382,5.92775607617633,2.1300805551306725,3.797675521045657,3.374433680149136,3.374433680149136,0.9641239086140388,0.0,0.0,0.0008006819318473186,0.00034211322075005746,0.00045856871109726117,0.00215477166221366,0.08690039368791541,0.07515416982719915,0.01174622386071627,0.08689995095102859,0.0751541698484725,0.01174622386404117,0.4268097280398766,0.4268097280398766,0.06670824284287967,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.040320828046845,2.8421709430404007e-13,2.8421709430404007e-13,8.086879133406114,18197.51108424271,15467.884421606303,0.85,1.2641896563955086,0.9937844331594528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380399106417123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16430.88542178781,1226.0,0.4268097280398766,0.06670824284287967,6.113110376966115,3.374433680149136
708.0,-17.55461618949252,5.927755577852684,34.10962419973499,19.657211587205552,4.041912981799607,-15.393123741357295,-26.272199967037864,1.8802017495476073,-4.1540014870921596,-4.154001487092407,38.21298834139226,47338.69469849487,12880.354992229484,12880.354992229484,60219.04969072436,73828.42222545441,73828.42222545441,12880.354992229484,86708.7772176839,86708.7772176839,86708.7772176839,104909.00440667567,84048.89470377873,57558.132775456696,29434.179920357816,18200.227188991757,0.0,47634.40710934957,15470.193110642995,1226.1211019155762,0.0,0.8973620951524253,3.1677650878272634,0.0014959713701933424,366502.9079399851,1478913.9809466288,4.0352039476554475,1478913.9809466288,4.0352039476554475,0.8500000000000001,0.0869003936910987,4.698906859688992,1.2059090388985352,1.0,0.0,4.698906859688474,1.281776642498276,1.2828030128255308,3.6659326624414694,15203.868182852308,1550.3630886033773,1603.0968420496806,1603.0968420496806,8.034670554126334,5.927755577852684,2.1314319723219217,3.7963236055307625,3.3759697422625545,3.3759697422625545,0.964562783503587,0.0,0.0,0.0008006987037485942,0.000342082281132106,0.0004586164226164882,0.002154995854198642,0.0868949316887604,0.07515123682685877,0.01174369486190163,0.08690126282041363,0.07515416982745964,0.01174622386363906,0.42679306137320994,0.42679306137320994,0.06669387881787352,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.058183308185221,2.2737367544323206e-13,2.2737367544323206e-13,8.129645988585196,18200.227188991757,15470.193110642995,0.85,1.264192279175124,0.9937920417446183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803452805483813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16431.49728475637,1226.1211019155762,0.42679306137320994,0.06669387881787352,6.113110376966115,3.3759697422625545
709.0,-17.545049464929043,5.927693973326848,34.10940429779014,19.65813118675726,4.040804136262303,-15.384422969588561,-26.263976691383846,1.880176271148287,-4.1546530548828855,-4.1546530548831315,38.21284373630964,47350.946137630286,12882.392551529227,12882.392551529227,60233.338689159515,73838.11122702304,73838.11122702304,12882.392551529227,86720.50377855226,86720.50377855226,86720.50377855226,104920.97850877637,84053.475234493,57566.30366886453,29430.19062847608,18200.47473022412,0.0,47630.6653587002,15470.403520690501,1226.0,0.0,0.8973595116059121,3.167043905778879,0.0014959713701933424,366493.66588587867,1478907.9767408604,4.035289322575559,1478907.9767408604,4.035289322575559,0.85,0.08689077621723341,4.698906859688992,1.2059208329441025,1.0,0.0,4.698906859688201,1.2817752745595812,1.2828025696636431,3.665936574805236,15204.696769420076,1550.447580919078,1603.0968420496806,1603.0968420496806,8.035941568606743,5.927693973326848,2.132507923060788,3.79518605026606,3.3775158520618818,3.3775158520618818,0.9650045291605377,0.0,0.0,0.0008014210019470485,0.00034236643698858343,0.0004590545649584651,0.0021570546442548776,0.08689077417126582,0.0751485208320631,0.011742253339202733,0.0868726473933457,0.07514852129130231,0.011742254925931107,0.42677639470654327,0.42677639470654327,0.06668549813554903,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.115587448078827,2.2737367544323206e-13,2.2737367544323206e-13,8.344057883133871,18200.47473022412,15470.403520690501,0.85,1.2645915868600672,0.9941273291279182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803440663228024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16431.91657558843,1226.0,0.42677639470654327,0.06668549813554903,6.113110376966115,3.3775158520618818
710.0,-17.544875852925248,5.927819303292488,34.109571477602984,19.659716204646998,4.0657085357413525,-15.398648063000579,-26.277758146729298,1.8801949044003579,-4.134228139097331,-4.134228139097557,38.223214527034735,47423.4640497296,12857.720401757395,12857.720401757395,60281.184451486995,73727.85980714917,73727.85980714917,12857.720401757395,86585.58020890657,86585.58020890657,86585.58020890657,104783.78359544993,84060.88299411967,57570.745311116574,29433.486314447888,18198.203386543362,0.0,47631.68970099125,15468.472878561859,1226.0,0.0,0.897420466437477,3.17246252105786,0.0014959713701933424,366783.4666110725,1479338.6332841292,4.033275128109253,1479338.6332841292,4.033275128109253,0.8500000000000001,0.08685847757628233,4.698906859688992,1.2059401449793952,1.0,0.0,4.698906859689686,1.2817751607286578,1.28280247255082,3.665936900366971,15206.036782293428,1550.5842242043336,1603.0968420496806,1603.0968420496806,8.020551263339668,5.927819303292488,2.1416142603338635,3.786205042958625,3.3790435273263424,3.3790435273263424,0.9654410078075264,0.0,0.0,0.0008014341153673803,0.00034189034078276813,0.0004595437745846122,0.002159353394723006,0.08689863294901409,0.07515510116138706,0.01174353178762704,0.08702719217766025,0.07513201237082875,0.011726465205453578,0.4267597280398766,0.4267597280398766,0.06668431489638177,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.10591441638985,2.2737367544323206e-13,2.2737367544323206e-13,8.107259719156389,18198.203386543362,15468.472878561859,0.85,1.2655688855445433,0.9956284219063235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802917984065635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16432.523075097535,1226.0,0.4267597280398766,0.06668431489638177,6.113110376966115,3.3790435273263424
711.0,-17.535202890346778,5.927684496960616,34.10947558049374,19.660907342936866,4.040179107869696,-15.375621278295693,-26.25643126722423,1.8805974958184581,-4.1595166606842895,-4.159516660684586,38.216349896243976,47368.32843176415,12891.176759824668,12891.176759824668,60259.50519158882,73854.29354473393,73854.29354473393,12891.176759824668,86745.47030455859,86745.47030455859,86745.47030455859,104960.61273061747,84064.72495239168,57578.759839421225,29428.85012552273,18215.142426058886,0.0,47643.992551581614,15482.871062150052,1226.8653154685417,0.0,0.897324501172181,3.1659880766559,0.0014959713701933424,366424.68465731427,1479053.562614857,4.036446300003204,1479053.562614857,4.036446300003204,0.85,0.08690155078012045,4.698906859688992,1.2059496619785208,1.0,0.0,4.6989068596897665,1.2817717800001986,1.282800026057659,3.6659465694339626,15206.731766175579,1550.6550928375725,1603.0968420496806,1603.0968420496806,8.041421093027868,5.927684496960616,2.1334061912035436,3.7942783057570724,3.3806274918215222,3.3806274918215222,0.9658935690918635,0.0,0.0,0.0008021650536741058,0.00034262736070452037,0.00045953769296958546,0.002159324817780439,0.08690155077904292,0.07515714519072096,0.011744405588321957,0.08690158980038096,0.07515714519165287,0.01174440558846758,0.42674306137320994,0.42674306137320994,0.06668485853275755,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.208372572126848,2.8421709430404007e-13,2.8421709430404007e-13,8.568954510558513,18215.142426058886,15482.871062150052,0.85,1.26478705843867,0.9942140843985942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802908499067994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16432.941718142512,1226.8653154685417,0.42674306137320994,0.06668485853275755,6.113110376966115,3.3806274918215222
712.0,-17.525517510469548,5.927650693040342,34.109321447846405,19.668311636801832,4.049574449906235,-15.365962301679623,-26.24524764306841,1.8900192411161965,-4.149090969985991,-4.149090969986206,38.21446200396969,47365.905996155285,12879.056470432824,12879.056470432824,60244.96246658811,73844.979751591,73844.979751591,12879.056470432824,86724.03622202383,86724.03622202383,86724.03622202383,104927.58850546452,84055.30015082414,57576.22639538778,29421.19306159596,18203.55228344069,0.0,47624.74534503665,15473.019440924587,1226.0,0.0,0.897380248232458,3.167329671876894,0.0014959713701933424,366572.5662250677,1478975.1705346513,4.034604077891067,1478975.1705346513,4.034604077891067,0.85,0.0868824787075819,4.698906859688992,1.2059171728556977,1.0,0.0,4.698906859689269,1.2817263641491086,1.282755512673866,3.6660764661796006,15205.026884259078,1550.4812432644255,1603.0968420496806,1603.0968420496806,8.033860545795834,5.927650693040342,2.1386273637204534,3.789023329319889,3.3821331907502277,3.3821331907502277,0.9663237687857793,0.0,0.0,0.0008028975433466581,0.0003430144314092689,0.0004598831119373892,0.0021609479093377187,0.08688247870708776,0.07513892589258506,0.011743552814502704,0.0868824936916923,0.0751389258930124,0.011743552814569496,0.4267263947065433,0.4267263947065433,0.06669357984625048,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.199558576293498,2.2737367544323206e-13,2.2737367544323206e-13,8.184769520234738,18203.55228344069,15473.019440924587,0.85,1.2649928525626586,0.9945650239805777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802380050906906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16433.55067063107,1226.0,0.4267263947065433,0.06669357984625048,6.113110376966115,3.3821331907502277
713.0,-17.520975301289106,5.9278352416652895,34.10930897057425,19.669269199389987,4.074557065883917,-15.377929487700051,-26.256762352399505,1.8891526740012912,-4.127171514215149,-4.1271715142154095,38.22116779606815,47451.76370023829,12852.545142183699,12852.545142183699,60304.30884242199,73731.43689097099,73731.43689097099,12852.545142183699,86583.9820331547,86583.9820331547,86583.9820331547,104784.40550071675,84063.97811544183,57584.03455001144,29422.159517144875,18200.423467562057,0.0,47622.58298470693,15470.359947427749,1226.0087463573386,0.0,0.8974608047793317,3.1729331862026804,0.0014959713701933424,366883.63190745696,1479253.6333999948,4.031942296551193,1479253.6333999948,4.031942296551193,0.85,0.08684365850094954,4.698906859688992,1.2059405087353663,1.0,0.0,4.698906859688927,1.2817296950277905,1.2827592868207185,3.6660669390101868,15206.596668497263,1550.641316708281,1603.0968420496806,1603.0968420496806,8.017322974543916,5.9278352416652895,2.1483279598254583,3.779507281839831,3.383669134062546,3.383669134062546,0.9667626097321561,0.0,0.0,0.0008032412747450176,0.00034261590781248496,0.0004606253669325327,0.0021644356964260368,0.0868785086583914,0.0751337890682593,0.011744719590132116,0.08704463685481842,0.07511542017054003,0.011728238330409504,0.4267097280398766,0.4267097280398766,0.06670216109634568,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.123204732050453,2.8421709430404007e-13,2.8421709430404007e-13,7.860973927884288,18200.423467562057,15470.359947427749,0.85,1.2662964724485344,0.9964130613300942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801850959323423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16434.1601943116,1226.0087463573386,0.4267097280398766,0.06670216109634568,6.113110376966115,3.383669134062546
714.0,-17.520975301289106,5.9278352416652895,34.10930897057425,19.670584005676233,4.074557065883917,-15.377929487700051,-26.257525908853836,1.8891526740012912,-4.127171514215149,-4.1271715142154095,38.22116779606815,47455.72667187435,12853.866431731018,12853.866431731018,60309.593103605366,73737.6532742785,73737.6532742785,12853.866431731018,86591.51970600952,86591.51970600952,86591.51970600952,104804.5077782342,84070.19449874935,57587.99752164749,29424.66330789095,18212.988072224667,0.0,47637.65138011562,15481.039861390967,1226.8023970110867,0.0,0.8974608047793317,3.1727043978872844,0.0014959713701933424,366883.63190745696,1479253.6333999948,4.031942296551193,1479253.6333999948,4.031942296551193,0.85,0.08684365850094954,4.698906859688992,1.205956769506447,1.0,0.0,4.698906859688126,1.2817296950277905,1.2827592868207185,3.6660669390101868,15207.721169571483,1550.7559839059704,1603.0968420496806,1603.0968420496806,8.018147185229545,5.9278352416652895,2.149727887669963,3.7781073539953267,3.3852708907194726,3.3852708907194726,0.9672202544912779,0.0,0.0,0.0008032412747450176,0.00034258949622526587,0.0004606517785197518,0.002164559802014396,0.08687634277675484,0.07513085445080034,0.011745488325954503,0.08709470424138033,0.07511542017054003,0.011728238330409504,0.42669306137320995,0.42669306137320995,0.0667065270022553,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.079605926396027,2.8421709430404007e-13,2.8421709430404007e-13,7.905287020541948,18212.988072224667,15481.039861390967,0.85,1.2660068529066724,0.996181073101408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801602840197975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16434.667005985168,1226.8023970110867,0.42669306137320995,0.0667065270022553,6.113110376966115,3.3852708907194726
715.0,-17.511925264712872,5.927720661576021,34.10923622540772,19.67153922831642,4.047072515081369,-15.354056363097726,-26.235589280817635,1.88916389627792,-4.153574465644795,-4.153574465645006,38.21649975595199,47393.84863484024,12888.75024276113,12888.75024276113,60282.59887760137,73872.209333865,73872.209333865,12888.75024276113,86760.95957662613,86760.95957662613,86760.95957662613,104976.52554276731,84074.76410571641,57596.21562450982,29420.609423562877,18215.565966141177,0.0,47636.175389704054,15483.23107122,1226.5967430257276,0.0,0.8973520747671098,3.1658196676437598,0.0014959713701933424,366508.965053249,1479059.7854638342,4.035535079609707,1479059.7854638342,4.035535079609707,0.85,0.0868880520768983,4.698906859688992,1.2059683888172734,1.0,0.0,4.698906859689005,1.281728232333803,1.282758701319286,3.666071122684958,15208.547780108358,1550.8402747225973,1603.0968420496806,1603.0968420496806,8.039907449559873,5.927720661576021,2.141089722730565,3.786630938845456,3.386817282788915,3.386817282788915,0.9676620807968329,0.0,0.0,0.0008039265384100388,0.00034334903581095214,0.0004605775025990867,0.002164210786381273,0.08688804564588798,0.07514013209109845,0.011747913554789536,0.08688061430220664,0.07514013930444134,0.01174791277245696,0.4266763947065433,0.4266763947065433,0.06670945686926132,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.145142950840295,2.2737367544323206e-13,2.2737367544323206e-13,8.355666536265232,18215.565966141177,15483.23107122,0.85,1.2654794047683071,0.9949129678677732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801602840197975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16435.082973475124,1226.5967430257276,0.4266763947065433,0.06670945686926132,6.113110376966115,3.386817282788915
716.0,-17.502370654497522,5.927687010734343,34.10913787390469,19.678465998172783,4.055757304128883,-15.344507161927694,-26.224667730834312,1.8978938115592259,-4.14503583637719,-4.145035836377393,38.21560790715214,47392.04508560986,12879.038101001404,12879.038101001404,60271.083186611264,73863.99641961417,73863.99641961417,12879.038101001404,86743.03452061558,86743.03452061558,86743.03452061558,104950.7910800972,84066.35149078048,57594.40015677712,29413.279260003732,18207.75655948163,0.0,47621.03581948536,15476.593075559385,1226.0,0.0,0.8973954803901163,3.1669752295184743,0.0014959713701933424,366630.09826772637,1479022.7521829782,4.034100743968224,1479022.7521829782,4.034100743968224,0.85,0.08687423277579956,4.698906859688992,1.2059391493210567,1.0,0.0,4.698906859689639,1.2816860605894342,1.28271742372583,3.6661917486471007,15207.025995806376,1550.6850959100586,1603.0968420496806,1603.0968420496806,8.03384908707984,5.927687010734343,2.1455977068148675,3.7820893039194754,3.3883291098647614,3.3883291098647614,0.9680940313899319,0.0,0.0,0.0008046505904052184,0.000343727763922822,0.00046092282648239636,0.0021658334311453714,0.08687423277586002,0.07512651506918598,0.011747717706674049,0.08687424562314834,0.07512651506913369,0.01174771770666587,0.4266597280398766,0.4266597280398766,0.06671782974630001,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.119021402377541,2.2737367544323206e-13,2.2737367544323206e-13,8.031300800073723,18207.75655948163,15476.593075559385,0.85,1.2656399036568167,0.9951913953584814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801108502982775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16435.68024336449,1226.0,0.4266597280398766,0.06671782974630001,6.113110376966115,3.3883291098647614
717.0,-17.492873299719072,5.927654894259282,34.109056148757084,19.68145795343446,4.057456048827435,-15.335787704644172,-26.216088084597118,1.9003704539863966,-4.14393362374949,-4.143933623749758,38.215895447965536,47402.07481918155,12878.85397700732,12878.85397700732,60280.92879618887,73870.20911414387,73870.20911414387,12878.85397700732,86749.0630911512,86749.0630911512,86749.0630911512,104958.0169358981,84068.8998731604,57600.765579303734,29409.038104285177,18208.953844746895,0.0,47617.991949032075,15477.610768034861,1226.0,0.0,0.8973997022188609,3.1668617358462527,0.0014959713701933424,366645.73708802304,1479034.6919998566,4.033961239387804,1479034.6919998566,4.033961239387804,0.8500000000000001,0.08687227884863227,4.698906859688992,1.2059436654997993,1.0,0.0,4.698906859688019,1.281673037420766,1.2827053133227657,3.666229001075855,15207.486980688096,1550.7321032858415,1603.0968420496806,1603.0968420496806,8.03373423188878,5.927654894259282,2.147333414444917,3.780321479814365,3.389865159630148,3.389865159630148,0.9685329027514709,0.0,0.0,0.0008053708967236149,0.0003440255510708214,0.0004613453456527935,0.0021678188093735003,0.08687227882819959,0.07512333058594697,0.01174894824225262,0.08687154103256034,0.07512333060361624,0.011748948245016027,0.42664306137320995,0.42664306137320995,0.0667250401026248,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.09077088974152,2.8421709430404007e-13,2.8421709430404007e-13,7.979960465391741,18208.953844746895,15477.610768034861,0.85,1.2659275691572751,0.9954656397505878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380058663772568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16436.287923213647,1226.0,0.42664306137320995,0.0667250401026248,6.113110376966115,3.389865159630148
718.0,-17.483426853587243,5.927618387801767,34.10899493369255,19.683939415868394,4.05842439465466,-15.327237927059516,-26.20787734687326,1.9020147621029384,-4.14331792775306,-4.143317927753303,38.2162752103782,47413.732418614854,12879.285499312651,12879.285499312651,60293.01791792751,73877.46095773781,73877.46095773781,12879.285499312651,86756.74645705047,86756.74645705047,86756.74645705047,104967.01229326881,84072.96928403464,57608.197246463635,29405.302263967784,18210.265836218347,0.0,47615.56810018613,15478.725960785594,1226.0,0.0,0.8974013093821304,3.1666372420829973,0.0014959713701933424,366654.4731610468,1479050.4613292525,4.03390813312021,1479050.4613292525,4.03390813312021,0.85,0.086870268823443,4.698906859688992,1.2059526780759917,1.0,0.0,4.698906859689328,1.2816638996567535,1.2826970872413803,3.666255139859538,15208.223109184872,1550.807167502141,1603.0968420496806,1603.0968420496806,8.034003412323806,5.927618387801767,2.1488829555486912,3.778735432253076,3.391401616178062,3.391401616178062,0.9689718903365891,0.0,0.0,0.0008060879290564472,0.0003443107562186474,0.00046177717283779976,0.0021698479250953267,0.0868709734470359,0.07512087087915569,0.011750102567880217,0.08686553841615811,0.0751202618690499,0.011750006954393094,0.4266263947065433,0.4266263947065433,0.06673117387085295,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.063565702164908,2.2737367544323206e-13,2.2737367544323206e-13,7.95598056559237,18210.265836218347,15478.725960785594,0.85,1.2662459007328701,0.9957611409540131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800067933421538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16436.89477453256,1226.0,0.4266263947065433,0.06673117387085295,6.113110376966115,3.391401616178062
719.0,-17.483426853587243,5.927618387801767,34.10899493369255,19.68551193075257,4.05842439465466,-15.327237927059516,-26.208790520299203,1.9020147621029384,-4.14331792775306,-4.143317927753303,38.2162752103782,47418.474108011935,12880.548905878644,12880.548905878644,60299.023013890575,73884.89579129715,73884.89579129715,12880.548905878644,86765.4446971758,86765.4446971758,86765.4446971758,104976.63729227982,84080.40411759396,57612.93893586072,29408.29464637027,18211.19259510402,0.0,47619.487241474286,15479.513705838417,1226.0,0.0,0.8974013093821304,3.166374213023679,0.0014959713701933424,366654.4731610468,1479050.4613292525,4.03390813312021,1479050.4613292525,4.03390813312021,0.85,0.086870268823443,4.698906859688992,1.2059721060516315,1.0,0.0,4.6989068596890355,1.2816638996567535,1.2826970872413803,3.666255139859538,15209.568019546821,1550.9443101922493,1603.0968420496806,1603.0968420496806,8.034791516032108,5.927618387801767,2.150222071411055,3.7773963163907123,3.392936694887144,3.392936694887144,0.9694104842534698,0.0,0.0,0.0008060879290564472,0.0003442790258148945,0.00046180890324155265,0.0021699970233071816,0.08686897499872062,0.07511793619313957,0.011751038805581046,0.08685832314042234,0.0751202618690499,0.011750006954393094,0.4266097280398766,0.4266097280398766,0.06673649095131566,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.050509825098572,2.2737367544323206e-13,2.2737367544323206e-13,7.9982931604695295,18211.19259510402,15479.513705838417,0.85,1.2662677930175825,0.9957787631680486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799552042854644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16437.500922560077,1226.0,0.4266097280398766,0.06673649095131566,6.113110376966115,3.392936694887144
720.0,-17.47424999813709,5.927555636813809,34.10892376514314,19.68643289236354,4.05718143083582,-15.319051654702697,-26.20106771411372,1.901981517184717,-4.143935583286975,-4.143935583287202,38.215917035007855,47431.120680112355,12882.53012794794,12882.53012794794,60313.650808060294,73895.22211722871,73895.22211722871,12882.53012794794,86777.75224517666,86777.75224517666,86777.75224517666,104990.38434918466,84085.02402195845,57620.91516084505,29404.565401237116,18212.632104008,0.0,47617.197505245116,15480.737288406799,1226.0,0.0,0.8973996189735286,3.165820212537693,0.0014959713701933424,366645.70928452624,1479035.5883810546,4.0339639901070985,1479035.5883810546,4.0339639901070985,0.85,0.08686653277708467,4.698906859688992,1.20598397152964,1.0,0.0,4.69890685968801,1.2816626198290193,1.282696699914092,3.666258800865903,15210.403728537669,1551.0295287929791,1603.0968420496806,1603.0968420496806,8.036027387763205,5.927555636813809,2.1512989948707864,3.7762566419430224,3.3944827255334804,3.3944827255334804,0.9698522072952801,0.0,0.0,0.0008067850591932697,0.00034454745812984635,0.00046223760106342337,0.0021720114344431036,0.0868665324033224,0.075114588989519,0.011751943413803399,0.08684296250467129,0.07511458941328034,0.011751943363804333,0.42659306137320996,0.42659306137320996,0.06674199493627858,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.039281369145954,2.2737367544323206e-13,2.2737367544323206e-13,7.993163148926499,18212.632104008,15480.737288406799,0.85,1.2666358788002305,0.9960922348461968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799552042854644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16437.91814166496,1226.0,0.42659306137320996,0.06674199493627858,6.113110376966115,3.3944827255334804
721.0,-17.465212943810833,5.927485023725354,34.108906757240796,19.687594519369327,4.059838423842087,-15.313844559663554,-26.196435385476775,1.9015679976507909,-4.143713555997408,-4.143713555997624,38.2175834516486,47459.01764353614,12883.410747343276,12883.410747343276,60342.42839087942,73888.2458961564,73888.2458961564,12883.410747343276,86771.65664349968,86771.65664349968,86771.65664349968,104984.35079194623,84092.57816797131,57630.71696559787,29402.068002637152,18212.694148446542,0.0,47614.76215108369,15480.79002617956,1226.0,0.0,0.8973949563740167,3.1660057909727675,0.0014959713701933424,366648.85959722317,1479104.7859719652,4.034118059433799,1479104.7859719652,4.034118059433799,0.85,0.08686641174445534,4.698906859688992,1.2060038846964019,1.0,0.0,4.698906859688433,1.2816631327186923,1.2826980938310573,3.6662573337204187,15211.770221703564,1551.1688723165978,1603.0968420496806,1603.0968420496806,8.036576711654464,5.927485023725354,2.152668450113243,3.774816573612111,3.396009826298449,3.396009826298449,0.9702885217995568,0.0,0.0,0.0008074721099581536,0.0003447085628090109,0.0004627635471491427,0.002174482806113117,0.08686976871088056,0.07511611401529214,0.011753654695588422,0.08684760195123313,0.07511447873879454,0.011751933005660803,0.4265763947065433,0.4265763947065433,0.06674775060447119,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.036568858335102,2.2737367544323206e-13,2.2737367544323206e-13,8.026153881853759,18212.694148446542,15480.79002617956,0.85,1.2673050471072458,0.9967290709748089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379905090703182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16438.519203774023,1226.0,0.4265763947065433,0.06674775060447119,6.113110376966115,3.396009826298449
722.0,-17.455901885264502,5.927461544015955,34.10889609558796,19.695447524450742,4.066005561014374,-15.301651309662683,-26.18277578204868,1.9117549871628132,-4.138386592636721,-4.138386592637025,38.21750298268359,47441.61464933467,12877.817565127538,12877.817565127538,60319.432214462206,73896.31340169017,73896.31340169017,12877.817565127538,86774.13096681771,86774.13096681771,86774.13096681771,104988.69567382782,84081.65309496844,57626.95435088795,29394.109715644987,18214.564707010108,0.0,47608.674422655095,15482.38000095859,1226.0,0.0,0.8974203968214951,3.166428838707392,0.0014959713701933424,366724.4494634937,1479101.4444592984,4.033277428388473,1479101.4444592984,4.033277428388473,0.85,0.08686181057161296,4.698906859688992,1.2059668491734192,1.0,0.0,4.69890685968791,1.2816142079981439,1.2826500376021202,3.6663972905142743,15209.793950981513,1550.967348786947,1603.0968420496806,1603.0968420496806,8.033087725793454,5.927461544015955,2.155976955180228,3.771484588835727,3.3975344507447884,3.3975344507447884,0.9707241287842253,0.0,0.0,0.0008081805538415699,0.00034518402472042965,0.0004629965291211402,0.00217557756669952,0.08686180900950773,0.07510784971344399,0.01175395929606374,0.08686166908431521,0.0751078510641682,0.011753959507444761,0.42655972803987663,0.42655972803987663,0.06675421676761552,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.97951499190458,2.8421709430404007e-13,2.8421709430404007e-13,7.761849645774248,18214.564707010108,15482.38000095859,0.85,1.2669840726705586,0.996490980365525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379855743620355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16439.117771095753,1226.0,0.42655972803987663,0.06675421676761552,6.113110376966115,3.3975344507447884
723.0,-17.454554163645273,5.9273505185058015,34.10919202345963,19.697434559371345,4.084142962076902,-15.311366022973749,-26.1921767150983,1.912445938299187,-4.143550054106925,-4.143550054107144,38.227217158978135,47498.185984887656,12885.543957279438,12885.543957279438,60383.72994216709,73819.96807737162,73819.96807737162,12885.543957279438,86705.51203465107,86705.51203465107,86705.51203465107,104890.54489944078,84087.79688120304,57631.22419504154,29396.19187351278,18185.03286478972,0.0,47581.224738302495,15457.277935071259,1226.0471285111712,0.0,0.897362707175946,3.175277928244755,0.0014959713701933424,366651.1795151723,1479504.8716005902,4.035183723006043,1479504.8716005902,4.035183723006043,0.8499999999999999,0.0871106860026368,4.698906859688992,1.2059823489142585,1.0,0.0,4.698906859688959,1.2816107774814363,1.2826467358005844,3.6664071044432633,15210.905319743515,1551.0806768614682,1603.0968420496806,1603.0968420496806,8.037907392297209,5.9273505185058015,2.1553114627803334,3.772039055725468,3.399073176071995,3.399073176071995,0.9711637645919986,0.0,0.0,0.000808283144230389,0.0003448567334275209,0.00046342641080286814,0.002177597540682646,0.0868967549188768,0.07513710047384775,0.011759654445029046,0.08710216659501217,0.07524638259087792,0.011864303411758885,0.42654306137320996,0.42654306137320996,0.06675795280947308,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.192780789849792,2.2737367544323206e-13,2.2737367544323206e-13,4.061769258990466,18185.03286478972,15457.277935071259,0.85,1.2690663234138797,0.9982547999999674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798049035096498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16439.722128870504,1226.0471285111712,0.42654306137320996,0.06675795280947308,6.113110376966115,3.399073176071995
724.0,-17.445350128484172,5.927262278340278,34.10924131047127,19.697467632964276,4.06387103826546,-15.292366548949756,-26.175083255488403,1.910887458738867,-4.142704404598305,-4.142704404598512,38.21981959617666,47462.33923103024,12885.58881986276,12885.58881986276,60347.928050892995,73916.06643318779,73916.06643318779,12885.58881986276,86801.65525305056,86801.65525305056,86801.65525305056,105027.65586615459,84095.4308721152,57641.70366999447,29393.03022457859,18226.00061310403,0.0,47619.03083768262,15492.100521138425,1226.5691007674673,0.0,0.8973920597948144,3.165038281120694,0.0014959713701933424,366663.17856609455,1479197.6452390528,4.034213773588431,1479197.6452390528,4.034213773588431,0.8499999999999999,0.08686136461939704,4.698906859688992,1.206003315984272,1.0,0.0,4.698906859688619,1.2816165964859538,1.2826534578959758,3.666390457624267,15212.286256303676,1551.2214932014172,1603.0968420496806,1603.0968420496806,8.037935377246185,5.927262278340278,2.156887561559161,3.7703747167811166,3.400585452616459,3.400585452616459,0.9715958436047025,0.0,0.0,0.0008089840874450701,0.00034545205084145734,0.0004635320366036127,0.0021780938664823246,0.08686136427404312,0.07511261212033832,0.011748752153704793,0.08686108328612227,0.07511261241898019,0.011748752200416851,0.4265263947065433,0.4265263947065433,0.06671519944469574,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.397524569616564,2.2737367544323206e-13,2.2737367544323206e-13,8.219853239270947,18226.00061310403,15492.100521138425,0.85,1.2673069356786981,0.9967094751006904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379797544966372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16440.16726483077,1226.5691007674673,0.4265263947065433,0.06671519944469574,6.113110376966115,3.400585452616459
725.0,-17.436156605961973,5.927239677673386,34.109252292185474,19.703246431332104,4.0705084053866925,-15.283426198142974,-26.165213354956336,1.9177779976796925,-4.135599687677654,-4.135599687677918,38.2188024726932,47463.94911966195,12877.712080027077,12877.712080027077,60341.66119968903,73912.10285475633,73912.10285475633,12877.712080027077,86789.81493478341,86789.81493478341,86789.81493478341,105009.11499015254,84090.28347400817,57642.12973944325,29386.837482849918,18219.300055369124,0.0,47606.137538219045,15486.405047063754,1226.0,0.0,0.8974291071981736,3.1657229206540967,0.0014959713701933424,366764.0006470052,1479155.4071087153,4.032989618663091,1479155.4071087153,4.032989618663091,0.85,0.08684368243755317,4.698906859688992,1.2059840962616728,1.0,0.0,4.698906859690078,1.2815830495762768,1.2826207818974056,3.666486429609511,15211.355127315248,1551.1265444688297,1603.0968420496806,1603.0968420496806,8.0330219249649,5.927239677673386,2.160852087078486,3.7663875905949,3.4021044176973687,3.4021044176973687,0.9720298336278196,0.0,0.0,0.0008096847870096021,0.0003457962223824628,0.0004638885646271393,0.002179769158457745,0.08684368223947325,0.07510001875584374,0.011743663483629506,0.08684314718999978,0.07510001892713784,0.01174366351041532,0.42650972803987663,0.42650972803987663,0.06669487972937295,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.542564927614592,2.8421709430404007e-13,2.8421709430404007e-13,8.137411687664496,18219.300055369124,15486.405047063754,0.85,1.2675185242920763,0.9970132334629553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797472928558903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16440.76983386304,1226.0,0.42650972803987663,0.06669487972937295,6.113110376966115,3.4021044176973687
