time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
726.0,-17.426894563038104,5.9271975526381775,34.109266008455464,19.704666430503153,4.069494921311619,-15.27520627906565,-26.15772265763951,1.9177779976142721,-4.13648915494224,-4.136489154942455,38.21890409823308,47478.31554470564,12880.055099677378,12880.055099677378,60358.370644383016,73923.7049568322,73923.7049568322,12880.055099677378,86803.76005650958,86803.76005650958,86803.76005650958,105024.69756876079,84097.10707625689,57651.582254386405,29383.916468744977,18220.93751225121,0.0,47604.85398099619,15487.796885413529,1226.0,0.0,0.8974245577992692,3.165114032341797,0.0014959713701933424,366751.3771466861,1479159.6272758178,4.0331399401513695,1479159.6272758178,4.0331399401513695,0.85,0.08684103322313336,4.698906859688992,1.2060017411736772,1.0,0.0,4.6989068596902435,1.2815815956838972,1.2826202322933875,3.666490589061159,15212.589470128289,1551.2524124067127,1603.0968420496806,1603.0968420496806,8.03448348336165,5.9271975526381775,2.1618275992114615,3.765369953426716,3.4036430369600903,3.4036430369600903,0.9724694391314543,0.0,0.0,0.0008103912722488923,0.0003460576397198715,0.0004643336325290208,0.0021818604910749237,0.08684103094644391,0.07509822119094081,0.011742809755503096,0.08682600381130332,0.07509822232971376,0.01174281089341959,0.42649306137320997,0.42649306137320997,0.06668902142187969,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.683834375152514,2.2737367544323206e-13,2.2737367544323206e-13,8.24798557108005,18220.93751225121,15487.796885413529,0.85,1.2679037030231837,0.9973419005477664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796971012887744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16441.372499093286,1226.0,0.42649306137320997,0.06668902142187969,6.113110376966115,3.4036430369600903
727.0,-17.417793877184067,5.9271805357920275,34.10930284164186,19.70941568668934,4.074298972366214,-15.266517140446156,-26.148507244046755,1.9230222356286302,-4.133173368243433,-4.1331733682436695,38.2196048302354,47482.79890335511,12877.042021537938,12877.042021537938,60359.840924893055,73923.54083290773,73923.54083290773,12877.042021537938,86800.58285444567,86800.58285444567,86800.58285444567,105022.52720742238,84094.87479344316,57654.13286389217,29378.602143945544,18221.944352976705,0.0,47600.54649692225,15488.6527000302,1226.0,0.0,0.8974378172565309,3.165495191942453,0.0014959713701933424,366798.43719802453,1479188.726568639,4.032701823563292,1479188.726568639,4.032701823563292,0.85,0.08683767646436907,4.698906859688992,1.205991399954073,1.0,0.0,4.698906859688772,1.2815557327990588,1.2825952388279276,3.6665645819601322,15212.185665488545,1551.2112357929104,1603.0968420496806,1603.0968420496806,8.032603947415721,5.9271805357920275,2.1643858500870667,3.762794685704961,3.4051757287039246,3.4051757287039246,0.9729073510582642,0.0,0.0,0.0008110860006570547,0.0003463794972840952,0.00046470650337295953,0.002183612576441285,0.08683767646127381,0.07509407399657503,0.011743602464698789,0.0868377428628088,0.07509407399925169,0.011743602465117377,0.4264763947065433,0.4264763947065433,0.06669460016565411,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.769225336524585,2.2737367544323206e-13,2.2737367544323206e-13,8.117555826538705,18221.944352976705,15488.6527000302,0.85,1.2680493264672033,0.9975263394596793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796465388173391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16441.976843466327,1226.0,0.4264763947065433,0.06669460016565411,6.113110376966115,3.4051757287039246
728.0,-17.41779454189132,5.9260807060473075,34.10999218248558,19.71205532262104,4.088664054236477,-15.274125653004448,-26.155881817080058,1.924723779115522,-4.226273778773702,-4.226273778773914,38.241176699462684,47521.10483850737,12996.069928459698,12996.069928459698,60517.174766967066,73868.10240072674,73868.10240072674,12996.069928459698,86864.17232918643,86864.17232918643,86864.17232918643,105036.87036003043,84099.3101440045,57656.46854847736,29380.935106141267,18172.698030843992,0.0,47553.633136985256,15446.793326217392,1226.0,0.0,0.8969231780664879,3.164923313412407,0.0014959713701933424,365478.887170224,1480084.753352485,4.04971341795491,1480084.753352485,4.04971341795491,0.8499999999999999,0.08726070524581221,4.698906859688992,1.2060016587516293,1.0,0.0,4.698906859688854,1.2815478055200806,1.2825873050538519,3.6665872622536084,15212.987989963094,1551.293050120387,1603.0968420496806,1603.0968420496806,8.106852678870748,5.9260807060473075,2.1302218347581032,3.7958588712892043,3.4067159245430663,3.4067159245430663,0.9733474070123046,0.0,0.0,0.0008110859498946558,0.0003461219109193365,0.0004649640389753193,0.0021848227122498276,0.08700970988007956,0.0752407003102941,0.011769009569785454,0.08677226630819437,0.07542752975390388,0.011833175491908333,0.42645972803987664,0.42645972803987664,0.06670603276858032,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.031154288050288,2.2737367544323206e-13,2.2737367544323206e-13,8.898941667228655,18172.698030843992,15446.793326217392,0.85,1.2726088581420985,0.9993159660717366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795968603187567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16442.57826405417,1226.0,0.42645972803987664,0.06670603276858032,6.113110376966115,3.4067159245430663
729.0,-17.40878884255962,5.926013930675965,34.11005702575551,19.711322255339496,4.072223070558617,-15.258618787384226,-26.142213063407667,1.9220530153825521,-4.137248306733909,-4.137248306734172,38.22187301675866,47501.91229849478,12883.013044561276,12883.013044561276,60384.92534305606,73942.46424985053,73942.46424985053,12883.013044561276,86825.4772944118,86825.4772944118,86825.4772944118,105056.88758791758,84108.57869829742,57668.02674693859,29378.391057065375,18231.410293505774,0.0,47609.80135057115,15496.698749479909,1226.5474253547916,0.0,0.8974107977133667,3.1646125937606637,0.0014959713701933424,366740.6033795149,1479282.9205041248,4.03359460848494,1479282.9205041248,4.03359460848494,0.85,0.08685042176599055,4.698906859688992,1.2060277755511928,1.0,0.0,4.698906859688571,1.2815588326283665,1.2825992228846321,3.6665557132885893,15214.664607820017,1551.4640175615546,1603.0968420496806,1603.0968420496806,8.03632862758894,5.926013930675965,2.164516321948046,3.761497608727919,3.4079294434630625,3.4079294434630625,0.9736941267037321,0.0,0.0,0.0008117739652785662,0.0003465994861456521,0.00046517447913291406,0.002185811550949904,0.08685042168828229,0.07509846678222473,0.011751954906057554,0.08684967940622104,0.07509846684941807,0.011751954916572483,0.42644306137321,0.42644306137321,0.06673291535753821,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.993484142888178,2.8421709430404007e-13,2.8421709430404007e-13,8.017173543495801,18231.410293505774,15496.698749479909,0.85,1.2683297058606957,0.9977338898920848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3795968639471243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16442.997657608626,1226.5474253547916,0.42644306137321,0.06673291535753821,6.113110376966115,3.4079294434630625
730.0,-17.39978947469574,5.926013435014482,34.110083348938346,19.717173801641934,4.0790198120274255,-15.24983745721978,-26.13247154569251,1.9290677945512869,-4.130066226950987,-4.1300662269513,38.220880745890085,47503.087505102885,12875.059479377933,12875.059479377933,60378.146984480816,73938.08935227175,73938.08935227175,12875.059479377933,86813.14883164968,86813.14883164968,86813.14883164968,105037.36303165133,84103.1858364003,57668.1839892309,29372.224274632663,18224.214200001654,0.0,47596.43847463431,15490.582070001406,1226.0,0.0,0.8974481191724263,3.1655414726287128,0.0014959713701933424,366842.540299266,1479241.7126211904,4.032361436093104,1479241.7126211904,4.032361436093104,0.8500000000000001,0.08684005266169924,4.698906859688992,1.2060078189754861,1.0,0.0,4.698906859689673,1.2815247357318333,1.28256598012817,3.666653267527929,15213.689076116701,1551.3645410121399,1603.0968420496806,1603.0968420496806,8.031367252221768,5.926013435014482,2.1685176340530017,3.7574958009614807,3.4094527674027866,3.4094527674027866,0.9741293621150818,0.0,0.0,0.0008124620320433417,0.0003469402168819056,0.0004655218151614361,0.0021874436505969434,0.08684005266179695,0.07508586957426247,0.011754183087534476,0.08684000930907021,0.07508586957417798,0.011754183087521256,0.4264263947065433,0.4264263947065433,0.06675415687609004,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.924722586514349,2.8421709430404007e-13,2.8421709430404007e-13,7.6639014088428326,18224.214200001654,15490.582070001406,0.85,1.2685433809644873,0.9980386984294807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379547706988896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16443.597478633845,1226.0,0.4264263947065433,0.06675415687609004,6.113110376966115,3.4094527674027866
731.0,-17.398602717272297,5.922993727861789,34.11041582738894,19.71851623328405,4.00486455210821,-15.20075047202785,-26.08888075975699,1.9287625014823573,-4.408121488137567,-4.40812148813791,38.23062459453931,47283.3906876124,13228.485833281733,13228.485833281733,60511.87652089413,74295.05902719685,74295.05902719685,13228.485833281733,87523.54486047859,87523.54486047859,87523.54486047859,105711.3012420841,84110.99027832868,57674.96394046,29373.362597631865,18187.7563816055,0.0,47561.11897923736,15459.592924364675,1226.0,0.0,0.8960941664216924,3.1270023767634814,0.0014959713701933424,362912.22314165183,1479646.4012084538,4.0771467778061545,1479646.4012084538,4.0771467778061545,0.85,0.08736912710281712,4.698906859688992,1.2060285080084578,1.0,0.0,4.6989068596896715,1.281525971216238,1.282567332954434,3.666649732607037,15215.100846095806,1551.5085014858087,1603.0968420496806,1603.0968420496806,8.251832008082625,5.922993727861789,2.064099560409974,3.8588941674518145,3.4109959744293654,3.4109959744293654,0.9745702784083902,0.0,0.0,0.0008125528081722182,0.00034846867789772206,0.00046408413027449613,0.0021806881032196295,0.08717814036527968,0.07537553214362049,0.011802608221659194,0.08565335195935872,0.07552735274641369,0.011841774356403434,0.42640972803987665,0.42640972803987665,0.06676897421260676,0.0,3.410605131648481e-13,3.410605131648481e-13,9.732007036811865,3.410605131648481e-13,3.410605131648481e-13,16.518428836197415,18187.7563816055,15459.592924364675,0.85,1.272297158258837,0.9941606022401155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794985876023544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16444.197473008633,1226.0,0.42640972803987665,0.06676897421260676,6.113110376966115,3.4109959744293654
732.0,-17.38966723694508,5.923030433931903,34.11043159353848,19.722011836152546,4.081907194512829,-15.240436599263694,-26.123581629339583,1.9326765568335216,-4.128179411217957,-4.128179411218243,38.22129086212599,47515.15377742116,12870.59527158594,12870.59527158594,60385.7490490071,73947.4179629927,73947.4179629927,12870.59527158594,86818.01323457864,86818.01323457864,86818.01323457864,105041.40632596423,84109.11827151004,57676.85408594832,29369.182428401917,18223.393091385595,0.0,47592.57551978751,15489.884127677757,1226.0,0.0,0.8974556239445846,3.166149443736781,0.0014959713701933424,366869.3239957912,1479258.7441776795,4.032113473174034,1479258.7441776795,4.032113473174034,0.8500000000000001,0.0868577676344984,4.698906859688992,1.2060201954701921,1.0,0.0,4.698906859689046,1.2815063297490425,1.2825485518430138,3.6667059308315544,15214.762212910824,1551.473970510911,1603.0968420496806,1603.0968420496806,8.028582512289097,5.923030433931903,2.169232829543523,3.75379760438838,3.411628385163327,3.411628385163327,0.9747509671895219,0.0,0.0,0.0008132365899806772,0.0003472514299587876,0.0004659851600218896,0.0021896208649401297,0.08685776737422107,0.07507934197685306,0.011778425397368002,0.0868574140505186,0.07507934220183532,0.011778425432663085,0.42639306137321,0.42639306137321,0.06689241982019586,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.99676529067375,2.8421709430404007e-13,2.8421709430404007e-13,6.631031219423505,18223.393091385595,15489.884127677757,0.85,1.2688060771979148,0.9983732390709942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794921103946574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16444.641254733193,1226.0,0.42639306137321,0.06689241982019586,6.113110376966115,3.411628385163327
733.0,-17.38077763030325,5.923063497371268,34.11046293853479,19.72480866769331,4.08334534468749,-15.232290459310041,-26.11563642332328,1.9348581736941166,-4.127503870523469,-4.127503870523673,38.221776148694246,47525.03918077637,12871.032387276236,12871.032387276236,60396.07156805261,73953.93502788036,73953.93502788036,12871.032387276236,86824.9674151566,86824.9674151566,86824.9674151566,105049.67291197387,84112.1329619965,57683.23711489184,29365.439830116284,18224.705496817274,0.0,47590.14532693356,15490.999672294682,1226.073130342404,0.0,0.8974571512435554,3.1662546937987255,0.0014959713701933424,366878.9137929909,1479278.8976451,4.032063010521705,1479278.8976451,4.032063010521705,0.8499999999999999,0.08686574814221391,4.698906859688992,1.2060260771075266,1.0,0.0,4.6989068596898225,1.2814947655782976,1.28253785074856,3.66673901907709,15215.307549728514,1551.5295793903642,1603.0968420496806,1603.0968420496806,8.028855181836455,5.923063497371268,2.1708424816909417,3.752221015680326,3.4131777810409147,3.4131777810409147,0.9751936517259756,0.0,0.0,0.000813917385401234,0.0003475297885148984,0.00046638759688633557,0.0021915118782830667,0.08686574814163828,0.0750771202620938,0.01178862787954447,0.08686563039599499,0.07507712026259132,0.011788627879622596,0.4263763947065433,0.4263763947065433,0.06694972631169263,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.450021014130527,2.2737367544323206e-13,2.2737367544323206e-13,6.2763467140691205,18224.705496817274,15490.999672294682,0.85,1.269087773385545,0.9986319405895921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379443343084478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16445.24030876517,1226.073130342404,0.4263763947065433,0.06694972631169263,6.113110376966115,3.4131777810409147
734.0,-17.380778308656314,5.9206492918200695,34.11052351414346,19.651339295692765,3.938873126691674,-15.23970173370474,-26.153714501392074,1.8151601526831365,-4.351750704835524,-4.351750704835782,38.223110018437595,47722.875205194425,13156.403099427045,13156.403099427045,60879.27830462147,74289.64136306147,74289.64136306147,13156.403099427045,87446.04446248851,87446.04446248851,87446.04446248851,105645.34454804973,84330.70515641998,57846.03532083626,29427.410928426358,18199.30008556122,0.0,47626.71101398757,15469.405072727037,1226.0,0.0,0.8963889834432217,3.1331770143919098,0.0014959713701933424,363706.34395944,1479334.2929961141,4.067386553920234,1479334.2929961141,4.067386553920234,0.8500000000000001,0.08727214535553872,4.698906859688992,1.2066938775731249,1.0,0.0,4.698906859688412,1.282052626860465,1.28309616604073,3.6651435060008715,15254.845759530837,1555.5613547471194,1603.0968420496806,1603.0968420496806,8.206867329740097,5.9206492918200695,2.086974840676067,3.8336744511440024,3.4147261392350092,3.4147261392350092,0.9756360397814312,0.0,0.0,0.0008139173334307587,0.0003461975947659557,0.00046771973866480306,0.0021977714884239856,0.08711758121446667,0.075292036033698,0.011825545180768674,0.08585072046989808,0.07542479369200453,0.011847351663534192,0.42635972803987665,0.42635972803987665,0.06696506686230688,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.600674386730418,2.8421709430404007e-13,2.8421709430404007e-13,13.801122237281788,18199.30008556122,15469.405072727037,0.85,1.2782591325011237,1.002019123075255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37939482908387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16445.838741643664,1226.0,0.42635972803987665,0.06696506686230688,6.113110376966115,3.4147261392350092
735.0,-17.361550437865798,5.925696783813741,34.10936388397628,20.170187937933974,4.690864897025164,-15.043140081039464,-25.776999292988307,2.6214081220139263,-3.6792969360583925,-3.6792969360585546,38.19019386437388,45873.51124091654,12302.249443682478,12302.249443682478,58175.760684599016,73187.5238279127,73187.5238279127,12302.249443682478,85489.77327159517,85489.77327159517,85489.77327159517,103669.56593522654,82972.0871756292,56835.147780653475,29041.043772195255,18179.792663631357,0.0,47220.83643582661,15452.823764086654,1226.0,0.0,0.8996617332547913,3.2630647657333247,0.0014959713701933424,373285.00058685197,1477967.7499658356,3.959354776222673,1477967.7499658356,3.959354776222673,0.85,0.08689472858858686,4.698906859688992,1.2025073100952435,1.0,0.0,4.698906859690166,1.2783013790798086,1.2793437496234217,3.675899077157785,15009.081091671767,1530.5003331078165,1603.0968420496806,1603.0968420496806,7.674052571866539,5.925696783813741,2.3417664219972436,3.5839303618164977,3.4155362930560167,3.4155362930560167,0.9758675123017191,0.0,0.0,0.0008153916569407833,0.00035958650401540516,0.00045580515292537813,0.0021417859597626493,0.0862747284371032,0.0745504467935056,0.011724281643597595,0.08973615231981603,0.07489955211697928,0.01199517647160758,0.42634306137321,0.42634306137321,0.06704944562141209,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.4527094705516674,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18179.792663631357,15452.823764086654,0.85,1.231993439244987,0.9714675703226668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3793948327857914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16446.25936879965,1226.0,0.42634306137321,0.06704944562141209,6.113110376966115,3.4155362930560167
736.0,-17.361247185262943,5.926207115267836,34.10939704695726,20.17209118874746,4.6911610287509715,-15.043226734491576,-25.778158300649352,2.621411678107713,-3.6793195382556974,-3.6793195382558372,38.191219907744326,45881.29747950932,12305.302156397058,12305.302156397058,58186.59963590637,73195.12539941577,73195.12539941577,12305.302156397058,85500.42755581283,85500.42755581283,85500.42755581283,103696.41268120587,82981.07248997569,56841.090982541486,29044.423897149114,18195.985125393043,0.0,47240.40902254215,15466.587356584087,1227.0,0.0,0.8996581632783669,3.2626597074712103,0.0014959713701933424,373284.675345424,1478010.3326293598,3.9594723015662594,1478010.3326293598,3.9594723015662594,0.85,0.08689306289347329,4.698906859688992,1.2025307756522672,1.0,0.0,4.698906859688784,1.2783013148271698,1.2793437150684812,3.675899261923468,15010.706473366401,1530.666075914446,1603.0968420496806,1603.0968420496806,7.675956831568452,5.926207115267836,2.344593150874108,3.581613964393728,3.4185933686271412,3.4185933686271412,0.9767409624648975,0.0,0.0,0.0008154149288744869,0.00035954459086304165,0.0004558703380114452,0.0021420922584107194,0.08622228414558875,0.07455042801924572,0.01167185612634302,0.08979784181979242,0.07489808129025965,0.01199498160321364,0.4263263947065433,0.4263263947065433,0.0667470392067059,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18195.985125393043,15466.587356584087,0.85,1.2317124436441886,0.9712298946780012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792899089450366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16447.065207867527,1227.0,0.4263263947065433,0.0667470392067059,6.113110376966115,3.4185933686271412
737.0,-17.360973704469142,5.9276567682290455,34.10954366334458,20.173105608578794,4.6922566464225826,-15.043558067075386,-25.779014791455097,2.621415154676444,-3.6794065020699236,-3.6794065020700786,38.19501964858771,45887.33545620486,12308.584812586454,12308.584812586454,58195.92026879132,73194.74432278985,73194.74432278985,12308.584812586454,85503.3291353763,85503.3291353763,85503.3291353763,103716.18916545663,82985.85552718687,56844.269776367946,29046.2063897988,18212.860030080326,0.0,47259.06641987913,15480.931025568278,1228.0,0.0,0.8996449269554195,3.262354985499571,0.0014959713701933424,373283.4239543306,1478168.0368602776,3.959908053782544,1478168.0368602776,3.959908053782544,0.85,0.086888203317933,4.698906859688992,1.2025431537954137,1.0,0.0,4.698906859688316,1.2783012556317939,1.2793436826548796,3.6758994321464398,15011.571691969559,1530.754303658187,1603.0968420496806,1603.0968420496806,7.678004528315954,5.9276567682290455,2.3468646285797035,3.580792139649342,3.420290146588816,3.420290146588816,0.977225756168233,0.0,0.0,0.000815435916610075,0.0003595136205049635,0.00045592229610511156,0.0021423364046534647,0.08615265063538585,0.0745582399843184,0.01159441065106745,0.08986131091457114,0.07489322463430294,0.01199497868363006,0.42630972803987666,0.42630972803987666,0.06629461817337452,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18212.860030080326,15480.931025568278,0.85,1.2314234003639077,0.970974226374111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792882542473668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16447.492564680077,1228.0,0.42630972803987666,0.06629461817337452,6.113110376966115,3.420290146588816
738.0,-17.35248301440387,5.927265308822007,34.110004805177844,19.72144361296671,4.062682497933443,-15.208888640218895,-26.09956901343537,1.919088123741009,-4.157303811089946,-4.157303811090246,38.23251953434154,47604.4580113746,12921.975128844433,12921.975128844433,60526.43314021903,74036.01704788112,74036.01704788112,12921.975128844433,86957.99217672556,86957.99217672556,86957.99217672556,105252.83559401671,84171.12215770812,57739.563121166255,29368.398929490955,18294.843417291155,0.0,47663.242346782106,15550.616904697481,1229.0,0.0,0.8972795111874675,3.154734841956368,0.0014959713701933424,366456.06856268266,1479725.1129506086,4.037933165507123,1479725.1129506086,4.037933165507123,0.85,0.08673911580404152,4.698906859688992,1.2061922416044402,1.0,0.0,4.698906859688352,1.2815637688715211,1.2826096918314853,3.666541590690104,15225.978290360768,1552.6176921130834,1603.0968420496806,1603.0968420496806,8.060632888729733,5.927265308822007,2.1702027675128788,3.7570625413091285,3.422271137090894,3.422271137090894,0.9777917534545412,0.0,0.0,0.0008160877643231807,0.000348093334240491,0.0004679944300826897,0.002199062237811791,0.0867391165008961,0.07512108918416541,0.011618027316730683,0.08673902336985473,0.07512108858064909,0.011618027223392434,0.42629306137321,0.42629306137321,0.06592934801337609,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.418201800775876,18294.843417291155,15550.616904697481,0.85,1.2698765371404774,0.9987666735934619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792867620024856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16447.91933517247,1229.0,0.42629306137321,0.06592934801337609,6.113110376966115,3.422271137090894
739.0,-17.352483015812105,5.926988673496251,34.11043763140792,19.723043229337804,4.063162927403376,-15.209011737458612,-26.100562478508778,1.9191728150659098,-4.157255082999313,-4.157255082999578,38.232999303501295,47609.62127491375,12922.71709666911,12922.71709666911,60532.33837158286,74041.30877074218,74041.30877074218,12922.71709666911,86964.02586741128,86964.02586741128,86964.02586741128,105244.87378225537,84178.28496576125,57744.144376649136,29371.267321235686,18280.847914844086,0.0,47652.11523607977,15538.720727617472,1228.0,0.0,0.8972780961250146,3.1545517638942724,0.0014959713701933424,366456.75967619877,1479745.0420368526,4.037979933415215,1479745.0420368526,4.037979933415215,0.85,0.08673907392620994,4.698906859688992,1.2062109750369565,1.0,0.0,4.698906859688348,1.2815633742897832,1.2826092969275789,3.666542719585001,15227.273993175693,1552.7498170298413,1603.0968420496806,1603.0968420496806,8.061095722792668,5.926988673496251,2.1712775433518816,3.7557111301443697,3.4236991414501525,3.4236991414501525,0.9781997547000436,0.0,0.0,0.0008160877642150332,0.0003480584652346724,0.00046802929898036083,0.0021992260835142475,0.08668559593000819,0.07511945028268027,0.011566145647327913,0.08666328017407808,0.07512104991396971,0.01161802401224022,0.4262763947065433,0.4262763947065433,0.06563379855204401,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.196849940776133,2.8421709430404007e-13,2.8421709430404007e-13,14.444983045825836,18280.847914844086,15538.720727617472,0.85,1.2702969862238316,0.9991082460672418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792404340290196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16448.510732873296,1228.0,0.4262763947065433,0.06563379855204401,6.113110376966115,3.4236991414501525
740.0,-17.352477343572257,5.926844441827363,34.11116732913197,19.724152818694733,4.093270433179686,-15.22598018023316,-26.11656663995234,1.9191734980986839,-4.130107425120684,-4.130107425120978,38.24360070709647,47692.824215425615,12888.925589455677,12888.925589455677,60581.74980488129,73904.20404377335,73904.20404377335,12888.925589455677,86793.12963322902,86793.12963322902,86793.12963322902,105037.91073657187,84183.52798631677,57747.09219775379,29373.817542847755,18244.781103342844,0.0,47618.5986461906,15508.063937841418,1227.0,0.0,0.8973700673594229,3.166142839124097,0.0014959713701933424,366841.95550076984,1480185.4645731903,4.034940503336413,1480185.4645731903,4.034940503336413,0.85,0.08684980881940316,4.698906859688992,1.2062246246775614,1.0,0.0,4.698906859689113,1.2815633702110232,1.2826092934038056,3.6665427312543013,15228.222419608748,1552.8465296109016,1603.0968420496806,1603.0968420496806,8.040016829536146,5.926844441827363,2.1825529800842878,3.7442914617430754,3.4251611319749196,3.4251611319749196,0.9786174662785484,0.0,0.0,0.0008160881998443515,0.0003474971879701258,0.00046859101187422575,0.002201865520084405,0.08666819079466359,0.07512023953536688,0.011547951259296717,0.08691979183424396,0.07521220258310883,0.01163760623629432,0.42625972803987666,0.42625972803987666,0.06552730121271876,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.218477757944754,2.8421709430404007e-13,2.8421709430404007e-13,12.533838217105426,18244.781103342844,15508.063937841418,0.85,1.2722287410221325,1.0015587516505162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792404340367033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16448.932316744605,1227.0,0.42625972803987666,0.06552730121271876,6.113110376966115,3.4251611319749196
741.0,-17.342750175472275,5.922910708841013,34.112279025052445,19.722682318557077,3.989969717042919,-15.158589278330407,-26.056162594445027,1.9153172043633102,-4.465179934759533,-4.465179934759797,38.24503538679604,47434.88339192409,13314.56432763408,13314.56432763408,60749.44771955817,74385.76912096853,74385.76912096853,13314.56432763408,87700.33344860261,87700.33344860261,87700.33344860261,105873.21534980972,84194.92452897114,57761.80491020519,29370.132909739947,18172.8819012071,0.0,47543.01481094705,15446.949616026035,1226.120449445829,0.0,0.8957714836492163,3.122677631281076,0.0014959713701933424,362109.8003858541,1480245.0742304716,4.087834885035323,1480245.0742304716,4.087834885035323,0.85,0.08763339979844109,4.698906859688992,1.206257325899787,1.0,0.0,4.6989068596889085,1.2815797991632967,1.2826266936192423,3.6664957287534974,15230.283975954826,1553.056749853908,1603.0968420496806,1603.0968420496806,8.305527138716338,5.922910708841013,2.0566640869382136,3.8662466219027998,3.426662603210632,3.426662603210632,0.9790464580601805,0.0,0.0,0.000816835562690852,0.000349619970758945,0.0004672155919319071,0.002195402549882491,0.08704455282261549,0.07544060278678288,0.011603950035832606,0.08551248998224313,0.07588968359111263,0.011743716207328461,0.42624306137321,0.42624306137321,0.06556287999546064,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.079575693273569,2.8421709430404007e-13,2.8421709430404007e-13,23.41065606837236,18172.8819012071,15446.949616026035,0.85,1.277778617134946,0.9977256087050236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3792404030880079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16449.35401427795,1226.120449445829,0.42624306137321,0.06556287999546064,6.113110376966115,3.426662603210632
742.0,-17.334161916280777,5.922902210993106,34.1123825523722,19.7451033507474,4.0934790230255,-15.189313703088713,-26.075580425653584,1.9486308098332608,-4.122808306728359,-4.122808306728661,38.227573449531384,47585.30214936096,12876.019741748822,12876.019741748822,60461.32189110979,74002.46649368922,74002.46649368922,12876.019741748822,86878.48623543805,86878.48623543805,86878.48623543805,105134.65772260414,84143.52626354303,57726.36191921394,29352.40482703232,18256.171487166102,0.0,47608.57631419842,15517.745764091185,1226.0,0.0,0.8974594619363709,3.158752533290141,0.0014959713701933424,366945.5762069183,1479519.669834471,4.031986664420718,1479519.669834471,4.031986664420718,0.8499999999999999,0.08665486381290416,4.698906859688992,1.2060959264962006,1.0,0.0,4.698906859689595,1.281423244929345,1.2824708577695654,3.666943672422674,15220.986382510553,1552.1086591762278,1603.0968420496806,1603.0968420496806,8.031966256814439,5.922902210993106,2.1843896124819304,3.738512598511176,3.427020667829462,3.427020667829462,0.9791487622369892,0.0,0.0,0.00081749594242569,0.0003489362710562356,0.0004685596713694544,0.002201718253971549,0.08665486381210538,0.0750624547227655,0.011592409089339886,0.0866548641669339,0.07506245472345742,0.011592409089446743,0.42622639470654333,0.42622639470654333,0.06582506194823605,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.075813584499542,2.8421709430404007e-13,2.8421709430404007e-13,13.783963171194046,18256.171487166102,15517.745764091185,0.85,1.2699670221618926,0.9995111350382785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3791873317787897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16449.97046596743,1226.0,0.42622639470654333,0.06582506194823605,6.113110376966115,3.427020667829462
743.0,-17.32561008209182,5.922909157739193,34.11247757014828,19.748687731940322,4.09635419591097,-15.18132775054969,-26.067490911204345,1.952071864371607,-4.12038937639295,-4.120389376393195,38.227532645781956,47592.51864811274,12874.166390468827,12874.166390468827,60466.68503858156,74005.90964548108,74005.90964548108,12874.166390468827,86880.07603594991,86880.07603594991,86880.07603594991,105132.15402401309,84144.30620230042,57730.915204944984,29348.212219283814,18252.077988063178,0.0,47600.29020734699,15514.266289853702,1226.0,0.0,0.8974710226168324,3.160268448051051,0.0014959713701933424,366979.9212067297,1479517.9750787574,4.031604699825811,1479517.9750787574,4.031604699825811,0.85,0.08669706366608847,4.698906859688992,1.2060949632572013,1.0,0.0,4.698906859688589,1.2814058624784237,1.2824543044010825,3.666993415029824,15221.127468078657,1552.123045900349,1603.0968420496806,1603.0968420496806,8.030810149939684,5.922909157739193,2.186608880809687,3.736300276929506,3.428556288826745,3.428556288826745,0.9795875110933557,0.0,0.0,0.0008181540082154272,0.00034922095233227177,0.00046893305588315546,0.0022034727530242807,0.08669706366601226,0.07505708815421877,0.011639975511793486,0.08669756742911659,0.07505708815425942,0.011639975511829048,0.42620972803987667,0.42620972803987667,0.06609729899298628,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.637312684475035,2.2737367544323206e-13,2.2737367544323206e-13,11.900093990089545,18252.077988063178,15514.266289853702,0.85,1.2703007644530848,0.9998367329442658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379140477261847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16450.564425754055,1226.0,0.42620972803987667,0.06609729899298628,6.113110376966115,3.428556288826745
744.0,-17.317100252252,5.922925437131056,34.11256867700295,19.751979514863365,4.09872438845331,-15.17342918999525,-26.05959795238448,1.9550550486475482,-4.118531501541554,-4.118531501541764,38.22760876778416,47600.51832137544,12873.046472976457,12873.046472976457,60473.5647943519,74010.3565641602,74010.3565641602,12873.046472976457,86883.40303713665,86883.40303713665,86883.40303713665,105132.42111219108,84145.8671081406,57736.03700929829,29344.255665380348,18249.01807505443,0.0,47593.27374043478,15511.665363796266,1226.042989776394,0.0,0.8974795330266833,3.1615997463534304,0.0014959713701933424,367006.30181385507,1479521.1367550315,4.0313235207210205,1479521.1367550315,4.0313235207210205,0.85,0.08673714924649593,4.698906859688992,1.2060964287212124,1.0,0.0,4.698906859689005,1.281390618797847,1.282439888007866,3.667037038321173,15221.409825231882,1552.1518383170485,1603.0968420496806,1603.0968420496806,8.030111553658411,5.922925437131056,2.1886277982503763,3.7342976388806797,3.4300965547801363,3.4300965547801363,0.9800275870800389,0.0,0.0,0.000818809324368991,0.00034949892250910053,0.00046931040185989043,0.0022052458666228366,0.08673714924639604,0.07505258669558197,0.01168456255081407,0.08673795358100024,0.0750525866956684,0.011684562550827527,0.42619306137321,0.42619306137321,0.06635187011657463,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.745187306931655,2.2737367544323206e-13,2.2737367544323206e-13,10.180851763796284,18249.01807505443,15511.665363796266,0.85,1.270632592415557,1.0001522185882856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790938241867072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16451.157942101763,1226.042989776394,0.42619306137321,0.06635187011657463,6.113110376966115,3.4300965547801363
745.0,-17.308818073017484,5.9229487028692045,34.112642890749306,19.754694413300626,4.100091261222426,-15.165832988776597,-26.052243111748226,1.9571048596181555,-4.116885555255692,-4.11688555525595,38.22729893994381,47610.00775270541,12872.208100426285,12872.208100426285,60482.215853131696,74016.81760994332,74016.81760994332,12872.208100426285,86889.0257103696,86889.0257103696,86889.0257103696,105134.71261059614,84149.11109918966,57742.2950133017,29340.90676209773,18245.68690022653,0.0,47586.59366232426,15508.833865192551,1226.0,0.0,0.8974883643405864,3.16259104964574,0.0014959713701933424,367029.6744161304,1479508.2682955565,4.031031743275673,1479508.2682955565,4.031031743275673,0.8500000000000001,0.08676894815561187,4.698906859688992,1.2061030669929464,1.0,0.0,4.6989068596887655,1.281379757972891,1.2824298361702156,3.6670681196982065,15221.996640947544,1552.2116768669775,1603.0968420496806,1603.0968420496806,8.029588583037937,5.9229487028692045,2.19057334322412,3.7323753596450846,3.4316396476595803,3.4316396476595803,0.9804684707598801,0.0,0.0,0.0008194475724220854,0.00034975812473841744,0.00046968944768366794,0.0022070269676443214,0.08676894844920395,0.07504720689351774,0.011721741555686215,0.08676296124980457,0.07504720702197198,0.011721741133639883,0.42617639470654334,0.42617639470654334,0.06656516295099733,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.54881167219719,2.8421709430404007e-13,2.8421709430404007e-13,8.768077885709374,18245.68690022653,15508.833865192551,0.85,1.2709927565380097,1.0004920312335717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790474029526805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16451.750902023483,1226.0,0.42617639470654334,0.06656516295099733,6.113110376966115,3.4316396476595803
746.0,-17.30836841129154,5.922980633246074,34.112986937759324,19.75625267894941,4.112082247425068,-15.172395047573781,-26.059014641772933,1.9571557032384712,-4.113190221097057,-4.113190221097341,38.23487498456977,47647.80531114383,12868.75340037478,12868.75340037478,60516.558711518606,73967.49527521916,73967.49527521916,12868.75340037478,86836.24867559395,86836.24867559395,86836.24867559395,105079.68593812932,84156.24382548727,57746.94097388883,29343.669835109376,18243.437262535368,0.0,47587.107097644744,15506.921673155062,1226.0,0.0,0.8974798594442795,3.164579842577741,0.0014959713701933424,367082.1527829414,1479822.957726225,4.031312736147257,1479822.957726225,4.031312736147257,0.85,0.0867706896540947,4.698906859688992,1.2061216685501859,1.0,0.0,4.698906859688898,1.2813794498300315,1.282429572196506,3.667069001545388,15223.286902179361,1552.3432468966837,1603.0968420496806,1603.0968420496806,8.027433566596704,5.922980633246074,2.193286423056077,3.7296942101899972,3.4331848752191405,3.4331848752191405,0.9809099643483259,0.0,0.0,0.000819482237686423,0.0003495194733195995,0.0004699627643668235,0.0022083112572816683,0.08681497788979471,0.07506195991498942,0.011753017974805302,0.08681669935925752,0.07504583467796867,0.011724854976126018,0.4261597280398767,0.4261597280398767,0.06672704722156622,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.347194067430053,2.8421709430404007e-13,2.8421709430404007e-13,8.54965122732898,18243.437262535368,15506.921673155062,0.85,1.2717007274122318,1.001275518038416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790022261352501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16452.339585005742,1226.0,0.4261597280398767,0.06672704722156622,6.113110376966115,3.4331848752191405
747.0,-17.299970386599117,5.922971437884332,34.11309462561568,19.758496793825202,4.101341312657447,-15.157760699628458,-26.045049692597217,1.9591316485814079,-4.117961463626159,-4.117961463626401,38.22911019693524,47623.600011442395,12876.103443408545,12876.103443408545,60499.70345485094,74028.97871743845,74028.97871743845,12876.103443408545,86905.082160847,86905.082160847,86905.082160847,105154.45439161701,84157.61247486137,57752.23387711409,29339.309553052524,18249.372230770005,0.0,47588.681783822525,15511.966396154503,1226.4747967808303,0.0,0.8974770812063471,3.1634921702924634,0.0014959713701933424,367014.39627730916,1479583.4986519415,4.031404527069276,1479583.4986519415,4.031404527069276,0.85,0.08681983319820664,4.698906859688992,1.206123420293443,1.0,0.0,4.698906859689184,1.281368913836515,1.2824198575118047,3.667099153841739,15223.534481457416,1552.3684929570666,1603.0968420496806,1603.0968420496806,8.032018469293142,5.922971437884332,2.192828763122918,3.7301426747614137,3.4347327553876115,3.4347327553876115,0.9813522158250318,0.0,0.0,0.0008201299044979992,0.00035001180917532284,0.0004701180953226764,0.0022090411429756475,0.08681983403142494,0.07504744226242668,0.011772391768998256,0.08682020174200888,0.07504744154218919,0.011772391656017454,0.42614306137321,0.42614306137321,0.0668473557111136,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.886719950312227,2.2737367544323206e-13,2.2737367544323206e-13,7.043777918384933,18249.372230770005,15511.966396154503,0.85,1.27130446120946,1.0007337506800145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789997734374704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16452.77163262655,1226.4747967808303,0.42614306137321,0.0668473557111136,6.113110376966115,3.4347327553876115
748.0,-17.291582378269602,5.923020612977271,34.113163367742885,19.763875007070624,4.107425026656611,-15.149588616449924,-26.03608266273511,1.9654312648370593,-4.111489166057595,-4.111489166057824,38.228191463575776,47625.324305573224,12869.09898884731,12869.09898884731,60494.423294420536,74025.73152838391,74025.73152838391,12869.09898884731,86894.83051723122,86894.83051723122,86894.83051723122,105137.09149046335,84153.35659234121,57752.94936953108,29333.785803122366,18242.260973232125,0.0,47576.04677635449,15505.921827247306,1226.0,0.0,0.8975107791056913,3.1645686047684847,0.0014959713701933424,367106.31186927174,1479545.338803005,4.0302912016666115,1479545.338803005,4.0302912016666115,0.85,0.08681928787196437,4.698906859688992,1.206107022701763,1.0,0.0,4.698906859689051,1.2813382409945646,1.282389989047358,3.667186937339619,15222.764621519746,1552.28998909105,1603.0968420496806,1603.0968420496806,8.027649142139905,5.923020612977271,2.1965730343864855,3.7264475785907853,3.436268282508896,3.436268282508896,0.9817909378596845,0.0,0.0,0.000820777267791668,0.0003503282791545782,0.00047044898863708983,0.00221059597984057,0.0868192878709074,0.07503573332998872,0.01178355454091868,0.08681938203042447,0.07503573333090223,0.011783554541062136,0.42612639470654334,0.42612639470654334,0.06691856520235796,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.384942933613502,2.2737367544323206e-13,2.2737367544323206e-13,6.400623721260615,18242.260973232125,15505.921827247306,0.85,1.2715311042717097,1.0010357634262967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3789539674553588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16453.362927440845,1226.0,0.42612639470654334,0.06691856520235796,6.113110376966115,3.436268282508896
749.0,-17.284325464171864,5.923196985161704,34.11378143662902,19.7935203666799,4.171638382640426,-15.143703877130951,-26.019562280829973,2.010259202182628,-4.097692704085375,-4.097692704085598,38.247885247221795,47581.24855768399,12852.875224497073,12852.875224497073,60434.123782181065,73862.3661297285,73862.3661297285,12852.875224497073,86715.24135422557,86715.24135422557,86715.24135422557,104925.46622071952,84081.6585610638,57702.39628622208,29310.2914164908,18210.224866493958,0.0,47520.516282984754,15478.691136519865,1226.0901579560157,0.0,0.8975084505280405,3.1785278183864647,0.0014959713701933424,367302.30098175455,1480363.4887673785,4.030368132218465,1480363.4887673785,4.030368132218465,0.85,0.08705513205683868,4.698906859688992,1.2058835759805517,1.0,0.0,4.698906859689484,1.281128337897802,1.2821806316997786,3.667787777920367,15209.79493976065,1550.9674496143587,1603.0968420496806,1603.0968420496806,8.017528877459267,5.923196985161704,2.2031286414422135,3.7200683437194906,3.4378214027250733,3.4378214027250733,0.982234686492878,0.0,0.0,0.0008213377147363616,0.000350912016172875,0.0004704256985634866,0.0022104865419539533,0.08687003753229533,0.07507476260101928,0.011795274931276044,0.08720853704708892,0.07518101595563302,0.01187411610120566,0.4261097280398767,0.4261097280398767,0.06694768280297395,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.22589714475879,2.2737367544323206e-13,2.2737367544323206e-13,2.672666924923135,18210.224866493958,15478.691136519865,0.85,1.2717480471444325,1.0012780221986137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378908218716777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16453.95430152816,1226.0901579560157,0.4261097280398767,0.06694768280297395,6.113110376966115,3.4378214027250733
750.0,-17.275908450652885,5.923261898445654,34.11404856886497,19.776563497167103,4.123078185823709,-15.133819096492074,-26.01794544663278,1.9811784610548655,-4.107772422728942,-4.107772422729169,38.235330366551814,47621.369701234915,12867.161687723035,12867.161687723035,60488.53138895795,74011.87984731169,74011.87984731169,12867.161687723035,86879.04153503473,86879.04153503473,86879.04153503473,105133.99686910585,84139.08296058908,57749.46940894506,29321.79283516002,18254.95533407112,0.0,47576.74816923114,15516.712033960452,1227.0901579560157,0.0,0.8975038729263416,3.1668861931530814,0.0014959713701933424,367159.1029309618,1479841.874737218,4.030519365920441,1479841.874737218,4.030519365920441,0.85,0.0868685877626712,4.698906859688992,1.2060566936014223,1.0,0.0,4.6989068596892825,1.2812624119743927,1.2823156493819985,3.66740397265545,15220.182619502762,1552.0266981591842,1603.0968420496806,1603.0968420496806,8.026440667970746,5.923261898445654,2.2007819150328647,3.7224799834127893,3.439412976022339,3.439412976022339,0.9826894217206682,0.0,0.0,0.0008219881953897575,0.0003509691940180343,0.0004710190013717232,0.002213274416589449,0.08682968395571242,0.07504630341351981,0.011783380542192603,0.08695955176057514,0.0750459679469327,0.011822619815738497,0.42609306137321,0.42609306137321,0.06690291806756529,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.771331022082904,2.2737367544323206e-13,2.2737367544323206e-13,4.942447452612328,18254.95533407112,15516.712033960452,0.85,1.2713885189000185,1.0009378852847415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788686411436837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.523295627976,1227.0901579560157,0.42609306137321,0.06690291806756529,6.113110376966115,3.439412976022339
751.0,-17.268040222474927,5.923316020891261,34.11418121176579,19.773073552083247,4.113552375364121,-15.127847953021764,-26.014599775057263,1.9733577688940085,-4.107796756368828,-4.107796756369045,38.23196265890603,47649.3408548363,12868.50954059562,12868.50954059562,60517.85039543192,74040.50162982586,74040.50162982586,12868.50954059562,86909.01117042148,86909.01117042148,86909.01117042148,105161.71807187237,84159.65408607647,57768.48226132955,29323.524249718797,18252.70690145089,0.0,47576.23115116969,15514.800866233256,1226.3373324490249,0.0,0.8975152908990287,3.164100682514453,0.0014959713701933424,367158.75728680246,1479701.9812086422,4.030142143805078,1479701.9812086422,4.030142143805078,0.85,0.086805005902845,4.698906859688992,1.206116529260762,1.0,0.0,4.698906859688703,1.2812975813669547,1.2823516273914621,3.66730330878792,15223.903794913645,1552.4061524489655,1603.0968420496806,1603.0968420496806,8.027281448662986,5.923316020891261,2.2021320042251444,3.7211840166661165,3.440971219838267,3.440971219838267,0.9831346342395049,0.0,0.0,0.0008225966925821587,0.0003510875378202838,0.0004715091547618749,0.0022155776017167327,0.08680495735216603,0.07503395635468542,0.011771000997480614,0.0868308658810805,0.07503398488765255,0.011771021015192446,0.42607639470654335,0.42607639470654335,0.06684101319922586,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.785375346312151,2.2737367544323206e-13,2.2737367544323206e-13,6.841514071263305,18252.70690145089,15514.800866233256,0.85,1.2720185885078046,1.0015366854813343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3788227390950254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16455.115772283334,1226.3373324490249,0.42607639470654335,0.06684101319922586,6.113110376966115,3.440971219838267
