time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
752.0,-17.259825216386535,5.923363381600186,34.11425518964473,19.775208841916196,4.1140350203628895,-15.12033988770551,-26.00752810304982,1.9745496916818546,-4.1074091243241355,-4.107409124324337,38.23051713689518,47659.93780558236,12869.316714928977,12869.316714928977,60529.25452051134,74048.40254466992,74048.40254466992,12869.316714928977,86917.7192595989,86917.7192595989,86917.7192595989,105167.7137784919,84164.21332005163,57775.74858096393,29320.516376764102,18249.994518893003,0.0,47570.510895657106,15512.495341059053,1226.0,0.0,0.8975220702557186,3.1634053677866567,0.0014959713701933424,367164.2633882773,1479641.9377429073,4.02991817364911,1479641.9377429073,4.02991817364911,0.85,0.0867885451373474,4.698906859688992,1.206127321054228,1.0,0.0,4.698906859689505,1.2812907223833556,1.2823455773970471,3.667322940533322,15224.728529047476,1552.4902519257316,1603.0968420496806,1603.0968420496806,8.027784958065654,5.923363381600186,2.2036270351158835,3.7197363464843027,3.442526316606768,3.442526316606768,0.9835789476019337,0.0,0.0,0.000823232449348852,0.0003513377993286538,0.0004718946500201982,0.0022173890080304454,0.08678854513616524,0.0750266005522449,0.011761944583920344,0.08678856066007364,0.07502660055326685,0.011761944584080553,0.4260597280398767,0.4260597280398767,0.06679352221423895,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.867307799747948,2.2737367544323206e-13,2.2737367544323206e-13,7.196063480046405,18249.994518893003,15512.495341059053,0.85,1.2724112770888338,1.0018798812171978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378779832212824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16455.697535506144,1226.0,0.4260597280398767,0.06679352221423895,6.113110376966115,3.442526316606768
753.0,-17.259659904736022,5.923364002949686,34.114263842011056,19.77635684832933,4.114038907324763,-15.120342121443448,-26.008567459043093,1.9739153496726618,-4.107408125678319,-4.107408125678555,38.23051657650898,47666.29694537571,12870.557411501002,12870.557411501002,60536.85435687671,74053.81389157739,74053.81389157739,12870.557411501002,86924.3713030784,86924.3713030784,86924.3713030784,105175.10645140009,84172.64254961094,57781.31578006897,29323.696410602188,18250.73514832169,0.0,47574.43155892388,15513.124876073436,1226.0,0.0,0.8975220768874197,3.1632047746632557,0.0014959713701933424,367164.2775735792,1479641.914466187,4.02991795455828,1479641.914466187,4.02991795455828,0.8499999999999999,0.08678854418005932,4.698906859688992,1.2061498030414808,1.0,0.0,4.698906859688992,1.2812936502722938,1.2823485240953514,3.6673145603198805,15226.253318820793,1552.6457372110551,1603.0968420496806,1603.0968420496806,8.028558895447029,5.923364002949686,2.2049466661223516,3.7184173368273346,3.444079463788779,3.444079463788779,0.9840227039396511,0.0,0.0,0.0008232452473937832,0.00035130100696324616,0.00047194424043053704,0.0022176220287497615,0.08678000189074893,0.0750236631243498,0.01175633876639913,0.08678305799507822,0.07502659962134883,0.011761944558710486,0.42604306137321,0.42604306137321,0.06676169024532207,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.941287896920755,2.2737367544323206e-13,2.2737367544323206e-13,7.23743728537886,18250.73514832169,15513.124876073436,0.85,1.272466162457413,1.001930982324782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378735036735279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.2865081207,1226.0,0.42604306137321,0.06676169024532207,6.113110376966115,3.444079463788779
754.0,-17.251498803239922,5.923407767369862,34.11435851691831,19.779766781162493,4.116699403999445,-15.112577945814301,-26.000358642172046,1.9777785465734388,-4.105776042756759,-4.105776042756992,38.23128523793563,47670.6723137177,12869.748269578933,12869.748269578933,60540.42058329664,74057.44391009271,74057.44391009271,12869.748269578933,86927.19217967165,86927.19217967165,86927.19217967165,105180.48967535814,84170.59783453791,57783.82623816116,29318.635107085283,18253.297495686493,0.0,47571.932602771776,15515.302871333519,1226.0,0.0,0.897527146654259,3.1628730921024117,0.0014959713701933424,367187.4611308855,1479673.8425609428,4.029750465889429,1479673.8425609428,4.029750465889429,0.85,0.08677427427659279,4.698906859688992,1.2061412262031808,1.0,0.0,4.69890685968903,1.2812743586818682,1.2823300264820352,3.66736977747925,15225.883443897967,1552.608020465497,1603.0968420496806,1603.0968420496806,8.02805415867702,5.923407767369862,2.2068850774673434,3.7165226899025186,3.4456185901985448,3.4456185901985448,0.9844624543424414,0.0,0.0,0.0008238772880499318,0.0003515916890669738,0.000472285598982958,0.0022192260407933456,0.08677427427573632,0.07502131791709239,0.011752956358643925,0.08677444838158861,0.07502131791783286,0.01175295635875993,0.42602639470654335,0.42602639470654335,0.06674195766795021,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.0601981549265815,2.2737367544323206e-13,2.2737367544323206e-13,7.53957672971444,18253.297495686493,15515.302871333519,0.85,1.272607970098933,1.0020755875480276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378734135335642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16456.714492356885,1226.0,0.42602639470654335,0.06674195766795021,6.113110376966115,3.4456185901985448
755.0,-17.243560053609677,5.923434514207882,34.11444508694667,19.78117434717717,4.115672486960879,-15.10564810062241,-25.994155963975913,1.9777596203334633,-4.106375640466297,-4.106375640466539,38.23123852217617,47684.20365119446,12871.790377374096,12871.790377374096,60555.99402856856,74069.0387147929,74069.0387147929,12871.790377374096,86940.829092167,86940.829092167,86940.829092167,105195.92124920335,84177.43819642869,57792.59881299114,29316.488203819496,18255.092157036364,0.0,47571.58036085586,15516.82833348091,1226.0,0.0,0.897524477129573,3.1622790575380133,0.0014959713701933424,367178.94377840054,1479671.9021011002,4.0298386581614825,1479671.9021011002,4.0298386581614825,0.85,0.08677057092201265,4.698906859688992,1.2061588941933588,1.0,0.0,4.698906859688804,1.2812731810221782,1.2823296361936152,3.667373148277624,15227.120818415227,1552.7341975511747,1603.0968420496806,1603.0968420496806,8.029328010475364,5.923434514207882,2.2079957926393163,3.7154387215685656,3.447170732470214,3.447170732470214,0.9849059235629183,0.0,0.0,0.000824492535867109,0.0003518114786408171,0.00047268105722629187,0.002221084262245668,0.08677057070645913,0.0750188264927305,0.011751744213728627,0.08675789280508027,0.07501882658931468,0.011751744332697975,0.4260097280398767,0.4260097280398767,0.0667346796869697,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.178756573234864,2.2737367544323206e-13,2.2737367544323206e-13,7.6524083368041715,18255.092157036364,15516.82833348091,0.85,1.2729447617510072,1.0023674489996819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786896363191277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16457.302664426697,1226.0,0.4260097280398767,0.0667346796869697,6.113110376966115,3.447170732470214
756.0,-17.235490363615764,5.923481034611846,34.11455666540751,19.785571249108784,4.120200197858864,-15.097817026330775,-25.9859033167362,1.9825268607747744,-4.103519401691187,-4.103519401691425,38.232140080416016,47687.83002508898,12869.417551524111,12869.417551524111,60557.247576613096,74068.50599314328,74068.50599314328,12869.417551524111,86937.92354466738,86937.92354466738,86937.92354466738,105193.96007465008,84175.78463263228,57795.10866552767,29311.862185671787,18256.03652998269,0.0,47567.898715654475,15517.631050485288,1226.0,0.0,0.8975348681478802,3.162613930578785,0.0014959713701933424,367219.51835806185,1479709.3509933173,4.029495375435106,1479709.3509933173,4.029495375435106,0.85,0.08676787524009844,4.698906859688992,1.2061505354987458,1.0,0.0,4.698906859688966,1.2812496927709687,1.2823069304589017,3.6674403796551394,15226.821700073686,1552.7036959689278,1603.0968420496806,1603.0968420496806,8.027847859190834,5.923481034611846,2.2103936528666575,3.713087381745188,3.4487178140453003,3.4487178140453003,0.9853479468700858,0.0,0.0,0.0008251183636442608,0.0003521041040953083,0.0004730142595489525,0.0022226499489252823,0.08676787512152383,0.07501568078440604,0.011752194337117789,0.08676808466713626,0.07501568088692036,0.011752194353178081,0.42599306137321,0.42599306137321,0.06673742331166593,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.253246426834323,2.2737367544323206e-13,2.2737367544323206e-13,7.5569659515225,18256.03652998269,15517.631050485288,0.85,1.273069637542847,1.002521265657569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378646352059821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16457.88665408418,1226.0,0.42599306137321,0.06673742331166593,6.113110376966115,3.4487178140453003
757.0,-17.227459998875375,5.92352608920336,34.114677175020276,19.788348592724674,4.121724235520398,-15.09043577411158,-25.97871960662303,1.9847000107566295,-4.102647780820121,-4.10264778082037,38.2326233772591,47696.793651296815,12869.59344901831,12869.59344901831,60566.38710031513,74074.51697201167,74074.51697201167,12869.59344901831,86944.11042102998,86944.11042102998,86944.11042102998,105201.71684109957,84178.73813943991,57801.01481872506,29308.581467460946,18257.606420069587,0.0,47566.187887530534,15518.96545705915,1226.0267018632885,0.0,0.8975373261381971,3.162497868487221,0.0014959713701933424,367231.90095374314,1479729.4264546256,4.029414172928875,1479729.4264546256,4.029414172928875,0.8500000000000001,0.08676697825903218,4.698906859688992,1.2061562363570562,1.0,0.0,4.69890685968853,1.2812382906821196,1.2822963174845814,3.6674730172069214,15227.355969183809,1552.7581762562966,1603.0968420496806,1603.0968420496806,8.027957582751869,5.92352608920336,2.212059374655123,3.711466714548237,3.4502709052241753,3.4502709052241753,0.9857916872069072,0.0,0.0,0.000825741574430004,0.0003523590090768445,0.00047338256535315947,0.002224380583595134,0.08676697825754645,0.07501326456384455,0.0117537136937019,0.08676702776834444,0.07501326456512901,0.011753713693903163,0.42597639470654336,0.42597639470654336,0.06674558976692345,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.303790562317033,2.2737367544323206e-13,2.2737367544323206e-13,7.507761056437971,18257.606420069587,15518.96545705915,0.85,1.2733075697283824,1.0027457689919381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3786023562693765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16458.473531538606,1226.0267018632885,0.42597639470654336,0.06674558976692345,6.113110376966115,3.4502709052241753
758.0,-17.227459828674665,5.922751198204405,34.115390633541956,19.78987898854541,4.143750064012362,-15.09980648345631,-25.98809382235629,1.9847000931445897,-4.178782771014028,-4.178782771014265,38.25030610102188,47745.56243510604,12967.570471421364,12967.570471421364,60713.132906527404,73977.6111390702,73977.6111390702,12967.570471421364,86945.18161049156,86945.18161049156,86945.18161049156,105172.57449733,84185.97385434172,57805.47645905985,29311.66377253541,18227.392886838443,0.0,47539.05665937385,15493.283953812675,1226.0,0.0,0.8971168502243752,3.1587680173826818,0.0014959713701933424,366151.5306415978,1480464.0832817887,4.043309830461749,1480464.0832817887,4.043309830461749,0.85,0.08695264710098777,4.698906859688992,1.2061752230999998,1.0,0.0,4.698906859689309,1.2812382902712742,1.282296317090327,3.6674730183829434,15228.664860347264,1552.8916460103364,1603.0968420496806,1603.0968420496806,8.089074927526738,5.922751198204405,2.1847110860850485,3.7380401121193563,3.4518236317503024,3.4518236317503024,0.9862353233572293,0.0,0.0,0.000825741587643305,0.0003520264105024963,0.0004737151771408087,0.002225943495405732,0.08690755602305997,0.07513270811494123,0.011774847908118731,0.08662220765579938,0.07515490701877992,0.011797740082207851,0.4259597280398767,0.4259597280398767,0.06675669143963331,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.719841699452729,2.2737367544323206e-13,2.2737367544323206e-13,9.2422160910657,18227.392886838443,15493.283953812675,0.85,1.2771211120478947,1.004343918248354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378558577272904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16459.059890166784,1226.0,0.4259597280398767,0.06675669143963331,6.113110376966115,3.4518236317503024
759.0,-17.219517067782977,5.922710316572427,34.11554775211011,19.788531213440024,4.116685604549351,-15.08379809248545,-25.97437861897049,1.9809529606098575,-4.109725040813828,-4.10972504081412,38.23535780085646,47720.0463075532,12879.905692052496,12879.905692052496,60599.9519996057,74099.2886033244,74099.2886033244,12879.905692052496,86979.19429537689,86979.19429537689,86979.19429537689,105249.34566741416,84197.41446688281,57818.10754332822,29310.34102617177,18270.15137203727,0.0,47580.49239820904,15529.628666231682,1226.7784187458758,0.0,0.8974945627921664,3.161142384557683,0.0014959713701933424,367131.3680214909,1479843.0143907939,4.030826955391531,1479843.0143907939,4.030826955391531,0.8500000000000001,0.08678618994209311,4.698906859688992,1.2062078776163982,1.0,0.0,4.698906859689316,1.281254470986461,1.2823133015337465,3.6674267025747183,15230.734388633373,1553.1026791649924,1603.0968420496806,1603.0968420496806,8.034390283985939,5.922710316572427,2.2113441177456092,3.711366198826818,3.4531290831142893,3.4531290831142893,0.9866083094612256,0.0,0.0,0.0008263584247511813,0.0003525131258931091,0.0004738452988580722,0.002226554925235576,0.08678604291034774,0.0750218312261394,0.011764211684208336,0.08677888048880456,0.0750218612040875,0.011764328738005604,0.42594306137321003,0.42594306137321003,0.06679234907382897,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.643483556760202,2.8421709430404007e-13,2.8421709430404007e-13,7.472736764266983,18270.15137203727,15529.628666231682,0.85,1.2736301989570566,1.0029330068334774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785585763450494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16459.485644909844,1226.7784187458758,0.42594306137321003,0.06679234907382897,6.113110376966115,3.4531290831142893
760.0,-17.219517070278123,5.92270937150065,34.11555518904352,19.78982820818203,4.116688431387421,-15.083798769156965,-25.975366461183853,1.9805770731432362,-4.1097246724024785,-4.109724672402787,38.23535881503156,47725.185792841134,12881.117000449747,12881.117000449747,60606.30279329088,74105.40765559941,74105.40765559941,12881.117000449747,86986.52465604915,86986.52465604915,86986.52465604915,105245.90939867953,84205.32414811054,57823.243840986135,29313.422563471555,18259.38474263038,0.0,47572.80730610194,15520.477031235821,1226.0,0.0,0.8974945610577271,3.1609215427194575,0.0014959713701933424,367131.3732542361,1479843.0565208416,4.0308270126946075,1479843.0565208416,4.0308270126946075,0.8499999999999999,0.08678618954871094,4.698906859688992,1.2062288639182226,1.0,0.0,4.698906859689309,1.281256221455682,1.2823150534493093,3.6674216920877796,15232.165195679423,1553.2485808792426,1603.0968420496806,1603.0968420496806,8.03514588924039,5.92270937150065,2.212633236918869,3.710076134581781,3.454654669152317,3.454654669152317,0.9870441911863762,0.0,0.0,0.0008263584245573451,0.0003524780493695622,0.00047388037518778295,0.0022267197456418667,0.08678763806194041,0.0750188981949764,0.011768739866964016,0.0867177585048373,0.07502186081778336,0.011764328730927576,0.42592639470654337,0.42592639470654337,0.06681805601499512,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.617415422210456,2.8421709430404007e-13,2.8421709430404007e-13,7.51317127036873,18259.38474263038,15520.477031235821,0.85,1.2739694423187256,1.0032030585405383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785152772852205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16460.070516225416,1226.0,0.42592639470654337,0.06681805601499512,6.113110376966115,3.454654669152317
761.0,-17.211583741489402,5.922768165244456,34.115658514054864,19.79776422902944,4.127702310029289,-15.07554588639853,-25.964893971662946,1.9916644549404305,-4.098456321660478,-4.098456321660701,38.23411988405568,47716.48573377348,12867.944750742874,12867.944750742874,60584.43048451636,74090.93943198788,74090.93943198788,12867.944750742874,86958.88418273075,86958.88418273075,86958.88418273075,105218.69126453606,84190.51989831272,57816.06620010772,29304.94855356111,18259.807081805306,0.0,47564.75563536641,15520.836019534509,1226.0,0.0,0.8975519785310595,3.1626799213996892,0.0014959713701933424,367291.45107595157,1479791.5905187535,4.028930121253353,1479791.5905187535,4.028930121253353,0.85,0.08677185714002146,4.698906859688992,1.206181123419665,1.0,0.0,4.698906859687738,1.2812033223258255,1.282262900540784,3.667573114904867,15229.487208499871,1552.975502184729,1603.0968420496806,1603.0968420496806,8.026929136913672,5.922768165244456,2.2181347837447536,3.7046333814997023,3.456192234583285,3.456192234583285,0.9874834955952243,0.0,0.0,0.0008269749513115069,0.0003528500723776604,0.00047412487893384647,0.002227868645971464,0.0867718568129787,0.07500170097306856,0.011770155839910144,0.08677154932213449,0.0750017012557496,0.01177015588427185,0.4259097280398767,0.4259097280398767,0.06683880242346986,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.460129215396137,2.2737367544323206e-13,2.2737367544323206e-13,6.853853951777239,18259.807081805306,15520.836019534509,0.85,1.2737252546603912,1.0031899690512496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785152772988223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16460.496532273173,1226.0,0.4259097280398767,0.06683880242346986,6.113110376966115,3.456192234583285
762.0,-17.203692862749993,5.922829698212152,34.115769982214,19.80077609131115,4.129652758182608,-15.06824745043661,-25.957703206781275,1.9942073459669345,-4.09717822827497,-4.0971782282751725,38.234563722667744,47724.61788529316,12867.61604387643,12867.61604387643,60592.23392916959,74096.04188940974,74096.04188940974,12867.61604387643,86963.65793328617,86963.65793328617,86963.65793328617,105224.60445723523,84192.83262962326,57821.40862596855,29301.582226283004,18260.94652394906,0.0,47562.528750232064,15521.8045453567,1226.0,0.0,0.8975564888018369,3.1626413216612637,0.0014959713701933424,367309.6110836352,1479810.0277089693,4.0287811237588915,1479810.0277089693,4.0287811237588915,0.8499999999999999,0.08677049314888291,4.698906859688992,1.2061848368076609,1.0,0.0,4.698906859689487,1.2811902189891238,1.2822505726063227,3.667610624905092,15229.905565720532,1553.0181627488014,1603.0968420496806,1603.0968420496806,8.026724091991975,5.922829698212152,2.2199575625253036,3.7028721356868486,3.4577478196485005,3.4577478196485005,0.9879279484710002,0.0,0.0,0.0008275885978987538,0.0003531057250963836,0.00047448287280237023,0.002229550825815997,0.08677049313772942,0.07499878469843706,0.01177170843929236,0.08677092632518375,0.0749987847080774,0.011771708440805514,0.42589306137321004,0.42589306137321004,0.06684760246398438,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.324797646100649,2.2737367544323206e-13,2.2737367544323206e-13,6.78669965352907,18260.94652394906,15521.8045453567,0.85,1.2739489577469942,1.003407916679794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784720319878097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16461.081479390898,1226.0,0.42589306137321004,0.06684760246398438,6.113110376966115,3.4577478196485005
763.0,-17.2000002917323,5.93091520701273,34.12463306870706,20.370805996377044,5.326341654180125,-14.890849915362818,-25.584286521747686,2.8742250151507784,-3.3329031566776166,-3.332903156677692,38.51562174523964,45799.7698093563,11897.663462195786,11897.663462195786,57697.43327155209,71133.11729122221,71133.11729122221,11897.663462195786,83030.78075341799,83030.78075341799,83030.78075341799,101253.13482654475,82727.19578267197,56717.87634885041,28899.24381535729,18222.354073126753,0.0,47121.597888484044,15489.000962157741,1226.0211160145038,0.0,0.900166748214627,3.3947251424363496,0.0014959713701933424,378295.68849105743,1491520.2099664668,3.9427364766324184,1491520.2099664668,3.9427364766324184,0.8500000000000001,0.08729606782559823,4.698906859688992,1.2016684580547734,1.0,0.0,4.698906859688411,1.277104952003357,1.2781622914582165,3.6793427606070703,14964.781919496345,1525.9830746989385,1603.0968420496806,1603.0968420496806,7.421674817214239,5.93091520701273,2.5087036926062867,3.4222115144064436,3.4593043290358296,3.4593043290358296,0.9883726654388084,0.0,0.0,0.000827875900010535,0.00036661841987984225,0.00046125748013069276,0.0021674059374689712,0.08682411631000585,0.07504466307462297,0.011779453235382875,0.09341090185284268,0.07535530382424001,0.01194076400135822,0.42587639470654337,0.42587639470654337,0.06684807246733568,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18222.354073126753,15489.000962157741,0.85,1.2244371128520803,0.9719485726639422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378429020386254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.665840536927,1226.0211160145038,0.42587639470654337,0.06684807246733568,6.113110376966115,3.4593043290358296
764.0,-17.188073049383334,5.93441758010225,34.123307678100325,20.04417545339095,4.490989685492943,-14.979811744761733,-25.783503649849422,2.3728640311122797,-3.7912585112817965,-3.7912585112819714,38.226966244284334,46907.679407607735,12493.888800134766,12493.888800134766,59401.5682077425,73538.57605255874,73538.57605255874,12493.888800134766,86032.4648526935,86032.4648526935,86032.4648526935,104294.49617695986,83553.49820405654,57348.78095897764,29116.35249453211,18262.03132426636,0.0,47378.38381879847,15522.726625626407,1227.0211160145038,0.0,0.8990168487110048,3.2217144065851393,0.0014959713701933424,371676.6163398682,1479494.450133208,3.9805959941809466,1479494.450133208,3.9805959941809466,0.85,0.08656507217946385,4.698906859688992,1.2042134876968342,1.0,0.0,4.698906859689224,1.2794269551536561,1.2804874052149577,3.672665204341161,15114.254356203332,1541.2250214092817,1603.0968420496806,1603.0968420496806,7.793595790607623,5.93441758010225,2.344836391225374,3.589581188876876,3.4632815070210246,3.4632815070210246,0.989509002006007,0.0,0.0,0.0008288045298604676,0.0003593513453537985,0.0004694531845066691,0.0022059167889812293,0.08632192235206552,0.07467726497429011,0.011644657377775416,0.08860922508652846,0.07486717671282486,0.011697895466638991,0.42585972803987665,0.42585972803987665,0.06640562727791735,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18262.03132426636,15522.726625626407,0.85,1.253769407477626,0.9900649964551139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784088937115446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16462.166358614224,1227.0211160145038,0.42585972803987665,0.06640562727791735,6.113110376966115,3.4632815070210246
765.0,-17.17711770572104,5.933818129977798,34.12333119560747,19.786224199365847,4.094208862171511,-15.048638881156428,-25.947489473596193,1.9642535517975688,-4.143521896775837,-4.143521896776138,38.249148289485234,47824.909030994946,12947.718623263256,12947.718623263256,60772.627654258205,74195.10723398477,74195.10723398477,12947.718623263256,87142.82585724803,87142.82585724803,87142.82585724803,105455.58230020745,84265.97826152283,57888.79892701007,29307.977038347508,18312.75644295942,0.0,47620.73348130693,15565.842976515507,1228.0211160145038,0.0,0.8972876479577373,3.1502006553550763,0.0014959713701933424,366651.5790389173,1480415.9717224229,4.037664246811516,1480415.9717224229,4.037664246811516,0.85,0.08672556570186339,4.698906859688992,1.2063994748098774,1.0,0.0,4.698906859688681,1.2813254535918506,1.2823885712745557,3.6672235352204026,15243.137108496581,1554.3674046179462,1603.0968420496806,1603.0968420496806,8.07669149089497,5.933818129977798,2.2166477442953196,3.7171703856824783,3.465889581581384,3.465889581581384,0.9902541661661097,0.0,0.0,0.0008296583320097345,0.0003534691461466448,0.00047618918586308975,0.002237568631961789,0.0867193546488495,0.0750751802665556,0.011644174382293893,0.08654615400461355,0.07508033940915684,0.01164522629270655,0.42584306137321,0.42584306137321,0.06604833779304936,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.253617120053832,2.8421709430404007e-13,2.8421709430404007e-13,14.287922542514764,18312.75644295942,15565.842976515507,0.85,1.2761800000017625,1.0042875347513949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783438867010083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.831967692888,1228.0211160145038,0.42584306137321,0.06604833779304936,6.113110376966115,3.465889581581384
766.0,-17.169747011334913,5.933530379655638,34.12325614616229,19.799550796765857,4.114730794016185,-15.040059152538563,-25.935141009371705,1.983030862636487,-4.1131842691428915,-4.113184269143165,38.24446782508046,47803.213269394175,12909.459275125495,12909.459275125495,60712.67254451967,74161.16488329915,74161.16488329915,12909.459275125495,87070.62415842465,87070.62415842465,87070.62415842465,105374.78771919681,84240.29555197348,57872.83043094515,29297.18346780926,18304.163560772166,0.0,47601.347028581426,15558.53902665634,1227.0211160145038,0.0,0.8974470279858935,3.153425298093212,0.0014959713701933424,367082.2373128798,1480221.4923321044,4.032397489912999,1480221.4923321044,4.032397489912999,0.85,0.08663920651843661,4.698906859688992,1.2063169758347794,1.0,0.0,4.698906859688918,1.2812368228259754,1.2823006035770312,3.6674772188679308,15238.491282612218,1553.8936622202505,1603.0968420496806,1603.0968420496806,8.052825591384591,5.933530379655638,2.2288152808686803,3.7047150987869575,3.4672661100940116,3.4672661100940116,0.9906474600268604,0.0,0.0,0.0008302332195500814,0.0003539089839096785,0.00047632423564040294,0.002238203218286805,0.08664088313920774,0.07503010515381753,0.011610777985390211,0.08657957296743873,0.07502926682309834,0.011609939695338271,0.4258263947065433,0.4258263947065433,0.06589589231043823,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.603459744762347,2.8421709430404007e-13,2.8421709430404007e-13,14.296372004791294,18304.163560772166,15558.53902665634,0.85,1.2754402203800193,1.004240767402896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378284181462455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.478503975944,1227.0211160145038,0.4258263947065433,0.06589589231043823,6.113110376966115,3.4672661100940116
767.0,-17.16324010149563,5.934664404605361,34.123742410875785,19.912694056425266,4.315281182079651,-15.019941976679968,-25.87232245188204,2.160466031618769,-3.982343901209788,-3.9823439012099966,38.27330724282011,47513.77046103402,12743.94097544866,12743.94097544866,60257.711436482685,73747.95468427059,73747.95468427059,12743.94097544866,86491.89565971924,86491.89565971924,86491.89565971924,104751.26857738243,83936.38858892427,57647.74936775476,29209.599134632783,18259.372917663197,0.0,47468.97205229598,15520.466980013716,1226.0211160145038,0.0,0.8979648136910979,3.187498168133011,0.0014959713701933424,368944.1295227125,1481420.115132246,4.015296616993735,1481420.115132246,4.015296616993735,0.85,0.0866818689544492,4.698906859688992,1.2053808256657796,1.0,0.0,4.698906859688945,1.2804100329219439,1.2814737774595963,3.6698453923903656,15183.516598860147,1548.2878045877185,1603.0968420496806,1603.0968420496806,7.949576495425296,5.934664404605361,2.278998624855192,3.6556657797501693,3.4687356689634563,3.4687356689634563,0.9910673339895589,0.0,0.0,0.0008307410388494923,0.0003561543142051646,0.00047458672464432766,0.002230038815948562,0.0865896281006483,0.07498246320565585,0.011607164894992437,0.08749419609211684,0.0750461109090256,0.011635758045423593,0.42580972803987666,0.42580972803987666,0.06591466212166167,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.1600156755015405,2.2737367544323206e-13,2.2737367544323206e-13,7.646130263871839,18259.372917663197,15520.466980013716,0.85,1.269412604302817,1.0009437408648472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378244014606701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16464.05359296329,1226.0211160145038,0.42580972803987666,0.06591466212166167,6.113110376966115,3.4687356689634563
768.0,-17.155684472740287,5.934466202687445,34.123702207470394,19.812939455173932,4.130792914040833,-15.024917312506885,-25.917357858829178,2.0000257538071224,-4.1018714687727424,-4.101871468773023,38.24631386239023,47791.883960341656,12898.78423015,12898.78423015,60690.668190491655,74148.67472754924,74148.67472754924,12898.78423015,87047.45895769924,87047.45895769924,87047.45895769924,105351.91962264835,84223.41550077502,57866.624733565826,29285.323074676886,18304.460664949103,0.0,47589.783739625986,15558.791565206737,1227.0211160145038,0.0,0.8974941099372042,3.1554758719079903,0.0014959713701933424,367242.9298296735,1480298.1952773894,4.030841916994695,1480298.1952773894,4.030841916994695,0.85,0.08664032774874009,4.698906859688992,1.2062588380696253,1.0,0.0,4.698906859688974,1.28115542762197,1.2822205473714026,3.6677102234277044,15235.437797206541,1553.5822933628244,1603.0968420496806,1603.0968420496806,8.046166576972311,5.934466202687445,2.236406290027949,3.698059912659496,3.4706336504560493,3.4706336504560493,0.9916096144160141,0.0,0.0,0.0008313310611097633,0.0003545432836371772,0.00047678777747258615,0.0022403813581818037,0.08664032774846116,0.07501857106509974,0.01162175668336142,0.08664041805445613,0.07501857106534124,0.011621756683398843,0.42579306137321,0.42579306137321,0.06596317800360177,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.845420290104755,2.8421709430404007e-13,2.8421709430404007e-13,13.470104251053158,18304.460664949103,15558.791565206737,0.85,1.2752877492056582,1.0042467144171405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782085566440336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16464.611623156692,1227.0211160145038,0.42579306137321,0.06596317800360177,6.113110376966115,3.4706336504560493
769.0,-17.14999260516794,5.93216675259051,34.12808775461551,19.966754468064778,4.438578134815278,-15.026815369810246,-25.858745340350993,2.241226048641337,-4.286209655223047,-4.286209655223378,38.414344497524105,47519.595510029416,13133.944639884572,13133.944639884572,60653.540149913984,73420.72973067964,73420.72973067964,13133.944639884572,86554.67437056421,86554.67437056421,86554.67437056421,104488.72139849438,83810.30737567222,57558.457684019406,29168.721879614233,17934.047027930166,0.0,47102.7689075444,15243.93997374064,1226.0211160145038,0.0,0.8960414212406391,3.3178558752378664,0.0014959713701933424,364631.3631035391,1487292.4804775976,4.078893455073618,1487292.4804775976,4.078893455073618,0.85,0.09241707314826264,4.698906859688992,1.2049869779543951,1.0,0.0,4.698906859688438,1.280032418715666,1.2810971741283177,3.670928010091877,15160.709372740468,1545.9621147629894,1603.0968420496806,1603.0968420496806,8.192857908129763,5.93216675259051,2.1683112854066797,3.7638554671838307,3.47213163355182,3.47213163355182,0.9920376095862343,0.0,0.0,0.000831775795448863,0.00035664132157863453,0.0004751344738702285,0.0022326126385435368,0.08741017268264584,0.07566303203405336,0.011747140648592475,0.09087733543982329,0.07936043443971924,0.013056638708543407,0.4257763947065433,0.4257763947065433,0.06610434526622345,0.0,3.410605131648481e-13,3.410605131648481e-13,0.25568212174664495,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17934.047027930166,15243.93997374064,0.85,1.287685237124121,1.0088493014774393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781673858837449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16465.190879582708,1226.0211160145038,0.4257763947065433,0.06610434526622345,6.113110376966115,3.47213163355182
770.0,-17.142516025155103,5.931994662219863,34.12786191162866,19.818018155079358,4.133482500818706,-15.012794146991174,-25.90576313724739,2.003760622654737,-4.1004566919824015,-4.100456691982693,38.24959785030271,47807.608856721294,12895.650844477603,12895.650844477603,60703.2597011989,74160.11221535376,74160.11221535376,12895.650844477603,87055.76305983136,87055.76305983136,87055.76305983136,105365.44103824267,84229.92982073409,57877.42646210137,29280.559287369688,18309.677978411317,0.0,47590.237265781005,15563.22628164962,1227.0211160145038,0.0,0.8974895411294435,3.1546795912667225,0.0014959713701933424,367263.0298863833,1480434.6525773096,4.03099286371214,1480434.6525773096,4.03099286371214,0.8500000000000001,0.08661805957207745,4.698906859688992,1.2062725399108607,1.0,0.0,4.698906859689532,1.2811359202303676,1.282202342438465,3.6677660703198907,15236.616192976144,1553.7024562899812,1603.0968420496806,1603.0968420496806,8.044211994073631,5.931994662219863,2.237347286220783,3.6946473759990806,3.472995409777057,3.472995409777057,0.9922844027934448,0.0,0.0,0.0008323603101854483,0.00035495741403650846,0.0004774028961489398,0.002243271743549645,0.08661805957213144,0.07502053993722652,0.011597519634904916,0.08661811350366137,0.07502053993717976,0.011597519634897685,0.42575972803987666,0.42575972803987666,0.0658187319076338,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.9319288074699443,2.8421709430404007e-13,2.8421709430404007e-13,14.299865690165404,18309.677978411317,15563.22628164962,0.85,1.2755401777508388,1.0045675668672613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3781363721857816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16465.733050513983,1227.0211160145038,0.42575972803987666,0.0658187319076338,6.113110376966115,3.472995409777057
771.0,-17.134849618858006,5.932076095023631,34.127389634548074,19.821417435910575,4.140600530613401,-15.007638171369225,-25.90035212980581,2.0069690450822764,-4.0751228998795455,-4.075122899879814,38.2391630906328,47823.74010277128,12864.37103192301,12864.37103192301,60688.111134694285,74142.61125301714,74142.61125301714,12864.37103192301,87006.98228494015,87006.98228494015,87006.98228494015,105308.16358945589,84230.9255702472,57881.6989616481,29276.918453999,18301.18130451574,0.0,47578.09975851474,15556.004108838379,1226.0211160145038,0.0,0.897644758153533,3.1564950119821105,0.0014959713701933424,367623.09888015117,1480001.0970782416,4.025865353908942,1480001.0970782416,4.025865353908942,0.85,0.08652558476897192,4.698906859688992,1.2062724102335056,1.0,0.0,4.698906859688851,1.2811197480131726,1.2821869251468088,3.6678123703707652,15236.796317228745,1553.720823852054,1603.0968420496806,1603.0968420496806,8.024699877441552,5.932076095023631,2.2479834648051975,3.6840926302184336,3.474497107102896,3.474497107102896,0.992713459172256,0.0,0.0,0.0008329600568925922,0.0003551508320741221,0.0004778092248184701,0.0022451810441221887,0.08654117018444271,0.07496412016057874,0.011577050023863977,0.08661230337741699,0.07495713868849951,0.011568446080472404,0.42574306137321,0.42574306137321,0.06574943730777713,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.154675093497701,2.8421709430404007e-13,2.8421709430404007e-13,14.302262251462366,18301.18130451574,15556.004108838379,0.85,1.2755471833200596,1.0051628868219473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780956358126883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16466.3111649134,1226.0211160145038,0.42574306137321,0.06574943730777713,6.113110376966115,3.474497107102896
772.0,-17.127380586361973,5.931971902091949,34.12710976917682,19.82494181664663,4.1391393745709015,-14.998651137801136,-25.891465915460117,2.0103328833950376,-4.092253949514486,-4.092253949514792,38.24661084032243,47820.64120790114,12887.499679653523,12887.499679653523,60708.14088755466,74166.26411450635,74166.26411450635,12887.499679653523,87053.76379415988,87053.76379415988,87053.76379415988,105351.23176136217,84231.7755957193,57885.788413014394,29273.31909189434,18297.467967202287,0.0,47570.78705909663,15552.847772121944,1226.0,0.0,0.8975384773604587,3.1550609695398366,0.0014959713701933424,367379.5851188066,1480310.5350065597,4.02937614110442,1480310.5350065597,4.02937614110442,0.85,0.08659516917646075,4.698906859688992,1.206271669534035,1.0,0.0,4.698906859688505,1.2811028835613694,1.2821707957306663,3.6678606534912994,15236.9500810025,1553.7365033933606,1603.0968420496806,1603.0968420496806,8.039127357506286,5.931971902091949,2.2429310222162933,3.6890408798756553,3.4760749971023994,3.4760749971023994,0.9931642848863999,0.0,0.0,0.0008335447443680807,0.0003554686827964059,0.0004780760615716748,0.0022464348851722396,0.08659499942540755,0.07499844795822797,0.011596551467179585,0.08656121303330191,0.07499852013850122,0.011596649037959527,0.42572639470654333,0.42572639470654333,0.06582746952178246,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.913536558849557,2.8421709430404007e-13,2.8421709430404007e-13,14.040322472565606,18297.467967202287,15552.847772121944,0.85,1.2761643151318405,1.0052522601422198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.378053867309788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16466.89333138538,1226.0,0.42572639470654333,0.06582746952178246,6.113110376966115,3.4760749971023994
773.0,-17.12376533068687,5.931806524973584,34.126871942149506,19.807274196669482,4.124912922373628,-15.011778521634483,-25.91169026037676,1.9796767089442302,-4.096574144816259,-4.0965741448165325,38.24720945075465,47946.82484190707,12894.037357265472,12894.037357265472,60840.862199172545,74150.0323312254,74150.0323312254,12894.037357265472,87044.06968849088,87044.06968849088,87044.06968849088,105336.2909240429,84293.2328179574,57932.8140282939,29289.35421073722,18292.22123555201,0.0,47581.57544628923,15548.388050219208,1226.0,0.0,0.8975160430876183,3.155706882689233,0.0014959713701933424,367318.1945513969,1480335.408103372,4.030117293566945,1480335.408103372,4.030117293566945,0.85,0.08662414085373422,4.698906859688992,1.206456850445829,1.0,0.0,4.69890685968873,1.2812450472411998,1.2823134407110406,3.6674536770360704,15248.067270694115,1554.8701412504897,1603.0968420496806,1603.0968420496806,8.043205512637321,5.931806524973584,2.242509627499601,3.689296897473983,3.477597025726381,3.477597025726381,0.9935991502075374,0.0,0.0,0.0008338278874723571,0.0003547456585224192,0.00047908222894993787,0.0022511627719679554,0.08662859051984587,0.07500132478904882,0.011627265730797047,0.08657677002435157,0.07499291213759901,0.011631228716135212,0.42570972803987667,0.42570972803987667,0.06599670267194707,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.109864880794078,2.8421709430404007e-13,2.8421709430404007e-13,12.94279315648481,18292.22123555201,15548.388050219208,0.85,1.2786643071087587,1.0076762778910116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780131762366632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16467.47179934909,1226.0,0.42570972803987667,0.06599670267194707,6.113110376966115,3.477597025726381
774.0,-17.115805642965444,5.9314715528598425,34.126510393767475,19.81100281644615,4.108743987228059,-14.991796531505177,-25.89250698275862,1.9837308253320798,-4.112441095089139,-4.112441095089344,38.24321472980509,47892.96596737238,12915.190077819418,12915.190077819418,60808.1560451918,74244.19842421569,74244.19842421569,12915.190077819418,87159.38850203512,87159.38850203512,87159.38850203512,105454.97643640582,84291.79097048797,57935.811112614225,29284.422064304163,18295.58793437071,0.0,47580.00999867487,15551.249744215103,1226.0,0.0,0.8974548295436623,3.1517499943923846,0.0014959713701933424,367092.7920263418,1480169.4278722792,4.032139720591586,1480169.4278722792,4.032139720591586,0.85,0.0866685300159923,4.698906859688992,1.2064496297249567,1.0,0.0,4.698906859688651,1.281224884866532,1.2822940606724282,3.667511391006496,15247.806450383006,1554.8435449804986,1603.0968420496806,1603.0968420496806,8.056400423886043,5.9314715528598425,2.237719192583495,3.6937523602763473,3.4791004234658276,3.4791004234658276,0.9940286924188079,0.0,0.0,0.0008344515931841098,0.00035543143136211136,0.0004790201618219985,0.0022508711243147198,0.08666714467759866,0.07500239251387793,0.011664752163720735,0.0864623154381858,0.0750029501728759,0.01166557984311639,0.42569306137321,0.42569306137321,0.0662059421346493,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.961065296181403,2.2737367544323206e-13,2.2737367544323206e-13,12.362129058024664,18295.58793437071,15551.249744215103,0.85,1.2780189841676228,1.0065774674849002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779934811682357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16467.9733122849,1226.0,0.42569306137321,0.0662059421346493,6.113110376966115,3.4791004234658276
775.0,-17.108548392119843,5.931126484578524,34.126195075044684,19.812449113838397,4.112792187287924,-14.988751318181102,-25.8898908161558,1.9837308263527385,-4.112787925913665,-4.112787925913975,38.2442329173868,47921.29883513453,12916.333469570238,12916.333469570238,60837.63230470476,74231.97401952052,74231.97401952052,12916.333469570238,87148.30748909076,87148.30748909076,87148.30748909076,105441.31371363025,84298.71804971917,57944.23895834973,29282.75454596605,18293.006224539487,0.0,47575.76077050554,15549.055290858565,1226.0,0.0,0.8974497040924069,3.152434590113087,0.0014959713701933424,367087.86623276764,1480211.7321210077,4.032309068974829,1480211.7321210077,4.032309068974829,0.8500000000000001,0.08668200084178541,4.698906859688992,1.2064675279473884,1.0,0.0,4.698906859689013,1.2812237142000955,1.2822936181310736,3.667514742046945,15249.059511471965,1554.971321651325,1603.0968420496806,1603.0968420496806,8.057113663236793,5.931126484578524,2.238588150266863,3.692538334311661,3.480552384419805,3.480552384419805,0.9944435384056586,0.0,0.0,0.0008350206304515486,0.00035552504977435514,0.0004794955806771935,0.002253105073234621,0.08670684330708703,0.07500263840739932,0.011704204899687709,0.08648060212842279,0.07500299574427141,0.011679005097513998,0.42567639470654334,0.42567639470654334,0.06642704643993176,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.545356686209345,2.8421709430404007e-13,2.8421709430404007e-13,11.894780742605008,18293.006224539487,15549.055290858565,0.85,1.2787526950577084,1.007262901507677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779501203499174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16468.561979184564,1226.0,0.42567639470654334,0.06642704643993176,6.113110376966115,3.480552384419805
776.0,-17.101105816644868,5.930783733445686,34.125811500911766,19.813853327091806,4.107134494991348,-14.978711656275888,-25.880906673241384,1.9837308261654372,-4.112088247036922,-4.112088247037161,38.24121901521112,47917.551113909154,12916.130284979728,12916.130284979728,60833.68139888888,74265.44467715705,74265.44467715705,12916.130284979728,87181.57496213677,87181.57496213677,87181.57496213677,105471.61130793921,84305.44853600238,57952.78175466502,29280.740868152625,18290.03634580244,0.0,47570.777213955065,15546.530893932073,1226.0,0.0,0.8974633316895022,3.153043379883614,0.0014959713701933424,367097.803331535,1480086.5114174513,4.031858807067687,1480086.5114174513,4.031858807067687,0.85,0.08673124414296951,4.698906859688992,1.206484944825061,1.0,0.0,4.698906859688475,1.2812225128859656,1.282293164007701,3.6675181808229866,15250.277010245949,1555.0954719752363,1603.0968420496806,1603.0968420496806,8.0569869181861,5.930783733445686,2.2398393928867755,3.690944340558911,3.4820007414097067,3.4820007414097067,0.9948573546884877,0.0,0.0,0.0008356045688185787,0.00035584671627841255,0.00047975785254016616,0.0022543374642906466,0.08673125147443483,0.0749905951821888,0.01174065629224604,0.08649861647645686,0.07499059330779738,0.011740650835172128,0.4256597280398767,0.4256597280398767,0.06664201760535021,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.550502506439614,2.2737367544323206e-13,2.2737367544323206e-13,9.572484381457627,18290.03634580244,15546.530893932073,0.85,1.2788036051057643,1.007289641251696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3779105881321545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.136839255072,1226.0,0.4256597280398767,0.06664201760535021,6.113110376966115,3.4820007414097067
777.0,-17.093976239719,5.930649565428099,34.12567293096721,19.833643733896338,4.140178578649979,-14.969426387038414,-25.865084119699873,2.013205783923145,-4.090653607263221,-4.090653607263452,38.24672279903902,47876.383621012224,12889.52487185762,12889.52487185762,60765.90849286984,74202.8546580301,74202.8546580301,12889.52487185762,87092.37952988772,87092.37952988772,87092.37952988772,105377.52608332758,84259.74467604763,57921.817328098135,29264.36371994388,18285.146553439856,0.0,47549.51027338374,15542.374570423877,1226.0,0.0,0.8975456443265931,3.1585184316278565,0.0014959713701933424,367402.32824331406,1480315.1870230583,4.029139374540686,1480315.1870230583,4.029139374540686,0.85,0.08674179772434441,4.698906859688992,1.206341605191119,1.0,0.0,4.6989068596887495,1.2810841193830746,1.2821553719579304,3.667914377044828,15242.00949566829,1554.2524201096492,1603.0968420496806,1603.0968420496806,8.04039065748354,5.930649565428099,2.2488396511714157,3.681809914256683,3.483449222292265,3.483449222292265,0.9952712063692185,0.0,0.0,0.0008361643010345545,0.00035641387505103026,0.00047975042598352426,0.0022543025675926982,0.08675328953666908,0.07498254858242742,0.011770740954241656,0.08665676278421361,0.07497368523685423,0.011768112487490188,0.42564306137321,0.42564306137321,0.06681733695523642,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.164384875168992,2.2737367544323206e-13,2.2737367544323206e-13,7.668230244897529,18285.146553439856,15542.374570423877,0.85,1.2779502489825663,1.006874378847419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778700484200774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16469.71565390402,1226.0,0.42564306137321,0.06681733695523642,6.113110376966115,3.483449222292265
