time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
778.0,-17.08785363381026,5.930546939093219,34.12557036684418,19.835184013377898,4.148382951844928,-14.971299827346614,-25.86695394767446,2.013418148696287,-4.08774833972177,-4.08774833972203,38.24906491484228,47921.527502231984,12886.837907320403,12886.837907320403,60808.36540955239,74171.4110675681,74171.4110675681,12886.837907320403,87058.2489748885,87058.2489748885,87058.2489748885,105340.63417896713,84266.09838983358,57929.16268455003,29263.261894759504,18282.385204078626,0.0,47545.64709883813,15540.027423466832,1226.0,0.0,0.8975513324361661,3.159958733466965,0.0014959713701933424,367443.6190208731,1480412.5072283398,4.028951465188577,1480412.5072283398,4.028951465188577,0.85,0.08674503284158495,4.698906859688992,1.2063579269545155,1.0,0.0,4.698906859689004,1.2810821413391098,1.2821540084298315,3.667920040456769,15243.158838883493,1554.3696205007311,1603.0968420496806,1603.0968420496806,8.038714548800185,5.930546939093219,2.251100378623171,3.6794465604700477,3.4849600544960357,3.4849600544960357,0.995702872713153,0.0,0.0,0.0008366452521188612,0.0003563468078366751,0.00048029844428218606,0.002256877654535515,0.08677583770196505,0.07498338736994985,0.0117924503320152,0.08669682817573297,0.07497274777718009,0.011772285064404859,0.42562639470654334,0.42562639470654334,0.0669372016338526,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.815246235576012,2.8421709430404007e-13,2.8421709430404007e-13,7.4292398868071245,18282.385204078626,15540.027423466832,0.85,1.278947056565318,1.0079056743641004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3778312155285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16470.288446234543,1226.0,0.42562639470654334,0.0669372016338526,6.113110376966115,3.4849600544960357
779.0,-17.080636237945352,5.930540275144898,34.12543154612901,19.848465278651588,4.158601010453197,-14.954576991035559,-25.84701853394506,2.0325417635438465,-4.078250977312621,-4.078250977312906,38.24709752990009,47859.445316468904,12875.799673798483,12875.799673798483,60735.24499026738,74185.97238580612,74185.97238580612,12875.799673798483,87061.7720596046,87061.7720596046,87061.7720596046,105346.8968587925,84238.56238592087,57912.03531658582,29251.696743705616,18285.124799187903,0.0,47536.82154289352,15542.356079309717,1226.263562340644,0.0,0.8976028603129815,3.161752423660472,0.0014959713701933424,367578.6245685029,1480330.7576120207,4.027249297615625,1480330.7576120207,4.027249297615625,0.85,0.08676965048904775,4.698906859688992,1.2062704304559158,1.0,0.0,4.698906859688281,1.280991946623488,1.282064464963805,3.668178298914868,15238.177764768876,1553.861692297459,1603.0968420496806,1603.0968420496806,8.031828980048266,5.930540275144898,2.255848232090611,3.6746920430542866,3.486480178160727,3.486480178160727,0.9961371937602077,0.0,0.0,0.0008372125286539098,0.00035706245206616733,0.00048015007658774243,0.002256180488558338,0.08676965048868684,0.07496584842831913,0.011803802060367715,0.08676966952322272,0.07496584842863094,0.011803802060416809,0.4256097280398767,0.4256097280398767,0.06701468855586035,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.227955506924445,2.8421709430404007e-13,2.8421709430404007e-13,5.911283386209277,18285.124799187903,15542.356079309717,0.85,1.2776463175070432,1.0067868183674054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777978688348154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16470.84130323159,1226.263562340644,0.4256097280398767,0.06701468855586035,6.113110376966115,3.486480178160727
780.0,-17.073471109643382,5.930510639892228,34.12532899968778,19.850172532629244,4.158348575915512,-14.948152295326992,-25.841202575806506,2.033029761776703,-4.079483740048204,-4.079483740048442,38.24787636515655,47870.5966978352,12878.55623032045,12878.55623032045,60749.15292815565,74195.31574255426,74195.31574255426,12878.55623032045,87073.87197287471,87073.87197287471,87073.87197287471,105363.04223834845,84244.41524134146,57919.696197462035,29249.68782653269,18289.170265473746,0.0,47538.858092006434,15545.794725652684,1226.485307131742,0.0,0.8975943816939145,3.161413924046431,0.0014959713701933424,367561.09857998724,1480363.1196975955,4.027529369720405,1480363.1196975955,4.027529369720405,0.85,0.0867756962145651,4.698906859688992,1.2062851263070482,1.0,0.0,4.698906859688344,1.2809885158770034,1.2820617532420084,3.6681881230386977,15239.23650614342,1553.9696538719563,1603.0968420496806,1603.0968420496806,8.033548499699018,5.930510639892228,2.25666402926117,3.673846610631058,3.4880290794348054,3.4880290794348054,0.996579736981373,0.0,0.0,0.0008377760462122798,0.000357271483155422,0.0004805045630568578,0.002257846187459731,0.0867756961986058,0.0749662736188909,0.011809422579714903,0.08677524907084114,0.07496627363267824,0.011809422581886862,0.42559306137321,0.42559306137321,0.0670435926200854,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.741292599384394,2.2737367544323206e-13,2.2737367544323206e-13,5.801940879941526,18289.170265473746,15545.794725652684,0.85,1.2778841429169814,1.0069782619764809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777585611580185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16471.416296607626,1226.485307131742,0.42559306137321,0.0670435926200854,6.113110376966115,3.4880290794348054
781.0,-17.06633420968554,5.930505328505427,34.12522722835613,19.8539589176886,4.161797637805614,-14.941382657236774,-25.834225689154096,2.0368460853568093,-4.076286001745586,-4.076286001745805,38.247693853152406,47875.54068482088,12875.637366416046,12875.637366416046,60751.17805123693,74196.9876156674,74196.9876156674,12875.637366416046,87072.62498208345,87072.62498208345,87072.62498208345,105360.22162218539,84244.36102970642,57922.91409885962,29246.05214538533,18287.596640101936,0.0,47533.64878548727,15544.457144086644,1226.2881761004382,0.0,0.8976100852207343,3.1615982764772874,0.0014959713701933424,367606.56166293635,1480355.5359288221,4.027010642117376,1480355.5359288221,4.027010642117376,0.8499999999999999,0.08676787561570164,4.698906859688992,1.2062816860107706,1.0,0.0,4.69890685968915,1.2809695957620104,1.2820435367611052,3.668242302732996,15239.226699630726,1553.9686538859578,1603.0968420496806,1603.0968420496806,8.031727733898824,5.930505328505427,2.259114397503134,3.6713909310022936,3.4895710399254916,3.4895710399254916,0.997020297121569,0.0,0.0,0.0008383376897369799,0.00035752238766449635,0.0004808153020724835,0.0022593063211518278,0.08676787561139179,0.07495976438771144,0.011808111223680355,0.08676787914810662,0.07495976439143476,0.011808111224266884,0.42557639470654335,0.42557639470654335,0.06703934362541263,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.340656293572806,2.2737367544323206e-13,2.2737367544323206e-13,5.7509289300166415,18287.596640101936,15544.457144086644,0.85,1.27806679275556,1.0071926289706166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3777195400437852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16471.99048347001,1226.2881761004382,0.42557639470654335,0.06703934362541263,6.113110376966115,3.4895710399254916
782.0,-17.059234586030012,5.930506195179742,34.12514036035475,19.856956949830078,4.163855950513211,-14.934785093720413,-25.827729714196153,2.039407528528195,-4.074771144275303,-4.0747711442755765,38.24792437159697,47882.77673671377,12874.895999082231,12874.895999082231,60757.672735796004,74201.50757999711,74201.50757999711,12874.895999082231,87076.40357907934,87076.40357907934,87076.40357907934,105365.10026717187,84246.51243082914,57927.78664834935,29243.028647199768,18288.696688092532,0.0,47531.7253352923,15545.39218487865,1226.2398713844436,0.0,0.8976164390759586,3.161407278759986,0.0014959713701933424,367628.1003272375,1480365.1144739743,4.026800761846698,1480365.1144739743,4.026800761846698,0.8499999999999999,0.08675944958728823,4.698906859688992,1.206285064215772,1.0,0.0,4.698906859689055,1.2809565227152029,1.2820311689138322,3.6682797396814597,15239.615873327697,1554.0083385588043,1603.0968420496806,1603.0968420496806,8.03126527441767,5.930506195179742,2.2609558128824627,3.6695503822972793,3.4911202887236272,3.4911202887236272,0.9974629396353221,0.0,0.0,0.000838896742630858,0.000357756143241378,0.00048114059938947996,0.0022608348629461006,0.08675944958381035,0.07495602311471483,0.011803426469095516,0.08675983381780143,0.07495602311771954,0.011803426469568692,0.4255597280398767,0.4255597280398767,0.06701346668885476,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.05021839457612,2.8421709430404007e-13,2.8421709430404007e-13,5.894897106812664,18288.696688092532,15545.39218487865,0.85,1.2782551507904856,1.0073856229485703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776806745428438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16472.564343662176,1226.2398713844436,0.4255597280398767,0.06701346668885476,6.113110376966115,3.4911202887236272
783.0,-17.05216403150585,5.9305182824754885,34.12506346191222,19.860159954428696,4.166283809580168,-14.9281778788958,-25.821143563929922,2.0422976569697675,-4.072774744883304,-4.072774744883552,38.24804100158521,47889.377193040935,12873.54952451026,12873.54952451026,60762.92671755119,74205.24906596637,74205.24906596637,12873.54952451026,87078.79859047664,87078.79859047664,87078.79859047664,105367.9992040498,84248.0785157092,57932.20664278215,29239.857636585617,18289.20061357316,0.0,47529.05825015878,15545.820521537185,1226.1363941039724,0.0,0.8976254525547037,3.1612314913711432,0.0014959713701933424,367656.4871994974,1480369.960722734,4.026503032760189,1480369.960722734,4.026503032760189,0.85,0.08674820390255751,4.698906859688992,1.2062866494664926,1.0,0.0,4.69890685968986,1.2809419239841366,1.2820172715902223,3.668321546595881,15239.899167333688,1554.037226507899,1603.0968420496806,1603.0968420496806,8.030425353499199,5.9305182824754885,2.262981152481525,3.6675371299939634,3.4926713923845547,3.4926713923845547,0.9979061121098728,0.0,0.0,0.0008394538465532145,0.00035799328729861646,0.000481460559254598,0.002262338324551129,0.08674820384276889,0.07495150185118557,0.011796701991583322,0.08674855979907073,0.07495150190284366,0.011796701999713841,0.42554306137321,0.42554306137321,0.06697670567793172,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.857543355290545,2.2737367544323206e-13,2.2737367544323206e-13,6.092232094020119,18289.20061357316,15545.820521537185,0.85,1.2784374223814587,1.0075810242438572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776420139016006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16473.13769498242,1226.1363941039724,0.42554306137321,0.06697670567793172,6.113110376966115,3.4926713923845547
784.0,-17.05216403150585,5.9305182824754885,34.12506346191222,19.861669360566907,4.166283809580168,-14.9281778788958,-25.822018879093207,2.0422976569697675,-4.072774744883304,-4.072774744883552,38.24804100158521,47893.93738540611,12874.75820072583,12874.75820072583,60768.695586131944,74212.38595172347,74212.38595172347,12874.75820072583,87087.1441524493,87087.1441524493,87087.1441524493,105375.99271029801,84255.2154014663,57936.766835147326,29242.7206292433,18288.848557848716,0.0,47531.56918709201,15545.521274171408,1226.0482382021132,0.0,0.8976254525547037,3.1609802373766938,0.0014959713701933424,367656.4871994974,1480369.960722734,4.026503032760189,1480369.960722734,4.026503032760189,0.85,0.08674820390255751,4.698906859688992,1.2063052911357959,1.0,0.0,4.6989068596886945,1.2809419239841366,1.2820172715902223,3.668321546595881,15241.190180983174,1554.1688732628547,1603.0968420496806,1603.0968420496806,8.031179316818113,5.9305182824754885,2.2642685583383138,3.6662497241371748,3.494225882377404,3.494225882377404,0.9983502521078298,0.0,0.0,0.0008394538465532145,0.00035796176195354454,0.0004814920845996699,0.0022624864592113414,0.08673827045090296,0.07494856632759017,0.011789704123312782,0.08673542855040443,0.07495150190284366,0.011796701999713841,0.42552639470654335,0.42552639470654335,0.06693697472907302,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.712303146352326,2.2737367544323206e-13,2.2737367544323206e-13,6.132227648186586,18288.848557848716,15545.521274171408,0.85,1.2784912559258552,1.0076237373289267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776035134019455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16473.710700605185,1226.0482382021132,0.42552639470654335,0.06693697472907302,6.113110376966115,3.494225882377404
785.0,-17.044307040706077,5.929884107594405,34.124772559932865,19.84028359819206,4.111868327381536,-14.917430770863705,-25.82135786125434,2.00633590498478,-4.131120883958317,-4.131120883958565,38.24187235851608,47935.960729087434,12950.248392865517,12950.248392865517,60886.209121952954,74368.64538699223,74368.64538699223,12950.248392865517,87318.89377985774,87318.89377985774,87318.89377985774,105601.80078331474,84324.23158780712,57992.46701588233,29257.51619102755,18282.907003456996,0.0,47540.423194484545,15540.470952938445,1226.0,0.0,0.8973712028252767,3.15162658995377,0.0014959713701933424,366827.5699169736,1480113.6556486941,4.034902981757063,1480113.6556486941,4.034902981757063,0.85,0.08689615642481299,4.698906859688992,1.206514423894696,1.0,0.0,4.698906859688609,1.2811080633108713,1.2821843440362473,3.667845823673318,15253.674735400069,1555.4419435179261,1603.0968420496806,1603.0968420496806,8.07826954253596,5.929884107594405,2.2437736285831518,3.686110479011253,3.49577674618153,3.49577674618153,0.9987933560518657,0.0,0.0,0.0008400733137468984,0.00035798556893148055,0.0004820877448154178,0.002265285411085163,0.08677303401534256,0.07498419848938012,0.011788835525962438,0.08645087364624453,0.07505076762615807,0.011845388798654922,0.4255097280398767,0.4255097280398767,0.06689761709288067,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.769517401161863,2.2737367544323206e-13,2.2737367544323206e-13,6.886302988706518,18282.907003456996,15540.470952938445,0.85,1.2807250131718797,1.0083200255282703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3776035134019455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16474.14229513747,1226.0,0.4255097280398767,0.06689761709288067,6.113110376966115,3.49577674618153
786.0,-17.037709413784114,5.9296814639998825,34.12474558832753,19.85391267752277,4.1487673734824755,-14.91852964084405,-25.817525759898103,2.025902554999669,-4.089993627940714,-4.089993627940996,38.248637579776236,47954.18030138141,12898.106967352474,12898.106967352474,60852.28726873389,74258.68934802161,74258.68934802161,12898.106967352474,87156.79631537409,87156.79631537409,87156.79631537409,105452.17421912291,84296.23795182214,57974.30489239488,29246.592288252512,18295.377903748828,0.0,47541.97019200134,15551.071218186502,1226.0,0.0,0.8975422028571219,3.156166807089687,0.0014959713701933424,367411.7078034452,1480394.7501294534,4.0292530659404635,1480394.7501294534,4.0292530659404635,0.8499999999999999,0.08672625322394575,4.698906859688992,1.206425352585502,1.0,0.0,4.698906859689078,1.281015898253743,1.2820927683524712,3.6681097136221763,15248.61087878453,1554.92557384882,1603.0968420496806,1603.0968420496806,8.045744105428636,5.9296814639998825,2.2598395768304007,3.669841887169482,3.4971363005631955,3.4971363005631955,0.999181800160913,0.0,0.0,0.0008405938132008225,0.00035812361320398814,0.00048247019999683434,0.002267082532360645,0.08674174319275003,0.0749608510888118,0.011780892103938229,0.0865919118515313,0.0749464396718096,0.011779813552136153,0.42549306137321,0.42549306137321,0.06687074351748279,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.905682282080988,2.8421709430404007e-13,2.8421709430404007e-13,7.5304213191820395,18295.377903748828,15551.071218186502,0.85,1.2799698250404425,1.0086704465068514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37756073277069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16474.73129138544,1226.0,0.42549306137321,0.06687074351748279,6.113110376966115,3.4971363005631955
787.0,-17.037709429545277,5.929624482945065,34.12478140853804,19.855401024129264,4.148908438412699,-14.918513841454542,-25.818376488145418,2.025902549465245,-4.090007049068504,-4.090007049068703,38.24885960716999,47958.61235413177,12899.207779983382,12899.207779983382,60857.82013411516,74265.05978649689,74265.05978649689,12899.207779983382,87164.26756648027,87164.26756648027,87164.26756648027,105460.60743136352,84303.27541420984,57978.81172395013,29249.404100288568,18296.339864883255,0.0,47545.74396517182,15551.888885150765,1226.0,0.0,0.8975413794377464,3.155938250072943,0.0014959713701933424,367411.51706185006,1480403.9760369556,4.029280268282239,1480403.9760369556,4.029280268282239,0.8499999999999999,0.08672626269304663,4.698906859688992,1.2064437750121577,1.0,0.0,4.698906859689059,1.2810158982820656,1.2820927683792243,3.6681097135410763,15249.883907428888,1555.0553866436437,1603.0968420496806,1603.0968420496806,8.046430784238071,5.929624482945065,2.2610310490174106,3.6685934339276542,3.498624976591505,3.498624976591505,0.9996071361690014,0.0,0.0,0.0008405938119570387,0.00035809296308378087,0.0004825008488732578,0.0022672265485763126,0.08673741641621127,0.07495854905273341,0.011778867363477857,0.08658556177547803,0.0749464490253313,0.011779813667715326,0.42547639470654336,0.42547639470654336,0.06685868500487437,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.037917154936679,2.2737367544323206e-13,2.2737367544323206e-13,7.567553576751607,18296.339864883255,15551.888885150765,0.85,1.2799846013282428,1.0086836035053397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775248110237213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16475.295320276757,1226.0,0.42547639470654336,0.06685868500487437,6.113110376966115,3.498624976591505
788.0,-17.03770944389875,5.929576274643596,34.124809217061824,19.856547528784745,4.149036049969597,-14.919991160799922,-25.820380671042926,2.0259025443872543,-4.090016089203573,-4.090016089203828,38.249008992764296,47969.05333796087,12900.34724471035,12900.34724471035,60869.40058267122,74269.87746497507,74269.87746497507,12900.34724471035,87170.22470968543,87170.22470968543,87170.22470968543,105467.32188223829,84308.69650281541,57982.267561775734,29251.587712266304,18297.097172552865,0.0,47548.68488481917,15552.532596669935,1226.0,0.0,0.8975408253712178,3.1557565394388543,0.0014959713701933424,367411.38858313864,1480410.1834831948,4.029298572350063,1480410.1834831948,4.029298572350063,0.85,0.08672626865787343,4.698906859688992,1.206457951604389,1.0,0.0,4.698906859688598,1.2810158983080349,1.2820927684037644,3.668109713466715,15250.864545150029,1555.1553838619743,1603.0968420496806,1603.0968420496806,8.047141573940273,5.929576274643596,2.2622649305239735,3.6673113441196223,3.500157256413302,3.500157256413302,1.0000449304038006,0.0,0.0,0.0008405938108243464,0.00035802076572710934,0.00048257304509723706,0.0022675657919084126,0.08673491152418536,0.07495603949245856,0.011778872031726798,0.08658052295872007,0.07494645491584166,0.011779813742031768,0.4254597280398767,0.4254597280398767,0.06685833089859558,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.151398950662099,2.2737367544323206e-13,2.2737367544323206e-13,7.605839358142418,18297.097172552865,15552.532596669935,0.85,1.2801489826715466,1.0088408008372889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377524811109533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16475.72739631388,1226.0,0.4254597280398767,0.06685833089859558,6.113110376966115,3.500157256413302
789.0,-17.0307761049617,5.929397444437196,34.12469517259013,19.857578363176458,4.146003512083308,-14.911297510192602,-25.812444545421727,2.025902544270974,-4.086250698127003,-4.086250698127227,38.24629685773178,47967.83825449723,12896.459522215608,12896.459522215608,60864.29777671283,74289.16535977738,74289.16535977738,12896.459522215608,87185.62488199299,87185.62488199299,87185.62488199299,105484.944247927,84313.65578076693,57989.38590403176,29249.188751927963,18299.31936593401,0.0,47548.50811786197,15554.421461043908,1226.0,0.0,0.8975678723622312,3.155599823806287,0.0014959713701933424,367464.90549921955,1480297.4887192308,4.0284050709772465,1480297.4887192308,4.0284050709772465,0.85,0.08672041984016901,4.698906859688992,1.2064707275712863,1.0,0.0,4.698906859689199,1.2810147725540584,1.2820923428436326,3.6681129369963608,15251.761644493483,1555.2468625364913,1603.0968420496806,1603.0968420496806,8.044716441289038,5.929397444437196,2.264798241931973,3.664599202505223,3.5016920877139337,3.5016920877139337,1.0004834536325524,0.0,0.0,0.0008411411141894521,0.00035830672996146196,0.0004828343842279901,0.002268793800142613,0.0867204251086362,0.07494190995944498,0.011778515149191213,0.08657883228475863,0.07494190675633611,0.011778513083832909,0.42544306137321003,0.42544306137321003,0.06686629078728319,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.2229450672880375,2.2737367544323206e-13,2.2737367544323206e-13,7.516627976491748,18299.31936593401,15554.421461043908,0.85,1.2800464238718918,1.0088189967095462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3775248111876812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16476.15947237868,1226.0,0.42544306137321003,0.06686629078728319,6.113110376966115,3.5016920877139337
790.0,-17.023886297531085,5.929429161140603,34.124706692302546,19.876753677986585,4.176653569219212,-14.901684885100302,-25.796566741168476,2.0544521567888903,-4.065698989425073,-4.065698989425305,38.24972587016983,47924.99199345354,12871.193995591215,12871.193995591215,60796.18598904476,74234.98405213546,74234.98405213546,12871.193995591215,87106.17804772667,87106.17804772667,87106.17804772667,105403.38276022146,84269.41611590819,57959.42405722868,29233.324509643895,18297.204712494793,0.0,47530.52922213869,15552.624005620573,1226.0,0.0,0.8976530434200592,3.1600114734457105,0.0014959713701933424,367757.1114512872,1480439.9722918693,4.025591691346443,1480439.9722918693,4.025591691346443,0.85,0.08670796079977915,4.698906859688992,1.2063319881865757,1.0,0.0,4.698906859688733,1.2808807613000337,1.281958915941486,3.6684967107475503,15243.758992759198,1554.4308191644648,1603.0968420496806,1603.0968420496806,8.028955991912765,5.929429161140603,2.2735704768939744,3.6558586842466285,3.5031874343927423,3.5031874343927423,1.0009106955407836,0.0,0.0,0.000841685305228983,0.0003588794894395962,0.00048280581578938683,0.0022686595597104895,0.08670796079478507,0.07492889170519144,0.011779069089593622,0.08670809984677427,0.07492889170950709,0.011779069090272055,0.42542639470654336,0.42542639470654336,0.06687843342860902,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.10076858251324,2.2737367544323206e-13,2.2737367544323206e-13,6.652333030518662,18297.204712494793,15552.624005620573,0.85,1.2790976028250747,1.0082991453655248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377487063336093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16476.73044662059,1226.0,0.42542639470654336,0.06687843342860902,6.113110376966115,3.5031874343927423
791.0,-17.017054116327962,5.92942904725241,34.12475357208686,19.87804277976977,4.175695247090335,-14.895632726294698,-25.791286386642582,2.0542700716514317,-4.0677296058071875,-4.067729605807391,38.250778819938006,47937.0307573979,12875.013666583138,12875.013666583138,60812.04442398104,74245.68461982885,74245.68461982885,12875.013666583138,87120.698286412,87120.698286412,87120.698286412,105423.37004946405,84276.45640378442,57967.7846427538,29231.857512256247,18302.67176305206,0.0,47534.529275308305,15557.270998594251,1226.280062714168,0.0,0.8976398694984389,3.1594219761976134,0.0014959713701933424,367728.2318660415,1480483.7269260602,4.026026828055401,1480483.7269260602,4.026026828055401,0.85,0.0867113518351712,4.698906859688992,1.2063502869801597,1.0,0.0,4.698906859688735,1.2808804982488189,1.281959344327182,3.6684974641375176,15245.032532515037,1554.560684078155,1603.0968420496806,1603.0968420496806,8.031338674537874,5.92942904725241,2.2741116920112727,3.655317355241137,3.5047459980056654,3.5047459980056654,1.0013559994301902,0.0,0.0,0.0008422252637365746,0.0003590701540557239,0.0004831551096808507,0.0022703008591731366,0.08671135183500549,0.07493084731311425,0.011780504521891232,0.08671045552118563,0.07493084731325746,0.011780504521913747,0.4254097280398767,0.4254097280398767,0.06688221746497156,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.027374865283832,2.2737367544323206e-13,2.2737367544323206e-13,6.730109386628158,18302.67176305206,15557.270998594251,0.85,1.279323585425084,1.0084675600710886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774495542419452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16477.30077989262,1226.280062714168,0.4254097280398767,0.06688221746497156,6.113110376966115,3.5047459980056654
792.0,-17.010245826711163,5.929455864470062,34.12479067734221,19.881896254979097,4.179319480316004,-14.88913908883502,-25.7845550897531,2.0582127426135757,-4.064264600480897,-4.064264600481142,38.25058788097887,47941.37318709838,12871.781933881834,12871.781933881834,60813.15512098021,74246.84241884535,74246.84241884535,12871.781933881834,87118.62435272719,87118.62435272719,87118.62435272719,105419.2763837319,84276.11850890504,57970.649277979726,29228.29914547257,18300.652031004716,0.0,47528.95117647729,15555.554226354008,1226.0585509950329,0.0,0.8976568553837008,3.1596754483173304,0.0014959713701933424,367777.51251484716,1480475.7925107346,4.0254657833408665,1480475.7925107346,4.0254657833408665,0.85,0.08670395369895031,4.698906859688992,1.2063460378488529,1.0,0.0,4.6989068596890355,1.2808610408998184,1.2819405602241194,3.668553191677967,15244.9714096505,1554.5544512805598,1603.0968420496806,1603.0968420496806,8.02932274348709,5.929455864470062,2.276670467621959,3.6527853968481026,3.506295012251295,3.506295012251295,1.0017985749289413,0.0,0.0,0.0008427636502896542,0.0003593133448597883,0.00048345030542986593,0.0022716879565031355,0.08670395350391277,0.07492405907555715,0.011779894428355624,0.08670338833038135,0.07492405924409624,0.011779894454854067,0.42539306137321004,0.42539306137321004,0.06688219265427132,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.949090154269186,2.2737367544323206e-13,2.2737367544323206e-13,6.642878020124044,18300.652031004716,15555.554226354008,0.85,1.2794970984143546,1.0086772798560135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774123606001338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16477.87018837947,1226.0585509950329,0.42539306137321004,0.06688219265427132,6.113110376966115,3.506295012251295
793.0,-17.003479457712704,5.929487953654,34.124835149233995,19.884818884916626,4.181294000542594,-14.882850507613373,-25.778391666803486,2.0606650506138346,-4.06280856365845,-4.062808563658742,38.25087665731249,47948.43425049714,12871.14929792745,12871.14929792745,60819.58354842459,74251.39887101755,74251.39887101755,12871.14929792745,87122.548168945,87122.548168945,87122.548168945,105424.02182083625,84278.42574947476,57975.4611297607,29225.516244126735,18301.473651891254,0.0,47526.989896017985,15556.252604107565,1226.021146875241,0.0,0.897662730082144,3.1595994690550833,0.0014959713701933424,367798.222379859,1480487.792543404,4.025271745371211,1480487.792543404,4.025271745371211,0.85,0.08669973746613485,4.698906859688992,1.2063499182788657,1.0,0.0,4.698906859688115,1.280848526493971,1.281928721053173,3.668589034919821,15245.388773633831,1554.5970105626113,1603.0968420496806,1603.0968420496806,8.028928109839397,5.929487953654,2.2785034823250756,3.6509844713289246,3.5078521505240405,3.5078521505240405,1.0022434715782973,0.0,0.0,0.0008432990347799225,0.0003595361521948425,0.00048376288258508,0.0022731567274419527,0.08669973743080799,0.07492053713438855,0.011779200296419429,0.08669922576181166,0.07492053716491587,0.01177920030121898,0.42537639470654337,0.42537639470654337,0.06687877511648645,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.8880640076334885,2.8421709430404007e-13,2.8421709430404007e-13,6.646915955064685,18301.473651891254,15556.252604107565,0.85,1.279685157454508,1.0088674741531332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773752987318828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16478.439345977582,1226.021146875241,0.42537639470654337,0.06687877511648645,6.113110376966115,3.5078521505240405
794.0,-16.996742801444,5.929523829795625,34.12488861441683,19.887695868406468,4.1831948585054795,-14.876596132606837,-25.772278605122096,2.0630481896683577,-4.061487065050699,-4.061487065050934,38.25122754379233,47955.5885138353,12870.69486300507,12870.69486300507,60826.283376840365,74256.08752551011,74256.08752551011,12870.69486300507,87126.78238851519,87126.78238851519,87126.78238851519,105429.34870660995,84280.84390417779,57980.34489250297,29222.776679638682,18302.566318094767,0.0,47525.342997733445,15557.181370380553,1226.0,0.0,0.8976677579673616,3.1594987782733215,0.0014959713701933424,367817.0194389464,1480502.373647637,4.025105678649501,1480502.373647637,4.025105678649501,0.8500000000000001,0.08669556873321996,4.698906859688992,1.2063541635638102,1.0,0.0,4.698906859689631,1.2808363384212995,1.281917205863173,3.6686239441649904,15245.826201222615,1554.64161576304,1603.0968420496806,1603.0968420496806,8.028644636682657,5.929523829795625,2.280289860605339,3.649233969190286,3.5094109238686455,3.5094109238686455,1.0026888353910415,0.0,0.0,0.0008438323783555137,0.0003597572645274463,0.00048407511382806735,0.0022746238729714355,0.08669556873332232,0.07491731781280711,0.011778250920515206,0.086695453025196,0.07491731781271867,0.011778250920501294,0.4253597280398767,0.4253597280398767,0.06687363822679883,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.843190535246606,2.2737367544323206e-13,2.2737367544323206e-13,6.666321712430545,18302.566318094767,15557.181370380553,0.85,1.2798704762581359,1.0090529702462614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37733846675572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16479.00789070896,1226.0,0.4253597280398767,0.06687363822679883,6.113110376966115,3.5094109238686455
795.0,-16.99004381750993,5.92956067142448,34.12495217505247,19.890428089443617,4.184852426814275,-14.87039993237283,-25.766275625769026,2.06520854167716,-4.060427632842561,-4.060427632842808,38.25162852114319,47963.10056050284,12870.579004537407,12870.579004537407,60833.67956504025,74261.24171354079,74261.24171354079,12870.579004537407,87131.82071807819,87131.82071807819,87131.82071807819,105435.81134552206,84283.63059513077,57985.48944209281,29220.156836708848,18303.990627443876,0.0,47524.147464152724,15558.392033327294,1226.0,0.0,0.897671379259487,3.159353438768606,0.0014959713701933424,367832.08939701575,1480519.036413404,4.024986071335992,1480519.036413404,4.024986071335992,0.85,0.08669177580585928,4.698906859688992,1.2063595786923544,1.0,0.0,4.698906859689603,1.280825192892829,1.2819067306576057,3.6686558679223027,15246.330294489575,1554.693018970757,1603.0968420496806,1603.0968420496806,8.028572365024063,5.92956067142448,2.2819809383195215,3.6475797331049584,3.5109708930941257,3.5109708930941257,1.003134540884036,0.0,0.0,0.0008443630463726158,0.0003599745168743913,0.0004843885294982245,0.0022760965840138707,0.08669177580506433,0.07491448960324013,0.011777286201824213,0.08669181468715104,0.07491448960392708,0.011777286201932208,0.42534306137321004,0.42534306137321004,0.06686806510039568,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.813689859973749,2.2737367544323206e-13,2.2737367544323206e-13,6.697759932100439,18303.990627443876,15558.392033327294,0.85,1.280058303222101,1.009236422319437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377301798192302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16479.576065740952,1226.0,0.42534306137321004,0.06686806510039568,6.113110376966115,3.5109708930941257
796.0,-16.983498465318934,5.929579661044501,34.1250169886863,19.891832302697026,4.184067882857323,-14.864548346473587,-25.76116203619165,2.0652085724815525,-4.061138843012486,-4.061138843012751,38.25179158195849,47974.36108185394,12872.72067253824,12872.72067253824,60847.08175439218,74271.66210023992,74271.66210023992,12872.72067253824,87144.38277277816,87144.38277277816,87144.38277277816,105450.9780108998,84290.35085601221,57993.479211010286,29218.74627222436,18306.59523812163,0.0,47525.34151034599,15560.605952403384,1226.0613208300197,0.0,0.897667469749772,3.158813053561694,0.0014959713701933424,367821.97269116517,1480525.8125079598,4.025115198191424,1480525.8125079598,4.025115198191424,0.85,0.086689265624504,4.698906859688992,1.206376901608892,1.0,0.0,4.698906859688939,1.2808241258020496,1.2819063271838647,3.6686589243831937,15247.545943558562,1554.816980677251,1603.0968420496806,1603.0968420496806,8.029908321745237,5.929579661044501,2.283013550155971,3.6465661108885303,3.512531213368489,3.512531213368489,1.0035803466767113,0.0,0.0,0.0008448818400851991,0.0003601596767329644,0.0004847221633522347,0.0022776642984191037,0.08668927239139806,0.07491269145597787,0.011776580935420201,0.086680944471648,0.07491268897747395,0.011776576647030053,0.4253263947065434,0.4253263947065434,0.06686304568533011,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.810297600669742,2.8421709430404007e-13,2.8421709430404007e-13,6.795361802033426,18306.59523812163,15560.605952403384,0.85,1.2803081434174675,1.0094480030492825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772653363415452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16480.143710625718,1226.0613208300197,0.4253263947065434,0.06686304568533011,6.113110376966115,3.512531213368489
797.0,-16.976980372977476,5.9296611438744415,34.12509613421479,19.89322747047993,4.187417182664405,-14.861151590666822,-25.75825721779836,2.0652299821360587,-4.05451514420605,-4.054515144206275,38.25237910433123,47996.97979695228,12865.486366151961,12865.486366151961,60862.46616310424,74262.4933032831,74262.4933032831,12865.486366151961,87127.97966943507,87127.97966943507,87127.97966943507,105434.03887212637,84296.9270453957,58001.34874256866,29217.309225363373,18306.059202691315,0.0,47523.36842805469,15560.150322287616,1226.0,0.0,0.897696672778498,3.1599156891888693,0.0014959713701933424,367916.200841534,1480550.2275636022,4.024150673922873,1480550.2275636022,4.024150673922873,0.85,0.0866836048977819,4.698906859688992,1.2063939800066876,1.0,0.0,4.698906859688569,1.280822963063802,1.2819058255854943,3.668662254812279,15248.735531082399,1554.9382848457321,1603.0968420496806,1603.0968420496806,8.025395614716864,5.9296611438744415,2.286757069410557,3.6429040744638845,3.51408620968957,3.51408620968957,1.004024631339877,0.0,0.0,0.0008453987638559944,0.000360264897399753,0.00048513386645624145,0.002279598852958676,0.08668036752666272,0.07490505598130676,0.011775311545355972,0.08670968582234363,0.07490733411119553,0.011776270786586369,0.4253097280398767,0.4253097280398767,0.06686003348278652,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.758484537506604,2.2737367544323206e-13,2.2737367544323206e-13,6.56406418531725,18306.059202691315,15560.150322287616,0.85,1.2806850224693884,1.009965862786317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772297122874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16480.708501054025,1226.0,0.4253097280398767,0.06686003348278652,6.113110376966115,3.51408620968957
798.0,-16.969828739111872,5.929668262934921,34.12519312947327,19.897019338700943,4.185889768290971,-14.8511807028213,-25.74834910975767,2.0691046171437697,-4.0599054530916305,-4.059905453091853,38.25258424777658,47986.766291043714,12873.650801408638,12873.650801408638,60860.41709245235,74287.72254073336,74287.72254073336,12873.650801408638,87161.373342142,87161.373342142,87161.373342142,105470.34687812843,84296.62402751685,58004.476151161994,29213.497640394286,18308.973535986428,0.0,47522.47117638071,15562.627505588463,1226.0,0.0,0.8976705710870765,3.1582579700946702,0.0014959713701933424,367839.5173528282,1480558.7525679597,4.025012764324127,1480558.7525679597,4.025012764324127,0.85,0.0866832859048871,4.698906859688992,1.2063898660475392,1.0,0.0,4.698906859689578,1.2808037640719228,1.2818873372576807,3.668717247324648,15248.680717227875,1554.9326953881168,1603.0968420496806,1603.0968420496806,8.030488529282298,5.929668262934921,2.28608428144742,3.6435839814875015,3.515660089778343,3.515660089778343,1.0044743113652408,0.0,0.0,0.0008459662652125994,0.00036062400964737685,0.0004853422555652225,0.002280578053972352,0.08668330469217742,0.07490785687227117,0.011775447819906245,0.08666167729780279,0.07490666841222911,0.011776617492657985,0.42529306137321005,0.42529306137321005,0.06685568725998686,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.774003528989795,2.2737367544323206e-13,2.2737367544323206e-13,6.825731868385162,18308.973535986428,15562.627505588463,0.85,1.2806660846101112,1.0097700120210449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37719423816612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16481.27296355509,1226.0,0.42529306137321005,0.06685568725998686,6.113110376966115,3.515660089778343
799.0,-16.963276683130672,5.929708422822125,34.12529104114884,19.901315483171516,4.19134995295544,-14.845654307594447,-25.742351858038433,2.0737275773927273,-4.056248576841142,-4.056248576841428,38.25323809110817,47993.46696333941,12870.180813535288,12870.180813535288,60863.6477768747,74282.29004648436,74282.29004648436,12870.180813535288,87152.47086001965,87152.47086001965,87152.47086001965,105462.03467109354,84295.15985189032,58006.33676862039,29209.803425855473,18309.5638110739,0.0,47519.36723692937,15563.129239412814,1226.0,0.0,0.8976855673327426,3.15879817738735,0.0014959713701933424,367891.5393548885,1480585.9241311634,4.02451746166119,1480585.9241311634,4.02451746166119,0.85,0.0866781933635871,4.698906859688992,1.206382152442821,1.0,0.0,4.698906859687899,1.2807811804211846,1.2818654008365675,3.6687819367737413,15248.415857906395,1554.9056872536896,1603.0968420496806,1603.0968420496806,8.028323976410427,5.929708422822125,2.2887134372267353,3.6409949855953894,3.5172116726013782,3.5172116726013782,1.0049176207432509,0.0,0.0,0.0008464864953254958,0.00036084153569362865,0.00048564495963186716,0.002282000432187564,0.0866781932215559,0.07490324847647006,0.01177494474508584,0.0866779484228611,0.07490324859920681,0.011774944764380296,0.4252763947065434,0.4252763947065434,0.06685432409025546,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.77193043913644,2.8421709430404007e-13,2.8421709430404007e-13,6.770664261715126,18309.5638110739,15563.129239412814,0.85,1.2808177237169713,1.0099769789451571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3771553178517864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16481.85033527443,1226.0,0.4252763947065434,0.06685432409025546,6.113110376966115,3.5172116726013782
800.0,-16.956776089676023,5.929733998623969,34.12540918319886,19.903386232350044,4.191829738228128,-14.839754624865481,-25.736915006395407,2.0748082734174633,-4.056651591768002,-4.056651591768218,38.25402316746035,48002.79355048509,12871.930903778708,12871.930903778708,60874.7244542638,74289.88365194704,74289.88365194704,12871.930903778708,87161.81455572574,87161.81455572574,87161.81455572574,105474.8208013704,84299.92169357285,58012.83159211036,29207.87789051388,18313.006245644658,0.0,47520.88413615854,15566.055308797959,1226.1415218652119,0.0,0.8976809831760582,3.1584606521849135,0.0014959713701933424,367885.8058610355,1480618.5498024928,4.024668867930662,1480618.5498024928,4.024668867930662,0.85,0.08667823987789172,4.698906859688992,1.2063935091020541,1.0,0.0,4.698906859687564,1.280775089263245,1.2818599659927226,3.6687993849037133,15249.277242383894,1554.993524025421,1603.0968420496806,1603.0968420496806,8.029415669811295,5.929733998623969,2.289859930984134,3.639874067639835,3.5187732346055762,3.5187732346055762,1.005363781315879,0.0,0.0,0.0008470029294882188,0.000361038839811913,0.00048596408967630585,0.00228349999454251,0.08667823987783525,0.07490289512597856,0.011775344751856692,0.0866782485359278,0.07490289512602737,0.011775344751864359,0.4252597280398767,0.4252597280398767,0.06685429045603856,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.7809016028814995,2.2737367544323206e-13,2.2737367544323206e-13,6.816015172046491,18313.006245644658,15566.055308797959,0.85,1.2810099298624866,1.010141002699903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.377119662186248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16482.41593383795,1226.1415218652119,0.4252597280398767,0.06685429045603856,6.113110376966115,3.5187732346055762
801.0,-16.950288423870155,5.9297654516147755,34.1255159100315,19.905954936426156,4.193225933971774,-14.83378709083973,-25.731207489129133,2.0767032620404597,-4.055147177968479,-4.055147177968779,38.25392695762421,48010.63647574292,12871.22564088194,12871.22564088194,60881.862116624856,74295.49843191089,74295.49843191089,12871.22564088194,87166.72407279283,87166.72407279283,87166.72407279283,105479.02838759733,84303.18754111626,58018.224686862675,29205.514282503984,18312.304314804504,0.0,47517.81859730849,15565.458667583827,1226.0,0.0,0.8976884011549346,3.158353669111432,0.0014959713701933424,367907.208768746,1480614.5515500403,4.024423866292613,1480614.5515500403,4.024423866292613,0.85,0.08667362489039096,4.698906859688992,1.2064003484835855,1.0,0.0,4.698906859689127,1.2807652103589557,1.281850739239685,3.6688276833909668,15249.868011789375,1555.053765739511,1603.0968420496806,1603.0968420496806,8.028975732011988,5.9297654516147755,2.2917008371270287,3.638064614487747,3.520330464010503,3.520330464010503,1.0058087040030008,0.0,0.0,0.0008475186249158207,0.00036124607321168597,0.00048627255170413474,0.002284949428881029,0.08667362488364108,0.0748982497556577,0.011775375127983377,0.08666602462894274,0.07489824975880502,0.011775375131585943,0.42524306137321005,0.42524306137321005,0.066855989086225,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.7822544758416825,2.8421709430404007e-13,2.8421709430404007e-13,6.790556875105153,18312.304314804504,15565.458667583827,0.85,1.2812427824722015,1.0103712226903938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770842881356142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16482.98071983739,1226.0,0.42524306137321005,0.066855989086225,6.113110376966115,3.520330464010503
802.0,-16.943853033350504,5.9298044518637,34.12563726774195,19.909247487690322,4.195911951290012,-14.82771369966304,-25.725105673167832,2.0797712291223074,-4.05347965895578,-4.053479658956043,38.254566569008055,48016.12271304149,12870.319970129101,12870.319970129101,60886.44268317059,74298.4367490226,74298.4367490226,12870.319970129101,87168.7567191517,87168.7567191517,87168.7567191517,105482.73718843568,84304.32932700553,58022.00872577847,29202.578445807845,18313.980469283975,0.0,47516.558915091824,15566.883398891378,1226.0372779800812,0.0,0.8976940707574257,3.158414621536927,0.0014959713701933424,367930.9332730212,1480641.1324345197,4.024236612189978,1480641.1324345197,4.024236612189978,0.8499999999999999,0.0866713747802591,4.698906859688992,1.2064007611433047,1.0,0.0,4.698906859688545,1.2807498812095146,1.2818360526515262,3.6688715951716024,15250.074553020102,1555.0748270836732,1603.0968420496806,1603.0968420496806,8.028410781268471,5.9298044518637,2.2936061853398604,3.6361982665238397,3.5218895089937696,3.5218895089937696,1.0062541454267913,0.0,0.0,0.0008480304497309886,0.0003614677441798709,0.0004865627055511177,0.0022863128347829823,0.08667137477994609,0.07489550650857711,0.011775868271368974,0.08667087980353337,0.0748955065088476,0.011775868271411503,0.4252263947065434,0.4252263947065434,0.06685861733240232,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.773756153623253,2.8421709430404007e-13,2.8421709430404007e-13,6.742969454894649,18313.980469283975,15566.883398891378,0.85,1.281373148084432,1.0105134675017682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770489859826152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16483.545463539376,1226.0372779800812,0.4252263947065434,0.06685861733240232,6.113110376966115,3.5218895089937696
803.0,-16.943726076130943,5.9298089363752045,34.125796284667615,19.910764682013564,4.196190312661866,-14.827772119340615,-25.725999917462445,2.0798166735782426,-4.053467803997023,-4.053467803997254,38.255115581528266,48021.52129278851,12871.50494522757,12871.50494522757,60893.02623801608,74304.2956231604,74304.2956231604,12871.50494522757,87175.80056838797,87175.80056838797,87175.80056838797,105490.29019243171,84311.28970491301,58026.530962078155,29205.28749203873,18314.489624043734,0.0,47519.77711608246,15567.316180437174,1226.0,0.0,0.8976922490401467,3.1581954642634793,0.0014959713701933424,367931.1019428707,1480663.9485114762,4.024296779187157,1480663.9485114762,4.024296779187157,0.85,0.08667131555394327,4.698906859688992,1.2064189187204466,1.0,0.0,4.698906859688964,1.2807496489685308,1.2818358331499828,3.6688722604556796,15251.333637611056,1555.2032179807638,1603.0968420496806,1603.0968420496806,8.029149960005148,5.9298089363752045,2.294887368879463,3.6349215674957414,3.523450883154886,3.523450883154886,1.0067002523299675,0.0,0.0,0.0008480405498506804,0.00036143524963348604,0.00048660530021719435,0.002286512983151596,0.08667069206888497,0.07489409531014542,0.01177659675873956,0.08666205491773314,0.074895498946124,0.011775816607819258,0.4252097280398767,0.4252097280398767,0.0668613925341135,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.776056996364787,2.2737367544323206e-13,2.2737367544323206e-13,6.785283365878399,18314.489624043734,15567.316180437174,0.85,1.281424912605653,1.010558639100524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770139698109771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16484.109376248656,1226.0,0.4252097280398767,0.0668613925341135,6.113110376966115,3.523450883154886
