time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
804.0,-16.9399690695948,5.932668067656915,34.12538158391435,19.913003767747455,4.255442356621863,-14.85664660161999,-25.751900242734678,2.081642272294076,-3.796397007781877,-3.7963970077820397,38.241691369320236,48178.32772480401,12544.903632723577,12544.903632723577,60723.23135752759,74034.75824931338,74034.75824931338,12544.903632723577,86579.66188203696,86579.66188203696,86579.66188203696,104904.37017733512,84313.29139539182,58029.04913908262,29204.71361812133,18324.708295298155,0.0,47529.42191341949,15576.002051003432,1226.0,0.0,0.8989429538401704,3.1992702086137155,0.0014959713701933424,371602.9298407251,1480106.1361146448,3.983031395228885,1480106.1361146448,3.983031395228885,0.85,0.086410870702386,4.698906859688992,1.2064225200144576,1.0,0.0,4.698906859689518,1.2807405390619078,1.2818270984015914,3.668898357141687,15251.695729680081,1555.2401410961013,1603.0968420496806,1603.0968420496806,7.825418467348463,5.932668067656915,2.391537737717555,3.54113032993936,3.525001910068963,3.525001910068963,1.0071434028768464,0.0,0.0,0.0008483394896124275,0.0003604952635388179,0.00048784422607360957,0.0022923345803569513,0.08633894277451958,0.07460648883001215,0.011732453944507426,0.08791147290439855,0.0746671352362974,0.011743735466088609,0.42519306137321006,0.42519306137321006,0.0668649347840445,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.717759570651538,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18324.708295298155,15576.002051003432,0.85,1.2775924661600597,1.0136527183639343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770132790281573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16484.547124523844,1226.0,0.42519306137321006,0.0668649347840445,6.113110376966115,3.525001910068963
805.0,-16.93996939627054,5.934997963652848,34.125397629968425,19.914355349633865,4.247585009559231,-14.855946227139963,-25.752051815483696,2.0816422592531283,-3.8306731868416932,-3.8306731868418664,38.25105858959942,48179.11600551663,12593.906478817124,12593.906478817124,60773.02248433376,74078.30168293619,74078.30168293619,12593.906478817124,86672.20816175331,86672.20816175331,86672.20816175331,105022.99936772522,84319.6824386757,58033.15059430393,29207.25760485753,18350.791205971913,0.0,47558.04881082944,15598.172525076125,1227.0,0.0,0.8987512038522893,3.1910840689984714,0.0014959713701933424,371111.69924736855,1480495.3527346142,3.9893524125947155,1480495.3527346142,3.9893524125947155,0.85,0.08637457449254897,4.698906859688992,1.2064392104791475,1.0,0.0,4.6989068596889325,1.2807405391760533,1.2818270984825362,3.668898356814698,15252.85182554525,1555.3580300658484,1603.0968420496806,1603.0968420496806,7.855986081735936,5.934997963652848,2.3824663113409024,3.552531652311946,3.5274140962329046,3.5274140962329046,1.007832598923687,0.0,0.0,0.0008483394636150916,0.0003604897692192161,0.00048784969439587543,0.0022923602754939573,0.08638337001334791,0.07466281954272015,0.011720550470627759,0.08773933236107707,0.07465625457575821,0.011718319916790758,0.4251763947065434,0.4251763947065434,0.06674408257816027,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.7013850842558327,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18350.791205971913,15598.172525076125,0.85,1.277870392161571,1.0130591395193187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769928371697164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16485.057599018914,1227.0,0.4251763947065434,0.06674408257816027,6.113110376966115,3.5274140962329046
806.0,-16.93374715160813,5.934759652242263,34.125757155340246,19.908897403534525,4.185204949950522,-14.819687676904172,-25.721988583076723,2.0711454752467877,-4.069716479542819,-4.069716479543046,38.26126748232131,48058.45309081424,12903.597369270032,12903.597369270032,60962.05046008427,74347.51854855563,74347.51854855563,12903.597369270032,87251.11591782566,87251.11591782566,87251.11591782566,105604.1683105424,84343.58508343717,58054.519625697125,29210.072730822267,18353.052392716734,0.0,47563.125123539,15600.094533809224,1227.8789804182863,0.0,0.8975946141316554,3.153316933780552,0.0014959713701933424,367699.97611316264,1480919.6298004866,4.027521691610667,1480919.6298004866,4.027521691610667,0.85,0.08665119271004032,4.698906859688992,1.2065099412342537,1.0,0.0,4.698906859687721,1.2807883673079494,1.2818756016088324,3.668761350140526,15257.175649926949,1555.798937448257,1603.0968420496806,1603.0968420496806,8.049168977696825,5.934759652242263,2.2971971341773285,3.637562518064935,3.5296713949711056,3.5296713949711056,1.008477541420316,0.0,0.0,0.0008488347716499983,0.00036158103226114133,0.00048725373938885694,0.0022895599384234124,0.08665119268894485,0.07491804999114605,0.011733142697798798,0.08665137482272754,0.07491805000938506,0.011733142700655258,0.4251597280398767,0.4251597280398767,0.06658555260099198,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.927199829234041,2.2737367544323206e-13,2.2737367544323206e-13,9.446249634586309,18353.052392716734,15600.094533809224,0.85,1.2817082624773564,1.0104141173648429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769928389471353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16485.49292683886,1227.8789804182863,0.4251597280398767,0.06658555260099198,6.113110376966115,3.5296713949711056
807.0,-16.92749012657217,5.934634775986834,34.12602436432276,19.916175654530548,4.195078714850371,-14.813066832015418,-25.71374176824463,2.0806554202938017,-4.058408253043638,-4.05840825304387,38.2592974231256,48051.72772443358,12889.985150651495,12889.985150651495,60941.712875085075,74335.3144479488,74335.3144479488,12889.985150651495,87225.2995986003,87225.2995986003,87225.2995986003,105565.68847372907,84333.11046902141,58049.523745507264,29203.985248349054,18340.38887512878,0.0,47544.374123477835,15589.330543859465,1226.8789804182863,0.0,0.8976546643371646,3.1545161489909006,0.0014959713701933424,367860.8155288469,1480837.7478494088,4.025538152848695,1480837.7478494088,4.025538152848695,0.8500000000000001,0.08661996925759463,4.698906859688992,1.2064748233975844,1.0,0.0,4.698906859688229,1.280743087872812,1.2818309220211517,3.6688910556553638,15255.280864071588,1555.6057230625738,1603.0968420496806,1603.0968420496806,8.040677776004273,5.934634775986834,2.3024391978949525,3.6321955780918813,3.531157834301667,3.531157834301667,1.0089022383719048,0.0,0.0,0.0008493331159272974,0.0003618809135348911,0.00048745220239240625,0.0022904924975921848,0.08661996924678259,0.07489877898050627,0.011721190266276306,0.0866195263476996,0.0748987789898553,0.011721190267739337,0.42514306137321006,0.42514306137321006,0.06653222897050887,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.8149739051823985,2.2737367544323206e-13,2.2737367544323206e-13,9.421001505892775,18340.38887512878,15589.330543859465,0.85,1.2817859946334116,1.01067115952853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769589848787311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16486.052913493717,1226.8789804182863,0.42514306137321006,0.06653222897050887,6.113110376966115,3.531157834301667
808.0,-16.91256576895584,5.943166387529276,34.12610108633496,20.569029764179163,5.291017653643023,-14.680448195149694,-25.34653226668013,3.092717278317865,-3.328214482193971,-3.328214482194039,38.355599748261106,46220.38700115393,11960.19135529862,11960.19135529862,58180.578356452555,72240.39993269858,72240.39993269858,11960.19135529862,84200.5912879972,84200.5912879972,84200.5912879972,102462.80593872626,82634.82149196192,56774.70946427513,28733.457808540876,18262.214650729056,0.0,46995.67245926993,15522.882453119699,1226.0,0.0,0.9007250170145991,3.328904039182189,0.0014959713701933424,378363.8710868021,1484844.3906396243,3.9243820673855505,1484844.3906396243,3.9243820673855505,0.8500000000000001,0.08636072244167092,4.698906859688992,1.2012506277253854,1.0,0.0,4.698906859688479,1.2760484315511669,1.277133796413714,3.6823891190219107,14948.072044317261,1524.2791416352436,1603.0968420496806,1603.0968420496806,7.460679256286606,5.943166387529276,2.5744224510180813,3.3687439365111946,3.5326780960516833,3.5326780960516833,1.0093365988719094,0.0,0.0,0.000850522859042562,0.00037546812621741207,0.0004750547328251499,0.002232237942799818,0.08611340503466776,0.0744586779877875,0.011654727046880252,0.09165496653320218,0.07466987491242247,0.01169084752924846,0.4251263947065434,0.4251263947065434,0.06654337982661607,0.0,5.684341886080802e-14,5.684341886080802e-14,0.3348927525146337,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18262.214650729056,15522.882453119699,0.85,1.2379986350206251,0.9835030457583531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3769249430120778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16486.61380432355,1226.0,0.4251263947065434,0.06654337982661607,6.113110376966115,3.5326780960516833
809.0,-16.91256604222755,5.943371722611396,34.12643254376896,20.57072849655526,5.291041266104077,-14.680354914206596,-25.347432168759383,3.092717243335957,-3.3282110882289544,-3.3282110882289886,38.35564788642011,46225.09305964394,11963.370030001144,11963.370030001144,58188.46308964508,72248.32057926846,72248.32057926846,11963.370030001144,84211.6906092696,84211.6906092696,84211.6906092696,102489.58039505706,82642.85395244628,56779.85788315533,28736.662299212167,18277.88978578745,0.0,47014.55208499962,15536.206317919332,1227.0,0.0,0.9007248713530251,3.328525206537494,0.0014959713701933424,378363.9204452494,1484846.3954685652,3.924386854119796,1484846.3954685652,3.924386854119796,0.85,0.08636023080783971,4.698906859688992,1.2012714684149248,1.0,0.0,4.698906859689347,1.276048431757422,1.2771337965923268,3.682389118426704,14949.52506128814,1524.4273081315373,1603.0968420496806,1603.0968420496806,7.4626620901486325,5.943371722611396,2.577668622953935,3.3657030996574604,3.5368095234936314,3.5368095234936314,1.010517006712466,0.0,0.0,0.0008505228372438326,0.0003754342626802168,0.0004750885745636158,0.0022323969619768395,0.0860540672719601,0.07445589049258315,0.01159817677937696,0.09171927211800253,0.07466940948449986,0.011690821323339843,0.4251097280398767,0.4251097280398767,0.06622038557084343,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18277.88978578745,15536.206317919332,0.85,1.2376692004731573,0.9832081985184422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376843751608856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16487.34853928358,1227.0,0.4251097280398767,0.06622038557084343,6.113110376966115,3.5368095234936314
810.0,-16.91256604222755,5.943371722611396,34.12643254376896,20.57173823649066,5.291041266104077,-14.680354914206596,-25.34801558414472,3.092717243335957,-3.3282110882289544,-3.3282110882289886,38.35564788642011,46228.14511484447,11964.522491271118,11964.522491271118,58192.66760611559,72253.09517892642,72253.09517892642,11964.522491271118,84217.61767019753,84217.61767019753,84217.61767019753,102510.79447320162,82647.62855210424,56782.90993835586,28738.576237498208,18293.17680300409,0.0,47031.7530405023,15549.200282553478,1228.0,0.0,0.9007248713530251,3.328331442646407,0.0014959713701933424,378363.9204452494,1484846.3954685652,3.924386854119796,1484846.3954685652,3.924386854119796,0.8500000000000001,0.08636023080783971,4.698906859688992,1.201283867987804,1.0,0.0,4.698906859688966,1.276048431757422,1.2771337965923268,3.682389118426704,14950.388753595831,1524.515380236455,1603.0968420496806,1603.0968420496806,7.463380986998622,5.943371722611396,2.5788986694720895,3.364473053139306,3.53844341022262,3.53844341022262,1.010983831492177,0.0,0.0,0.0008505228372438326,0.00037541231011657634,0.00047511052712725623,0.002232500115028717,0.08600178838822618,0.0744529714074003,0.011548816980825879,0.09178867933306709,0.07466940948449986,0.011690821323339843,0.42509306137321,0.42509306137321,0.06593856326774113,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18293.17680300409,15549.200282553478,0.85,1.2373059442628442,0.9829135026082105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768437530954323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16487.784781616738,1228.0,0.42509306137321,0.06593856326774113,6.113110376966115,3.53844341022262
811.0,-16.912576718451966,5.944190678322949,34.12756772251612,20.572742772661172,5.291145263996287,-14.679965410628975,-25.34825111562384,3.0927172584564158,-3.3282010070311117,-3.3282010070312076,38.35593332694726,46229.31510434517,11966.674552787226,11966.674552787226,58195.9896571324,72257.35304192019,72257.35304192019,11966.674552787226,84224.02759470741,84224.02759470741,84224.02759470741,102532.77251450569,82652.37806983513,56785.972117421465,28740.45105823741,18308.74491979827,0.0,47049.195978035685,15562.43318182853,1229.0,0.0,0.9007239615330128,3.3280510545436752,0.0014959713701933424,378364.0670561806,1484858.2833651316,3.9244167526739675,1484858.2833651316,3.9244167526739675,0.85,0.08635809266443058,4.698906859688992,1.201296267011203,1.0,0.0,4.69890685968907,1.2760484334324969,1.2771337971820411,3.682389113592815,14951.247908755064,1524.6029896809885,1603.0968420496806,1603.0968420496806,7.464723427118055,5.944190678322949,2.5806070449190264,3.3635836334039224,3.540015696426972,3.540015696426972,1.011433056121992,0.0,0.0,0.0008505219856079064,0.0003754034479495692,0.0004751185376583372,0.0022325377557681635,0.08595970978704953,0.074450842338643,0.011508867448406531,0.09185559419525548,0.07466751207052742,0.011690580593903153,0.42507639470654335,0.42507639470654335,0.06570977209192595,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18308.74491979827,15562.43318182853,0.85,1.2369178356267863,0.9825739663208429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768437530954323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16488.22102941533,1229.0,0.42507639470654335,0.06570977209192595,6.113110376966115,3.540015696426972
812.0,-16.906697033536567,5.943573174439258,34.12816544829944,19.912174308579438,4.1737568973694446,-14.79648380030526,-25.704974576923973,2.0635436641501106,-4.08897813270687,-4.088978132707072,38.272545707942605,48126.587061291895,12949.100466042499,12949.100466042499,61075.68752733439,74417.44023469214,74417.44023469214,12949.100466042499,87366.54070073464,87366.54070073464,87366.54070073464,105784.49089651731,84395.36006646986,58104.506893126054,29212.059081493117,18417.950195782672,0.0,47630.00927727579,15655.257666415271,1230.0,0.0,0.8974651327820485,3.1429963782488097,0.0014959713701933424,367426.1402868277,1481388.454811931,4.031799298916237,1481388.454811931,4.031799298916237,0.85,0.08650407921809689,4.698906859688992,1.2066507417196406,1.0,0.0,4.698906859688211,1.280819309916633,1.2819093325242632,3.668672718554531,15266.54138900029,1556.7539770462176,1603.0968420496806,1603.0968420496806,8.077553474240583,5.943573174439258,2.3057196448517674,3.637853529587491,3.541835034270976,3.541835034270976,1.0119528669345645,0.0,0.0,0.000850991122986283,0.00036219996832672155,0.0004887911546595614,0.0022967841095851162,0.08650407990070391,0.07495039706682952,0.011553682833874403,0.0865044817549624,0.07495039647539296,0.011553682742703917,0.4250597280398767,0.4250597280398767,0.06552340581794047,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,17.921384065829102,18417.950195782672,15655.257666415271,0.85,1.2822942605739427,1.0104257335144593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768438111732404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16488.65706333356,1230.0,0.4250597280398767,0.06552340581794047,6.113110376966115,3.541835034270976
813.0,-16.90078660137902,5.943067928357891,34.128664509108084,19.919133732933574,4.183126963627405,-14.790225179959855,-25.697202736604936,2.0725655423532423,-4.0782289844974,-4.078228984497617,38.27086779849424,48120.33766412449,12935.629529763524,12935.629529763524,61055.96719388801,74406.10662813084,74406.10662813084,12935.629529763524,87341.73615789437,87341.73615789437,87341.73615789437,105749.19507402743,84385.68153374614,58099.91257042543,29206.409959245233,18407.45891613307,0.0,47613.868875378306,15646.340078713109,1229.0,0.0,0.8975216042374989,3.143609742518983,0.0014959713701933424,367578.9372427506,1481318.6986177156,4.029933569451089,1481318.6986177156,4.029933569451089,0.85,0.08645698941188962,4.698906859688992,1.2066180328046903,1.0,0.0,4.698906859687973,1.2807763539599601,1.2818669443507615,3.668795762164649,15264.79060885912,1556.5754471566868,1603.0968420496806,1603.0968420496806,8.069150403430614,5.943067928357891,2.3104217965342873,3.632646131823604,3.5432224050632675,3.5432224050632675,1.012349258589505,0.0,0.0,0.0008514629530206815,0.00036248301677296483,0.0004889799362477166,0.0022976711766846815,0.08645698760620776,0.07493248485791248,0.011524502748295284,0.0864564605497697,0.07493248642290135,0.011524502988988272,0.42504306137321,0.42504306137321,0.06537097946541877,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.45257409775382484,2.2737367544323206e-13,2.2737367544323206e-13,18.59233915671939,18407.45891613307,15646.340078713109,0.85,1.2823147674408113,1.0106370013760442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3768118267907332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16489.211100464083,1229.0,0.42504306137321,0.06537097946541877,6.113110376966115,3.5432224050632675
814.0,-16.90026251315403,5.942666004638747,34.12919526818446,19.920647574495547,4.194733663245108,-14.797971891417276,-25.70499120103193,2.0726298121271265,-4.067051149874146,-4.0670511498743585,38.27267269637454,48163.995223884456,12921.760418360194,12921.760418360194,61085.75564224465,74358.38930132003,74358.38930132003,12921.760418360194,87280.14971968022,87280.14971968022,87280.14971968022,105669.43998487087,84392.5421880606,58104.46326448189,29208.97658175412,18389.290265190648,0.0,47598.26684694477,15630.89672541205,1228.0,0.0,0.8975681530051598,3.1463951431164587,0.0014959713701933424,367737.8807216682,1481393.7342383463,4.0283958001040885,1481393.7342383463,4.0283958001040885,0.85,0.0864451844241904,4.698906859688992,1.2066359063005074,1.0,0.0,4.698906859689132,1.2807759688107565,1.281866612476315,3.668796865428452,15266.031654136546,1556.7019985557297,1603.0968420496806,1603.0968420496806,8.060498953911445,5.942666004638747,2.3153685691339225,3.6272974355048246,3.5446426111194542,3.5446426111194542,1.0127550317484155,0.0,0.0,0.0008515048025910277,0.0003621993630989454,0.0004893054394920823,0.0022992006861124823,0.08643029256862263,0.07492390152190263,0.01150639104671999,0.08646714038115004,0.07492127184345136,0.011523912580739034,0.42502639470654335,0.42502639470654335,0.06527316121199846,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.8812767161244324,2.2737367544323206e-13,2.2737367544323206e-13,18.122543635415923,18389.290265190648,15630.89672541205,0.85,1.2833609223350455,1.0118854826953851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376779676429056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16489.765949553854,1228.0,0.42502639470654335,0.06527316121199846,6.113110376966115,3.5446426111194542
815.0,-16.89867671126268,5.942281750873982,34.12962267977708,19.92207794627177,4.195056291794937,-14.795954189791939,-25.70357982823623,2.073047753121824,-4.06685588816805,-4.0668558881683055,38.27147154270339,48165.833576043566,12922.112708183124,12922.112708183124,61087.94628422669,74363.64462951431,74363.64462951431,12922.112708183124,87285.75733769743,87285.75733769743,87285.75733769743,105660.36364071222,84397.34918974663,58108.34613811709,29210.003390699487,18374.606303014796,0.0,47584.60969371429,15618.415357562577,1227.0,0.0,0.8975731845291274,3.14625857210369,0.0014959713701933424,367740.6577288035,1481343.7979567065,4.0282295874097995,1481343.7979567065,4.0282295874097995,0.85,0.0864449466358375,4.698906859688992,1.2066480124508963,1.0,0.0,4.698906859688727,1.280773763447467,1.2818645674422018,3.668803182726756,15266.901207748726,1556.790668347369,1603.0968420496806,1603.0968420496806,8.060718709707658,5.942281750873982,2.3163692133124822,3.6259125375615,3.546093144011442,3.546093144011442,1.0131694697175548,0.0,0.0,0.000851631443776079,0.00036225074974236227,0.0004893806940337168,0.0022995543001943916,0.08644560116997012,0.07491741723672701,0.011528183933243109,0.08639346159851541,0.07492103807479393,0.011523908561043574,0.4250097280398767,0.4250097280398767,0.06539988295084186,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.669522693094848,2.8421709430404007e-13,2.8421709430404007e-13,18.13264216440473,18374.606303014796,15618.415357562577,0.85,1.28377529368064,1.0122145350370721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767768256629118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16490.213089234585,1227.0,0.4250097280398767,0.06539988295084186,6.113110376966115,3.546093144011442
816.0,-16.893162722575678,5.941900695740382,34.129838688469896,19.9232067441568,4.1936458771112815,-14.790856383614978,-25.699119608011074,2.0729991557019463,-4.066351195169375,-4.066351195169579,38.266807802333666,48174.559204137724,12922.072242313303,12922.072242313303,61096.63144645103,74375.71157220885,74375.71157220885,12922.072242313303,87297.78381452215,87297.78381452215,87297.78381452215,105656.67608143133,84402.98508007992,58115.11198233926,29208.74788637851,18358.89226690918,0.0,47567.64015328769,15605.058426872803,1226.0,0.0,0.897591524124622,3.1461294831512157,0.0014959713701933424,367747.8355362679,1481149.9215545438,4.0276237639703805,1481149.9215545438,4.0276237639703805,0.85,0.0864486409325948,4.698906859688992,1.2066626522550359,1.0,0.0,4.698906859688853,1.2807730837617186,1.2818644513598054,3.6688051297018043,15267.920701628118,1556.8946277911539,1603.0968420496806,1603.0968420496806,8.06069346739618,5.941900695740382,2.317486846353277,3.624413849387105,3.5475483374668024,3.5475483374668024,1.0135852392762292,0.0,0.0,0.0008520719221565288,0.00036241318590410343,0.0004896587362524254,0.0023008607946831644,0.08647460365690245,0.07490095401675569,0.011573649640146759,0.08632127321723244,0.07492023131520645,0.01152840961738835,0.42499306137321,0.42499306137321,0.06566966811566353,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.887129299647654,2.2737367544323206e-13,2.2737367544323206e-13,17.943258618949244,18358.89226690918,15605.058426872803,0.85,1.2844158602269502,1.012759074212936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767681997905452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16490.681516048702,1226.0,0.42499306137321,0.06566966811566353,6.113110376966115,3.5475483374668024
817.0,-16.892614908138373,5.941674771059028,34.13007976515912,19.93053217828276,4.201253822666216,-14.786444777776849,-25.693453720863886,2.082509927405476,-4.04917269419883,-4.049172694199036,38.26714548927972,48148.18773243364,12900.701278121951,12900.701278121951,61048.88901055559,74374.38177082094,74374.38177082094,12900.701278121951,87275.08304894289,87275.08304894289,87275.08304894289,105602.39292080066,84392.6587593322,58107.0108814173,29206.275419905447,18327.309871857768,0.0,47533.585291763215,15578.213391079102,1226.0,0.0,0.8976713450534939,3.1567710136833753,0.0014959713701933424,367992.21584747126,1481163.9588975518,4.024987201119162,1481163.9588975518,4.024987201119162,0.85,0.08671106048005714,4.698906859688992,1.2066280547762287,1.0,0.0,4.698906859689653,1.2807287361098765,1.2818201219827576,3.6689321690099588,15266.052741079493,1556.7041488254902,1603.0968420496806,1603.0968420496806,8.047362417374254,5.941674771059028,2.3247390877979264,3.6169356832611017,3.549003855419623,3.549003855419623,1.0140011015484638,0.0,0.0,0.0008521156950729762,0.00036261962771963344,0.0004894960673533428,0.0023000964286774075,0.0865157083283697,0.07488252161707294,0.01163318671129676,0.08662095033170904,0.07510244692611352,0.01160861355394361,0.42497639470654336,0.42497639470654336,0.06602114406344714,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.906038223164273,2.2737367544323206e-13,2.2737367544323206e-13,14.05497040822047,18327.309871857768,15578.213391079102,0.85,1.2843316706668528,1.0129298565824136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767382075053998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16491.228690398355,1226.0,0.42497639470654336,0.06602114406344714,6.113110376966115,3.549003855419623
818.0,-16.892469285347822,5.941515884051487,34.13009535561953,19.930809235107176,4.201029170189026,-14.786477345047352,-25.694545812997944,2.0810293315220196,-4.049087240645349,-4.049087240645557,38.265166494271035,48154.72816348716,12901.520459331474,12901.520459331474,61056.24862281863,74376.75566662231,74376.75566662231,12901.520459331474,87278.27612595378,87278.27612595378,87278.27612595378,105606.81940013892,84400.97147849339,58112.70897206457,29209.18056269869,18328.543274185136,0.0,47537.72383688383,15579.261783057365,1226.1069550031243,0.0,0.8976785159972619,3.1567035265703187,0.0014959713701933424,367993.4318226939,1481081.6952862353,4.024750354783093,1481081.6952862353,4.024750354783093,0.85,0.08671082355251622,4.698906859688992,1.206650992832146,1.0,0.0,4.698906859689061,1.2807356018170444,1.2818270084443864,3.668912500770975,15267.556454921458,1556.8574849639233,1603.0968420496806,1603.0968420496806,8.047873416577819,5.941515884051487,2.3258804033189318,3.6156354807325553,3.5505055359669817,3.5505055359669817,1.0144301531334234,0.0,0.0,0.000852127331357131,0.00036257982792205136,0.0004895475034350797,0.0023003381220347164,0.08656717283350801,0.07487396947354402,0.011693203359963988,0.08662734707320487,0.07510168887844025,0.011609134674075964,0.4249597280398767,0.4249597280398767,0.0663667300492338,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.731692071769316,2.2737367544323206e-13,2.2737367544323206e-13,14.059325424729764,18328.543274185136,15579.261783057365,0.85,1.284374675411909,1.01297925682602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767352278346958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16491.676559523497,1226.1069550031243,0.4249597280398767,0.0663667300492338,6.113110376966115,3.5505055359669817
819.0,-16.886602805293585,5.94135736148861,34.1301423469047,19.94212819207462,4.209410985512349,-14.77506025248716,-25.67998505020512,2.0975932098596806,-4.042530443167095,-4.042530443167296,38.26138368848118,48112.817259699616,12893.996599308892,12893.996599308892,61006.81385900851,74390.70817912953,74390.70817912953,12893.996599308892,87284.70477843843,87284.70477843843,87284.70477843843,105625.4009062895,84376.24454563328,58097.052260256045,29199.102539308038,18340.696127851075,0.0,47539.79866715911,15589.591708673413,1226.0,0.0,0.8977223419056028,3.154093432394159,0.0014959713701933424,368086.7422318246,1480924.4598065529,4.023302906340083,1480924.4598065529,4.023302906340083,0.85,0.08660345570697144,4.698906859688992,1.206572895743884,1.0,0.0,4.698906859688702,1.2806575653894166,1.2817495060405812,3.6691360646904623,15263.08352248021,1556.401372790934,1603.0968420496806,1603.0968420496806,8.04318008812427,5.94135736148861,2.3293783041998077,3.611979057288802,3.5520270630048056,3.5520270630048056,1.0148648751442302,0.0,0.0,0.0008525962256279505,0.0003631108054885465,0.000489485420139404,0.0023000463984107935,0.08660285127230066,0.0748541801830995,0.01174867108920117,0.08655239499497738,0.07485483454292026,0.011748621164051173,0.42494306137321003,0.42494306137321003,0.06669655919682728,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.288842248895037,2.2737367544323206e-13,2.2737367544323206e-13,8.53804451944211,18340.696127851075,15589.591708673413,0.85,1.2832787594692217,1.012053450132433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767344357654885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16492.116389669794,1226.0,0.42494306137321003,0.06669655919682728,6.113110376966115,3.5520270630048056
820.0,-16.883133498604224,5.941227247685575,34.130406333285286,19.943733571004145,4.21869586294256,-14.777964809142055,-25.683018810208864,2.09788373447917,-4.03900648285105,-4.0390064828512795,38.26896791817884,48148.77019094942,12890.424128282275,12890.424128282275,61039.1943192317,74354.43455120851,74354.43455120851,12890.424128282275,87244.85867949079,87244.85867949079,87244.85867949079,105582.79253147396,84382.50503071515,58102.87206817361,29199.592180601718,18337.93385198316,0.0,47537.52603258488,15587.243774185687,1226.257555069306,0.0,0.8977130100269075,3.1569862791812526,0.0014959713701933424,368136.89970968437,1481239.7173672293,4.023611103737078,1481239.7173672293,4.023611103737078,0.85,0.08664895633923606,4.698906859688992,1.2065888685872777,1.0,0.0,4.698906859688729,1.2806556432263312,1.281747937517517,3.669141571774225,15264.216001262721,1556.5168534884717,1603.0968420496806,1603.0968420496806,8.040951607016385,5.941227247685575,2.3317949016937733,3.6094323459918014,3.5535484351717566,3.5535484351717566,1.015299552906216,0.0,0.0,0.000852873630753873,0.0003630001164353401,0.0004898735143185329,0.002301870016811308,0.08666297573967496,0.07486907538719768,0.011793900352477278,0.0866490771042659,0.07486222795992022,0.011786728379315844,0.42492639470654336,0.42492639470654336,0.0669373774203622,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.63381047287777,2.2737367544323206e-13,2.2737367544323206e-13,7.037340533461304,18337.93385198316,15587.243774185687,0.85,1.2840212651662188,1.012858139860824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3767025275464673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16492.670832510707,1226.257555069306,0.42492639470654336,0.0669373774203622,6.113110376966115,3.5535484351717566
821.0,-16.877157830126443,5.941111253979315,34.130532440381955,19.952195870596938,4.22158802759821,-14.765105227314516,-25.668520492594666,2.109535424786115,-4.037065521546424,-4.037065521546672,38.264485752624815,48107.81625307324,12888.919244751129,12888.919244751129,60996.73549782437,74380.83809109252,74380.83809109252,12888.919244751129,87269.75733584365,87269.75733584365,87269.75733584365,105609.58792099381,84367.49876061582,58094.47692259574,29192.24648668898,18339.830585150165,0.0,47532.07707183914,15588.85599737764,1226.4553270249457,0.0,0.897737476346769,3.1571913927304207,0.0014959713701933424,368164.52822388744,1481053.3987596577,4.022803081830314,1481053.3987596577,4.022803081830314,0.85,0.08667094112530487,4.698906859688992,1.2065401285840194,1.0,0.0,4.698906859687559,1.2806004504043245,1.2816933097891476,3.6692997087463186,15261.501469997196,1556.2400483342626,1603.0968420496806,1603.0968420496806,8.04001287175619,5.941111253979315,2.33365317278719,3.6074580811921253,3.555078113110322,3.555078113110322,1.0157366037458062,0.0,0.0,0.000853351638333821,0.0003635293790991094,0.0004898222592347116,0.002301629173946346,0.08667094112042961,0.07485174897535986,0.011819192145069757,0.08667104463325082,0.07485174897957028,0.011819192145734578,0.4249097280398767,0.4249097280398767,0.06709381929961102,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.862370011296491,2.2737367544323206e-13,2.2737367544323206e-13,5.804114711141153,18339.830585150165,15588.85599737764,0.85,1.2832751955197534,1.0121126451167688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376683658325406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16493.177447527873,1226.4553270249457,0.4249097280398767,0.06709381929961102,6.113110376966115,3.555078113110322
822.0,-16.87121065872851,5.941007831353136,34.13065339791369,19.955249118525558,4.223923856958229,-14.759517812486083,-25.662993151321984,2.1122310107156475,-4.035107837532053,-4.035107837532288,38.26458797348762,48113.49250869404,12887.410715141554,12887.410715141554,61000.903223835594,74384.29581411947,74384.29581411947,12887.410715141554,87271.70652926102,87271.70652926102,87271.70652926102,105610.2080609681,84369.26418997593,58098.460884549975,29189.781450473285,18338.501531707076,0.0,47528.28298218036,15587.726301951014,1226.3980331728603,0.0,0.8977463466824752,3.157653560647091,0.0014959713701933424,368192.3964232768,1481057.647768971,4.022510139145665,1481057.647768971,4.022510139145665,0.85,0.08668051220198911,4.698906859688992,1.2065423973882572,1.0,0.0,4.698906859689642,1.2805869310642737,1.2816803884671812,3.669338446070047,15261.820824051427,1556.2726133849405,1603.0968420496806,1603.0968420496806,8.039071862099124,5.941007831353136,2.335527435033617,3.6054803963195186,3.5566118337550767,3.5566118337550767,1.0161748096443077,0.0,0.0,0.0008538276104750197,0.00036373134215048444,0.0004900962683245353,0.0023029167171381357,0.0866805122012773,0.07484722444916858,0.01183328775210872,0.08668053907339589,0.07484722444978321,0.011833287752205894,0.42489306137321003,0.42489306137321003,0.06717526128865606,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.13443580486063,2.2737367544323206e-13,2.2737367544323206e-13,5.248056088117551,18338.501531707076,15587.726301951014,0.85,1.2834653262501927,1.0123128690917174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376651158282939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16493.734388969755,1226.3980331728603,0.42489306137321003,0.06717526128865606,6.113110376966115,3.5566118337550767
823.0,-16.86528929962954,5.940915594050416,34.13077122990603,19.958224275056295,4.2261268914567784,-14.753968863563108,-25.657535379845626,2.114803007368731,-4.033266617235938,-4.0332666172361815,38.26473885066276,48119.38388279941,12886.06847632632,12886.06847632632,61005.45235912573,74388.0118392105,74388.0118392105,12886.06847632632,87274.08031553682,87274.08031553682,87274.08031553682,105612.17738233673,84371.24435685283,58102.600096736795,29187.382511240034,18338.0970667999,0.0,47525.47957803993,15587.382506779913,1226.3190049821408,0.0,0.8977545015987706,3.1577889911755515,0.0014959713701933424,368218.60823699157,1481063.9192895535,4.022240826939187,1481063.9192895535,4.022240826939187,0.85,0.08668017463604132,4.698906859688992,1.206545429420657,1.0,0.0,4.6989068596891945,1.2805739906964722,1.2816680442636172,3.669375525215356,15262.179022648592,1556.3091394766402,1603.0968420496806,1603.0968420496806,8.038234583414498,5.940915594050416,2.3373683198082036,3.6035472742422128,3.558149153352811,3.558149153352811,1.0166140438150888,0.0,0.0,0.0008543017588256416,0.00036393086447949845,0.0004903708943461431,0.0023042071592349177,0.08668017460006164,0.07484294746697447,0.011837227133087175,0.08667945826650487,0.07484294749804067,0.011837227138000643,0.42487639470654337,0.42487639470654337,0.06719882845137584,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.516184394104471,2.2737367544323206e-13,2.2737367544323206e-13,5.06253893732179,18338.0970667999,15587.382506779913,0.85,1.2836367544477023,1.0124965452223214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37661881452997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16494.29095870909,1226.3190049821408,0.42487639470654337,0.06719882845137584,6.113110376966115,3.558149153352811
824.0,-16.86528929962954,5.940915594050416,34.13077122990603,22.363482077512913,4.2261268914567784,-14.753968863563108,-27.064048348087795,2.114803007368731,20.951336054781166,-4.0332666172361815,38.26473885066276,55414.46395825231,12887.225478501272,12887.225478501272,68301.68943675359,85761.08819366762,85761.08819366762,12887.225478501272,98648.3136721689,98648.3136721689,98648.3136721689,118039.71090704347,95744.32071130993,65213.6003398473,33923.022634958485,19391.397234874577,0.0,53314.41986983306,16482.68764964339,1226.2351545601841,0.0,0.8977545015987706,2.676391833435824,0.0014959713701933424,368218.60823699157,1481063.9192895535,4.022240826939187,1481063.9192895535,4.022240826939187,0.85,0.08668017463604132,4.698906859688992,1.236540952860378,1.0,0.0,4.698906859689668,1.2805739906964722,1.2816680442636172,3.669375525215356,17319.49047613171,1766.0965239028321,1603.0968420496806,1603.0968420496806,8.038956312847562,5.940915594050416,2.3386044095761918,3.6023111844742246,3.5596896748187463,3.5596896748187463,1.017054192805356,0.0,0.0,0.0008543017588256416,0.00031571445309664775,0.0005385873057289939,0.0025307715854313816,0.08667432096015106,0.0748400115955697,0.011834309364581358,0.07346036499712087,0.07484294749804067,0.011837227138000643,0.4248597280398767,0.4248597280398767,0.06718226455316904,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.031081048933004,24.98460267201733,28.23538569002386,5.100516124305898,19391.397234874577,16482.68764964339,0.85,1.2811109940521137,1.0393897953601765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765866124473185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16494.847209581083,1226.2351545601841,0.4248597280398767,0.06718226455316904,6.113110376966115,3.5596896748187463
825.0,-16.863095934468024,5.9408862358313534,34.13084889128347,19.960853782854997,4.226207991686969,-14.753865026708182,-25.65873294426126,2.114833394199336,-4.0332639188422945,-4.0332639188425325,38.26480481380864,48138.36178694818,12888.360959706812,12888.360959706812,61026.722746654996,74400.08597681216,74400.08597681216,12888.360959706812,87288.44693651897,87288.44693651897,87288.44693651897,105624.41464819759,84383.5615309925,58111.70106591772,29190.95607230532,18335.96771167862,0.0,47526.92378398393,15585.572554926825,1226.0631827582856,0.0,0.8977542888234422,3.1573733549718037,0.0014959713701933424,368218.64665269246,1481066.6611899035,4.0222478536967206,1481066.6611899035,4.0222478536967206,0.8499999999999999,0.08668071074199525,4.698906859688992,1.2065775256650522,1.0,0.0,4.698906859689079,1.2805734880790285,1.2816677662167635,3.669376965423328,15264.40711491161,1556.536341657101,1603.0968420496806,1603.0968420496806,8.039664617658449,5.9408862358313534,2.3398440653037973,3.601042170527556,3.561257867475497,3.561257867475497,1.017502247850142,0.0,0.0,0.0008544774522069257,0.0003638870759305586,0.0004905903762763672,0.0023052384843824255,0.0866643728070175,0.07483725752920413,0.011827115277813374,0.08664994895060982,0.074843418859354,0.01183729188264125,0.42484306137321004,0.42484306137321004,0.06714126128792594,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.650762166997708,2.2737367544323206e-13,2.2737367544323206e-13,5.135603552006216,18335.96771167862,15585.572554926825,0.85,1.2840452923910963,1.0128650868662006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765866124473185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16495.285033271095,1226.0631827582856,0.42484306137321004,0.06714126128792594,6.113110376966115,3.561257867475497
826.0,-16.8574773063373,5.9407933168154266,34.13094941312519,19.963835889380448,4.2295151415840495,-14.747378209197295,-25.652263092901535,2.1177234760482713,-4.030640309330465,-4.030640309330712,38.264822012415166,48137.218959629936,12886.01978110615,12886.01978110615,61023.23874073609,74398.6109934695,74398.6109934695,12886.01978110615,87284.63077457565,87284.63077457565,87284.63077457565,105614.88262394059,84384.0669320895,58114.67170957621,29188.216913903652,18330.251849364944,0.0,47518.4687632686,15580.714071960201,1226.0,0.0,0.8977665840941484,3.159015127281379,0.0014959713701933424,368255.99917543546,1481067.3760876895,4.021841814943837,1481067.3760876895,4.021841814943837,0.85,0.08672092230479127,4.698906859688992,1.206576326149516,1.0,0.0,4.698906859688969,1.2805591174199642,1.2816539598355894,3.6694181438153533,15264.49853850124,1556.5456642687607,1603.0968420496806,1603.0968420496806,8.038204207694903,5.9407933168154266,2.34198105765416,3.5988122591612663,3.5628172037361634,3.5628172037361634,1.0179477724960466,0.0,0.0,0.0008549276679845942,0.000364123701575132,0.0004908039664094622,0.0023062421245239875,0.08664898007860308,0.07483185792536524,0.011817122153237838,0.08669172484792541,0.07486977923468201,0.011851143070109258,0.4248263947065434,0.4248263947065434,0.06708674005092667,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.23086444782507,2.2737367544323206e-13,2.2737367544323206e-13,4.56380849289701,18330.251849364944,15580.714071960201,0.85,1.2842004451941973,1.0130212570494197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765746846126923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16495.76679737651,1226.0,0.4248263947065434,0.06708674005092667,6.113110376966115,3.5628172037361634
827.0,-16.851637433976606,5.940728166181514,34.131080302655405,19.968378042709105,4.23356401325625,-14.740933414594487,-25.645328395161755,2.1228599938740604,-4.027335406427824,-4.027335406428065,38.26571121184332,48134.93623643398,12882.818076069472,12882.818076069472,61017.75431250346,74401.00767393783,74401.00767393783,12882.818076069472,87283.8257500073,87283.8257500073,87283.8257500073,105626.11095644327,84381.3293921093,58115.25795460519,29184.523819449005,18342.28520643597,0.0,47526.80902588497,15590.942425470574,1226.0274939059507,0.0,0.8977791053982859,3.1567708953717286,0.0014959713701933424,368303.05555030063,1481104.3379670365,4.021428320093739,1481104.3379670365,4.021428320093739,0.85,0.08663328214811822,4.698906859688992,1.2065649337740614,1.0,0.0,4.698906859688689,1.2805342599195726,1.2816296806275655,3.6694893738993906,15264.003336307913,1556.4951676982369,1603.0968420496806,1603.0968420496806,8.036207007680094,5.940728166181514,2.3443646946945167,3.596363471486997,3.5643573168927443,3.5643573168927443,1.0183878048264983,0.0,0.0,0.0008553958425946951,0.00036437748549560063,0.0004910183570990944,0.002307249526406154,0.08663328214750322,0.07482824335799126,0.011805038789511961,0.08663328820622831,0.07482824335852246,0.01180503878959576,0.4248097280398767,0.4248097280398767,0.06701874977447544,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.205468002262307,2.2737367544323206e-13,2.2737367544323206e-13,6.110203936260575,18342.28520643597,15590.942425470574,0.85,1.2838596902070742,1.012795456354282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765441305117283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16496.317254028912,1226.0274939059507,0.4248097280398767,0.06701874977447544,6.113110376966115,3.5643573168927443
828.0,-16.845834280597817,5.940663917357662,34.13121922089374,19.970965117123,4.235074621555802,-14.735556994740936,-25.640200591273583,2.1247997249292396,-4.026419475085163,-4.026419475085394,38.26620684672643,48141.86943625285,12882.70985886235,12882.70985886235,61024.579295115196,74406.16174910667,74406.16174910667,12882.70985886235,87288.87160796902,87288.87160796902,87288.87160796902,105633.52099009845,84384.46297413907,58120.181958609726,29182.534461699266,18344.649382129428,0.0,47527.183843828694,15592.951974810012,1226.0191296646733,0.0,0.8977817236610512,3.15635733500924,0.0014959713701933424,368316.0977385007,1481124.9406187248,4.021341857477821,1481124.9406187248,4.021341857477821,0.8499999999999999,0.0866212271969591,4.698906859688992,1.2065713423630222,1.0,0.0,4.6989068596883845,1.280524279572715,1.2816202878120622,3.6695179737294183,15264.570179789776,1556.5529696471044,1603.0968420496806,1603.0968420496806,8.03613950258353,5.940663917357662,2.3458922026681774,3.594771714689484,3.5659056519795396,3.5659056519795396,1.0188301862798685,0.0,0.0,0.0008558613065652546,0.0003645652485222953,0.0004912960580429593,0.0023085544172762227,0.08662122711553713,0.07482581597203881,0.011795411143498314,0.08662160026975148,0.07482581604237336,0.01179541115458574,0.42479306137321005,0.42479306137321005,0.06696363741191554,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.2550076001090815,2.2737367544323206e-13,2.2737367544323206e-13,6.455016642507928,18344.649382129428,15592.951974810012,0.85,1.2839931668503248,1.012933347669914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3765123745123553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16496.87233022833,1226.0191296646733,0.42479306137321005,0.06696363741191554,6.113110376966115,3.5659056519795396
829.0,-16.84006819791273,5.940600747850538,34.131363445907155,19.973510247096442,4.236524689333531,-14.730222595527929,-25.635131949651964,2.1266790870920986,-4.025486734122069,-4.025486734122283,38.26663925864518,48148.89819678851,12882.580340854922,12882.580340854922,61031.47853764343,74411.4034119307,74411.4034119307,12882.580340854922,87293.98375278563,87293.98375278563,87293.98375278563,105640.53398759243,84387.68327820854,58125.1780637442,29180.561349404823,18346.550234806797,0.0,47527.11158421162,15594.567699585778,1226.0,0.0,0.8977846370578109,3.1560168397023407,0.0014959713701933424,368329.37965542235,1481142.915382467,4.021245649120084,1481142.915382467,4.021245649120084,0.85,0.08661156127322713,4.698906859688992,1.2065781564684586,1.0,0.0,4.698906859689671,1.2805145858281854,1.2816111783221726,3.6695457526943573,15265.152710693405,1556.6123712678036,1603.0968420496806,1603.0968420496806,8.036058710204662,5.940600747850538,2.347425514063425,3.593175233787113,3.56745415052798,3.56745415052798,1.0192726144365658,0.0,0.0,0.0008563240273588795,0.0003647509327003644,0.0004915730946585151,0.002309856186529443,0.08661156126013693,0.07482319573379964,0.011788365526337287,0.08661118551947071,0.0748231957451082,0.011788365528118924,0.4247763947065434,0.4247763947065434,0.06692335656947182,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.344854923084597,2.2737367544323206e-13,2.2737367544323206e-13,6.706366993023721,18346.550234806797,15594.567699585778,0.85,1.2841402833728681,1.0130827772160143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764808194226117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16497.426865486552,1226.0,0.4247763947065434,0.06692335656947182,6.113110376966115,3.56745415052798
