time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
830.0,-16.834332123832027,5.940538702574363,34.13151430303874,19.976109580043726,4.238066250221838,-14.724904869943073,-25.630055275373138,2.128638996333181,-4.02454941823629,-4.024549418236536,38.26712088372037,48155.71262732841,12882.445433140983,12882.445433140983,61038.15806046939,74416.46823649867,74416.46823649867,12882.445433140983,87298.91366963965,87298.91366963965,87298.91366963965,105647.3227752457,84390.77845806141,58130.0228488925,29178.61734352101,18348.409105606053,0.0,47527.026449127065,15596.147739765145,1226.0,0.0,0.8977874037198454,3.1557628035129888,0.0014959713701933424,368342.7270959572,1481162.9360631546,4.021154286771885,1481162.9360631546,4.021154286771885,0.85,0.08660457603623288,4.698906859688992,1.2065844688983636,1.0,0.0,4.698906859688698,1.280504522022046,1.281601695652519,3.669574592574608,15265.712607485042,1556.6694648514062,1603.0968420496806,1603.0968420496806,8.035974555766577,5.940538702574363,2.3489602868706916,3.5915784157036716,3.569002867588927,3.569002867588927,1.0197151050254079,0.0,0.0,0.0008567845677957115,0.0003649369983584013,0.0004918475694373101,0.0023111459179503344,0.08660457603558225,0.0748207086229756,0.011783867412606643,0.0866044808390547,0.07482070862353771,0.011783867412695173,0.4247597280398767,0.4247597280398767,0.06689741930484411,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.4485601232861995,2.2737367544323206e-13,2.2737367544323206e-13,6.8656271872886805,18348.409105606053,15596.147739765145,0.85,1.2842831252193874,1.0132279720649953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764494671312213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16497.980851533655,1226.0,0.4247597280398767,0.06689741930484411,6.113110376966115,3.569002867588927
831.0,-16.82863147528968,5.940475109466818,34.131673437728665,19.978592823632084,4.239415255147774,-14.719638214449672,-25.62507635504005,2.130421994306542,-4.023862371147516,-4.023862371147813,38.26766370430617,48162.83343397565,12882.63117290552,12882.63117290552,61045.46460688117,74421.89451632016,74421.89451632016,12882.63117290552,87304.52568922567,87304.52568922567,87304.52568922567,105654.97118794842,84394.16106638685,58135.09998403643,29176.734535944906,18350.44549872276,0.0,47527.18003466766,15597.878673914345,1226.0299005322352,0.0,0.897788783009166,3.1555381107384317,0.0014959713701933424,368352.5109330185,1481185.5008264508,4.021108739220161,1481185.5008264508,4.021108739220161,0.8500000000000001,0.08660024598515914,4.698906859688992,1.2065917214890942,1.0,0.0,4.69890685968867,1.280495286665937,1.2815930387799794,3.6696010587619368,15266.324498114607,1556.73186033096,1603.0968420496806,1603.0968420496806,8.036090418863342,5.940475109466818,2.3504030051916587,3.5900721042751593,3.5705518185103657,3.5705518185103657,1.0201576624315332,0.0,0.0,0.0008572424891729368,0.00036511956604004503,0.0004921229231328917,0.0023124397793193438,0.0866002459503685,0.07481863211242944,0.011781613837939062,0.08660055959777777,0.07481863214248696,0.011781613842672185,0.42474306137321005,0.42474306137321005,0.06688385751190289,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.54937936759427,2.8421709430404007e-13,2.8421709430404007e-13,6.954399606883726,18350.44549872276,15597.878673914345,0.85,1.2844327090804228,1.013374523774487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3764182792175736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16498.53442861114,1226.0299005322352,0.42474306137321005,0.06688385751190289,6.113110376966115,3.5705518185103657
832.0,-16.822964393661696,5.940414938997558,34.13183268917346,19.98118929276245,4.240983046437185,-14.714380597126278,-25.620054791774578,2.1323979229955325,-4.02271172922525,-4.0227117292255565,38.26798537532224,48169.53868840683,12882.220456311221,12882.220456311221,61051.759144718046,74426.82126122533,74426.82126122533,12882.220456311221,87309.04171753654,87309.04171753654,87309.04171753654,105660.44263417891,84397.16634794262,58139.87750091107,29174.765385590614,18351.400916642368,0.0,47526.16630223298,15598.69077914601,1226.0,0.0,0.897793100393909,3.1554191896472146,0.0014959713701933424,368368.89701016597,1481198.872642381,4.02096616914295,1481198.872642381,4.02096616914295,0.8499999999999999,0.08659641194207601,4.698906859688992,1.2065978795150296,1.0,0.0,4.698906859688684,1.2804851590926452,1.2815834857487551,3.6696300822562042,15266.86813292131,1556.7872956535934,1603.0968420496806,1603.0968420496806,8.035834216877584,5.940414938997558,2.3520134124876435,3.588401526509914,3.57210019909388,3.57210019909388,1.0206000568839657,0.0,0.0,0.0008576979368129982,0.0003653037824641771,0.0004923941543488211,0.0023137142695404357,0.08659641193079844,0.07481549362492608,0.01178091830587236,0.08659560041381754,0.0748154936346694,0.011780918307406617,0.4247263947065434,0.4247263947065434,0.0668800901517868,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.63222376223257,2.8421709430404007e-13,2.8421709430404007e-13,6.966095537236242,18351.400916642368,15598.69077914601,0.85,1.284592549638273,1.013537224569776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763872851135601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16499.08748719948,1226.0,0.4247263947065434,0.0668800901517868,6.113110376966115,3.57210019909388
833.0,-16.813775464139997,5.940518695178325,34.13166223102974,19.982622074335836,4.228005079033976,-14.699768588073637,-25.60667517883701,2.1325639613102347,-4.006900226137532,-4.006900226137769,38.25931872436851,48153.0791255368,12863.063224452362,12863.063224452362,61016.14234998917,74495.06348400893,74495.06348400893,12863.063224452362,87358.12670846129,87358.12670846129,87358.12670846129,105687.26882412491,84403.27129437671,58149.07436656049,29171.3299197958,18329.142115663624,0.0,47500.472035459425,15579.77079831408,1226.0,0.0,0.8978971094040588,3.1628941808818025,0.0014959713701933424,368594.12356391875,1480838.633178768,4.017531855528816,1480838.633178768,4.017531855528816,0.85,0.08682651181856832,4.698906859688992,1.2066133995866402,1.0,0.0,4.698906859688905,1.2804828674564128,1.281582138422779,3.6696366496671935,15267.972475829978,1556.899907290459,1603.0968420496806,1603.0968420496806,8.023884076776023,5.940518695178325,2.3590068925025394,3.5815118026757853,3.5736495061847644,3.5736495061847644,1.0210427160527897,0.0,0.0,0.0008584368976010191,0.00036579503208287084,0.0004926418655181483,0.002314878241253209,0.08654845487306011,0.07477319849272003,0.011775256380340078,0.08681079582435938,0.07495969352270455,0.011866818295863772,0.4247097280398767,0.4247097280398767,0.06688313507654704,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.9436422948995755,2.2737367544323206e-13,2.2737367544323206e-13,3.2397433198060526,18329.142115663624,15579.77079831408,0.85,1.2845376000566942,1.0137389601010744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763564746921482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16499.64006335225,1226.0,0.4247097280398767,0.06688313507654704,6.113110376966115,3.5736495061847644
834.0,-16.80819145504379,5.940462915518374,34.13185098845492,19.987017230037623,4.244603663548818,-14.70071783721416,-25.606706785596884,2.137132508121866,-4.020443054891587,-4.02044305489181,38.2688224064003,48185.680633295146,12881.693559194116,12881.693559194116,61067.37419248926,74437.42194974962,74437.42194974962,12881.693559194116,87319.11550894374,87319.11550894374,87319.11550894374,105674.05088998786,84402.52157901324,58150.79190593899,29168.58852563805,18354.935381044124,0.0,47523.523906682174,15601.695073887506,1226.0,0.0,0.8978009192850712,3.15501636343056,0.0014959713701933424,368401.2064526106,1481233.6683268931,4.020707973760211,1481233.6683268931,4.020707973760211,0.85,0.08658453236936758,4.698906859688992,1.206607600371353,1.0,0.0,4.698906859689044,1.2804606932800757,1.2815605206070049,3.6697001980217743,15267.836857466391,1556.8860780660461,1603.0968420496806,1603.0968420496806,8.035505542337603,5.940462915518374,2.355367575874161,3.585095339644213,3.575248164197625,3.575248164197625,1.0214994754850357,0.0,0.0,0.0008588862411332576,0.0003657938708843944,0.0004930923702488631,0.002316995121022687,0.0865845323691797,0.07480978909982064,0.011774743269359067,0.08658529953706663,0.07480978909998297,0.011774743269384618,0.42469306137321006,0.42469306137321006,0.06684488522317852,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.19430321063885,2.2737367544323206e-13,2.2737367544323206e-13,7.173781749719296,18354.935381044124,15601.695073887506,0.85,1.2849925504767274,1.013933241312517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3763065194193305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16500.263382760546,1226.0,0.42469306137321006,0.06684488522317852,6.113110376966115,3.575248164197625
835.0,-16.802648367563048,5.940393586247366,34.132053954692005,19.98893927028405,4.244968473369021,-14.695692893262814,-25.602191838528938,2.1380129990685584,-4.020877615631605,-4.020877615631848,38.26961379689305,48194.316272257834,12883.319512520942,12883.319512520942,61077.63578477877,74444.84655046718,74444.84655046718,12883.319512520942,87328.16606298812,87328.16606298812,87328.16606298812,105686.60939528026,84407.51601837174,58156.985740161595,29167.255864677936,18358.443332292143,0.0,47525.699196970076,15604.676832448322,1226.1235312127694,0.0,0.8977961693818671,3.1546077505005536,0.0014959713701933424,368395.0174614233,1481266.5672845424,4.020864824643438,1481266.5672845424,4.020864824643438,0.85,0.08658203694271208,4.698906859688992,1.2066198125714434,1.0,0.0,4.698906859688899,1.280455680311108,1.28155607478335,3.669714564855001,15268.740317267044,1556.978205326696,1603.0968420496806,1603.0968420496806,8.03651980004442,5.940393586247366,2.35640022602041,3.5839933602269554,3.5767988684921708,3.5767988684921708,1.021942533854906,0.0,0.0,0.0008593325051994589,0.0003659597795619019,0.0004933727256375569,0.0023183124848817713,0.08658203690942423,0.07480948083344736,0.01177255607597686,0.08658235078083128,0.07480948086220907,0.011772556080503007,0.4246763947065434,0.4246763947065434,0.0668301211975685,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.417065403436595,2.2737367544323206e-13,2.2737367544323206e-13,7.3093726235445615,18358.443332292143,15604.676832448322,0.85,1.2851496520154864,1.0140685373721001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762761636740424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16500.814789893968,1226.1235312127694,0.4246763947065434,0.0668301211975685,6.113110376966115,3.5767988684921708
836.0,-16.797113687772793,5.940317830627882,34.132235496143394,19.990354345086985,4.244452860428011,-14.690799999186085,-25.59801290100438,2.1380707023909116,-4.020660743068561,-4.020660743068849,38.269395667352846,48204.659121117926,12884.090674091813,12884.090674091813,61088.74979520974,74454.03706810056,74454.03706810056,12884.090674091813,87338.12774219237,87338.12774219237,87338.12774219237,105696.34243285279,84414.00383600249,58164.30213321537,29166.33522531902,18358.214690660414,0.0,47524.549915979434,15604.482487061352,1226.0,0.0,0.8977979356512715,3.154233501473147,0.0014959713701933424,368398.1061388619,1481257.4993487427,4.020806498908564,1481257.4993487427,4.020806498908564,0.85,0.08657859545196894,4.698906859688992,1.2066365508409214,1.0,0.0,4.6989068596879875,1.2804544953725094,1.281555459682115,3.6697179608260795,15269.91391894735,1557.0978793927948,1603.0968420496806,1603.0968420496806,8.037000844951159,5.940317830627882,2.357658999571446,3.5826588310564365,3.578345392354614,3.578345392354614,1.022384397815604,0.0,0.0,0.0008597783046847872,0.00036611340274115753,0.0004936649019436297,0.002319685394130615,0.08657859545859334,0.07480572773271403,0.011772867725879314,0.0865635272392551,0.07480572772976658,0.011772867722202362,0.4246597280398767,0.4246597280398767,0.0668326204189173,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.597930248535022,2.8421709430404007e-13,2.8421709430404007e-13,7.323176645967237,18358.214690660414,15604.482487061352,0.85,1.2854145889484698,1.0143106921862677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762460315168432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16501.365563364663,1226.0,0.4246597280398767,0.0668326204189173,6.113110376966115,3.578345392354614
837.0,-16.791627724156545,5.940266760496188,34.13243002951852,19.99469040837141,4.249126420824658,-14.685356139873361,-25.59211141252888,2.14285483654156,-4.017534941107556,-4.0175349411077965,38.27013717860308,48205.729075459654,12881.12841580332,12881.12841580332,61086.85749126297,74452.5021675725,74452.5021675725,12881.12841580332,87333.63058337582,87333.63058337582,87333.63058337582,105692.44012942183,84411.95422892438,58165.18113681206,29163.081213458136,18358.809546046006,0.0,47521.89075950414,15604.988114139105,1226.0,0.0,0.897810114841674,3.1546830373800328,0.0014959713701933424,368442.6257540551,1481288.3251312932,4.020404322381773,1481288.3251312932,4.020404322381773,0.85,0.08657704566290145,4.698906859688992,1.2066272206651045,1.0,0.0,4.698906859688999,1.2804313343052656,1.2815328447894179,3.6697843404765766,15269.543159094383,1557.0600724094757,1603.0968420496806,1603.0968420496806,8.035153010053852,5.940266760496188,2.3599769488835394,3.5802898116126487,3.5798898620531485,3.5798898620531485,1.0228256748723281,0.0,0.0,0.0008602203896929269,0.0003663304501870412,0.0004938899395058857,0.0023207428246755876,0.08657704566267826,0.07480187136923037,0.011775174293447889,0.08657703857927565,0.0748018713694232,0.011775174293478238,0.42464306137321006,0.42464306137321006,0.0668465369735346,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.705128976816354,2.2737367544323206e-13,2.2737367544323206e-13,7.1404051424616455,18358.809546046006,15604.988114139105,0.85,1.2854466965636444,1.0143899643938041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3762159461872145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16501.916353170876,1226.0,0.42464306137321006,0.0668465369735346,6.113110376966115,3.5798898620531485
838.0,-16.786297724428696,5.940200191937972,34.13264187361936,19.996399932447844,4.249310164248654,-14.680631603936648,-25.58797661969436,2.1433897860761104,-4.018137938722816,-4.01813793872308,38.27101446080362,48215.11654874393,12882.97385625994,12882.97385625994,61098.090405003866,74459.77587759809,74459.77587759809,12882.97385625994,87342.74973385803,87342.74973385803,87342.74973385803,105704.5140402022,84417.5751789361,58171.71359809786,29162.068423153596,18361.764306344172,0.0,47523.832729497764,15607.499660392547,1226.137580708431,0.0,0.897804278992341,3.154439146881668,0.0014959713701933424,368434.03715874004,1481324.7957514038,4.020597030543011,1481324.7957514038,4.020597030543011,0.85,0.08658075932307413,4.698906859688992,1.206641315384768,1.0,0.0,4.698906859688222,1.2804279627177908,1.2815300205511415,3.6697940036511385,15270.559950372144,1557.1637562645903,1603.0968420496806,1603.0968420496806,8.036304182215266,5.940200191937972,2.360948956391425,3.579251235546547,3.5814416522811334,3.5814416522811334,1.0232690435088954,0.0,0.0,0.0008606501061849874,0.00036648259187077657,0.0004941675143142108,0.002322047122846503,0.0865809097036694,0.07480196411195421,0.011778945591715193,0.08657949732909624,0.07480185673483222,0.011778902588241909,0.4246263947065434,0.4246263947065434,0.06686523889357653,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.777909688727618,2.8421709430404007e-13,2.8421709430404007e-13,7.068095318445842,18361.764306344172,15607.499660392547,0.85,1.28563053305843,1.0145460452060107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376186126775924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.466351519062,1226.137580708431,0.4246263947065434,0.06686523889357653,6.113110376966115,3.5814416522811334
839.0,-16.780855158525473,5.9401248794798756,34.13282425163002,19.997772573865973,4.248556510654747,-14.675749552233377,-25.583828101493395,2.143389818020383,-4.018148705844453,-4.018148705844705,38.27059587115279,48225.08864108525,12884.03749474017,12884.03749474017,61109.12613582542,74469.89050532423,74469.89050532423,12884.03749474017,87353.9280000644,87353.9280000644,87353.9280000644,105714.91222040035,84424.13409788308,58179.04338795186,29161.211899923583,18360.984220335937,0.0,47522.19612025952,15606.836587285547,1226.0,0.0,0.8978056586457441,3.154092568686086,0.0014959713701933424,368433.88380226307,1481307.3939410516,4.020551472231211,1481307.3939410516,4.020551472231211,0.85,0.08658024549801191,4.698906859688992,1.206658325647004,1.0,0.0,4.698906859688296,1.2804270600385141,1.2815296792254156,3.6697965907934287,15271.746413792554,1557.2847418631802,1603.0968420496806,1603.0968420496806,8.036967672063371,5.9401248794798756,2.362123678974963,3.5780012005049127,3.5829886820335655,3.5829886820335655,1.0237110520095902,0.0,0.0,0.000861089101295571,0.0003666352970045708,0.0004944538042910002,0.002323392372782299,0.08658024547722429,0.07479786882664463,0.01178237665057966,0.08656040413537358,0.07479786883491014,0.01178237666310177,0.42460972803987673,0.42460972803987673,0.06688575254545057,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.817583197252816,2.2737367544323206e-13,2.2737367544323206e-13,6.976322241576668,18360.984220335937,15606.836587285547,0.85,1.2859070313413727,1.0147908257237732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761571561753858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16503.013408256138,1226.0,0.42460972803987673,0.06688575254545057,6.113110376966115,3.5829886820335655
840.0,-16.775471549876382,5.940076404446928,34.133022780042936,20.002078846469544,4.253201483774579,-14.670562830185316,-25.578177825640864,2.148134286432937,-4.014783454902329,-4.014783454902475,38.27141463258421,48226.87977774542,12880.764671022422,12880.764671022422,61107.64444876784,74468.34875737704,74468.34875737704,12880.764671022422,87349.11342839946,87349.11342839946,87349.11342839946,105710.69100842038,84422.12988115342,58179.911542143185,29158.02037667804,18361.57758002092,0.0,47519.597956698955,15607.34094301778,1226.0,0.0,0.8978186999173952,3.1545893655691755,0.0014959713701933424,368481.8176217843,1481341.432029804,4.020120834158164,1481341.432029804,4.020120834158164,0.8499999999999999,0.08657903820637741,4.698906859688992,1.2066491295443846,1.0,0.0,4.698906859689917,1.2804041000969664,1.2815072558023153,3.6698623968270163,15271.383864742093,1557.2477721487046,1603.0968420496806,1603.0968420496806,8.03492610873925,5.940076404446928,2.3645251689990516,3.5755512354478762,3.5845329630952696,3.5845329630952696,1.0241522751700771,0.0,0.0,0.0008615235431038512,0.00036684337533819303,0.0004946801677656581,0.0023244560336661522,0.08657975212560162,0.07479399896496,0.01178575316064162,0.08657529569838664,0.07479352324510183,0.011785514961275587,0.42459306137321007,0.42459306137321007,0.06690575559959282,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.803486225826759,1.7053025658242404e-13,1.7053025658242404e-13,6.753570476960135,18361.57758002092,15607.34094301778,0.85,1.2859461585607406,1.0148840026317343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761275748082564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16503.56289773559,1226.0,0.42459306137321007,0.06690575559959282,6.113110376966115,3.5845329630952696
841.0,-16.7702441742967,5.940016962336398,34.13322775612419,20.004091620817803,4.253756988284372,-14.665643715987427,-25.57375046946106,2.149156116859633,-4.015012498065232,-4.015012498065478,38.27201594066643,48234.14864479804,12882.133055762448,12882.133055762448,61116.28170056049,74475.29754668938,74475.29754668938,12882.133055762448,87357.43060245183,87357.43060245183,87357.43060245183,105721.89507715548,84426.88141763746,58185.73056233387,29156.834283670654,18364.46447470365,0.0,47521.29875837431,15609.794803498102,1226.1346280006,0.0,0.8978155674434893,3.154391610429346,0.0014959713701933424,368478.55503139057,1481366.430381776,4.020224271275649,1481366.430381776,4.020224271275649,0.8499999999999999,0.08658189657587156,4.698906859688992,1.2066605636803431,1.0,0.0,4.6989068596894485,1.2803984799844288,1.281502171238174,3.6698785051245424,15272.243385079913,1557.3354188310905,1603.0968420496806,1603.0968420496806,8.03577969705914,5.940016962336398,2.3656337353582924,3.5743832269781057,3.586085214592797,3.586085214592797,1.024595775597942,0.0,0.0,0.0008619455698277155,0.0003670064940661397,0.0004949390757615758,0.0023256726182241984,0.0865818966012725,0.07479296236629526,0.011788934234977231,0.08657907268934988,0.07479296235294407,0.011788934222927504,0.4245763947065434,0.4245763947065434,0.0669221145487716,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.778117457862834,2.2737367544323206e-13,2.2737367544323206e-13,6.676229585268743,18364.46447470365,15609.794803498102,0.85,1.2860818895399075,1.0150006398193845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760983149522936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16504.11138752357,1226.1346280006,0.4245763947065434,0.0669221145487716,6.113110376966115,3.586085214592797
842.0,-16.76835251722409,5.939999437056676,34.13334351489952,20.005516858678334,4.253822621420068,-14.665543744666724,-25.57430287180466,2.1491561488612616,-4.015011895437453,-4.015011895437701,38.27208495294991,48248.028398670474,12883.255172314886,12883.255172314886,61131.28357098536,74481.74749655544,74481.74749655544,12883.255172314886,87365.00266887032,87365.00266887032,87365.00266887032,105728.42096694646,84433.64437191891,58191.141155941994,29158.33690664102,18363.418298076147,0.0,47521.75520471716,15608.905553364726,1226.0,0.0,0.8978153344809914,3.154163738480668,0.0014959713701933424,368478.5636154529,1481369.2994694877,4.020231963928996,1481369.2994694877,4.020231963928996,0.8500000000000001,0.08658189361698376,4.698906859688992,1.2066782080428675,1.0,0.0,4.698906859688454,1.2803981657679706,1.281502052364543,3.6698794057320696,15273.466757091934,1557.4601680586065,1603.0968420496806,1603.0968420496806,8.03647966509788,5.939999437056676,2.366848134367059,3.5731513026896176,3.5876340768968653,3.5876340768968653,1.0250383076848186,0.0,0.0,0.0008620983375375613,0.00036698613805865107,0.0004951121994789102,0.0023264861104471558,0.08658142926688321,0.07479021861862556,0.01179121064825765,0.08656329020788872,0.0747929594306294,0.011788934186354358,0.42455972803987674,0.42455972803987674,0.06693486499367536,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.765212416846623,2.2737367544323206e-13,2.2737367544323206e-13,6.713600379509614,18363.418298076147,15608.905553364726,0.85,1.2863852209927902,1.015282962315357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760699052371241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16504.656926896023,1226.0,0.42455972803987674,0.06693486499367536,6.113110376966115,3.5876340768968653
843.0,-16.768265081453183,5.939689852147418,34.13356333961654,19.976507301349216,4.218078851851822,-14.680974639573403,-25.60188170811159,2.0998311450830762,-4.035836354873197,-4.035836354873451,38.272944865568384,48392.50696606716,12910.96082413011,12910.96082413011,61303.46779019727,74513.5911670165,74513.5911670165,12910.96082413011,87424.55199114661,87424.55199114661,87424.55199114661,105791.87181368428,84529.70691944173,58262.241562258874,29186.072619092058,18367.319822537665,0.0,47553.39244162972,15612.221849157015,1226.0,0.0,0.8977143453179155,3.1497835814955617,0.0014959713701933424,368182.0255745642,1481405.049468385,4.023567003730254,1481405.049468385,4.023567003730254,0.85,0.08657805017282401,4.698906859688992,1.2069690188532696,1.0,0.0,4.698906859688877,1.2806275996873622,1.281731693132836,3.669221919655745,15290.84381261412,1559.2321345835858,1603.0968420496806,1603.0968420496806,8.053762246591711,5.939689852147418,2.360412200169355,3.579277651978063,3.589195485041377,3.589195485041377,1.0254844242975363,0.0,0.0,0.0008621053993349427,0.00036597117832188746,0.0004961342210130552,0.002331288494444699,0.0866062123218366,0.07480961268975489,0.011796599632081715,0.0864333571991806,0.0747956277181842,0.011782422454639813,0.4245430613732101,0.4245430613732101,0.0669454678554153,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.9966561738142445,2.2737367544323206e-13,2.2737367544323206e-13,7.884470878642219,18367.319822537665,15612.221849157015,0.85,1.2891502507512018,1.017645734223219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760596247151191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16505.13581495357,1226.0,0.4245430613732101,0.0669454678554153,6.113110376966115,3.589195485041377
844.0,-16.762963037071696,5.939654285338757,34.133759474991066,20.011547253839694,4.259551722864709,-14.658509195214476,-25.56724586812777,2.15509788100677,-4.010544508252394,-4.0105445082526785,38.272839528684415,48242.51256335023,12879.268017039263,12879.268017039263,61121.780580389495,74483.23206339029,74483.23206339029,12879.268017039263,87362.50008042954,87362.50008042954,87362.50008042954,105727.2049544077,84434.13152430438,58193.41202426081,29156.355000048407,18364.704873978153,0.0,47521.059874026556,15609.99914288143,1226.0,0.0,0.8978337802508455,3.154674551801772,0.0014959713701933424,368542.2031089526,1481400.6701587064,4.019622875377336,1481400.6701587064,4.019622875377336,0.85,0.08657908958654378,4.698906859688992,1.2066746100457384,1.0,0.0,4.698906859688974,1.2803696366978121,1.2814740561790892,3.669961177623591,15273.554879614896,1557.469154055146,1603.0968420496806,1603.0968420496806,8.033992507010462,5.939654285338757,2.3706277569283083,3.5690265284104488,3.590668759322178,3.590668759322178,1.0259053598063366,0.0,0.0,0.0008625337210482776,0.00036724626654547596,0.0004952874545028016,0.0023273096174811136,0.08657908958652938,0.07478217822789687,0.011796911358632504,0.08657908778242976,0.07478217822790932,0.011796911358634466,0.4245263947065434,0.4245263947065434,0.06696916787434118,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.845808975007515,2.8421709430404007e-13,2.8421709430404007e-13,6.291943235285089,18364.704873978153,15609.99914288143,0.85,1.286204069152015,1.015181746603215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760591495341856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16505.578621499604,1226.0,0.4245263947065434,0.06696916787434118,6.113110376966115,3.590668759322178
845.0,-16.75770652806951,5.939596023105643,34.13397722215583,20.013115368224703,4.259294476789231,-14.653803096814336,-25.56320173954589,2.1553910456658145,-4.011820316735111,-4.011820316735347,38.2738613139678,48251.955804752026,12881.991467973887,12881.991467973887,61133.94727272591,74491.92174018545,74491.92174018545,12881.991467973887,87373.91320815934,87373.91320815934,87373.91320815934,105743.07160635437,84440.22639859875,58200.26046378809,29155.517705345184,18369.158398195024,0.0,47524.67610354021,15613.78463846577,1226.2240935026196,0.0,0.8978242856121681,3.154281247192666,0.0014959713701933424,368524.0278918063,1481443.1506038192,4.019936390792816,1481443.1506038192,4.019936390792816,0.85,0.08658283488381742,4.698906859688992,1.206690111984499,1.0,0.0,4.698906859688722,1.2803673998921032,1.2814723614183832,3.669967589056836,15274.657400542617,1557.5815799016605,1603.0968420496806,1603.0968420496806,8.035691375639718,5.939596023105643,2.3713604908074677,3.568235532298175,3.5922241797551444,3.5922241797551444,1.026349765644327,0.0,0.0,0.0008629585570019501,0.00036739541377436207,0.0004955631432275881,0.002328605053121152,0.08658283487783393,0.07478331811812378,0.01179951675971015,0.0865832013465014,0.07478331812329178,0.01179951676052564,0.42450972803987674,0.42450972803987674,0.06698030759687015,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.735135759841285,2.2737367544323206e-13,2.2737367544323206e-13,6.290510598866376,18369.158398195024,15613.78463846577,0.85,1.2863622076989163,1.0153032016383936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760303354157748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16506.125896952664,1226.2240935026196,0.42450972803987674,0.06698030759687015,6.113110376966115,3.5922241797551444
846.0,-16.757266929392685,5.939592195911525,34.13401373784029,20.014572177920513,4.259303545902628,-14.65380200949468,-25.563999417331047,2.155391045775148,-4.011819832361994,-4.011819832362233,38.2738754073594,48258.67672675419,12883.127437360534,12883.127437360534,61141.80416411472,74498.7722633842,74498.7722633842,12883.127437360534,87381.89970074475,87381.89970074475,87381.89970074475,105749.43992347912,84447.12045803884,58204.90853873265,29158.01324367355,18367.540222734373,0.0,47525.553466407924,15612.409189324217,1226.0492024322202,0.0,0.8978242397412307,3.1540417656800366,0.0014959713701933424,368524.0347920712,1481443.7365391834,4.019937905474861,1481443.7365391834,4.019937905474861,0.85,0.08658283454306288,4.698906859688992,1.2067081025196238,1.0,0.0,4.698906859688996,1.2803673268337272,1.2814723338003478,3.669967798466953,15275.904488577995,1557.708747490529,1603.0968420496806,1603.0968420496806,8.036399984974384,5.939592195911525,2.372579653423128,3.5670125424883974,3.593772694457053,3.593772694457053,1.0267921984163009,0.0,0.0,0.0008629940944765515,0.0003673659910526596,0.000495628103423892,0.002328910295033171,0.08658054777338434,0.07478042095910085,0.011800126814283475,0.0865642752422184,0.0747833177866927,0.011799516756370188,0.4244930613732101,0.4244930613732101,0.06698373573915659,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.653680346954559,2.2737367544323206e-13,2.2737367544323206e-13,6.328138599236809,18367.540222734373,15612.409189324217,0.85,1.2865037796420626,1.0154258752791685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760017697767677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16506.672436915105,1226.0492024322202,0.4244930613732101,0.06698373573915659,6.113110376966115,3.593772694457053
847.0,-16.757263339068142,5.93964283341324,34.134366066608635,20.01788840806114,4.277437623137155,-14.661892013610576,-25.571107620466478,2.158831519154892,-3.9988863180288376,-3.998886318029072,38.27853977708625,48295.81138807229,12867.60046246696,12867.60046246696,61163.41185053925,74428.70620155655,74428.70620155655,12867.60046246696,87296.3066640235,87296.3066640235,87296.3066640235,105640.7132361639,84446.5330930106,58203.77265198756,29158.622712247823,18344.406572140393,0.0,47503.02928438822,15592.745586319334,1226.0,0.0,0.8978691597462197,3.162134991742888,0.0014959713701933424,368708.3186911371,1481637.6682058468,4.018454678390369,1481637.6682058468,4.018454678390369,0.85,0.08671660677410087,4.698906859688992,1.206703891851939,1.0,0.0,4.6989068596889725,1.2803513257706542,1.2814563192993742,3.6700136635237053,15275.798238275767,1557.6979129749475,1603.0968420496806,1603.0968420496806,8.026714372423537,5.93964283341324,2.3784799575608,3.56116287585244,3.5953375332920037,3.5953375332920037,1.0272392952262868,0.0,0.0,0.0008629943847265156,0.0003671038973352583,0.0004958904873912573,0.0023301432128572963,0.08657817860917146,0.07477813312850129,0.011800045480670169,0.08678725704890745,0.07484955532470504,0.011867051449395828,0.4244763947065434,0.4244763947065434,0.06698269338177716,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.996656980304408,2.2737367544323206e-13,2.2737367544323206e-13,3.411699588408908,18344.406572140393,15592.745586319334,0.85,1.2875686618714333,1.016689085214711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759993808954454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.122653324328,1226.0,0.4244763947065434,0.06698269338177716,6.113110376966115,3.5953375332920037
848.0,-16.75208937507051,5.939537587671569,34.1346201950758,20.017394713964336,4.259610363910834,-14.648716422947983,-25.560010853782273,2.1562349944369763,-4.013562200154638,-4.0135622001548565,38.27613422674114,48267.95325335958,12887.629489000517,12887.629489000517,61155.58274236009,74510.72548612545,74510.72548612545,12887.629489000517,87398.35497512597,87398.35497512597,87398.35497512597,105777.73811006194,84456.54155538687,58213.757892168855,29158.64851468668,18379.383134935968,0.0,47538.031649622644,15622.475664695572,1226.6143588690563,0.0,0.8978083219483459,3.153129274568856,0.0014959713701933424,368499.21408767585,1481537.6496391562,4.0204635261085215,1481537.6496391562,4.0204635261085215,0.85,0.086576753137179,4.698906859688992,1.2067319252388553,1.0,0.0,4.698906859689199,1.2803625412061568,1.2814680801049168,3.669981515752889,15277.608700426614,1557.8825287357674,1603.0968420496806,1603.0968420496806,8.039208331620632,5.939537587671569,2.374399574587045,3.565138013084524,3.5969187959315403,3.5969187959315403,1.0276910845518687,0.0,0.0,0.0008634127527854283,0.00036751313278502015,0.0004958996200004082,0.0023301861261370823,0.08657675313584348,0.07478252627861268,0.0117942268572308,0.08657758737208872,0.07478252627976627,0.011794226857412736,0.42445972803987675,0.42445972803987675,0.06694310253186149,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.137534108266607,2.2737367544323206e-13,2.2737367544323206e-13,6.673944097487947,18379.383134935968,15622.475664695572,0.85,1.2864559305506194,1.0153544767927456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759993613848165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16507.564149686186,1226.6143588690563,0.42445972803987675,0.06694310253186149,6.113110376966115,3.5969187959315403
849.0,-16.746863476559717,5.940971176482696,34.13449437870097,20.042729924339824,4.315015316610922,-14.648242412706738,-25.549721718393243,2.195148289329931,-3.8714470346259873,-3.871447034626142,38.26673679285069,48244.611549150904,12706.582751523778,12706.582751523778,60951.19430067468,74368.59885191103,74368.59885191103,12706.582751523778,87075.1816034348,87075.1816034348,87075.1816034348,105453.1384846064,84392.40360194113,58167.954625695034,29138.276640273438,18377.9568811716,0.0,47516.23352144504,15621.26334899586,1226.0,0.0,0.8985073046390034,3.174587183862336,0.0014959713701933424,370528.01004466246,1481146.9697669295,3.9973954184688925,1481146.9697669295,3.9973954184688925,0.85,0.0864021064900823,4.698906859688992,1.2065330051211638,1.0,0.0,4.698906859689082,1.2801807243360765,1.2812866474764764,3.670502742592008,15266.00658485872,1556.6994422008252,1603.0968420496806,1603.0968420496806,7.9262727105602995,5.940971176482696,2.427415349394683,3.5135558270880134,3.5984531181884916,3.5984531181884916,1.028129462339569,0.0,0.0,0.0008638355092220421,0.0003678929587093508,0.0004959425505126913,0.0023303878526157395,0.08638167749391767,0.07461703719108878,0.011764640302828892,0.08719094259145202,0.07463293800903822,0.011769168481044081,0.4244430613732101,0.4244430613732101,0.06692064083567886,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.157145618976585,1.7053025658242404e-13,1.7053025658242404e-13,1.5427954029906914,18377.9568811716,15621.26334899586,0.85,1.282744649219012,1.0153290354416902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375971245394899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16508.10922598697,1226.0,0.4244430613732101,0.06692064083567886,6.113110376966115,3.5984531181884916
850.0,-16.74165546690557,5.940832598215964,34.13482125128724,20.023080717679136,4.262868567231646,-14.639516748983038,-25.55102265961466,2.1609989724975303,-4.0133836736097805,-4.013383673609981,38.27851815171592,48281.69012142522,12891.673090802096,12891.673090802096,61173.36321222732,74522.32165119196,74522.32165119196,12891.673090802096,87413.99474199406,87413.99474199406,87413.99474199406,105804.03220204517,84461.03316975026,58221.67419168654,29154.84330895968,18390.03746005111,0.0,47544.88076901079,15631.531841043443,1227.0,0.0,0.8978010166266883,3.1521980885206675,0.0014959713701933424,368501.757207225,1481636.7690380977,4.020704759366743,1481636.7690380977,4.020704759366743,0.85,0.08656175209390254,4.698906859688992,1.20673952949699,1.0,0.0,4.698906859688918,1.280338650251885,1.2814452495100328,3.670049997135181,15278.421202636782,1557.9653809034464,1603.0968420496806,1603.0968420496806,8.041730700635103,5.940832598215964,2.378075126121204,3.56275747209476,3.6004514801259675,3.6004514801259675,1.0287004228931336,0.0,0.0,0.0008642570075003092,0.00036784491421308407,0.0004964120932872251,0.0023325941903799136,0.08656092199368884,0.07478314174826342,0.011777780245425425,0.0865785261919293,0.07478381840782622,0.011777933686076322,0.4244263947065434,0.4244263947065434,0.06684395293312134,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.658319077342526,2.2737367544323206e-13,2.2737367544323206e-13,7.405158363996975,18390.03746005111,15631.531841043443,0.85,1.286644581346798,1.0154971332454086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375942848180784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16508.655515174632,1227.0,0.4244263947065434,0.06684395293312134,6.113110376966115,3.6004514801259675
851.0,-16.73653509726545,5.94078010600628,34.13504324685693,20.02769858753311,4.269037888857183,-14.633769681169,-25.54474719855932,2.166272472721643,-4.004560961486277,-4.004560961486574,38.27610858247694,48278.69661754988,12881.299065162062,12881.299065162062,61159.995682711946,74515.04271463794,74515.04271463794,12881.299065162062,87396.3417798,87396.3417798,87396.3417798,105773.44734583341,84457.99775306683,58221.651655794114,29151.495663636346,18377.105566033402,0.0,47528.601229669744,15620.53973112839,1226.0,0.0,0.897850767272254,3.1529945155873498,0.0014959713701933424,368627.4543250938,1481536.583423121,4.019061971755769,1481536.583423121,4.019061971755769,0.8499999999999999,0.0865349880881606,4.698906859688992,1.2067272381717338,1.0,0.0,4.698906859688134,1.2803132739418013,1.2814203820990182,3.6701227389622364,15277.872116592313,1557.9093897092598,1603.0968420496806,1603.0968420496806,8.03525945986666,5.94078010600628,2.38239825608314,3.5583818499231405,3.6019779609763076,3.6019779609763076,1.029136560278945,0.0,0.0,0.0008646715968365844,0.0003680767237913591,0.0004965948730452252,0.002333453055438593,0.08653498756321482,0.07476503035218313,0.011769957211031697,0.08653461690185162,0.074765030805729,0.011769957282431609,0.42440972803987675,0.42440972803987675,0.06681311189796217,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.990649780909223,2.8421709430404007e-13,2.8421709430404007e-13,7.341461020829229,18377.105566033402,15620.53973112839,0.85,1.2868040316855107,1.0157819790289113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759145491680103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16509.201620185486,1226.0,0.42440972803987675,0.06681311189796217,6.113110376966115,3.6019779609763076
852.0,-16.731447735480423,5.940728785560129,34.13526562589213,20.03016307661312,4.270484155201239,-14.629006186584531,-25.540274126082636,2.1680426066200673,-4.003624970838871,-4.003624970839096,38.276563773759705,48284.92475777437,12881.15845344091,12881.15845344091,61166.083211215286,74519.91420192849,74519.91420192849,12881.15845344091,87401.0726553694,87401.0726553694,87401.0726553694,105779.56691497308,84461.345400598,58226.355957931875,29149.98826962903,18378.494259603685,0.0,47528.482529232715,15621.72012066313,1226.0,0.0,0.8978536161256283,3.152860619143711,0.0014959713701933424,368640.7913491528,1481555.5090765895,4.018967905462626,1481555.5090765895,4.018967905462626,0.8499999999999999,0.08653176862093845,4.698906859688992,1.206734424275346,1.0,0.0,4.698906859689646,1.2803041951316187,1.2814118230758471,3.6701487642988875,15278.477683054143,1557.9711403031763,1603.0968420496806,1603.0968420496806,8.035171747310892,5.940728785560129,2.383918533607865,3.556810251952264,3.6035301801567465,3.6035301801567465,1.0295800514733562,0.0,0.0,0.0008650836943236259,0.00036824203687387664,0.0004968416574497493,0.0023346126723698753,0.08653176862208234,0.07476246974076657,0.011769298881315775,0.08653121664504242,0.0747624697402454,0.011769298880693044,0.4243930613732101,0.4243930613732101,0.06680903934523612,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.263774776647097,2.2737367544323206e-13,2.2737367544323206e-13,7.3612161634200675,18378.494259603685,15621.72012066313,0.85,1.2869353271187371,1.0159155560684354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758867273366422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16509.746143075045,1226.0,0.4243930613732101,0.06680903934523612,6.113110376966115,3.6035301801567465
853.0,-16.725726397293247,5.941745051240963,34.135166036327995,20.103238673787587,4.394197187402806,-14.610824212293771,-25.494004833139456,2.2840714571650276,-3.912437625929499,-3.9124376259296816,38.27511106387343,48076.51220598565,12765.484907369162,12765.484907369162,60841.99711335481,74280.53771615644,74280.53771615644,12765.484907369162,87046.0226235256,87046.0226235256,87046.0226235256,105397.46389541909,84258.31225174955,58076.872309826664,29090.488824358763,18351.4412718935,0.0,47441.93009625226,15598.725081109475,1226.0218867009114,0.0,0.8982868160082665,3.175040044699256,0.0014959713701933424,369941.9436885458,1481495.109869068,4.004669205923671,1481495.109869068,4.004669205923671,0.8500000000000001,0.08655207324394565,4.698906859688992,1.2061108476342635,1.0,0.0,4.698906859688957,1.2797639037859592,1.2808716577245056,3.6716982294844325,15241.750379944202,1554.2259976591602,1603.0968420496806,1603.0968420496806,7.963015441442405,5.941745051240963,2.418393103072035,3.5233519481689277,3.6050826653321675,3.6050826653321675,1.0300236186663336,0.0,0.0,0.0008655473618724186,0.00036995604121790274,0.0004955913206545158,0.0023287374562258314,0.08642543062300617,0.07466807208806128,0.01175735853494489,0.0871835377085242,0.07476533018092067,0.011786743063024976,0.4243763947065434,0.4243763947065434,0.06682301131931731,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.547282713113077,1.7053025658242404e-13,1.7053025658242404e-13,2.8748396969346572,18351.4412718935,15598.725081109475,0.85,1.282451978448514,1.0133759758181407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375859085805465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16510.290175386228,1226.0218867009114,0.4243763947065434,0.06682301131931731,6.113110376966115,3.6050826653321675
854.0,-16.720505746750614,5.941598567039307,34.13582092575999,20.09633621145042,4.347565385935251,-14.587165103936501,-25.47635844731701,2.2707332473455106,-4.007758381345809,-4.007758381346046,38.289675498258326,48014.67803495361,12890.150292922028,12890.150292922028,60904.82832787564,74468.45707021131,74468.45707021131,12890.150292922028,87358.60736313334,87358.60736313334,87358.60736313334,105747.88800934001,84288.8098306911,58102.23267233969,29096.196842612673,18389.280646206673,0.0,47485.47748881935,15630.88854927567,1227.0218867009114,0.0,0.8977893702761973,3.1543464814624365,0.0014959713701933424,368581.8968239466,1482100.738535207,4.021089346238655,1482100.738535207,4.021089346238655,0.85,0.08656056399238188,4.698906859688992,1.2062010228494184,1.0,0.0,4.698906859689247,1.2798250109911447,1.2809333595888492,3.671522918629307,15247.267182654788,1554.7885549759387,1603.0968420496806,1603.0968420496806,8.04078079053602,5.941598567039307,2.385687097947865,3.555911469091442,3.6069571201218196,3.6069571201218196,1.0305591771776628,0.0,0.0,0.0008659706517880452,0.00037061166678036624,0.0004953589850076789,0.002327645732661159,0.08656978525881383,0.07479717778838971,0.011772607470424119,0.0866379556390493,0.07479065956707123,0.01176990442531065,0.42435972803987676,0.42435972803987676,0.0667915642299123,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.005574370189265,2.2737367544323206e-13,2.2737367544323206e-13,7.6663215396751525,18389.280646206673,15630.88854927567,0.85,1.2825990502510147,1.0111444714072606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758280007756059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16510.84707793673,1227.0218867009114,0.42435972803987676,0.0667915642299123,6.113110376966115,3.6069571201218196
855.0,-16.749622168378657,5.952011065895188,34.14330324477655,23.81038652909922,5.643023754798581,-14.57693322020635,-26.983965340163536,3.308028559150367,16.152265233281184,-3.0127893131649843,38.490703936188424,55673.373890405426,11615.588143517716,11615.588143517716,67288.96203392315,85904.45522839187,85904.45522839187,11615.588143517716,97520.04337190959,97520.04337190959,97520.04337190959,117253.6919033151,96945.49033887067,65803.91631428027,34601.74891621156,19733.648531405524,0.0,54335.397447617084,16773.601251694694,1228.0218867009114,0.0,0.9017153232521637,2.844579679506134,0.0014959713701933424,382972.93265908275,1490479.195857458,3.891865635277839,1490479.195857458,3.891865635277839,0.8499999999999999,0.08674523593488304,4.698906859688992,1.2386210040142762,1.0,0.0,4.698906859688897,1.2750278208114363,1.276129007868317,3.6853367299064708,17536.773817537243,1788.2532585069564,1603.0968420496806,1603.0968420496806,7.24571831148161,5.952011065895188,2.7490582653256315,3.2029528005695562,3.6084825058063883,3.6084825058063883,1.0309950016589682,0.0,0.0,0.0008636123172870774,0.00031829346704335986,0.0005453188502437176,0.002562402486127919,0.08609994724775695,0.07439037967154775,0.011709567576209196,0.07853544196376307,0.07471305478029366,0.012032181154589367,0.4243430613732101,0.4243430613732101,0.06679457444072631,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19.165054546446186,29.717417550172684,5.684341886080802e-14,19733.648531405524,16773.601251694694,0.85,1.23840010738477,1.024624397826081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757996371139982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.394140756023,1228.0218867009114,0.4243430613732101,0.06679457444072631,6.113110376966115,3.6084825058063883
