time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
856.0,-16.74962306424314,5.96181171439746,34.147017387975346,20.765832135826372,5.530010816261669,-14.515234534926197,-25.162708608526714,3.3080284134665274,-3.0656389844477303,-3.0656389844477467,38.39507119447877,46204.11419407097,11699.886858488197,11699.886858488197,57904.001052559164,72042.6484983072,72042.6484983072,11699.886858488197,83742.5353567954,83742.5353567954,83742.5353567954,102131.96728075724,82549.302116509,56769.43023639616,28644.30208901427,18389.431923961838,0.0,47033.73401297611,15631.017135367563,1229.0218867009114,0.0,0.9017929160471876,3.35577786585078,0.0014959713701933424,382197.631064711,1486488.961286546,3.8893201853332893,1486488.961286546,3.8893201853332893,0.8500000000000001,0.08572085389824909,4.698906859688992,1.20085720860865,1.0,0.0,4.698906859688984,1.275027821631697,1.2761290085968784,3.6853367275355913,14932.602176259523,1522.7016541081332,1603.0968420496806,1603.0968420496806,7.298303228848612,5.96181171439746,2.7398197926731584,3.221991921724302,3.613192940572978,3.613192940572978,1.032340840163708,0.0,0.0,0.0008636122448157725,0.0003824446669975671,0.0004811675778182054,0.002260961632069902,0.08578395049720415,0.07417152168774746,0.011612428809456694,0.09273243703242624,0.07413995227749862,0.01158090162075047,0.4243263947065434,0.4243263947065434,0.06643331481383284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18389.431923961838,15631.017135367563,0.85,1.231116394811096,0.9823611746693075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759578386194944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.253491584517,1229.0218867009114,0.4243263947065434,0.06643331481383284,6.113110376966115,3.613192940572978
857.0,-16.749624585010938,5.971093966684988,34.15171721306935,20.76571318265053,5.5325208003680215,-14.514478519082903,-25.16301014749331,3.3063183040389426,-3.1028642685661225,-3.1028642685661905,38.43029138927186,46205.68544600077,11763.183635508667,11763.183635508667,57968.86908150943,72030.21753338107,72030.21753338107,11763.183635508667,83793.40116888974,83793.40116888974,83793.40116888974,102200.85543556126,82556.8258801276,56774.58350113873,28646.93597665429,18407.454266671513,0.0,47054.390243325804,15646.336126670787,1230.0218867009114,0.0,0.9015062565816315,3.3518337156846756,0.0014959713701933424,381652.2765820757,1487957.5673361842,3.898725773790042,1487957.5673361842,3.898725773790042,0.8500000000000001,0.08581079060417923,4.698906859688992,1.2008780520455917,1.0,0.0,4.698906859689594,1.2750357089780202,1.276136902598298,3.685313930113619,14933.963173458826,1522.8404371991278,1603.0968420496806,1603.0968420496806,7.337787292044406,5.971093966684988,2.73573908354829,3.2353548831366976,3.6177361546476554,3.6177361546476554,1.0336389013279015,0.0,0.0,0.0008636121217926731,0.00038243312588863367,0.00048117899590403943,0.0022610152845917524,0.0858862871714711,0.0743038740018787,0.011582413169592415,0.0926693424137277,0.07424892830651618,0.011561862297663053,0.4243097280398767,0.4243097280398767,0.06614097377898473,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18407.454266671513,15646.336126670787,0.85,1.231954527127928,0.9819633238697548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759578434875719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.69515289842,1230.0218867009114,0.4243097280398767,0.06614097377898473,6.113110376966115,3.6177361546476554
858.0,-16.74589184606154,5.972150853485103,34.15284273656107,20.776643289160006,5.532238985257448,-14.514197091592537,-25.15943917734546,3.321390157427392,-3.1029735627506057,-3.1029735627506443,38.42990517049431,46208.67713465946,11767.617870642152,11767.617870642152,57976.29500530161,72083.27345740535,72083.27345740535,11767.617870642152,83850.8913280475,83850.8913280475,83850.8913280475,102276.91381544022,82537.28775042808,56761.26153898598,28640.02912382455,18426.02248739272,0.0,47066.05161121728,15662.119114283814,1231.0218867009114,0.0,0.9015070446953352,3.3500149710039335,0.0014959713701933424,381650.6763081799,1487941.4568974783,3.898699908751052,1487941.4568974783,3.898699908751052,0.8500000000000001,0.0858136406366286,4.698906859688992,1.2008155893208459,1.0,0.0,4.698906859688207,1.2749655820835475,1.2760671002103705,3.6855166333274996,14930.428859896012,1522.480037514953,1603.0968420496806,1603.0968420496806,7.34055333525351,5.972150853485103,2.7395108380806943,3.232640015404409,3.6221393202783885,3.6221393202783885,1.034896948650968,0.0,0.0,0.0008639141315829769,0.0003825698218476978,0.00048134430973527907,0.0022617920788873657,0.08584070381616984,0.07429998086189918,0.011540722954270666,0.09269443867394084,0.07425149566652699,0.011562144970101601,0.42429306137321005,0.42429306137321005,0.0659037676177729,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18426.02248739272,15662.119114283814,0.85,1.231807067314822,0.9817835903542528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37595785175134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16512.136801663564,1231.0218867009114,0.42429306137321005,0.0659037676177729,6.113110376966115,3.6221393202783885
859.0,-16.741233700322585,5.971046582023744,34.15292451884254,20.01454842919486,4.228672378753624,-14.64204070010964,-25.56779079660771,2.129478290976801,-4.059183712129425,-4.059183712129626,38.30806750389017,48371.7000056737,13007.51257536312,13007.51257536312,61379.21258103682,74643.67844805948,74643.67844805948,13007.51257536312,87651.1910234226,87651.1910234226,87651.1910234226,106160.44624319853,84569.73943147804,58297.75584653523,29191.09287215868,18509.25521977594,0.0,47700.34809193462,15732.866936809547,1232.0218867009114,0.0,0.8974841154181618,3.1368814006565993,0.0014959713701933424,367849.7842409258,1482865.7955862568,4.031172122735414,1482865.7955862568,4.031172122735414,0.8499999999999999,0.08648070023396137,4.698906859688992,1.207049034726806,1.0,0.0,4.698906859689095,1.2804851843240623,1.2815919539537433,3.6696300099477006,15298.085419278594,1559.970572955963,1603.0968420496806,1603.0968420496806,8.113990517710725,5.971046582023744,2.3997096937070337,3.5713368883167105,3.6240766377408984,3.6240766377408984,1.035450467925971,0.0,0.0,0.0008642911504685724,0.0003672261738736456,0.0004970649765949269,0.00233566202823305,0.08648070023375176,0.0748830375289862,0.011597662704765565,0.0864799290662266,0.0748830375291677,0.011597662704793675,0.4242763947065434,0.4242763947065434,0.06571066935547011,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18.296581077047904,18509.25521977594,15732.866936809547,0.85,1.2867665548842209,1.0140743608924019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759375685100517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16512.653260047682,1232.0218867009114,0.4242763947065434,0.06571066935547011,6.113110376966115,3.6240766377408984
860.0,-16.736608403949436,5.969970318063634,34.152936493610135,20.017609814554476,4.232937318253499,-14.638630910377238,-25.564319780655183,2.1322470332538463,-4.056941525436116,-4.056941525436357,38.306224910824625,48380.475596229604,13004.150848073152,13004.150848073152,61384.626444302754,74638.03907535614,74638.03907535614,13004.150848073152,87642.1899234293,87642.1899234293,87642.1899234293,106135.24294327237,84571.18171881887,58300.79076845442,29189.323278182725,18493.05301984307,0.0,47682.376298025796,15719.09506686661,1231.0218867009114,0.0,0.8975010018686643,3.137368558975131,0.0014959713701933424,367881.68116159685,1482789.135298039,4.030614219811354,1482789.135298039,4.030614219811354,0.85,0.08647842959859134,4.698906859688992,1.2070505144773054,1.0,0.0,4.698906859688607,1.2804715354437124,1.2815787728499421,3.669669125491895,15298.34631915942,1559.9971773398072,1603.0968420496806,1603.0968420496806,8.11189349699321,5.969970318063634,2.400824044527881,3.569146273535753,3.62536376727253,3.62536376727253,1.0358182192207228,0.0,0.0,0.0008646656600068941,0.0003673541749103461,0.0004973114850965481,0.0023368203487222896,0.08644148877254271,0.07487280565513786,0.01156868311740485,0.08642478109437451,0.07488089364317647,0.011597535955414861,0.4242597280398767,0.4242597280398767,0.06555285741229457,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18.178509369341782,18493.05301984307,15719.09506686661,0.85,1.2873650855954566,1.0146406146757563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375912257438071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16513.188381839118,1231.0218867009114,0.4242597280398767,0.06555285741229457,6.113110376966115,3.62536376727253
861.0,-16.736071506440723,5.969043036064122,34.153035775070975,20.019050838332646,4.234115736748436,-14.638816314756042,-25.5652706377208,2.1322470348787754,-4.057084302284693,-4.057084302284904,38.30795452073457,48388.5628943542,13004.079328495991,13004.079328495991,61392.64222285019,74639.28683459347,74639.28683459347,13004.079328495991,87643.36616308946,87643.36616308946,87643.36616308946,106122.23551030015,84578.00243706554,58305.46344928489,29191.709986422946,18478.869347210675,0.0,47670.57933363362,15707.038945129074,1230.0218867009114,0.0,0.8974944076680277,3.1372946395670427,0.0014959713701933424,367879.649980713,1482861.094884602,4.030832080443549,1482861.094884602,4.030832080443549,0.85,0.08647842276932442,4.698906859688992,1.2070683346735311,1.0,0.0,4.698906859688541,1.280471446038605,1.2815787390480815,3.6696693817156185,15299.58014027629,1560.122992079486,1603.0968420496806,1603.0968420496806,8.111848883607864,5.969043036064122,2.4011896069572582,3.5678534291068633,3.6266575052812704,3.6266575052812704,1.0361878586517916,0.0,0.0,0.0008647091421616638,0.0003673191059684734,0.0004973900361931905,0.002337189453009139,0.08642141381257827,0.07487483307758797,0.011546580734990309,0.0863519063180628,0.0748808927679798,0.011597530001344622,0.42424306137321005,0.42424306137321005,0.06542327452442079,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.051971899845171,2.2737367544323206e-13,2.2737367544323206e-13,18.179778606474713,18478.869347210675,15707.038945129074,0.85,1.2878518172220967,1.0150613558877817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758871256460776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.723000819784,1230.0218867009114,0.42424306137321005,0.06542327452442079,6.113110376966115,3.6266575052812704
862.0,-16.735585780039592,5.96823841966638,34.152974209599506,20.020312664005928,4.246020635934785,-14.645569032599058,-25.57201380897311,2.132309018418803,-4.031275406305781,-4.031275406306091,38.304159964673744,48426.59546519689,12970.53536441745,12970.53536441745,61397.13082961434,74588.96619666045,74588.96619666045,12970.53536441745,87559.5015610779,87559.5015610779,87559.5015610779,106032.18780712294,84583.68191842844,58309.26965371809,29193.791405233722,18472.686246045054,0.0,47666.47765127878,15701.783309138294,1229.0218867009114,0.0,0.8976290913852353,3.139281701085865,0.0014959713701933424,368246.9569803117,1482703.2276687718,4.026382837830332,1482703.2276687718,4.026382837830332,0.85,0.08635895172605436,4.698906859688992,1.2070831222878766,1.0,0.0,4.698906859688886,1.2804710768424243,1.2815784199085403,3.669670439785531,15300.60751947375,1560.2277556019385,1603.0968420496806,1603.0968420496806,8.090924405935226,5.96823841966638,2.4108995867466145,3.5573388329197657,3.62799439240819,3.62799439240819,1.03656982640234,0.0,0.0,0.0008647484818093334,0.0003670704967122367,0.0004976779850970966,0.0023385424980889432,0.08638085258632136,0.07483662570409183,0.011544226882229535,0.08634930700255111,0.07482589124541852,0.01153306048063584,0.4242263947065434,0.4242263947065434,0.06544076117604569,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.443308944223304,2.8421709430404007e-13,2.8421709430404007e-13,19.52931079282496,18472.686246045054,15701.783309138294,0.85,1.2880568033322513,1.0159465907986538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758842084358305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.17586971974,1229.0218867009114,0.4242263947065434,0.06544076117604569,6.113110376966115,3.62799439240819
863.0,-16.73072617287037,5.967622873098688,34.1527285198242,20.04168078945952,4.267446485557188,-14.628699875298071,-25.54823103183878,2.1654201879392674,-4.014415653592096,-4.0144156535922955,38.298792668462184,48330.675200613136,12948.865588124712,12948.865588124712,61279.540788737846,74588.7475237405,74588.7475237405,12948.865588124712,87537.61311186521,87537.61311186521,87537.61311186521,105990.78450365849,84528.2162751361,58270.1439517932,29175.635914825445,18453.171391793283,0.0,47628.80730661873,15685.19568302429,1228.0218867009114,0.0,0.8977268692458851,3.142642245392561,0.0014959713701933424,368487.05679093703,1482479.9505043933,4.0231533867565,1482479.9505043933,4.0231533867565,0.85,0.08638040767742589,4.698906859688992,1.2069113228702921,1.0,0.0,4.698906859689091,1.2803162700265347,1.2814239832736254,3.670114150460344,15290.57416529026,1559.204638208793,1603.0968420496806,1603.0968420496806,8.077406959125817,5.967622873098688,2.4175701226566204,3.5500527504420676,3.6293667381883115,3.6293667381883115,1.0369619251966604,0.0,0.0,0.0008651421584927437,0.00036794801770560217,0.0004971941407871416,0.002336268958741874,0.08638039698362852,0.07480257067244477,0.011577826311183762,0.08638081695809988,0.07480257993291976,0.011577827744506124,0.4242097280398767,0.4242097280398767,0.06565852625930446,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.703103765463766,2.2737367544323206e-13,2.2737367544323206e-13,16.97453254767612,18453.171391793283,15685.19568302429,0.85,1.286606662103465,1.01473620553788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758815692707516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16514.62773138843,1228.0218867009114,0.4242097280398767,0.06565852625930446,6.113110376966115,3.6293667381883115
864.0,-16.72591207615691,5.96703869661439,34.1524227968068,20.044535176735394,4.270402774477431,-14.624604226063356,-25.54421603037042,2.167841811516693,-4.010770443468914,-4.010770443469161,38.29649959104069,48337.70961623488,12944.416246260631,12944.416246260631,61282.125862495515,74588.31960561899,74588.31960561899,12944.416246260631,87532.73585187962,87532.73585187962,87532.73585187962,105964.5653383016,84530.3237011582,58273.788341010964,29173.928177941365,18431.829486421975,0.0,47605.75766436334,15667.05506345868,1227.0218867009114,0.0,0.8977518708715456,3.1444883615295356,0.0014959713701933424,368538.98437588924,1482384.5672469726,4.022327705052291,1482384.5672469726,4.022327705052291,0.8500000000000001,0.08642145229234331,4.698906859688992,1.2069147966848686,1.0,0.0,4.698906859689573,1.2803042066687536,1.2814124090180978,3.670148731226278,15290.955384193352,1559.2435117184107,1603.0968420496806,1603.0968420496806,8.074631492449459,5.96703869661439,2.419601579015075,3.5474371175993147,3.6307947790065014,3.6307947790065014,1.0373699368590004,0.0,0.0,0.0008655323105428917,0.0003680963508081127,0.0004974359597347789,0.0023374052434537297,0.08642097451720886,0.07478974051045933,0.011631234006749518,0.08636358297028181,0.07478984444840894,0.011631607843934364,0.42419306137321006,0.42419306137321006,0.06597012808436288,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.090706759414104,2.2737367544323206e-13,2.2737367544323206e-13,14.721495413287187,18431.829486421975,15667.05506345868,0.85,1.2872839099538167,1.0153752820621416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758551653637616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16515.167232659387,1227.0218867009114,0.42419306137321006,0.06597012808436288,6.113110376966115,3.6307947790065014
865.0,-16.72134230549111,5.966451323976446,34.152103332497354,20.04590219529348,4.27180411351353,-14.62218398572003,-25.542384340055264,2.167814329042099,-4.010222725495055,-4.010222725495297,38.2951596855293,48354.72632040502,12943.98606048954,12943.98606048954,61298.71238089456,74588.20827063543,74588.20827063543,12943.98606048954,87532.19433112496,87532.19433112496,87532.19433112496,105948.21053097025,84536.97539204167,58280.64774288529,29173.697387951535,18416.01619984528,0.0,47589.71358779681,15653.613769868485,1226.0741780729593,0.0,0.8977590287923645,3.144829699038665,0.0014959713701933424,368546.78734957014,1482328.834447563,4.022091320094889,1482328.834447563,4.022091320094889,0.8499999999999999,0.08642950487449155,4.698906859688992,1.2069320130022243,1.0,0.0,4.698906859689055,1.280303572837092,1.2814122490154256,3.670150548183223,15292.158629420333,1559.3662085850249,1603.0968420496806,1603.0968420496806,8.07436314573465,5.966451323976446,2.4205349965728296,3.5459163274036163,3.632231257222236,3.632231257222236,1.037780359206353,0.0,0.0,0.000865902810894889,0.00036816404036480577,0.0004977387705300833,0.0023388281231769732,0.0864722139334477,0.07478253602528602,0.011689677908161682,0.08630693452112453,0.07478928000366104,0.011640224870830508,0.4241763947065434,0.4241763947065434,0.06630539286188623,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.13858187028302,2.2737367544323206e-13,2.2737367544323206e-13,14.371805198409959,18416.01619984528,15653.613769868485,0.85,1.288066427796554,1.016075169925048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758290095825085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16515.705984191118,1226.0741780729593,0.4241763947065434,0.06630539286188623,6.113110376966115,3.632231257222236
866.0,-16.71639789332393,5.966128537309682,34.15168190139133,20.060305238608294,4.292209027284,-14.613323107600253,-25.529080373793818,2.189134241495591,-3.9864289550093304,-3.9864289550095773,38.29193274670768,48314.007378150694,12913.734400010315,12913.734400010315,61227.74177816101,74559.88360080036,74559.88360080036,12913.734400010315,87473.61800081067,87473.61800081067,87473.61800081067,105876.41874451865,84504.33149998581,58258.455277029985,29162.08469217314,18402.80074370798,0.0,47564.88543588112,15642.380632151782,1226.0,0.0,0.8978820169831666,3.1513129470793415,0.0014959713701933424,368885.88641678315,1482194.6178071995,4.018030161589192,1482194.6178071995,4.018030161589192,0.85,0.08649148298428681,4.698906859688992,1.2068295079981906,1.0,0.0,4.698906859688881,1.2802036127106502,1.2813127157668398,3.670437118779661,15286.253573398575,1558.7640604486319,1603.0968420496806,1603.0968420496806,8.05549238279275,5.966128537309682,2.4298960710386206,3.536232466271062,3.6336657976374807,3.6336657976374807,1.038190227896423,0.0,0.0,0.0008663038497473913,0.0003686560281262826,0.0004976478216211088,0.002338400762724712,0.0864914786304741,0.07474781915082669,0.011743659479647416,0.08649147612269352,0.07474782291348675,0.011743660070800062,0.4241597280398767,0.4241597280398767,0.06663990291180391,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.984415481235033,2.2737367544323206e-13,2.2737367544323206e-13,9.416324799461336,18402.80074370798,15642.380632151782,0.85,1.2872466992630063,1.0157494743318454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758041820492823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16516.24000152758,1226.0,0.4241597280398767,0.06663990291180391,6.113110376966115,3.6336657976374807
867.0,-16.711833766262185,5.965785049281338,34.1512898193842,20.06161113912242,4.291385455080313,-14.609109147554562,-25.525655353534944,2.189005962965186,-3.9878403282479553,-3.9878403282481734,38.291984954226635,48322.67193458572,12916.214162070577,12916.214162070577,61238.88609665629,74570.00386906348,74570.00386906348,12916.214162070577,87486.21803113406,87486.21803113406,87486.21803113406,105890.29908742639,84511.17085767906,58265.47086505624,29161.88888069202,18404.081056292325,0.0,47565.969936984344,15643.468897848477,1226.7891413023963,0.0,0.8978752004668449,3.153552934100562,0.0014959713701933424,368865.76528232923,1482196.789178288,4.018255226379757,1482196.789178288,4.018255226379757,0.8500000000000001,0.0865835435066291,4.698906859688992,1.2068473584158341,1.0,0.0,4.698906859688819,1.2802034478948359,1.281313024950383,3.6704375913186813,15287.490766263396,1558.8902190109156,1603.0968420496806,1603.0968420496806,8.057039240097446,5.965785049281338,2.4303460053290613,3.5354390439522763,3.6351791758663006,3.6351791758663006,1.0386226216760859,0.0,0.0,0.0008666741951510608,0.0003687827850629194,0.0004978914100881414,0.0023395453622433926,0.08653638917775947,0.07474637872227752,0.011790010455481947,0.08660800935124527,0.07475010181962365,0.011833441687005447,0.42414306137321006,0.42414306137321006,0.06690158391204933,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.227788852412175,2.2737367544323206e-13,2.2737367544323206e-13,6.221048920836836,18404.081056292325,15643.468897848477,0.85,1.2874516419571786,1.0159084740330926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757773199516132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16516.781676507813,1226.7891413023963,0.42414306137321006,0.06690158391204933,6.113110376966115,3.6351791758663006
868.0,-16.707042257121415,5.965427283872668,34.15095518091876,20.063291920255892,4.291706953205348,-14.605018956099807,-25.522139110229887,2.1895248073544544,-3.988679005804954,-3.988679005805123,38.29282338566013,48332.18437450234,12917.926733697925,12917.926733697925,61250.11110820027,74576.48498885198,74576.48498885198,12917.926733697925,87494.4117225499,87494.4117225499,87494.4117225499,105899.0484093287,84516.72596572114,58271.67424810314,29161.16857513111,18404.636686778784,0.0,47565.80526190989,15643.941183761965,1226.5987285153778,0.0,0.8978683923644082,3.1526794532955438,0.0014959713701933424,368853.80914753396,1482231.6608409,4.018480015880865,1482231.6608409,4.018480015880865,0.8499999999999999,0.08656641326657971,4.698906859688992,1.206861306973733,1.0,0.0,4.698906859688945,1.2802002360067635,1.281310308241026,3.6704468000614923,15288.495647180762,1558.9926883472708,1603.0968420496806,1603.0968420496806,8.058107529662013,5.965427283872668,2.4309843184509354,3.534442965421732,3.6366857712065994,3.6366857712065994,1.0390530774876,0.0,0.0,0.0008670631472724518,0.00036891295979354243,0.0004981501874789093,0.0023407613331000044,0.08656648192868151,0.07474658535211577,0.011819896576565734,0.0865699250735577,0.07474654301337695,0.011819870253202767,0.4241263947065434,0.4241263947065434,0.0670683496404179,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.73452370707048,1.7053025658242404e-13,1.7053025658242404e-13,6.769496654598981,18404.636686778784,15643.941183761965,0.85,1.2876920882752005,1.0161119759956247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757525246677718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16517.31589792351,1226.5987285153778,0.4241263947065434,0.0670683496404179,6.113110376966115,3.6366857712065994
869.0,-16.707042257121415,5.965427283872668,34.15095518091876,20.064743456337624,4.291706953205348,-14.605018956099807,-25.52298418069256,2.1895248073544544,-3.988679005804954,-3.988679005805123,38.29282338566013,48336.598441510076,12919.010958478162,12919.010958478162,61255.609399988236,74583.3486856987,74583.3486856987,12919.010958478162,87502.35964417686,87502.35964417686,87502.35964417686,105905.84186395668,84523.58966256786,58276.088315110865,29163.890386063325,18403.482219779824,0.0,47567.37260584315,15642.959886812849,1226.4541899855358,0.0,0.8978683923644082,3.1524416443921903,0.0014959713701933424,368853.80914753396,1482231.6608409,4.018480015880865,1482231.6608409,4.018480015880865,0.8499999999999999,0.08656641326657971,4.698906859688992,1.2068792491545905,1.0,0.0,4.698906859689163,1.2802002360067635,1.281310308241026,3.6704468000614923,15289.737242831392,1559.1192958687618,1603.0968420496806,1603.0968420496806,8.058783861092401,5.965427283872668,2.4321466825159748,3.533280601356693,3.6381874870571194,3.6381874870571194,1.0394821391591769,0.0,0.0,0.0008670631472724518,0.00036888167060872604,0.0004981814766637257,0.002340908358065172,0.0865822797210534,0.07474364807578003,0.011838631645273358,0.08655319468340891,0.07474654301337695,0.011819870253202767,0.42410972803987673,0.42410972803987673,0.06717465599686363,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.347493387315012,1.7053025658242404e-13,1.7053025658242404e-13,6.805391278949173,18403.482219779824,15642.959886812849,0.85,1.287765248410286,1.016171291234455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375726494917352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16517.854826697752,1226.4541899855358,0.42410972803987673,0.06717465599686363,6.113110376966115,3.6381874870571194
870.0,-16.702201832673897,5.965107812934363,34.15061705601695,20.06915328036996,4.297046488643717,-14.600059862707713,-25.517254451382883,2.194904518677481,-3.9837323404188396,-3.983732340419076,38.29206269242193,48334.83500606625,12913.336512596505,12913.336512596505,61248.171518662755,74579.0065758743,74579.0065758743,12913.336512596505,87492.3430884708,87492.3430884708,87492.3430884708,105890.82000620065,84519.06480170599,58274.893231897666,29160.190633120357,18398.47691772984,0.0,47558.667550850194,15638.705380070363,1226.2967915306926,0.0,0.8978942554704723,3.15382997361291,0.0014959713701933424,368924.3328886113,1482200.022404193,4.017626082830679,1482200.022404193,4.017626082830679,0.85,0.08658268581661933,4.698906859688992,1.2068629004666578,1.0,0.0,4.698906859690031,1.2801744153723165,1.281284968461474,3.6705208315871527,15288.918726557831,1559.0358304372883,1603.0968420496806,1603.0968420496806,8.055244183555267,5.965107812934363,2.4349404141600743,3.5301673987742888,3.6397965325302404,3.6397965325302404,1.0399418664372115,0.0,0.0,0.0008674562327591387,0.00036909386474296254,0.0004983623680161762,0.00234175834968206,0.08658268581673642,0.07473385268404995,0.011848833132686469,0.08658269368784136,0.07473385268394889,0.011848833132670449,0.42409306137321007,0.42409306137321007,0.0672387109250931,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.787880156300957,2.2737367544323206e-13,2.2737367544323206e-13,5.571859852242653,18398.47691772984,15638.705380070363,0.85,1.2878445648876855,1.0163202102831448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375726494917352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16518.297925289182,1226.2967915306926,0.42409306137321007,0.0672387109250931,6.113110376966115,3.6397965325302404
871.0,-16.702201833061977,5.964952592373893,34.15044577057684,20.070621370710455,4.29719412440093,-14.600090668454149,-25.518122397456295,2.1949300126542677,-3.983726384517979,-3.983726384518225,38.29236976953247,48339.36874431036,12914.21724369949,12914.21724369949,61253.58598800985,74585.25037695743,74585.25037695743,12914.21724369949,87499.46762065691,87499.46762065691,87499.46762065691,105899.83704450457,84525.88615484096,58279.28130583312,29162.894276675375,18400.369423847656,0.0,47563.263700523035,15640.314010270507,1226.354161056815,0.0,0.89789323495383,3.1536136964273713,0.0014959713701933424,368924.4178072164,1482212.794166129,4.017659776970002,1482212.794166129,4.017659776970002,0.85,0.08658269198149418,4.698906859688992,1.2068807948427276,1.0,0.0,4.698906859689022,1.2801742968420102,1.2812848498283023,3.6705211714377177,15290.152662521636,1559.161656888095,1603.0968420496806,1603.0968420496806,8.05579357712893,5.964952592373893,2.436011026083259,3.5289415662906345,3.6413092042703066,3.6413092042703066,1.0403740583629448,0.0,0.0,0.0008674562327276202,0.00036906171411310454,0.0004983945186145157,0.0023419094223491406,0.08658417634143258,0.07473176730763363,0.011852409033798939,0.0865807080823333,0.0747338489786513,0.011848843002842882,0.4240763947065434,0.4240763947065434,0.06725823666058671,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.34890995676318,2.2737367544323206e-13,2.2737367544323206e-13,5.6010292360981,18400.369423847656,15640.314010270507,0.85,1.2878339546606064,1.0163173210457968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757002002881333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16518.837993717043,1226.354161056815,0.4240763947065434,0.06725823666058671,6.113110376966115,3.6413092042703066
872.0,-16.699412721361536,5.964667287335296,34.15021346383898,20.071826164517574,4.302599079546735,-14.600917605874752,-25.519236003141827,2.195017031171298,-3.978967153330643,-3.978967153330854,38.294084098951224,48361.41627362516,12908.792879505601,12908.792879505601,61270.20915313076,74565.42094426764,74565.42094426764,12908.792879505601,87474.21382377324,87474.21382377324,87474.21382377324,105871.7435507329,84531.20696123646,58284.234364961354,29163.302884750115,18397.52972695966,0.0,47560.832611709775,15637.900267915711,1226.203887403637,0.0,0.8979097617061935,3.154694184428255,0.0014959713701933424,368992.279320955,1482284.0970287353,4.017114124329476,1482284.0970287353,4.017114124329476,0.85,0.08657547426392179,4.698906859688992,1.2068945538299158,1.0,0.0,4.69890685968933,1.280173426544446,1.2812842688460475,3.67052366676028,15291.11515987926,1559.2598043041469,1603.0968420496806,1603.0968420496806,8.052409898706264,5.964667287335296,2.4387201954206055,3.525947091914691,3.642870892422789,3.642870892422789,1.0408202549779397,0.0,0.0,0.0008676828076489423,0.0003690204674848165,0.0004986623401641258,0.0023431678908657763,0.08657989420053827,0.07472906126587604,0.01185083293466223,0.08660135327877722,0.07472680135466211,0.011848672909259674,0.42405972803987674,0.42405972803987674,0.0672490849769805,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.96204533541578,2.2737367544323206e-13,2.2737367544323206e-13,5.429992107150952,18397.52972695966,15637.900267915711,0.85,1.2882492965029728,1.0168328352964593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757002002902412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16519.28125364818,1226.203887403637,0.42405972803987674,0.0672490849769805,6.113110376966115,3.642870892422789
873.0,-16.69422953845796,5.966947595154488,34.1497038232185,20.1969715761021,4.541542918522431,-14.586671471563738,-25.454572903085477,2.3955755177970977,-3.757547656374186,-3.7575476563743537,38.30769178782825,48053.71667232412,12625.377637468446,12625.377637468446,60679.09430979256,74027.3782208603,74027.3782208603,12625.377637468446,86652.75585832875,86652.75585832875,86652.75585832875,105020.80848523854,84174.6788117384,58019.397050449705,29061.424179209658,18368.052626909786,0.0,47429.47680611945,15612.844732873318,1226.2651076271463,0.0,0.8989002417523906,3.201773320662722,0.0014959713701933424,372160.31707351905,1482850.163838499,3.984439220975746,1482850.163838499,3.984439220975746,0.85,0.08644122298077747,4.698906859688992,1.205802600164898,1.0,0.0,4.698906859689163,1.2792407749136319,1.2803513467751375,3.6731997227075874,15226.621664663777,1552.6832980338625,1603.0968420496806,1603.0968420496806,7.875617558653504,5.966947595154488,2.519853788699674,3.447093806454814,3.6443930797234354,3.6443930797234354,1.0412551656352673,0.0,0.0,0.0008681040104271098,0.0003714225510217396,0.0004966814594053702,0.0023338599166802337,0.08636947251621518,0.07455147530525039,0.011817997210964801,0.08799509841749024,0.07460014294862939,0.011841080032148074,0.4240430613732101,0.4240430613732101,0.0672198597830383,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.746646441841108,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18368.052626909786,15612.844732873318,0.85,1.2793540725282389,1.013161432683654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756850493926458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16519.780388791474,1226.2651076271463,0.4240430613732101,0.0672198597830383,6.113110376966115,3.6443930797234354
874.0,-16.689555564206234,5.966492563205492,34.14957135357732,20.073353277426236,4.2937030250020225,-14.589010660730759,-25.509538769815094,2.193158121526611,-3.991055859314372,-3.991055859314603,38.29554941522558,48368.12722451434,12929.603833879502,12929.603833879502,61297.731058393845,74614.81796934313,74614.81796934313,12929.603833879502,87544.42180322263,87544.42180322263,87544.42180322263,105966.98887210089,84547.34327390893,58300.65252908039,29162.989716476157,18422.56706887825,0.0,47585.556785354405,15659.18200854651,1227.2651076271463,0.0,0.8978479011646741,3.1506562165391165,0.0014959713701933424,368819.92652312334,1482345.0449248943,4.019156608209882,1482345.0449248943,4.019156608209882,0.8499999999999999,0.08655943135515005,4.698906859688992,1.206937944642268,1.0,0.0,4.698906859688209,1.2801804224868012,1.2812922965755793,3.6705036080470435,15294.034108090227,1559.5574541857034,1603.0968420496806,1603.0968420496806,8.065391618729674,5.966492563205492,2.4385585047458154,3.5279340584596763,3.64668875139445,3.64668875139445,1.0419110718269857,0.0,0.0,0.0008684839940961652,0.00036937978382589024,0.0004991042102702749,0.0023452441973386517,0.08655943135411018,0.07473884610862823,0.011820585245481949,0.08655939418755347,0.0747388461095261,0.011820585245623962,0.4240263947065434,0.4240263947065434,0.06706338679189795,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.309791889184851,2.2737367544323206e-13,2.2737367544323206e-13,7.136838611033852,18422.56706887825,15659.18200854651,0.85,1.2881583236462137,1.0164455454979733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756568942754475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16520.3275781316,1227.2651076271463,0.4240263947065434,0.06706338679189795,6.113110376966115,3.64668875139445
875.0,-16.689555808957582,5.966921961720458,34.1493441876183,20.130337541364156,4.397227059497706,-14.580072863114658,-25.478614227008052,2.283665163095872,-3.907590115861126,-3.9075901158612862,38.29252598699598,48206.55550035814,12822.834376148527,12822.834376148527,61029.38987650667,74394.75242870658,74394.75242870658,12822.834376148527,87217.5868048551,87217.5868048551,87217.5868048551,105615.41693400547,84388.82919577393,58181.344757992236,29119.427153090768,18397.830129150356,0.0,47517.257282241124,15638.155609777801,1226.2651076271463,0.0,0.8982502218664161,3.166768603101275,0.0014959713701933424,370011.21345301525,1482219.291498552,4.005876680509758,1482219.291498552,4.005876680509758,0.85,0.08643899018629954,4.698906859688992,1.2064511473895982,1.0,0.0,4.698906859688978,1.2797597573826212,1.2808712660859987,3.6717101257342617,15265.359999315986,1556.6335088247247,1603.0968420496806,1603.0968420496806,7.998789617571429,5.966921961720458,2.469534657262917,3.497387304457541,3.648163062748427,3.648163062748427,1.0423323036424077,0.0,0.0,0.000868483974194431,0.0003705277970533477,0.0004979561771410834,0.0023398496965927437,0.08643806463591606,0.07464751330490484,0.011790551331011234,0.0869701193965247,0.07464491740648597,0.01179407277981356,0.42400972803987674,0.42400972803987674,0.06697220365375242,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.120775566412476,1.7053025658242404e-13,1.7053025658242404e-13,4.522357033171886,18397.830129150356,15638.155609777801,0.85,1.2843626372205517,1.0145062711431923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756315060283217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16520.864739097826,1226.2651076271463,0.42400972803987674,0.06697220365375242,6.113110376966115,3.648163062748427
876.0,-16.685578620341463,5.9672237822105,34.1495750475577,20.131452509108954,4.393076255969623,-14.574644618229769,-25.473965867981292,2.2836651644038892,-3.9186122916344743,-3.918612291634677,38.3054097373999,48205.414664904594,12838.780573606535,12838.780573606535,61044.19523851113,74419.69631841347,74419.69631841347,12838.780573606535,87258.47689202,87258.47689202,87258.47689202,105674.91515270704,84394.15177302812,58187.07127791983,29118.978327898098,18416.438260687035,0.0,47535.41658858513,15653.972521583979,1227.2651076271463,0.0,0.8981546219002604,3.165130508409108,0.0014959713701933424,369853.72390747856,1482755.2213166652,4.0090314777730525,1482755.2213166652,4.0090314777730525,0.85,0.08647422442333932,4.698906859688992,1.2064649387961253,1.0,0.0,4.698906859688344,1.2797590927366165,1.2808710148309885,3.6717120326458663,15266.322817009794,1556.7316889059764,1603.0968420496806,1603.0968420496806,8.008736738069537,5.9672237822105,2.4671569099699697,3.50006687224053,3.649903418905785,3.649903418905785,1.0428295482587957,0.0,0.0,0.0008688074309379678,0.0003707006417934245,0.0004981067891445432,0.0023405574083689524,0.08647418545692387,0.07469111716588846,0.011783068291035408,0.08698675898153133,0.07469113498852412,0.011783089434815215,0.4239930613732101,0.4239930613732101,0.06688799668091393,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.194862741913141,2.2737367544323206e-13,2.2737367544323206e-13,5.470796845952748,18416.438260687035,15653.972521583979,0.85,1.2841834492972533,1.0140947134663452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756315073577492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16521.308415675834,1227.2651076271463,0.4239930613732101,0.06688799668091393,6.113110376966115,3.649903418905785
877.0,-16.685578620341463,5.9672237822105,34.1495750475577,20.1328462100588,4.393076255969623,-14.574644618229769,-25.474769797269232,2.2836651644038892,-3.9186122916344743,-3.918612291634677,38.3054097373999,48209.615538085076,12839.993747557013,12839.993747557013,61049.60928564209,74426.28648337186,74426.28648337186,12839.993747557013,87266.28023092888,87266.28023092888,87266.28023092888,105698.70012785579,84400.74193798652,58191.27215110031,29121.633096540227,18432.419896926913,0.0,47554.052993467136,15667.556912387876,1228.2651076271463,0.0,0.8981546219002604,3.164895487137864,0.0014959713701933424,369853.72390747856,1482755.2213166652,4.0090314777730525,1482755.2213166652,4.0090314777730525,0.85,0.08647422442333932,4.698906859688992,1.2064820913737644,1.0,0.0,4.69890685968878,1.2797590927366165,1.2808710148309885,3.6717120326458663,15267.514932619211,1556.8532508674432,1603.0968420496806,1603.0968420496806,8.00949350704235,5.9672237822105,2.468458262261138,3.4987655199493615,3.6516060046898144,3.6516060046898144,1.043316001339947,0.0,0.0,0.0008688074309379678,0.00037067074315553415,0.0004981366877824336,0.0023406978992836307,0.08646018819954383,0.07468818114625472,0.011772007053289105,0.08705117320775636,0.07469113498852412,0.011783089434815215,0.4239763947065434,0.4239763947065434,0.06682520624166778,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.258025162468471,2.2737367544323206e-13,2.2737367544323206e-13,5.510849688230621,18432.419896926913,15667.556912387876,0.85,1.2837940289554066,1.0137856292650387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756099045624994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16521.831773494145,1228.2651076271463,0.4239763947065434,0.06682520624166778,6.113110376966115,3.6516060046898144
878.0,-16.681132977365948,5.966524933625293,34.149689353967624,20.071989576704823,4.280921173229214,-14.58270678513242,-25.508802000526316,2.182497864305728,-4.009938894666618,-4.0099388946669094,38.30247945837154,48413.30314486488,12958.861830224794,12958.861830224794,61372.164975089676,74668.90367402624,74668.90367402624,12958.861830224794,87627.76550425103,87627.76550425103,87627.76550425103,106092.5199941301,84591.409484292,58335.82258901505,29172.8743280855,18464.75448987907,0.0,47637.62881796457,15695.04131639721,1229.2651076271463,0.0,0.8977353485839316,3.1452825662187958,0.0014959713701933424,368550.83094955183,1482633.3166092292,4.0228733517960125,1482633.3166092292,4.0228733517960125,0.8500000000000001,0.0865408391117264,4.698906859688992,1.2070614447398111,1.0,0.0,4.698906859688933,1.2802285798944115,1.2813413729688712,3.6703655374390567,15302.005383100366,1560.370298022298,1603.0968420496806,1603.0968420496806,8.083642541305185,5.966524933625293,2.436927268124683,3.52959766550061,3.653218044326832,3.653218044326832,1.0437765840933806,0.0,0.0,0.0008691691169849236,0.00036940709685152396,0.0004997620201333997,0.00234833518461686,0.08654083911193763,0.07476449957742808,0.011776339534509558,0.08654173144417412,0.07476449957724558,0.011776339534480816,0.42395972803987675,0.42395972803987675,0.06677893565227916,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.1856387862502515,2.8421709430404007e-13,2.8421709430404007e-13,9.757490300508266,18464.75448987907,15695.04131639721,0.85,1.2883127581687208,1.0162828072292254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756099045624994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16522.275587540134,1229.2651076271463,0.42395972803987675,0.06677893565227916,6.113110376966115,3.653218044326832
879.0,-16.676485971022455,5.965859524908556,34.14967935708748,20.07335020406174,4.28013262835877,-14.57847581452031,-25.505323301162548,2.18247656074356,-4.006728425898018,-4.006728425898268,38.29909345517776,48422.18168745394,12954.832983627963,12954.832983627963,61377.01467108191,74679.11842242506,74679.11842242506,12954.832983627963,87633.95140605302,87633.95140605302,87633.95140605302,106084.32773782796,84598.00322551398,58342.74081977809,29172.51378415099,18450.376331774933,0.0,47622.890115925926,15682.819882008693,1228.2651076271463,0.0,0.8977620362099301,3.145396692800462,0.0014959713701933424,368596.5713607931,1482492.4624267388,4.021992003218152,1482492.4624267388,4.021992003218152,0.85,0.08653672226967213,4.698906859688992,1.2070785670960325,1.0,0.0,4.698906859688967,1.280227901507174,1.2813411782200574,3.6703674823499077,15303.198145631322,1560.4919259514027,1603.0968420496806,1603.0968420496806,8.08112937647873,5.965859524908556,2.4387120589729285,3.5271474659356272,3.6546192646406457,3.6546192646406457,1.04417693275447,0.0,0.0,0.0008695473331440564,0.0003695360820002963,0.0005000112511437602,0.00234950629792109,0.0865268319892744,0.07474903883519858,0.011777793154075818,0.08647703855125051,0.07474951502671894,0.011787207242953195,0.4239430613732101,0.4239430613732101,0.06679836642405268,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.786823662322831,2.2737367544323206e-13,2.2737367544323206e-13,9.212703864347588,18450.376331774933,15682.819882008693,0.85,1.2888133106091426,1.0167837686789345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755857579597108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16522.808462633733,1228.2651076271463,0.4239430613732101,0.06679836642405268,6.113110376966115,3.6546192646406457
880.0,-16.67195118331473,5.965404349691984,34.149623305685765,20.086209091264777,4.300810319073121,-14.572452095416919,-25.49525199048219,2.2013112311754326,-3.986998496274566,-3.9869984962748295,38.29772617304434,48395.96563595557,12929.62102598862,12929.62102598862,61325.58666194419,74642.19775014884,74642.19775014884,12929.62102598862,87571.81877613746,87571.81877613746,87571.81877613746,106006.56516903582,84569.8041535713,58323.57203937882,29162.480126880528,18434.74639289836,0.0,47597.22651977889,15669.534433963605,1227.2651076271463,0.0,0.8978595535843968,3.1487037288862703,0.0014959713701933424,368877.7666918172,1482435.5877932,4.01877185791931,1482435.5877932,4.01877185791931,0.85,0.08650694116339978,4.698906859688992,1.2069895249092952,1.0,0.0,4.698906859689731,1.2801395720237208,1.2812532446144054,3.67062073728467,15298.097127061043,1559.971766817521,1603.0968420496806,1603.0968420496806,8.065402343040688,5.965404349691984,2.446479002586915,3.518925347105069,3.656029407900472,3.656029407900472,1.0445798308287062,0.0,0.0,0.000869916561523136,0.0003699097453114896,0.0005000068162116464,0.0023494854585881584,0.08650694116198834,0.07472341457888683,0.011783526583101507,0.0865068753028676,0.074723414580106,0.011783526583293772,0.4239263947065434,0.4239263947065434,0.06685117334981072,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.119213153244914,2.8421709430404007e-13,2.8421709430404007e-13,8.491458191194852,18434.74639289836,15669.534433963605,0.85,1.2884277329995377,1.0167812113137467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755605184195707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16523.3455198949,1227.2651076271463,0.4239263947065434,0.06685117334981072,6.113110376966115,3.656029407900472
881.0,-16.67805154387724,5.973504082768636,34.15155056713856,20.70648515308278,5.444551971869364,-14.507772053796526,-25.196397852245696,3.1750009099749605,-3.233169654937001,-3.2331696549370568,38.45219696979703,46796.998932024384,11961.784640369404,11961.784640369404,58758.78357239379,72166.89331004019,72166.89331004019,11961.784640369404,84128.67795040959,84128.67795040959,84128.67795040959,102449.5927249539,82898.59074256543,57059.28525931261,28710.339425836468,18320.914774544308,0.0,47031.254200380776,15572.777558362663,1226.2651076271463,0.0,0.900837618084555,3.3404991232963646,0.0014959713701933424,379748.08758557,1488871.5362116229,3.920682117658144,1488871.5362116229,3.920682117658144,0.8500000000000001,0.08631975496645157,4.698906859688992,1.2018651824491102,1.0,0.0,4.698906859689545,1.275629746305915,1.276738861925393,3.6835977471492143,14995.78609137284,1529.1446203721803,1603.0968420496806,1603.0968420496806,7.461673135775975,5.973504082768636,2.7192956855684436,3.254208397200192,3.657501862584987,3.657501862584987,1.0450005321671392,0.0,0.0,0.0008694198955440975,0.00038115722391641706,0.00048826267162768044,0.0022943008170413816,0.08617069619815813,0.07442292745986201,0.011747768738296124,0.09200560349822073,0.07449128583288471,0.011828469133566855,0.42390972803987675,0.42390972803987675,0.06691477506864131,0.0,5.684341886080802e-14,5.684341886080802e-14,0.47622090588032506,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18320.914774544308,15572.777558362663,0.85,1.2493560839786846,0.9950191575296222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755358891393097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16523.880483942947,1226.2651076271463,0.42390972803987675,0.06691477506864131,6.113110376966115,3.657501862584987
