time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
882.0,-16.678052370922124,5.981472491068154,34.15468650184835,20.707247766573005,5.375608837104133,-14.465522413192595,-25.158709881920345,3.175000784205011,-3.1905641686409467,-3.190564168641002,38.394665954915894,46599.53517338855,11919.450383114681,11919.450383114681,58518.98555650323,72496.50076646406,72496.50076646406,11919.450383114681,84415.95114957874,84415.95114957874,84415.95114957874,102794.4487627351,82902.19737530853,57061.605167080204,28711.7691202537,18378.497613156356,0.0,47090.266733410055,15621.722971182902,1227.2651076271463,0.0,0.9012248084414812,3.3216297445800107,0.0014959713701933424,380369.87272704125,1486472.0700557895,3.907964790688096,1486472.0700557895,3.907964790688096,0.85,0.08583319886014043,4.698906859688992,1.2018744846014306,1.0,0.0,4.69890685968889,1.2756297470243974,1.2767388625586242,3.6835977450744743,14996.438506481963,1529.2111481986167,1603.0968420496806,1603.0968420496806,7.435265337978437,5.981472491068154,2.742369995836123,3.2391024952320313,3.661554289312597,3.661554289312597,1.0461583683750277,0.0,0.0,0.0008694198282271887,0.00038259774464388934,0.0004868220835832994,0.002287531627997653,0.08587164448194823,0.07421728138905519,0.011654363092893041,0.09159985323279927,0.0741980991183712,0.011635099741769222,0.42389306137321003,0.42389306137321003,0.0665640610561345,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18378.497613156356,15621.722971182902,0.85,1.2426981118581053,0.9895789173843575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755690215130518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16524.20254168023,1227.2651076271463,0.42389306137321003,0.0665640610561345,6.113110376966115,3.661554289312597
883.0,-16.674508083579457,5.98842802508691,34.15801593252895,20.6602300395258,5.293269093860252,-14.468273859039305,-25.178836996760197,3.101569083184489,-3.2759448306413788,-3.275944830641423,38.40709043992611,46725.6278737757,12042.11761624806,12042.11761624806,58767.745490023764,72663.56145628722,72663.56145628722,12042.11761624806,84705.67907253528,84705.67907253528,84705.67907253528,103098.85752871743,83027.14142282032,57157.93370922344,28743.564126218753,18393.17845618215,0.0,47136.742582400904,15634.201687754829,1228.2651076271463,0.0,0.9007924329154909,3.3057674875661918,0.0014959713701933424,379124.6272397564,1486990.0145476772,3.9221667697343032,1486990.0145476772,3.9221667697343032,0.85,0.08596834830779776,4.698906859688992,1.202256273417734,1.0,0.0,4.69890685968895,1.27596823692442,1.2770780149373475,3.68262055724458,15019.040027124163,1531.5158619022973,1603.0968420496806,1603.0968420496806,7.511784254313233,5.98842802508691,2.7195852705011188,3.2688427545857914,3.665580599287566,3.665580599287566,1.0473087426535903,0.0,0.0,0.0008697083576526685,0.00038182781822110925,0.00048788053943155926,0.0022925052134437195,0.08595080868632336,0.07433266523437122,0.011618143451952143,0.09119293209528569,0.07434412277032891,0.011624225537468842,0.42387639470654337,0.42387639470654337,0.0662515832584429,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18393.17845618215,15634.201687754829,0.85,1.246750247692454,0.991278253733666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375569026005003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16524.646590060303,1228.2651076271463,0.42387639470654337,0.0662515832584429,6.113110376966115,3.665580599287566
884.0,-16.670151135093327,5.987478443023757,34.157871910465566,20.085193449072563,4.289818351458607,-14.57193200701116,-25.500015949923522,2.191599223378178,-4.003269182053543,-4.0032691820537805,38.31183716741805,48431.334923379174,12988.949847578328,12988.949847578328,61420.2847709575,74689.39156072956,74689.39156072956,12988.949847578328,87678.3414083079,87678.3414083079,87678.3414083079,106172.97512343328,84610.94828641493,58352.8916490726,29175.618485935927,18494.633715125387,0.0,47670.25220106132,15720.438657856579,1229.2651076271463,0.0,0.8977347712201288,3.1404458069155656,0.0014959713701933424,368645.86111825437,1483022.6401506334,4.0228924194402085,1483022.6401506334,4.0228924194402085,0.85,0.08640835555703691,4.698906859688992,1.2071048998413607,1.0,0.0,4.69890685968918,1.2801844245074752,1.281298323805709,3.6704921335820817,15305.53981829996,1560.7307101099723,1603.0968420496806,1603.0968420496806,8.102411224870838,5.987478443023757,2.465205354940081,3.5222730880836757,3.6693146395350045,3.6693146395350045,1.0483756112957157,0.0,0.0,0.000870063163704204,0.00036973295074935886,0.0005003302129548452,0.0023510050697631763,0.08640835437177313,0.07476660971931307,0.011641744652460062,0.08640859354432606,0.07476661074488676,0.011641744812150153,0.4238597280398767,0.4238597280398767,0.06599826768695628,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,15.901395429522552,18494.633715125387,15720.438657856579,0.85,1.2884405249609747,1.0159655694521563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755497760505255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16525.16165887104,1229.2651076271463,0.4238597280398767,0.06599826768695628,6.113110376966115,3.6693146395350045
885.0,-16.665758953631038,5.98664135770922,34.15766799402298,20.091718132048868,4.2987492974261015,-14.567084201467978,-25.493750617001183,2.2000745453655566,-3.992976551879451,-3.9929765518796385,38.3098047238153,48424.17401273999,12975.450237744111,12975.450237744111,61399.6242504841,74678.06280179798,74678.06280179798,12975.450237744111,87653.51303954209,87653.51303954209,87653.51303954209,106138.91396225424,84601.78053624638,58347.89174767303,29170.987542859286,18485.40092271215,0.0,47656.388465571436,15712.590784305326,1228.2651076271463,0.0,0.8977901678015882,3.140698215646691,0.0014959713701933424,368792.5483663687,1482938.074616674,4.021063010046186,1482938.074616674,4.021063010046186,0.85,0.08635115796118725,4.698906859688992,1.2070740163000302,1.0,0.0,4.698906859688766,1.2801442847659201,1.2812586072100893,3.670607224206924,15303.881435217267,1560.5616020982973,1603.0968420496806,1603.0968420496806,8.093990267708351,5.98664135770922,2.469333565247892,3.5173077924613283,3.670675562321098,3.670675562321098,1.0487644463774566,0.0,0.0,0.0008704209733848241,0.00036996547866557244,0.0005004554947192517,0.0023515937571053397,0.08635115655515656,0.07474815503116065,0.011603001523995909,0.0863505680832435,0.07474815624826334,0.011603001712923921,0.42384306137321004,0.42384306137321004,0.06579228189643367,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.221260867031731,1.7053025658242404e-13,1.7053025658242404e-13,16.92993055147025,18485.40092271215,15712.590784305326,0.85,1.2883818146404702,1.0161108630319988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755261129490224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16525.69312613626,1228.2651076271463,0.42384306137321004,0.06579228189643367,6.113110376966115,3.670675562321098
886.0,-16.663223553229873,5.985875319585293,34.15743661105472,20.09476184556263,4.306500826352642,-14.567613992849795,-25.49407995594663,2.202764484749798,-3.9859793560663093,-3.9859793560665815,38.308650795516726,48440.65746039125,12966.348278522235,12966.348278522235,61407.00573891349,74655.83019238368,74655.83019238368,12966.348278522235,87622.17847090591,87622.17847090591,87622.17847090591,106090.21008206114,84603.48577539242,58349.88502416433,29170.667501364536,18468.031611155227,0.0,47638.69911251977,15697.826869481944,1227.2651076271463,0.0,0.8978270359849894,3.142266339197679,0.0014959713701933424,368892.29627037246,1482890.0638071452,4.019845572270476,1482890.0638071452,4.019845572270476,0.85,0.08634433014191956,4.698906859688992,1.20707622136455,1.0,0.0,4.698906859689148,1.28013135429027,1.2812459299783268,3.670644300634413,15304.189901274884,1560.5930568823078,1603.0968420496806,1603.0968420496806,8.088312532600199,5.985875319585293,2.472368452253035,3.5135068673322585,3.6720688389895857,3.6720688389895857,1.0491625254255958,0.0,0.0,0.000870627581605477,0.00036995325242255303,0.000500674329182924,0.002352622039867826,0.08633088220520171,0.07473530296982986,0.01159557923537186,0.08632688911074575,0.0747415189345692,0.011602811207350346,0.4238263947065434,0.4238263947065434,0.06575891642328216,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.030662566908177,2.8421709430404007e-13,2.8421709430404007e-13,16.613062127035107,18468.031611155227,15697.826869481944,0.85,1.2890151679808426,1.0168341781537171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755022591949764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16526.22544446705,1227.2651076271463,0.4238263947065434,0.06575891642328216,6.113110376966115,3.6720688389895857
887.0,-16.654802855857575,5.987855101343636,34.15462465317502,20.06699249558153,4.273523323616234,-14.579356620208989,-25.517262449115492,2.154965070194844,-3.733627355000465,-3.7336273550006114,38.227503631721696,48610.80140507759,12641.770764989813,12641.770764989813,61252.572170067404,74680.55194596034,74680.55194596034,12641.770764989813,87322.32271095015,87322.32271095015,87322.32271095015,105825.68586922897,84698.3066250413,58424.69781541799,29192.89867735923,18503.363158278826,0.0,47696.261835638055,15727.858684537003,1226.2651076271463,0.0,0.8992833204564317,3.1661307279696187,0.0014959713701933424,372503.8370331936,1479516.770000582,3.971816187946389,1479516.770000582,3.971816187946389,0.8500000000000001,0.08581739780540767,4.698906859688992,1.2073622863134368,1.0,0.0,4.69890685968907,1.2803522038768733,1.281467850886431,3.670011146511736,15321.342342174057,1562.3421190900112,1603.0968420496806,1603.0968420496806,7.8858434708325875,5.987855101343636,2.5636173185329865,3.42423778281065,3.6734821530850494,3.6734821530850494,1.0495663294528712,0.0,0.0,0.0008713141020686732,0.000369093568477611,0.0005022205335910622,0.0023598875103677083,0.0858115254086227,0.07426378753560724,0.011547737873015471,0.08705260741992657,0.07426236641721745,0.011555031388190227,0.4238097280398767,0.4238097280398767,0.06590080858846481,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.323178596463322,1.7053025658242404e-13,1.7053025658242404e-13,6.971258202332933,18503.363158278826,15727.858684537003,0.85,1.2842216520268313,1.019174239955975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754884898621025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16526.720711689963,1226.2651076271463,0.4238097280398767,0.06590080858846481,6.113110376966115,3.6734821530850494
888.0,-16.65445366248684,5.988678249842449,34.15346721840717,20.06869901614266,4.287947002227312,-14.587250629707608,-25.52531553721053,2.155010263228564,-3.8346535208422097,-3.8346535208424153,38.27405646566224,48654.8998086797,12775.78374173781,12775.78374173781,61430.68355041751,74620.42194734154,74620.42194734154,12775.78374173781,87396.20568907936,87396.20568907936,87396.20568907936,105860.8075184413,84706.16685784838,58429.818157465044,29195.943000425927,18464.601829361938,0.0,47660.54482978786,15694.911554957647,1226.0,0.0,0.8986544830328349,3.1609507195760282,0.0014959713701933424,371054.6879138666,1481451.264087231,3.9925415641996205,1481451.264087231,3.9925415641996205,0.85,0.08613222800923444,4.698906859688992,1.2073827956663443,1.0,0.0,4.698906859689103,1.2803519351521133,1.2814676183934177,3.6700119167865624,15322.7642043402,1562.4871086803546,1603.0968420496806,1603.0968420496806,7.9694397784496935,5.988678249842449,2.53024998590493,3.458428263937519,3.675722512781459,3.675722512781459,1.050206432223274,0.0,0.0,0.0008713425817415814,0.0003687953635473293,0.0005025472181942522,0.002361422570890592,0.08609395784654093,0.07448784929372776,0.01160610855281317,0.08683063401830636,0.07450828856808715,0.011623939441147287,0.42379306137321004,0.42379306137321004,0.06603208873478188,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.110192562402972,2.2737367544323206e-13,2.2737367544323206e-13,9.092118129192784,18464.601829361938,15694.911554957647,0.85,1.2889211352872179,1.020863273435984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754427601566623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16527.333965542217,1226.0,0.42379306137321004,0.06603208873478188,6.113110376966115,3.675722512781459
889.0,-16.650506584164404,5.987489538103292,34.15340102660018,20.074015168380015,4.257003535102315,-14.558619729693865,-25.497924665082223,2.161870295551889,-4.0156639572130075,-4.01566395721324,38.299521458366,48534.799924451494,13011.001384422752,13011.001384422752,61545.801308874245,74791.92250014113,74791.92250014113,13011.001384422752,87802.92388456388,87802.92388456388,87802.92388456388,106260.35507771041,84698.91673805802,58426.44338769029,29191.63705596414,18457.43119314653,0.0,47649.06824911067,15688.81651417455,1226.0,0.0,0.8977184994436291,3.1348635986841007,0.0014959713701933424,368469.27548786666,1482510.2663515923,4.023429808058474,1482510.2663515923,4.023429808058474,0.85,0.08638936670337034,4.698906859688992,1.2073582668649032,1.0,0.0,4.698906859689591,1.2803193703348814,1.2814354374544872,3.6701052632359548,15321.452707431281,1562.3533732142253,1603.0968420496806,1603.0968420496806,8.116166811099948,5.987489538103292,2.4672020425211088,3.520287495582183,3.6776172544141734,3.6776172544141734,1.0507477869754782,0.0,0.0,0.0008716645587723015,0.00036981055052343146,0.00050185400824887,0.0023581652419230313,0.08640056403745494,0.07472938563649092,0.011671178400964013,0.08602433533078736,0.07471919008575334,0.011670176617617002,0.4237763947065434,0.4237763947065434,0.06618507381816685,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.040193898757025,2.2737367544323206e-13,2.2737367544323206e-13,15.548472864076928,18457.43119314653,15688.81651417455,0.85,1.2916475299603145,1.018588646281816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754408638720204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16527.785800954214,1226.0,0.4237763947065434,0.06618507381816685,6.113110376966115,3.6776172544141734
890.0,-16.646710931720232,5.9864188591928045,34.15340598685298,20.080659922119253,4.272684975385797,-14.558339667167887,-25.495756476279325,2.170589053158514,-4.006950198859897,-4.006950198860104,38.305737167739686,48545.57872026509,12999.191559213406,12999.191559213406,61544.7702794785,74749.23468719676,74749.23468719676,12999.191559213406,87748.42624641016,87748.42624641016,87748.42624641016,106199.07618612424,84689.15818134924,58420.60410685258,29187.282304996283,18450.64993971408,0.0,47637.93224471036,15683.052448756967,1226.0,0.0,0.8977382870429976,3.138237683486662,0.0014959713701933424,368593.4115587264,1482768.8434596614,4.022776308424108,1482768.8434596614,4.022776308424108,0.85,0.08641609487137511,4.698906859688992,1.2073256249865518,1.0,0.0,4.69890685968858,1.2802781889376609,1.2813946167172587,3.6702233157529722,15319.687451500453,1562.1733672049531,1603.0968420496806,1603.0968420496806,8.108799929137756,5.9864188591928045,2.4705591556873383,3.515859703505466,3.6789064567892646,3.6789064567892646,1.0511161305112184,0.0,0.0,0.0008719742864429051,0.0003698910197359823,0.0005020832667069228,0.002359242506064217,0.08645041635307804,0.0747354645023695,0.011714951850708548,0.08611882237433836,0.07470530155700521,0.011710793314369899,0.4237597280398767,0.4237597280398767,0.06642528876098858,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.13793007880355,2.2737367544323206e-13,2.2737367544323206e-13,13.592199602108167,18450.64993971408,15683.052448756967,0.85,1.2919278268277972,1.019053019994492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754194296853643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16528.309725634525,1226.0,0.4237597280398767,0.06642528876098858,6.113110376966115,3.6789064567892646
891.0,-16.6426244944091,5.985289014227517,34.152937907180025,20.067819335404806,4.251932528046284,-14.562424575092992,-25.506125344522275,2.147060924221426,-4.015964366762432,-4.015964366762642,38.29352637558496,48623.551045911176,13010.38811277994,13010.38811277994,61633.939158691115,74786.6927678892,74786.6927678892,13010.38811277994,87797.08088066913,87797.08088066913,87797.08088066913,106238.97786054593,84739.74742410982,58459.94365779126,29199.781962576184,18441.896979876798,0.0,47641.678942452985,15675.612432895277,1226.0,0.0,0.8977375768901187,3.1377290197525642,0.0014959713701933424,368464.99644244945,1482260.899759676,4.022799761364009,1482260.899759676,4.022799761364009,0.85,0.08647730111554293,4.698906859688992,1.2074767199857162,1.0,0.0,4.698906859688887,1.280386921537536,1.2815038712534674,3.669911634247537,15328.838698296893,1563.1065346776825,1603.0968420496806,1603.0968420496806,8.115784256767153,5.985289014227517,2.4676658411102004,3.5176231731173164,3.680229284548107,3.680229284548107,1.051494081299459,0.0,0.0,0.0008723078552446149,0.00036950633971617725,0.0005028015155284376,0.0023626174903785967,0.08646400865656954,0.07470706851190667,0.011756940144662876,0.0861047956240156,0.07471533352705509,0.011761967588487845,0.42374306137321005,0.42374306137321005,0.06668608350610128,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.7154432887084,2.2737367544323206e-13,2.2737367544323206e-13,12.020036374960512,18441.896979876798,15675.612432895277,0.85,1.2936978823340708,1.0206095193379774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753988183372965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.83074831902,1226.0,0.42374306137321005,0.06668608350610128,6.113110376966115,3.680229284548107
892.0,-16.639376950598844,5.984176969755228,34.15293347506948,20.0780278997496,4.269536823890902,-14.557721144025654,-25.498453213926382,2.16166189576658,-4.012986560171669,-4.012986560171886,38.30471216441161,48602.385910813064,13005.993584791338,13005.993584791338,61608.3794956044,74751.75804713038,74751.75804713038,13005.993584791338,87757.75163192172,87757.75163192172,87757.75163192172,106199.90943534995,84719.01904908619,58445.66762715971,29192.61269102942,18442.157803428225,0.0,47634.77049445764,15675.83413291399,1226.0,0.0,0.8977133652321515,3.1390320946460624,0.0014959713701933424,368507.4141573298,1482726.2003785798,4.023599372536769,1482726.2003785798,4.023599372536769,0.8499999999999999,0.08647480028953199,4.698906859688992,1.2074105988210069,1.0,0.0,4.698906859689005,1.2803184719486356,1.2814357014783238,3.6701078385109054,15325.089077524188,1562.7241797682377,1603.0968420496806,1603.0968420496806,8.113042982582504,5.984176969755228,2.4689867001041224,3.5151902696511055,3.681532479415566,3.681532479415566,1.0518664226901617,0.0,0.0,0.0008725730301302586,0.000369790936634055,0.0005027820934962036,0.0023625262280581034,0.08653736039544291,0.07473249358724125,0.011804866808201657,0.08613823110828894,0.07471360464292662,0.011761195646605367,0.4237263947065434,0.4237263947065434,0.06693251372364488,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.153773668200017,2.2737367544323206e-13,2.2737367544323206e-13,11.920284490285496,18442.157803428225,15675.83413291399,0.85,1.2933489309615254,1.0203132167177758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753766285422147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16529.357722915425,1226.0,0.4237263947065434,0.06693251372364488,6.113110376966115,3.681532479415566
893.0,-16.634992104652657,5.983690764088371,34.152755682152765,20.123400643374794,4.3334159264594625,-14.535918315318463,-25.45974705191327,2.2343421371249454,-3.956921485302928,-3.956921485303144,38.30068869976706,48425.67429869184,12933.344680022714,12933.344680022714,61359.01897871455,74664.29866178268,74664.29866178268,12933.344680022714,87597.6433418054,87597.6433418054,87597.6433418054,106025.27007376474,84589.94932146854,58351.32495837636,29154.027070102416,18427.626731959343,0.0,47581.65380206176,15663.48272216544,1226.0,0.0,0.8979908430591327,3.151226794528431,0.0014959713701933424,369306.75447722536,1482558.82166763,4.014437330739526,1482558.82166763,4.014437330739526,0.8499999999999999,0.08649932188917704,4.698906859688992,1.207014598245732,1.0,0.0,4.698906859688268,1.2799798304859977,1.2810972229691513,3.671078830910059,15301.741249667422,1560.3433639079017,1603.0968420496806,1603.0968420496806,8.067725130994866,5.983690764088371,2.489375883924474,3.4943148801638975,3.6828391610234714,3.6828391610234714,1.0522397602924205,0.0,0.0,0.0008729311876406851,0.0003712298153080805,0.0005017013723326046,0.002357448019969057,0.08649932187622189,0.07466471720127657,0.011834604674945315,0.08649959431266604,0.07466471721245922,0.01183460467671782,0.4237097280398767,0.4237097280398767,0.06715939356956138,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.446234233067287,2.2737367544323206e-13,2.2737367544323206e-13,6.746756222470765,18427.626731959343,15663.48272216544,0.85,1.289552045289687,1.017738359833838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753589944640243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16529.868027893277,1226.0,0.4237097280398767,0.06715939356956138,6.113110376966115,3.6828391610234714
894.0,-16.634992106839228,5.98325211100061,34.152706386940245,20.124914484936767,4.334030004545326,-14.536058007072585,-25.460678316280223,2.234466010904669,-3.9569362316590855,-3.956936231659319,38.302360324346246,48430.54122271191,12933.846920469758,12933.846920469758,61364.38814318167,74668.55324461534,74668.55324461534,12933.846920469758,87602.4001650851,87602.4001650851,87602.4001650851,106045.04603467033,84596.52187745308,58355.53134827756,29156.656143528355,18442.64586958523,0.0,47599.302013113585,15676.248989147447,1226.9373968693455,0.0,0.8979850698437053,3.151147754512389,0.0014959713701933424,369306.5440544706,1482628.3605868488,4.014627914007853,1482628.3605868488,4.014627914007853,0.8500000000000001,0.086502167889934,4.698906859688992,1.2070317623624582,1.0,0.0,4.698906859688808,1.2799792547242608,1.2810966467045592,3.671080482238951,15302.93017993433,1560.464601054828,1603.0968420496806,1603.0968420496806,8.068038424885712,5.98325211100061,2.4902181810892703,3.4930339299113395,3.6843327839302287,3.6843327839302287,1.052666509694351,0.0,0.0,0.0008729311874620462,0.0003711951357215506,0.0005017360517404956,0.002357610975276686,0.08652683134458666,0.07466645809228413,0.01186037325230253,0.08656300392191627,0.07466629788304605,0.011835870006887957,0.42369306137321006,0.42369306137321006,0.06730140923634201,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.89879199103234,2.2737367544323206e-13,2.2737367544323206e-13,6.720879727329873,18442.64586958523,15676.248989147447,0.85,1.2891867222396625,1.017463264679161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375335185475736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16530.40122507538,1226.9373968693455,0.42369306137321006,0.06730140923634201,6.113110376966115,3.6843327839302287
895.0,-16.63069832480896,5.982692000887533,34.15261582532888,20.124172092787944,4.329638364366266,-14.532431288258543,-25.45845533078534,2.2313713283301886,-3.9631090875336668,-3.963109087533886,38.302775109134565,48443.937356352944,12942.213213569625,12942.213213569625,61386.15056992257,74685.85746195873,74685.85746195873,12942.213213569625,87628.07067552836,87628.07067552836,87628.07067552836,106065.18967471765,84607.69975355781,58365.77965038432,29157.689003526102,18437.118999189286,0.0,47594.80800271539,15671.551149310892,1226.8139666604568,0.0,0.8979546450113073,3.1509936285820412,0.0014959713701933424,369218.46889816265,1482645.6158515825,4.015632317300259,1482645.6158515825,4.015632317300259,0.8499999999999999,0.08654677345929863,4.698906859688992,1.2070633223140614,1.0,0.0,4.698906859689653,1.279992917829091,1.2811107708459528,3.6710412958053618,15304.95218100239,1560.6707877820043,1603.0968420496806,1603.0968420496806,8.07325725688663,5.982692000887533,2.488827834939615,3.493864165947918,3.6858399415222345,3.6858399415222345,1.05309712614921,0.0,0.0,0.0008732820375378342,0.0003712779229685124,0.0005020041145693218,0.002358870577541885,0.08654677281452466,0.07467058481538255,0.01187618799914212,0.08654712977905121,0.07467058537167885,0.01187618808761978,0.4236763947065434,0.4236763947065434,0.06738477442990509,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.228189462642604,2.2737367544323206e-13,2.2737367544323206e-13,5.551990005451671,18437.118999189286,15671.551149310892,0.85,1.2897656939055275,1.0178407979624398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753351854876084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16530.846725294752,1226.8139666604568,0.4236763947065434,0.06738477442990509,6.113110376966115,3.6858399415222345
896.0,-16.626408293162324,5.982175706748035,34.152508108212146,20.128081691823922,4.333786441743045,-14.528154245447594,-25.453859742823965,2.235532394028445,-3.958788965656538,-3.958788965656774,38.3020943330099,48444.9127453022,12936.955296739701,12936.955296739701,61381.868042041904,74684.77819538019,74684.77819538019,12936.955296739701,87621.73349211989,87621.73349211989,87621.73349211989,106054.41600886446,84606.56550142016,58366.70005134298,29155.40605564131,18432.68251674456,0.0,47588.08857238587,15667.780139232877,1226.4893318009313,0.0,0.8979772713760119,3.1515556537332263,0.0014959713701933424,369280.1072614386,1482617.295287711,4.014885357033503,1482617.295287711,4.014885357033503,0.85,0.08654188474710364,4.698906859688992,1.20705682690721,1.0,0.0,4.698906859689599,1.2799728565026665,1.2810911408745356,3.6710988329299803,15304.747002575623,1560.6498654051713,1603.0968420496806,1603.0968420496806,8.069977407103378,5.982175706748035,2.491123074091489,3.491052632656546,3.6873097284897907,3.6873097284897907,1.0535170652827974,0.0,0.0,0.0008736327104020709,0.0003714491232753654,0.0005021835871267056,0.0023597139023729015,0.08654188474629965,0.07466161466453669,0.01188027008176296,0.08654184144732824,0.07466161466523032,0.01188027008187333,0.4236597280398767,0.4236597280398767,0.06741338255936061,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.624048646706683,2.2737367544323206e-13,2.2737367544323206e-13,5.230895561388991,18432.68251674456,15667.780139232877,0.85,1.2898578170181059,1.0180050134102996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375311871641403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16531.378244324533,1226.4893318009313,0.4236597280398767,0.06741338255936061,6.113110376966115,3.6873097284897907
897.0,-16.62215292039452,5.981661286216246,34.15241704793302,20.13023643465715,4.334738054881602,-14.524237472038813,-25.450353557802714,2.236822600767173,-3.9583288402324683,-3.9583288402326944,38.30236402985008,48451.38080520343,12936.73046318703,12936.73046318703,61388.11126839046,74690.51537244947,74690.51537244947,12936.73046318703,87627.24583563651,87627.24583563651,87627.24583563651,106061.73589236347,84610.70798773096,58371.57339325439,29154.593993862854,18434.490056726965,0.0,47589.08405058982,15669.316548217921,1226.507207438612,0.0,0.8979785132780078,3.151302222045143,0.0014959713701933424,369286.6726853305,1482628.5147370794,4.0148443591421685,1482628.5147370794,4.0148443591421685,0.8500000000000001,0.08653726282779478,4.698906859688992,1.2070665147947146,1.0,0.0,4.6989068596896155,1.2799661446249173,1.281084868542525,3.67111808341303,15305.496349917317,1560.7262775685192,1603.0968420496806,1603.0968420496806,8.069837157589584,5.981661286216246,2.4920719250256984,3.4895893611905477,3.6887917997591884,3.6887917997591884,1.053940514216911,0.0,0.0,0.0008739806778653578,0.0003715797886854948,0.0005024008891798631,0.0023607349844811075,0.08653726283636913,0.0746589895872606,0.01187827324910853,0.0865362630972565,0.07465898958355191,0.011878273244242872,0.42364306137321006,0.42364306137321006,0.06740176997973334,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.156234077782699,2.2737367544323206e-13,2.2737367544323206e-13,5.294995275329086,18434.490056726965,15669.316548217921,0.85,1.289962025811035,1.0181196333532483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752885788305589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16531.909831347693,1226.507207438612,0.42364306137321006,0.06740176997973334,6.113110376966115,3.6887917997591884
898.0,-16.617831366750686,5.981133025021556,34.15232194134941,20.130965241137915,4.333125469256094,-14.520537993316216,-25.44765992844475,2.235762393982587,-3.959332205063106,-3.959332205063296,38.30206405583873,48462.48274953141,12938.39134230824,12938.39134230824,61400.87409183965,74701.63562960697,74701.63562960697,12938.39134230824,87640.02697191521,87640.02697191521,87640.02697191521,106075.41938089405,84619.22274917836,58379.74027711693,29154.980524512695,18435.392408978827,0.0,47590.372933491526,15670.083547632003,1226.3974359763502,0.0,0.8979748218658147,3.15052937446828,0.0014959713701933424,369272.3560210275,1482616.0357545733,4.014966220948716,1482616.0357545733,4.014966220948716,0.85,0.08652813907188438,4.698906859688992,1.2070894792256879,1.0,0.0,4.698906859688909,1.279970345856999,1.2810895259516095,3.671106033743975,15307.03661182214,1560.883340572177,1603.0968420496806,1603.0968420496806,8.070873201749638,5.981133025021556,2.4924970277474676,3.4886359972740886,3.690273575743345,3.690273575743345,1.0543638787838128,0.0,0.0,0.0008743341871953179,0.0003716802012077862,0.0005026539859875317,0.002361924262806827,0.08652813800964444,0.07465617563318779,0.011871962376456652,0.08650694168921061,0.07465617567516715,0.011871963396717231,0.4236263947065434,0.4236263947065434,0.06736584853128126,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.8394255231442,1.7053025658242404e-13,1.7053025658242404e-13,5.574487127679959,18435.392408978827,15670.083547632003,0.85,1.2901952707462194,1.018325341078093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752654748642896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16532.440867039033,1226.3974359763502,0.4236263947065434,0.06736584853128126,6.113110376966115,3.690273575743345
899.0,-16.613571594121208,5.980677500203801,34.15224369371045,20.137583941128128,4.342041796683838,-14.515800197521722,-25.441466086171545,2.244390309413553,-3.952290394028637,-3.95229039402884,38.30237628767344,48454.930592192264,12929.670397738715,12929.670397738715,61384.60098993098,74690.81928999709,74690.81928999709,12929.670397738715,87620.4896877358,87620.4896877358,87620.4896877358,106054.03014571028,84609.77658472827,58374.4548903189,29150.357438232637,18433.540457974483,0.0,47583.89789620712,15668.50938927831,1226.1847382111646,0.0,0.8980068437621758,3.1514172505051943,0.0014959713701933424,369372.84236633993,1482629.0246668214,4.013909130862323,1482629.0246668214,4.013909130862323,0.85,0.08651075203181219,4.698906859688992,1.2070577357476577,1.0,0.0,4.698906859689325,1.2799295289128454,1.281049119504093,3.6712231052909443,15305.327865506815,1560.709096940017,1603.0968420496806,1603.0968420496806,8.065433140774672,5.980677500203801,2.4957875246266528,3.4848899755771483,3.691750319093307,3.691750319093307,1.0547858054552306,0.0,0.0,0.0008746827711656763,0.00037191118859739676,0.0005027715825682796,0.0023624768381867796,0.08651020330510653,0.07464737146553758,0.011862831839568946,0.08651939870428317,0.07464783851464855,0.01186291351716364,0.42360972803987673,0.42360972803987673,0.06731932914292339,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.590171746458964,2.2737367544323206e-13,2.2737367544323206e-13,5.609234106501674,18433.540457974483,15668.50938927831,0.85,1.2900288480743378,1.0183051984914118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752420122542244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16532.973370399686,1226.1847382111646,0.42360972803987673,0.06731932914292339,6.113110376966115,3.691750319093307
900.0,-16.60938132905664,5.9801886287911445,34.15220557028335,20.138144480902724,4.340250861588515,-14.51217247379529,-25.438920851424314,2.2430616699175765,-3.955011542788043,-3.9550115427882084,38.30337946556615,48466.04562302479,12933.62793856574,12933.62793856574,61399.67356159053,74701.98583157499,74701.98583157499,12933.62793856574,87635.61377014073,87635.61377014073,87635.61377014073,106074.9118999881,84618.7634021379,58382.91617492325,29150.941363571837,18439.29812984737,0.0,47590.23949341921,15673.403410370265,1226.395178374204,0.0,0.8979906360562877,3.150457055396579,0.0014959713701933424,369334.0091478812,1482670.7576680586,4.014444164210174,1482670.7576680586,4.014444164210174,0.85,0.0865050275902986,4.698906859688992,1.2070822552079337,1.0,0.0,4.698906859689036,1.279934999029778,1.2810550334726736,3.671207415416313,15306.953519095247,1560.8748674720978,1603.0968420496806,1603.0968420496806,8.067901825587231,5.9801886287911445,2.495645728257242,3.4845429005339024,3.6932481241483206,3.6932481241483206,1.055213749756663,0.0,0.0,0.0008750257916512751,0.0003720061464912331,0.0005030196451600421,0.0023636424612008444,0.08650451964166941,0.07464983651918033,0.01185468312248908,0.08650632014877908,0.07465021125886363,0.01185481633143496,0.42359306137321007,0.42359306137321007,0.06726821852013362,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.479590444588155,1.7053025658242404e-13,1.7053025658242404e-13,6.0325891693134395,18439.29812984737,15673.403410370265,0.85,1.2901736619770716,1.0184030620339004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752188857329395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16533.504780132473,1226.395178374204,0.42359306137321007,0.06726821852013362,6.113110376966115,3.6932481241483206
901.0,-16.605236784797626,5.979714630931275,34.15215404050714,20.140442239958816,4.341676023517275,-14.508433870840877,-25.435520767327375,2.2445846845137565,-3.9532718555198585,-3.9532718555201063,38.302915644214906,48472.42688586701,12931.789412370224,12931.789412370224,61404.21629823724,74706.15876573336,74706.15876573336,12931.789412370224,87637.94817810359,87637.94817810359,87637.94817810359,106075.01067557662,84622.47985044458,58387.38412184209,29150.106365113872,18437.062497473034,0.0,47587.16886258691,15671.503122852078,1226.1769300507442,0.0,0.8980003924946589,3.1504708985111467,0.0014959713701933424,369358.83566695964,1482651.462219089,4.014122092251649,1482651.462219089,4.014122092251649,0.85,0.08650078426625676,4.698906859688992,1.2070906259911136,1.0,0.0,4.698906859688705,1.2799272231228633,1.2810476851901196,3.671229719002494,15307.625799086105,1560.9434209527317,1603.0968420496806,1603.0968420496806,8.066754966490953,5.979714630931275,2.497069253930846,3.482645377000429,3.6947351104391752,3.6947351104391752,1.0556386029826215,0.0,0.0,0.0008753651908065843,0.00037213303199621923,0.0005032321588103651,0.002364641043050125,0.08648995349155143,0.07464394106564842,0.01184601242590301,0.0864922452991282,0.07464621636887948,0.011854567897377285,0.4235763947065434,0.4235763947065434,0.06722168153741928,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.378785265379747,2.2737367544323206e-13,2.2737367544323206e-13,5.9793119234882965,18437.062497473034,15671.503122852078,0.85,1.2903523736734277,1.0186028722539973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751961372176145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.03493938946,1226.1769300507442,0.4235763947065434,0.06722168153741928,6.113110376966115,3.6947351104391752
902.0,-16.601094232187318,5.979267472061837,34.15211101805512,20.14382831929254,4.344719247983559,-14.504272582967806,-25.431267021317012,2.247897598861949,-3.950512089398103,-3.950512089398311,38.3030550152231,48474.335088304775,12928.659064332503,12928.659064332503,61402.99415263728,74707.82689821003,74707.82689821003,12928.659064332503,87636.48596254253,87636.48596254253,87636.48596254253,106075.83405751524,84622.87894452325,58389.38713508086,29148.324232713767,18439.34809497271,0.0,47587.67232768648,15673.445880726802,1226.0876423108984,0.0,0.8980128825017806,3.1501181362338073,0.0014959713701933424,369398.22208793066,1482657.260177523,4.013709789389822,1482657.260177523,4.013709789389822,0.85,0.08647694277276574,4.698906859688992,1.2070888693025337,1.0,0.0,4.69890685968847,1.2799111287805411,1.2810320111277658,3.6712758831669525,15307.69799246576,1560.9507826287022,1603.0968420496806,1603.0968420496806,8.064802278446404,5.979267472061837,2.498869308606652,3.480398163455185,3.6962257687994335,3.6962257687994335,1.0560645053712667,0.0,0.0,0.0008757045475842069,0.00037229183081231306,0.0005034127167718937,0.002365489468094123,0.0864769427368535,0.07463875206663291,0.011838190670220582,0.08647746593629375,0.07463875209762899,0.01183819067513675,0.42355972803987674,0.42355972803987674,0.06717932283067223,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.394790010680708,2.2737367544323206e-13,2.2737367544323206e-13,6.464085288662716,18439.34809497271,15673.445880726802,0.85,1.2903130401045704,1.018632194374055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751736375458579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16534.564322381815,1226.0876423108984,0.42355972803987674,0.06717932283067223,6.113110376966115,3.6962257687994335
903.0,-16.59760502216029,5.979773137150079,34.151574194993046,20.143601728510134,4.350091982875743,-14.508580870182028,-25.436310971248872,2.2452478478495577,-3.861155175693739,-3.861155175693981,38.28654265247636,48521.04011158322,12814.013729212627,12814.013729212627,61335.05384079585,74681.38922058318,74681.38922058318,12814.013729212627,87495.40294979581,87495.40294979581,87495.40294979581,105852.92981576337,84634.38173486496,58399.22605456975,29150.172978105787,18357.52686596757,0.0,47507.69984407336,15603.897836072436,1226.063753344657,0.0,0.8984880991507627,3.183579248448693,0.0014959713701933424,370675.27298451634,1481970.4505050986,3.9980288908211112,1481970.4505050986,3.9980288908211112,0.85,0.08708321190811402,4.698906859688992,1.207120963349007,1.0,0.0,4.698906859689179,1.279922856015321,1.281044114618532,3.671242245269151,15309.778768289247,1561.1629627129803,1603.0968420496806,1603.0968420496806,7.993287362994829,5.979773137150079,2.5316349484322456,3.448138188717833,3.697723733592038,3.697723733592038,1.056492495312011,0.0,0.0,0.0008759904763841705,0.00037210353934435594,0.0005038869370398145,0.0023677177849640595,0.08631583160217231,0.07450415272392082,0.011811678878251495,0.08744059000543354,0.07492238662586992,0.012160825282244096,0.4235430613732101,0.4235430613732101,0.06714732600999976,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.3810816540888595,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18357.52686596757,15603.897836072436,0.85,1.2910550088113237,1.0213300216772392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751511493123314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16535.09380362628,1226.063753344657,0.4235430613732101,0.06714732600999976,6.113110376966115,3.697723733592038
904.0,-16.59352588388963,5.979308709928846,34.15160235837817,20.147827674541645,4.346216346641348,-14.497309819117422,-25.425243366602785,2.250000281867452,-3.9502973567096547,-3.950297356709903,38.303968681636135,48486.960946317064,12930.73126654781,12930.73126654781,61417.69221286487,74719.74479034048,74719.74479034048,12930.73126654781,87650.47605688829,87650.47605688829,87650.47605688829,106098.91432629502,84631.94462897563,58399.16078494414,29147.537604479432,18448.438269406728,0.0,47595.97587388616,15681.172528995718,1226.1342387365391,0.0,0.8980107741939387,3.148341160848941,0.0014959713701933424,369401.2868161254,1482695.269941274,4.013779385341736,1482695.269941274,4.013779385341736,0.85,0.08643157901553314,4.698906859688992,1.2071105924574659,1.0,0.0,4.698906859689286,1.279900081902312,1.2810217485498805,3.671307570122989,15309.337912560924,1561.1180079396047,1603.0968420496806,1603.0968420496806,8.066094902922332,5.979308709928846,2.5014414044446673,3.4778673054841787,3.6995083883470943,3.6995083883470943,1.0570023966705984,0.0,0.0,0.0008763248564093065,0.0003725168096591081,0.0005038080467501985,0.0023673470868410197,0.08643157833837634,0.07463522085580132,0.01179635748257501,0.08643176589819081,0.07463522144053827,0.011796357574994866,0.4235263947065434,0.4235263947065434,0.066939826773169,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.340407704989502,2.2737367544323206e-13,2.2737367544323206e-13,8.052795435640348,18448.438269406728,15681.172528995718,0.85,1.2903967422708542,1.0187197563674653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375132208295592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16535.610334326084,1226.1342387365391,0.4235263947065434,0.066939826773169,6.113110376966115,3.6995083883470943
905.0,-16.58948965169979,5.9788537815385565,34.15162926400226,20.14995391890409,4.3473630905700995,-14.493370018885692,-25.421748322527833,2.2512434622219475,-3.9490754498805245,-3.949075449880724,38.303988372579454,48492.218295597326,12929.591401729565,12929.591401729565,61421.80969732689,74724.42213180379,74724.42213180379,12929.591401729565,87654.01353353335,87654.01353353335,87654.01353353335,106104.34440096343,84636.17202318377,58403.968208095124,29146.89312787627,18450.330867430082,0.0,47597.223995306354,15682.78123731557,1226.0,0.0,0.8980164472214729,3.1476711445812344,0.0014959713701933424,369418.72660981026,1482696.0891193752,4.013592117341246,1482696.0891193752,4.013592117341246,0.85,0.08640816409937899,4.698906859688992,1.2071205265121536,1.0,0.0,4.698906859688965,1.2798936241864856,1.2810157088135998,3.6713260937413206,15310.102619158482,1561.195986311175,1603.0968420496806,1603.0968420496806,8.065383863646133,5.9788537815385565,2.5026957806818593,3.4761580008566972,3.7010012413639393,3.7010012413639393,1.0574289261039826,0.0,0.0,0.0008766558345745755,0.00037264740418428173,0.0005040084303902937,0.0023682886709020332,0.08640816414226203,0.0746311695986201,0.01177699454364194,0.08640445706167275,0.07463116958230738,0.011776994517071612,0.42350972803987674,0.42350972803987674,0.06683094721856175,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.210092140977906,2.2737367544323206e-13,2.2737367544323206e-13,8.723852653579797,18450.330867430082,15682.78123731557,0.85,1.2904494115745868,1.0188034978758262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751100654433337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16536.138799562035,1226.0,0.42350972803987674,0.06683094721856175,6.113110376966115,3.7010012413639393
906.0,-16.58948965169979,5.9788537815385565,34.15162926400226,20.151384430378698,4.3473630905700995,-14.493370018885692,-25.42258204249663,2.2512434622219475,-3.9490754498805245,-3.949075449880724,38.303988372579454,48496.57704468897,12930.635914472841,12930.635914472841,61427.212959161814,74731.18647471692,74731.18647471692,12930.635914472841,87661.82238918977,87661.82238918977,87661.82238918977,106113.2006233588,84642.93636609688,58408.32695718677,29149.56600990012,18451.378234169035,0.0,47600.94424406916,15683.67149904368,1226.0,0.0,0.8980164472214729,3.1474381255796087,0.0014959713701933424,369418.72660981026,1482696.0891193752,4.013592117341246,1482696.0891193752,4.013592117341246,0.85,0.08640816409937899,4.698906859688992,1.2071382912108675,1.0,0.0,4.698906859689511,1.2798936241864856,1.2810157088135998,3.6713260937413206,15311.326242364441,1561.3207611533442,1603.0968420496806,1603.0968420496806,8.066035423000429,5.9788537815385565,2.5038186304424124,3.475035151096144,3.7024961858160834,3.7024961858160834,1.0578560530903096,0.0,0.0,0.0008766558345745755,0.0003726162478874968,0.0005040395866870787,0.002368435071438718,0.08639909773261314,0.07462823258739158,0.011770865145221559,0.0863980606246259,0.07463116958230738,0.011776994517071612,0.4234930613732101,0.4234930613732101,0.06679616470246258,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.915612504477963,2.2737367544323206e-13,2.2737367544323206e-13,8.758828482802812,18451.378234169035,15683.67149904368,0.85,1.2904620682354497,1.0188154418960167,49302.92439224791,12875.0,0.0,1876.9458105681827,-1876.9458105681827,0.04826809658583378,0.24134048292916896,1381.3000655549354,495.6457450132472,1876.9458105681827,0.024314469076616635,0.3656673983775287,1.3750680468147407,1.3750881560960475,1.2617174673080536,0.0008766558345745755,0.0037484231458473237,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,51179.87020281609,10998.054189431818,,,,,,,,,,,,,,,,,,7.0,16536.66654121744,1226.0,0.4234930613732101,0.06679616470246258,6.113110376966115,3.7024961858160834
907.0,-16.559104367456726,5.93460011296298,34.15160915376604,20.152932812366657,4.345324175697039,-14.46641552608701,-25.3952439763583,2.2526317780401808,-3.954304222709368,-3.9543042227096135,38.302672797842206,48530.818634032905,12880.942484776077,12880.942484776077,61411.76111880898,74748.49427579956,74748.49427579956,12880.942484776077,87629.43676057564,87629.43676057564,87629.43676057564,106075.9045664213,84644.08374076802,58426.391282598655,29130.769397965963,18446.467805845667,0.0,47577.23720381163,15679.497634968815,1226.0,0.0,0.8979963706240572,3.147566619357963,0.0014959713701933424,369344.10292806954,1482641.359634045,4.014254858491114,1482641.359634045,4.014254858491114,0.8499999999999999,0.08640036835336252,4.698906859688992,1.2071392731321975,1.0,0.0,4.698906859688588,1.2798820443497974,1.2810073127216082,3.6713593103621665,15311.533794567453,1561.3419255879892,1603.0968420496806,1603.0968420496806,8.03503702764882,5.93460011296298,2.474444430580849,3.460155682382131,3.7041276087853143,3.7041276087853143,1.0583221739386612,0.0,0.0,0.0008791511664697656,0.0003736391273827642,0.0005055120390870014,0.0023753539881212807,0.08640036834719811,0.0746266291254989,0.0117737392216992,0.0863996561689158,0.07462662913082331,0.01177373922253922,0.4234763947065434,0.4234763947065434,0.06681128031972956,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.177643828783516,2.2737367544323206e-13,2.2737367544323206e-13,7.218723112679811,18446.467805845667,15679.497634968815,0.85,1.2907803127729536,1.020042807995267,49302.92439224791,12875.0,0.0,5304.4977442931,-5304.4977442931,0.136412041316936,0.68206020658468,3903.737146098017,1400.7605981950835,5304.4977442931,0.14169286297351302,0.5167122777156666,1.3749709690157226,1.3750881560960475,1.2617174673080536,0.0008766558345745755,0.0037484231458473237,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54607.422136541005,7570.5022557069,,,,,,,,,,,,,,,,,,4.0,16537.11355822905,1226.0,0.4234763947065434,0.06681128031972956,6.113110376966115,3.7041276087853143
