time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
908.0,-16.525729685100632,5.884436069989258,34.151515071763995,20.15529085127639,4.341668908254475,-14.43679777964499,-25.366477948240913,2.252710617933288,-3.961461541559231,-3.9614615415594576,38.30047926545893,48575.08938403863,12816.790257405848,12816.790257405848,61391.87964144447,74777.30871005963,74777.30871005963,12816.790257405848,87594.09896746548,87594.09896746548,87594.09896746548,106033.0304708578,84655.29110247882,58452.947011287695,29113.715656879027,18438.93150339232,0.0,47552.64716027134,15673.09177788347,1226.0,0.0,0.8979702233778565,3.1478985219681848,0.0014959713701933424,369241.97469954577,1482550.10945746,4.0151180283980965,1482550.10945746,4.0151180283980965,0.8499999999999999,0.08640354219852099,4.698906859688992,1.207167551037856,1.0,0.0,4.698906859689345,1.279876030237676,1.2810048110405794,3.671376562006864,15313.561129379277,1561.5486562056644,1603.0968420496806,1603.0968420496806,7.995019340826977,5.884436069989258,2.430586692228002,3.453849377761256,3.6924091750675796,3.6924091750675796,1.0549740500193086,0.0,0.0,0.0008818995073028046,0.000374718223946502,0.0005071812833563026,0.0023831976114687967,0.08640331543171241,0.07462442121151971,0.011778894220192692,0.08640625079353612,0.07462453488966937,0.01177900730885162,0.42345972803987675,0.42345972803987675,0.06683987978888735,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.924828200181196,2.2737367544323206e-13,2.2737367544323206e-13,4.902785834968597,18438.93150339232,15673.09177788347,0.85,1.2910296967176067,1.021501268274745,49302.92439224791,12875.0,0.0,6083.358626608389,-6083.358626608389,0.15700019280364352,0.7850009640182177,4478.795384042338,1604.5632425660513,6083.358626608389,0.2891210329583178,0.5946977000138013,1.3748494405116594,1.3749232387250034,1.2619262932086686,0.0008791511664697656,0.003736891853837102,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55386.283018856295,6791.641373391611,,,,,,,,,,,,,,,,,,7.0,16538.16929376833,1226.0,0.42345972803987675,0.06683987978888735,6.113110376966115,3.6924091750675796
909.0,-16.49096685953056,5.831987378551966,34.1513140578344,20.15775212729352,4.337533691495955,-14.405509308976532,-25.33616228085009,2.2527107619010924,-3.970860667248587,-3.9708606672488287,38.29936152675158,48619.425428534116,12751.314805017519,12751.314805017519,61370.74023355164,74808.8983757557,74808.8983757557,12751.314805017519,87560.21318077322,87560.21318077322,87560.21318077322,105990.90631106085,84667.37834964444,58480.90632779063,29096.080024282004,18430.693130287626,0.0,47526.77315456963,15666.089160744483,1226.0,0.0,0.8979298591001805,3.148111275712139,0.0014959713701933424,369107.89161554753,1482503.6135540768,4.016450602194686,1482503.6135540768,4.016450602194686,0.8500000000000001,0.08641342206062169,4.698906859688992,1.2071980460966008,1.0,0.0,4.698906859688587,1.2798701297760198,1.2810025801158693,3.6713934877996657,15315.747629430793,1561.7716171608852,1603.0968420496806,1603.0968420496806,7.954176235987088,5.831987378551966,2.3831023918971725,3.448884986654793,3.678834022292112,3.678834022292112,1.0510954349406034,0.0,0.0,0.0008847705404216336,0.0003758585541428234,0.0005089119862788102,0.0023913300233034513,0.08640864328670647,0.07462735480773788,0.011781288478968586,0.08640820636981368,0.07463186158996449,0.0117815604706572,0.4234430613732101,0.4234430613732101,0.06684820697863089,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.273200129120198,2.2737367544323206e-13,2.2737367544323206e-13,2.6679417706743607,18430.693130287626,15666.089160744483,0.85,1.2912877555132507,1.0229902474214039,49302.92439224791,12875.0,0.0,6421.740418724764,-6421.740418724764,0.16639947051637868,0.8319973525818936,4730.189462042101,1691.550956682663,6421.740418724764,0.4512088583491322,0.6303010246832527,1.3747163218193863,1.3747421350376703,1.2621630606814966,0.0008818995073028046,0.00372385867277408,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55724.664810972674,6453.259581275236,,,,,,,,,,,,,,,,,,6.0,16539.28592975928,1226.0,0.4234430613732101,0.06684820697863089,6.113110376966115,3.678834022292112
910.0,-16.471094149831714,5.766030462276817,34.15775607746701,20.169392390549206,4.322500228053938,-14.3874617957181,-25.31558844549579,2.2673347515333537,-5.15845196835329,-5.158451968353699,38.50168387400796,48627.83096695823,14199.12316676298,14199.12316676298,62826.954133721214,74935.25799305926,74935.25799305926,14199.12316676298,89134.38115982224,89134.38115982224,89134.38115982224,107315.01875719728,84653.52663438761,58480.711038358706,29080.906217809897,18180.637597375033,0.0,47261.54381518493,15453.541957768777,1226.0,0.0,0.8914964483890522,3.0227079040415883,0.0014959713701933424,352470.92421600886,1490937.847006815,4.229959819588143,1490937.847006815,4.229959819588143,0.85,0.08850336449010321,4.698906859688992,1.2071495083020998,1.0,0.0,4.698906859688952,1.2797987913724895,1.2809332841249281,3.671598138211837,15313.241949211993,1561.5161088865202,1603.0968420496806,1603.0968420496806,8.857308425988993,5.766030462276817,1.910515519738892,3.8555149425379245,3.664486060491844,3.664486060491844,1.046996017283384,0.0,0.0,0.0008864156618239976,0.00037663426072181186,0.0005097814011021857,0.002395415322580926,0.08834555832289942,0.07630479376231117,0.012040764560588259,0.08237175154827506,0.07651177104072626,0.011991593449376954,0.4234263947065434,0.4234263947065434,0.06681595317958147,0.0,3.979039320256561e-13,3.979039320256561e-13,13.47962182288262,3.979039320256561e-13,3.979039320256561e-13,45.68857118919044,18180.637597375033,15453.541957768777,0.85,1.3293462096668789,1.0289090673194285,49302.92439224791,12875.0,0.0,6547.130663417857,-6547.130663417857,0.1703634664312443,0.8518173321562217,4824.972645115322,1722.1580183025353,6547.130663417857,0.6197663641374941,0.6453161607244103,1.3745784261131544,1.3745535418728747,1.262410669986216,0.0008847705404216336,0.003710275197065296,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55850.05505566576,6327.869336582143,,,,,,,,,,,,,,,,,,11.0,16540.431487375365,1226.0,0.4234263947065434,0.06681595317958147,6.113110376966115,3.664486060491844
911.0,-16.435229804459446,5.7135469168806665,34.15705015169698,20.15910280114042,4.32587970396126,-14.35685094279686,-25.290625251922734,2.2475008422982974,-3.987562499552041,-3.9875624995523244,38.2949538442853,48706.73119835523,12596.12518243831,12596.12518243831,61302.85638079354,74871.03277689415,74871.03277689415,12596.12518243831,87467.15795933246,87467.15795933246,87467.15795933246,105871.0237499832,84699.12469903869,58534.823120497604,29071.44619837898,18403.865790650747,0.0,47475.311989029724,15643.285922053134,1226.0,0.0,0.8978663684494211,3.151124202749268,0.0014959713701933424,368869.72605783225,1482320.2727091138,4.018546841864469,1482320.2727091138,4.018546841864469,0.85,0.08648456967261485,4.698906859688992,1.207283582598902,1.0,0.0,4.698906859689301,1.279884845818058,1.2810232240696786,3.671351274329382,15321.490326145344,1562.3572092554894,1603.0968420496806,1603.0968420496806,7.8573700927095675,5.7135469168806665,2.2759327049974107,3.4376142118832558,3.6459757030464273,3.6459757030464273,1.0417073437275506,0.0,0.0,0.0008893917240169691,0.000377577439112678,0.0005118142849042911,0.0024049676542235894,0.08648456910356678,0.07462515459668005,0.01185941450688673,0.08648478850655479,0.07462515508769604,0.011859414584918812,0.42340972803987675,0.42340972803987675,0.06728818852318294,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.191137046603615,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18403.865790650747,15643.285922053134,0.85,1.2912575781483857,1.0259380961963989,49302.92439224791,12875.0,0.0,6576.900265099119,-6576.900265099119,0.17188157887926658,0.8594078943963331,4850.447631296126,1726.4526338029928,6576.900265099119,0.7909599324746818,0.6510665866638887,1.374438897464262,1.3744457494070506,1.2627221365974668,0.0008864156618239976,0.0036932558967663633,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55879.824657347024,6298.099734900881,,,,,,,,,,,,,,,,,,4.0,16541.279905097683,1226.0,0.42340972803987675,0.06728818852318294,6.113110376966115,3.6459757030464273
912.0,-16.39965681327625,5.661711555473666,34.156291522214886,20.161569560319208,4.321700531464155,-14.325247392009747,-25.2600668585859,2.24729111019645,-3.995266956295609,-3.9952669562958163,38.29200733325943,48754.728213244685,12528.635258867575,12528.635258867575,61283.36347211226,74902.86958999914,74902.86958999914,12528.635258867575,87431.50484886672,87431.50484886672,87431.50484886672,105825.67556042408,84712.2447839681,58564.10340720774,29053.49041862262,18394.17071155736,0.0,47447.66113017998,15635.045104823756,1226.0,0.0,0.8978401876412481,3.1518540802519843,0.0014959713701933424,368759.9023032418,1482197.719948881,4.019411304459094,1482197.719948881,4.019411304459094,0.85,0.08650236941496399,4.698906859688992,1.207316999793984,1.0,0.0,4.698906859689513,1.2798797360104779,1.2810218995623468,3.671365931877309,15323.863659459454,1562.5992219014092,1603.0968420496806,1603.0968420496806,7.815270375586774,5.661711555473666,2.228810889235407,3.432900666238259,3.63141988428905,3.63141988428905,1.0375485383683,0.0,0.0,0.0008923526645695008,0.0003787349772976724,0.0005136176872718284,0.00241344167397919,0.08650236940575151,0.07462136404476342,0.011881005360988085,0.0865022981140443,0.0746213640527106,0.011881005362253389,0.4233930613732101,0.4233930613732101,0.06741146180285178,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.698711155974877,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18394.17071155736,15635.045104823756,0.85,1.2915992487800798,1.0275475555998128,49302.92439224791,12875.0,0.0,6566.608109972429,-6566.608109972429,0.17234936910791746,0.8617468455395875,4845.276387479666,1721.3317224927628,6566.608109972429,0.9630996925958784,0.6528385193481723,1.3742991532002649,1.3742512523179367,1.2629700462535478,0.0008893917240169691,0.003679762905806187,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55869.53250222033,6308.391890027571,,,,,,,,,,,,,,,,,,3.0,16542.449351011644,1226.0,0.4233930613732101,0.06741146180285178,6.113110376966115,3.63141988428905
913.0,-16.393789151364942,5.615109235357193,34.156057361142395,20.16477951491254,4.32665337139382,-14.326564386626973,-25.262398284953065,2.247489439616818,-3.9948588483563867,-3.9948588483565968,38.29915706448242,48801.25035014884,12457.511690563577,12457.511690563577,61258.76204071242,74894.69560507187,74894.69560507187,12457.511690563577,87352.20729563545,87352.20729563545,87352.20729563545,105731.67044017465,84726.56260816705,58576.65989904263,29055.44745458269,18379.4631445392,0.0,47434.91059912189,15622.543672858319,1226.0,0.0,0.8978176850269771,3.156012395974756,0.0014959713701933424,368765.7190653482,1482495.1084138043,4.020154346698084,1482495.1084138043,4.020154346698084,0.8499999999999999,0.086562673603966,4.698906859688992,1.2073541605984794,1.0,0.0,4.69890685968904,1.2798778088945606,1.281020596960951,3.6713714598641807,15326.453655586745,1562.8633280056642,1603.0968420496806,1603.0968420496806,7.770904017648558,5.615109235357193,2.188062086464465,3.427047148892728,3.6169721284594063,3.6169721284594063,1.033420608131259,0.0,0.0,0.0008928419313361247,0.00037864654902362393,0.0005141953823125007,0.0024161562091686135,0.08650260980961282,0.07463796665221589,0.011864643157396925,0.08661425177248289,0.07467318937892493,0.01188948422504106,0.4233763947065434,0.4233763947065434,0.06730100068058643,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.4240524316562073,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18379.4631445392,15622.543672858319,0.85,1.2914277958362261,1.0288045183129795,49302.92439224791,12875.0,0.0,6539.515140582228,-6539.515140582228,0.17236997026747303,0.8618498513373654,4827.667743237331,1711.8473973448974,6539.515140582228,1.1354634804305173,0.6529165540434586,1.3741597775356433,1.3740583814360832,1.263214953444289,0.0008923526645695008,0.003666479645081165,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55842.43953283013,6335.484859417772,,,,,,,,,,,,,,,,,,11.0,16543.6141556082,1226.0,0.4233763947065434,0.06730100068058643,6.113110376966115,3.6169721284594063
914.0,-16.359404977512984,5.5648362366757125,34.15521037162627,20.165765995066636,4.318980141280468,-14.290245914097369,-25.2267076523043,2.24750227257964,-4.0009255499448955,-4.000925549945117,38.286912887494005,48815.51358180466,12391.102182680794,12391.102182680794,61206.615764485454,74936.04303034772,74936.04303034772,12391.102182680794,87327.14521302852,87327.14521302852,87327.14521302852,105715.5461131084,84731.61648371053,58600.12190353954,29034.993977967766,18388.40090007989,0.0,47423.39487804766,15630.140765067907,1226.0,0.0,0.8978309652729511,3.151836940664726,0.0014959713701933424,368679.25778533757,1481985.8472976324,4.019715826162681,1481985.8472976324,4.019715826162681,0.85,0.08641855928966474,4.698906859688992,1.2073662991682066,1.0,0.0,4.69890685968934,1.2798718475146251,1.2810183062766878,3.6713885603576397,15327.367866985323,1562.956551624186,1603.0968420496806,1603.0968420496806,7.729478255872449,5.5648362366757125,2.143804585880334,3.4210316507953786,3.604016614483393,3.604016614483393,1.029719032709541,0.0,0.0,0.0008957139588435909,0.0003800023352980466,0.0005157116235455443,0.002423280885499505,0.0864163340134989,0.07460669510456527,0.011809638908933617,0.08650093919684224,0.07460767404063044,0.011810885249034302,0.42335972803987676,0.42335972803987676,0.06701443496093615,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18388.40090007989,15630.140765067907,0.85,1.2906418007795992,1.0293551043179623,49302.92439224791,12875.0,0.0,6516.877234745922,-6516.877234745922,0.17224722389157882,0.8612361194578942,4813.595205635255,1703.282029110666,6516.877234745922,1.307769715024869,0.6524516056499199,1.3740207652237721,1.3740265723560807,1.2634351864058297,0.0008928419313361247,0.0036545738514774705,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55819.80162699383,6358.122765254078,,,,,,,,,,,,,,,,,,7.0,16544.18504920805,1226.0,0.42335972803987676,0.06701443496093615,6.113110376966115,3.604016614483393
915.0,-16.324856156635654,5.515237660428541,34.154361443410735,20.16320340279492,4.304207564193638,-14.259664729137134,-25.19935704823581,2.2390161366953603,-4.0229663724444436,-4.0229663724447375,38.285698468753836,48874.486661697374,12345.43234812908,12345.43234812908,61219.91900982645,74994.18267888542,74994.18267888542,12345.43234812908,87339.6150270145,87339.6150270145,87339.6150270145,105731.13449514443,84760.08114500662,58640.38512781966,29021.88446354107,18391.519468129933,0.0,47413.403931671004,15632.791547910443,1226.0,0.0,0.8977313607818673,3.147312876052536,0.0014959713701933424,368365.2706343056,1481935.3442794306,4.023005050741118,1481935.3442794306,4.023005050741118,0.85,0.08636721416881217,4.698906859688992,1.2074465150525793,1.0,0.0,4.698906859689875,1.2799053392036972,1.2810555326104547,3.6712924899684007,15332.516928846757,1563.481609810359,1603.0968420496806,1603.0968420496806,7.7009897495303585,5.515237660428541,2.0933891299891103,3.421848530439431,3.5898761086067417,3.5898761086067417,1.0256788881733547,0.0,0.0,0.0008986082754688143,0.0003810443281715774,0.0005175639472972369,0.0024319847822826986,0.08636721416782926,0.07462141434439072,0.011745799823438536,0.08636719544735644,0.07462141434523996,0.01174579982357221,0.4233430613732101,0.4233430613732101,0.06663640590598323,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18391.519468129933,15632.791547910443,0.85,1.2911943444949125,1.0308158159690872,49302.92439224791,12875.0,0.0,6481.396801531518,-6481.396801531518,0.1720211846602105,0.8601059233010526,4789.6878627724245,1691.7089387590934,6481.396801531518,1.4798968952172957,0.6515953964401914,1.3738824297883192,1.3738401980148718,1.2636728198356166,0.0008957139588435909,0.0036417688841557942,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55784.321193779426,6393.603198468482,,,,,,,,,,,,,,,,,,7.0,16545.327419185836,1226.0,0.4233430613732101,0.06663640590598323,6.113110376966115,3.5898761086067417
916.0,-16.324854048337478,5.469940768069437,34.15322824701881,20.166585605498426,4.425334015897525,-14.311653023750749,-25.250470452569402,2.23937078224056,-3.703594189086914,-3.703594189087101,38.27221114346926,49142.19940721528,11863.861629718294,11863.861629718294,61006.06103693358,74437.39253768054,74437.39253768054,11863.861629718294,86301.25416739883,86301.25416739883,86301.25416739883,104698.46733777167,84774.39796647387,58634.510136963945,29044.319810566587,18397.213170372837,0.0,47441.532980939424,15637.631194816911,1226.0,0.0,0.8992716553207749,3.199122938413866,0.0014959713701933424,372935.4958011602,1481374.5456720542,3.972200453833672,1481374.5456720542,3.972200453833672,0.85,0.08578018712440025,4.698906859688992,1.207483640140854,1.0,0.0,4.698906859689076,1.2799036905822372,1.2810538827338582,3.671297218895764,15335.106743586772,1563.7456974182594,1603.0968420496806,1603.0968420496806,7.4005894831340635,5.469940768069437,2.168678114208739,3.301262653860698,3.5758552651666378,3.5758552651666378,1.0216729329047536,0.0,0.0,0.0008986084523523966,0.00037909915781042617,0.0005195092945419705,0.002441125787795454,0.08591268715388367,0.07427465520089194,0.01163803195299173,0.08793956976789184,0.0741864480536837,0.01159373907071655,0.42332639470654343,0.42332639470654343,0.06633064932868755,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18397.213170372837,15637.631194816911,0.85,1.285920947399486,1.0358476280047513,49302.92439224791,12875.0,0.0,6444.579801037791,-6444.579801037791,0.1717522882661454,0.8587614413307272,4764.73029163968,1679.8495093981107,6444.579801037791,1.6517746880933337,0.6505768494929751,1.3737448235654612,1.3736529744035744,1.263907319983439,0.0008986082754688143,0.0036291748520874733,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55747.5041932857,6430.420198962209,,,,,,,,,,,,,,,,,,9.0,16546.474233731496,1226.0,0.42332639470654343,0.06633064932868755,6.113110376966115,3.5758552651666378
917.0,-16.29099988752521,5.421714957067234,34.15245234626078,20.158357789646857,4.284295549941842,-14.231131313012824,-25.17629637205971,2.224542750770695,-4.05140475225943,-4.051404752259695,38.28386105148058,48951.96092727046,12242.21723218001,12242.21723218001,61194.17815945047,75065.8234847759,75065.8234847759,12242.21723218001,87308.0407169559,87308.0407169559,87308.0407169559,105713.9478876185,84806.0549186873,58692.739843684976,29014.794527780356,18405.90717066259,0.0,47420.70169844295,15645.0210950632,1227.0,0.0,0.8976036460588096,3.1425571151676155,0.0014959713701933424,367960.4555303694,1481858.9356167957,4.027223342467275,1481858.9356167957,4.027223342467275,0.8499999999999999,0.08628926444174112,4.698906859688992,1.2075773375248535,1.0,0.0,4.698906859689536,1.2799667638301817,1.2811206536474444,3.6711163074484445,15340.833268964885,1564.3296404954685,1603.0968420496806,1603.0968420496806,7.636604920590705,5.421714957067234,2.002926946679981,3.418788010387253,3.5630494320723556,3.5630494320723556,1.0180141234492444,0.0,0.0,0.0009014528972992556,0.0003819249265697123,0.0005195279707295433,0.002441213545461353,0.08628918072022229,0.07463754387994204,0.011651636840280252,0.08629475142589835,0.07463758574081134,0.011651678700929787,0.42330972803987676,0.42330972803987676,0.06608271073351768,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18405.90717066259,15645.0210950632,0.85,1.2904528184461634,1.0322909441232033,49302.92439224791,12875.0,0.0,6419.883676757933,-6419.883676757933,0.1715159097971005,0.8575795489855026,4749.108434938244,1670.7752418196894,6419.883676757933,1.823401321679208,0.6496814765041686,1.3736076866335056,1.37365296297981,1.2641215294221309,0.0008986084523523966,0.0036177069875388173,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55722.80806900584,6455.116323242067,,,,,,,,,,,,,,,,,,5.0,16546.930114095845,1227.0,0.42330972803987676,0.06608271073351768,6.113110376966115,3.5630494320723556
918.0,-16.290870680922602,5.369359454337718,34.154991530539135,20.161539769638352,4.378580034403679,-14.281905202693444,-25.22696148427201,2.2246015311593412,-4.517822453992949,-4.517822453993253,38.39570361399615,49218.12714091288,12767.052885458812,12767.052885458812,61985.180026371694,74635.0162670092,74635.0162670092,12767.052885458812,87402.069152468,87402.069152468,87402.069152468,105669.52496161572,84820.82572690235,58683.79608019552,29041.144051896474,18267.455809147723,0.0,47308.5998610442,15527.337437775563,1226.0,0.0,0.8949959117310194,3.1021943600489505,0.0014959713701933424,361370.7143844126,1486515.3221420867,4.1135467346166505,1486515.3221420867,4.1135467346166505,0.8499999999999999,0.0869164284188405,4.698906859688992,1.2076159269781788,1.0,0.0,4.6989068596892665,1.2799664682715854,1.2811203717386885,3.671117155150325,15343.505206791637,1564.6021023276692,1603.0968420496806,1603.0968420496806,7.963993534623378,5.369359454337718,1.7901774977855185,3.5791819565521994,3.5492845470334733,3.5492845470334733,1.0140812991524208,0.0,0.0,0.0009014637691169566,0.0003799926771924032,0.0005214710919245534,0.002450344090973793,0.08712148434617907,0.07538813018243481,0.01173335416374425,0.08486967856671701,0.07525855800551808,0.011657870413322417,0.4232930613732101,0.4232930613732101,0.06588102652404845,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,8.107875172374577,18267.455809147723,15527.337437775563,0.85,1.3102307024185,1.0403632169516195,49302.92439224791,12875.0,0.0,6383.863415849368,-6383.863415849368,0.17124604260933401,0.8562302130466702,4724.631309547307,1659.2321063020609,6383.863415849368,1.9947733430119237,0.6486592523080835,1.3734712676289493,1.3734695457517658,1.2643496396626333,0.0009014528972992556,0.003605533069800627,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55686.78780809727,6491.136584150632,,,,,,,,,,,,,,,,,,9.0,16548.064163982508,1226.0,0.4232930613732101,0.06588102652404845,6.113110376966115,3.5492845470334733
919.0,-16.291444264499393,5.326344156655994,34.16014387960728,20.57501032194125,5.00853483573733,-14.143800116944242,-24.92886098390443,2.8894606847694146,-3.720723947364604,-3.7207239473647764,38.48107836296636,47651.42859882799,11671.870345328132,11671.870345328132,59323.29894415612,73611.29138919195,73611.29138919195,11671.870345328132,85283.16173452008,85283.16173452008,85283.16173452008,103586.5379994633,83632.0430240446,57807.283028397826,28694.17777294086,18303.376264943217,0.0,46997.55403788408,15557.869825201733,1227.0,0.0,0.8984836386692301,3.251536853046869,0.0014959713701933424,372689.2463017696,1490077.206683579,3.9981760178748242,1490077.206683579,3.9981760178748242,0.8499999999999999,0.08660331728885025,4.698906859688992,1.2039847670635209,1.0,0.0,4.698906859688775,1.2768836839877113,1.2780347466635449,3.67998034481441,15128.462575047291,1542.6738565205542,1603.0968420496806,1603.0968420496806,7.280826734337998,5.326344156655994,2.040219230541247,3.2861249261147467,3.5341934953051815,3.5341934953051815,1.0097695700871947,0.0,0.0,0.0009014155070523101,0.00039149205325853247,0.0005099234537937776,0.0023960828149478847,0.08648880138943665,0.07486546322744189,0.01162333816199476,0.08937487515868747,0.07496807561237966,0.011635241676470596,0.42327639470654344,0.42327639470654344,0.06571634582313975,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18303.376264943217,15557.869825201733,0.85,1.2622635402756583,1.0139129487550953,49302.92439224791,12875.0,0.0,6356.224054037023,-6356.224054037023,0.1709938456354022,0.8549692281770113,4707.191563121524,1649.0324909154986,6356.224054037023,2.1658851403729256,0.64770396074016,1.3733353658478424,1.3734688458074977,1.2645973419217587,0.0009014637691169566,0.0035923579681030144,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55659.14844628493,6518.775945962977,,,,,,,,,,,,,,,,,,11.0,16548.523719091863,1227.0,0.42327639470654344,0.06571634582313975,6.113110376966115,3.5341934953051815
920.0,-16.258365098479917,5.280235553891939,34.15892037802413,20.153445365745597,4.2619469780823485,-14.203836609534248,-25.155840581841744,2.207795571002702,-4.0861110345887255,-4.086111034588924,38.28471749010663,49036.0130583459,12074.931435020793,12074.931435020793,61110.9444933667,75148.65805714861,75148.65805714861,12074.931435020793,87223.58949216941,87223.58949216941,87223.58949216941,105633.80062311786,84862.45079921604,58751.58896745801,29012.06870195336,18410.21113094844,0.0,47422.2798329018,15648.679461306172,1228.0,0.0,0.8974369812799387,3.1393006310422384,0.0014959713701933424,367466.89063284744,1481894.5500901896,4.03272944546946,1481894.5500901896,4.03272944546946,0.85,0.08623413147299393,4.698906859688992,1.2077373225661,1.0,0.0,4.698906859688582,1.2800389597726298,1.281196434723734,3.6709092514837574,15351.034896679763,1565.369917013431,1603.0968420496806,1603.0968420496806,7.532253272723112,5.280235553891939,1.8687002007176927,3.411535353174246,3.5218328129284244,3.5218328129284244,1.0062379465509783,0.0,0.0,0.0009042027088867216,0.0003827076207659426,0.000521495088120779,0.0024504568468648436,0.08623289806237333,0.07466418177473891,0.01156871628763443,0.08625956579232509,0.07466524242142422,0.011568889051569707,0.42325972803987677,0.42325972803987677,0.06558126792907944,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18410.21113094844,15648.679461306172,0.85,1.2886547148028011,1.0340290098057345,49302.92439224791,12875.0,0.0,6333.124360177604,-6333.124360177604,0.17076970173604042,0.8538485086802023,4692.565134421857,1640.5592257557478,6333.124360177604,2.336760033892484,0.6468549308183351,1.3731999020937988,1.373471953056854,1.2648008997507727,0.0009014155070523101,0.0035815653892024998,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55636.048752425515,6541.875639822396,,,,,,,,,,,,,,,,,,10.0,16548.969199278177,1228.0,0.42325972803987677,0.06558126792907944,6.113110376966115,3.5218328129284244
921.0,-16.225745766012565,5.2349753144304385,34.157589976233666,20.157065928820543,4.260525792879471,-14.174820889580124,-25.12731427615506,2.2096009164468637,-4.086548924464694,-4.086548924464924,38.27910040500461,49077.75417331401,12007.565192636011,12007.565192636011,61085.319365950025,75172.88276629297,75172.88276629297,12007.565192636011,87180.44795892898,87180.44795892898,87180.44795892898,105573.1230550558,84871.46710419435,58776.33851121432,28994.587325533364,18392.675096126808,0.0,47387.26242166017,15633.773831707786,1227.0,0.0,0.8974541517483483,3.139357654652698,0.0014959713701933424,367460.6666319525,1481660.9788659865,4.032162115326519,1481660.9788659865,4.032162115326519,0.85,0.0861927203083988,4.698906859688992,1.2077584868995475,1.0,0.0,4.698906859689033,1.2800249031308,1.2811858935582254,3.67094956371238,15352.665884366987,1565.536231472214,1603.0968420496806,1603.0968420496806,7.490230707012954,5.2349753144304385,1.829549220887559,3.4054260935428795,3.5084672913556942,3.5084672913556942,1.002419226101627,0.0,0.0,0.0009069589078923945,0.0003838015784874437,0.0005231573294049508,0.0024582675638374967,0.08619272030657223,0.07464601056882976,0.011546709737742465,0.08619253649792982,0.07464601057041166,0.011546709737987153,0.4232430613732101,0.4232430613732101,0.06546987228049786,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18392.675096126808,15633.773831707786,0.85,1.2890662225304796,1.035673969443762,49302.92439224791,12875.0,0.0,6298.663542744031,-6298.663542744031,0.1705100374635008,0.8525501873175042,4669.07223245169,1629.591310292341,6298.663542744031,2.507391451892069,0.6458713540284122,1.3730651260570574,1.3732927741854934,1.26501914151322,0.0009042027088867216,0.0035700287581029258,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55601.58793499194,6576.336457255969,,,,,,,,,,,,,,,,,,4.0,16550.08883709528,1227.0,0.4232430613732101,0.06546987228049786,6.113110376966115,3.5084672913556942
922.0,-16.193447491269573,5.190592176954799,34.15617665497453,20.163985539134615,4.265133025384623,-14.145285482972367,-25.096825208142377,2.2169710170880124,-4.083310188850078,-4.083310188850309,38.27402565164009,49107.384810244985,11936.754477303768,11936.754477303768,61044.13928754875,75184.19784207009,75184.19784207009,11936.754477303768,87120.95231937386,87120.95231937386,87120.95231937386,105494.67837978658,84869.76588774133,58792.95285591891,28974.23670202491,18373.726060412715,0.0,47347.96276243763,15617.667151350808,1226.0,0.0,0.8974868161288172,3.140400948740361,0.0014959713701933424,367506.7027487537,1481449.9829838602,4.031082894280312,1481449.9829838602,4.031082894280312,0.85,0.08615359667479863,4.698906859688992,1.2077471077116213,1.0,0.0,4.698906859688448,1.279985019759081,1.2811494770845557,3.671063947743249,15352.358145986924,1565.5048508906634,1603.0968420496806,1603.0968420496806,7.44605950445372,5.190592176954799,1.7924767848945358,3.398115392060263,3.495280845041295,3.495280845041295,0.9986516700117986,0.0,0.0,0.0009096955728482868,0.00038497398591019467,0.0005247215869380921,0.002465617864290295,0.0861535966417942,0.07462585190497105,0.01152774473682315,0.08615404632536378,0.07462585193355936,0.011527744741239274,0.42322639470654344,0.42322639470654344,0.06537742242829926,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18373.726060412715,15617.667151350808,0.85,1.2892664377943766,1.0371594033862668,49302.92439224791,12875.0,0.0,6264.222019773031,-6264.222019773031,0.1702373528957273,0.8511867644786367,4645.536560516932,1618.6854592560999,6264.222019773031,2.677756132039442,0.6448384579383611,1.3729310465555278,1.3731161248353079,1.2652334138965788,0.0009069589078923945,0.003558736577446201,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55567.14641202094,6610.777980226969,,,,,,,,,,,,,,,,,,8.0,16551.20036555243,1226.0,0.42322639470654344,0.06537742242829926,6.113110376966115,3.495280845041295
923.0,-16.16146782227459,5.146986047315622,34.15479619311016,20.167525705788307,4.263501459436385,-14.116661787004112,-25.06871883580459,2.2186954792743725,-4.08823181871611,-4.088231818716325,38.27215565066796,49147.6995546308,11877.611063548728,11877.611063548728,61025.31061817953,75209.03224480103,75209.03224480103,11877.611063548728,87086.64330834975,87086.64330834975,87086.64330834975,105456.38596153846,84878.77850423836,58817.446074672174,28957.03603285132,18369.742653188707,0.0,47326.77868604002,15614.2812552104,1226.0,0.0,0.8974699912320553,3.140350227576967,0.0014959713701933424,367436.74737947265,1481372.2386311092,4.031638776459157,1481372.2386311092,4.031638776459157,0.85,0.08613642725768217,4.698906859688992,1.207768386336975,1.0,0.0,4.698906859689257,1.2799714202822114,1.2811393432691527,3.6711029521682326,15353.988466453202,1565.6710973118447,1603.0968420496806,1603.0968420496806,7.409166278664927,5.146986047315622,1.7530871082166657,3.393898939098956,3.4822835574268614,3.4822835574268614,0.9949381592648175,0.0,0.0,0.0009124127057300658,0.0003860576879610171,0.0005263550177690487,0.002473293203626704,0.0861364267713039,0.07462239135396723,0.011514035417336678,0.0861510397602182,0.07462239156955904,0.011514035688123127,0.4232097280398768,0.4232097280398768,0.06530012921320705,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18369.742653188707,15614.2812552104,0.85,1.2894456861941497,1.0384754872219497,49302.92439224791,12875.0,0.0,6230.124560692418,-6230.124560692418,0.16996116852836238,0.8498058426418121,4622.195471271226,1607.9290894211917,6230.124560692418,2.847846239443298,0.6437923050316758,1.372797660909995,1.3729412520543292,1.2654435783111122,0.0009096955728482868,0.0035476941181010755,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55533.04895294033,6644.875439307582,,,,,,,,,,,,,,,,,,16.0,16552.306549464247,1226.0,0.4232097280398768,0.06530012921320705,6.113110376966115,3.4822835574268614
924.0,-16.145609584530188,5.12973846300078,34.15345029332294,20.170534774102293,4.2614214881816075,-14.102767928389927,-25.056214188784338,2.219048566704177,-4.093008949561693,-4.093008949562004,38.2703517339473,49175.23057498251,11852.290587041509,11852.290587041509,61027.521162024015,75233.28576082809,75233.28576082809,11852.290587041509,87085.5763478696,87085.5763478696,87085.5763478696,105455.40827845421,84891.55035424675,58834.24596669695,28952.560430610883,18369.831930584616,0.0,47322.392361195496,15614.357140996923,1226.0,0.0,0.8974536194094368,3.139383429598311,0.0014959713701933424,367368.855884614,1481297.2446230953,4.032179704118284,1481297.2446230953,4.032179704118284,0.85,0.08612132898065096,4.698906859688992,1.207800975465216,1.0,0.0,4.69890685968856,1.279967004521422,1.2811366517110006,3.6711156171138235,15356.298806460203,1565.9066864281078,1603.0968420496806,1603.0968420496806,7.393371551956557,5.12973846300078,1.7305440083785122,3.3991944546222674,3.4694466952806335,3.4694466952806335,0.9912704843658953,0.0,0.0,0.000913762851373189,0.0003865407330490089,0.00052722211832418,0.002477367628373251,0.08612144818421796,0.07461897682880532,0.011502471355412647,0.08612294593319489,0.07461885045680605,0.011502478523844908,0.4231930613732101,0.4231930613732101,0.06523496130779995,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18369.831930584616,15614.357140996923,0.85,1.28961191767783,1.0391535195356343,49302.92439224791,12875.0,0.0,3092.451255932965,-3092.451255932965,0.08468420610924726,0.4234210305462364,2295.2715883854053,797.1796675475596,3092.451255932965,2.932658486009162,0.6415470159791461,1.3727313867587057,1.372768141417396,1.265650106337238,0.0009124127057300658,0.0035368746935703537,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,52395.375648180874,9782.548744067035,,,,,,,,,,,,,,,,,,6.0,16553.407427250073,1226.0,0.4231930613732101,0.06523496130779995,6.113110376966115,3.4694466952806335
925.0,-16.145608791793144,5.140441001088759,34.15128420012143,20.17271207822489,4.280342983987039,-14.113425714074676,-25.0681754090823,2.2190486943773875,-3.8802805471964916,-3.8802805471967274,38.24296314408386,49237.97389906253,11589.142285508273,11589.142285508273,60827.1161845708,75154.10342745233,75154.10342745233,11589.142285508273,86743.2457129606,86743.2457129606,86743.2457129606,105130.01282040357,84901.8460884924,58834.40129321999,28963.827550302674,18386.76710744297,0.0,47350.59465774565,15628.752041326525,1226.0,0.0,0.8985468313687359,3.1688617061656816,0.0014959713701933424,370401.6506952389,1480158.9749836226,3.9960917350270555,1480158.9749836226,3.9960917350270555,0.85,0.08591025774854982,4.698906859688992,1.2078279450582343,1.0,0.0,4.698906859688859,1.2799670037891828,1.2811366510645434,3.6711156192139827,15358.161234120533,1566.0966011961816,1603.0968420496806,1603.0968420496806,7.229221580082883,5.140441001088759,1.8119599397697175,3.328481061319042,3.464488650757849,3.464488650757849,0.9898539002165283,0.0,0.0,0.0009137629189113827,0.00038607866857947183,0.0005276842503319109,0.002479539143634459,0.08578629817813345,0.07433664105167564,0.011449657126457808,0.08703751946028251,0.07439708082514564,0.011513176923404186,0.42317639470654345,0.42317639470654345,0.06517949365014093,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18386.76710744297,15628.752041326525,0.85,1.284611452595995,1.0398596734625831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726823121398168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16554.18640501881,1226.0,0.42317639470654345,0.06517949365014093,6.113110376966115,3.464488650757849
926.0,-16.14560825330544,5.1491233920528865,34.14997631768567,20.174005824979417,4.264247152505901,-14.10425820827658,-25.059760397393234,2.219048791139795,-4.050291533816392,-4.050291533816667,38.269767491139476,49193.839479026436,11821.210415169839,11821.210415169839,61015.04989419627,75236.33778937109,75236.33778937109,11821.210415169839,87057.54820454093,87057.54820454093,87057.54820454093,105429.02583905544,84907.96372825766,58843.69942239863,28960.293673176693,18371.477634514504,0.0,47331.7713076912,15615.755989337327,1226.0,0.0,0.8976571046609051,3.146104818959911,0.0014959713701933424,367976.2954279784,1481272.9565844955,4.025457549817677,1481272.9565844955,4.025457549817677,0.85,0.08614842937943068,4.698906859688992,1.2078439431777226,1.0,0.0,4.69890685968858,1.2799670032451358,1.2811366505787234,3.671115620774382,15359.267873165689,1566.2094469738076,1603.0968420496806,1603.0968420496806,7.373983969711728,5.1491233920528865,1.7573632879078334,3.391760104145053,3.467933480519391,3.467933480519391,0.9908381372912546,0.0,0.0,0.0009137629647885038,0.00038640368923938985,0.0005273592755491139,0.0024780121173983488,0.08604855122991693,0.07457078502389092,0.01147776620602601,0.08632690332177219,0.07464412100295353,0.011504308376477151,0.4231597280398768,0.4231597280398768,0.06513178619068039,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18371.477634514504,15615.755989337327,0.85,1.2890928906411243,1.0393407666751036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372682307849526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16554.648233913824,1226.0,0.4231597280398768,0.06513178619068039,6.113110376966115,3.467933480519391
927.0,-16.145608100054336,5.159477570035551,34.14882628424691,20.234211638476722,4.380994018135878,-14.09708596902223,-25.027030951436586,2.317585943051196,-3.8913327827358444,-3.891332782736058,38.26644767159713,49022.13936712893,11632.285268292311,11632.285268292311,60654.424635421245,74968.95842343086,74968.95842343086,11632.285268292311,86601.24369172317,86601.24369172317,86601.24369172317,104983.19626139454,84726.69705600468,58709.48322267456,28908.015370366797,18381.952569671375,0.0,47289.96794003817,15624.659684220669,1226.0,0.0,0.898415198434314,3.170181945121232,0.0014959713701933424,370243.6011022449,1481134.9513542322,4.000433625172115,1481134.9513542322,4.000433625172115,0.85,0.08586540529513467,4.698906859688992,1.207290745624341,1.0,0.0,4.698906859688887,1.2795091478862306,1.280678376843474,3.6724292807532173,15326.47797627779,1562.865808025961,1603.0968420496806,1603.0968420496806,7.256133854907702,5.159477570035551,1.824667891418509,3.334809678617042,3.470786736795384,3.470786736795384,0.9916533533701097,0.0,0.0,0.00091376297784492,0.0003876702230403464,0.0005260927548045736,0.00247206085438389,0.08585241267041946,0.07440674188455748,0.01144567078586198,0.08706102589065487,0.07441310332716185,0.01145230196797283,0.4231430613732101,0.4231430613732101,0.06509028688977862,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18381.952569671375,15624.659684220669,0.85,1.2826065924241834,1.0366287291479472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372682304935232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16555.1100577418,1226.0,0.4231430613732101,0.06509028688977862,6.113110376966115,3.470786736795384
928.0,-16.145608110288638,5.168351098971406,34.14831592201617,20.232893479429208,4.3656229259372425,-14.090834146681471,-25.02329353066159,2.313283654933414,-4.018792505359386,-4.01879250535963,38.28278605691192,49002.52931954136,11809.936393227967,11809.936393227967,60812.46571276933,75035.41388833779,75035.41388833779,11809.936393227967,86845.35028156576,86845.35028156576,86845.35028156576,105230.60959757848,84740.80878021763,58719.43773332748,28912.634496544608,18385.259316012725,0.0,47297.89381255733,15627.470418610816,1226.968863014539,0.0,0.897760969448391,3.152671430636464,0.0014959713701933424,368424.7142349425,1481814.2335455236,4.022027231866368,1481814.2335455236,4.022027231866368,0.85,0.0860370830633071,4.698906859688992,1.2073311022063717,1.0,0.0,4.698906859689093,1.2795291317382491,1.2806983789558315,3.672371924276155,15329.030690332183,1563.1261124167972,1603.0968420496806,1603.0968420496806,7.366951317880502,5.168351098971406,1.7858976147915575,3.382453484179848,3.4741587861402428,3.4741587861402428,0.9926167960400694,0.0,0.0,0.000913762976972992,0.00038781509294926445,0.0005259478840237276,0.002471380120078004,0.08603610152676026,0.07457113023020101,0.011464971296559252,0.08658546726252295,0.07457171527467779,0.0114653677886293,0.4231263947065434,0.4231263947065434,0.06505375411572388,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18385.259316012725,15627.470418610816,0.85,1.2857330593571579,1.0360404104618175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726823041058374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16555.571873870154,1226.968863014539,0.4231263947065434,0.06505375411572388,6.113110376966115,3.4741587861402428
929.0,-16.145000722982292,5.176415121841214,34.14744896419011,20.182440184894972,4.270513206266512,-14.101053494539743,-25.05670690499244,2.2267163855088365,-4.084820356666967,-4.084820356667195,38.27138460258012,49181.390868574315,11907.317255623035,11907.317255623035,61088.70812419735,75246.59863431299,75246.59863431299,11907.317255623035,87153.91588993603,87153.91588993603,87153.91588993603,105545.64039252902,84911.59769250282,58846.39377067956,28961.337690914734,18391.72450259298,0.0,47353.062193507714,15632.965827204032,1226.2130466434683,0.0,0.8974887324416195,3.136539867511288,0.0014959713701933424,367485.23632096685,1481340.1835922678,4.031019581691288,1481340.1835922678,4.031019581691288,0.85,0.08606338784953782,4.698906859688992,1.207847180166282,1.0,0.0,4.698906859689745,1.2799312574558077,1.2811009383780183,3.67121814731619,15359.925232355947,1566.2764789562132,1603.0968420496806,1603.0968420496806,7.427696782434322,5.176415121841214,1.768957183142379,3.407457938698835,3.477101429985951,3.477101429985951,0.9934575514245575,0.0,0.0,0.0009138147254221476,0.00038652168927684054,0.0005272930361453071,0.002477700864609419,0.08606338784556886,0.07459936451340794,0.011464023332160907,0.08606325773871104,0.07459936451684822,0.011464023332689597,0.42310972803987673,0.42310972803987673,0.06502119456314674,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18391.72450259298,15632.965827204032,0.85,1.2900688000822225,1.0386105689975267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726823041612253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16556.03368672846,1226.2130466434683,0.42310972803987673,0.06502119456314674,6.113110376966115,3.477101429985951
930.0,-16.14438056740136,5.1844239712856455,34.14663297796148,20.185992505308263,4.274676506205102,-14.100123525388756,-25.05550350816918,2.2304879005345204,-4.080430118498214,-4.08043011849846,38.2711348511947,49178.720514380206,11913.9380666682,11913.9380666682,61092.6585810484,75243.71680491294,75243.71680491294,11913.9380666682,87157.65487158114,87157.65487158114,87157.65487158114,105549.3326325477,84910.56953572879,58845.58197874274,28961.097285540058,18391.677760966562,0.0,47352.77504650662,15632.926096821579,1226.0,0.0,0.8975103045203587,3.1365335505756193,0.0014959713701933424,367547.64451509475,1481329.8007073025,4.030306880789889,1481329.8007073025,4.030306880789889,0.85,0.08604964540343259,4.698906859688992,1.2078415155736728,1.0,0.0,4.698906859689638,1.2799136193850613,1.2810833518214584,3.671268739172099,15359.739245852274,1566.2575136108942,1603.0968420496806,1603.0968420496806,7.431826795588545,5.1844239712856455,1.7777296802828495,3.406694291002796,3.4798146620499626,3.4798146620499626,0.9942327605857036,0.0,0.0,0.0009138675644828902,0.0003865682027943287,0.0005272993616885614,0.0024777305877480083,0.08604964532642147,0.07459155105789032,0.011458094268531139,0.0860501997572045,0.0745915511246469,0.011458094278785693,0.42309306137321007,0.42309306137321007,0.0649918135877517,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18391.677760966562,15632.926096821579,0.85,1.2901600491427887,1.0385604743561547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726790169893792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.50766778382,1226.0,0.42309306137321007,0.0649918135877517,6.113110376966115,3.4798146620499626
931.0,-16.143764342906508,5.192353149636979,34.14588306342801,20.188497541844868,4.276827345377034,-14.099365170880407,-25.054967031441606,2.2324753654493863,-4.078407887672313,-4.0784078876725545,38.27142675978432,49179.52551859548,11923.498597840044,11923.498597840044,61103.024116435525,75245.3990771979,75245.3990771979,11923.498597840044,87168.89767503794,87168.89767503794,87168.89767503794,105563.80531822525,84913.02533384046,58847.1600608611,28962.07252553262,18394.907643187307,0.0,47356.98016871993,15635.671496709212,1226.0,0.0,0.8975188466058861,3.136161503201827,0.0014959713701933424,367576.3937628983,1481341.9361941917,4.030024673319248,1481341.9361941917,4.030024673319248,0.8500000000000001,0.08604069200717405,4.698906859688992,1.207846251544543,1.0,0.0,4.698906859688823,1.279904274215227,1.2810740653182333,3.6712955447938684,15360.18348287532,1566.3028131803746,1603.0968420496806,1603.0968420496806,7.4377905845007755,5.192353149636979,1.7855782478577122,3.406774901779267,3.482524690168768,3.482524690168768,0.9950070543339338,0.0,0.0,0.0009139200713806109,0.00038658894027332957,0.0005273311311072813,0.002477879869287559,0.08604069196113162,0.07458750011192274,0.011453191849208889,0.08604081159708372,0.0745875001518363,0.011453191855337764,0.4230763947065434,0.4230763947065434,0.06496497547410233,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18394.907643187307,15635.671496709212,0.85,1.290264368605055,1.0384852527205561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726756607295332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16556.981924876523,1226.0,0.4230763947065434,0.06496497547410233,6.113110376966115,3.482524690168768
