time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
932.0,-16.143764083602957,5.194734868933601,34.145406960791924,20.189822860434674,4.276842658813958,-14.099369011525566,-25.055757130589313,2.232475434257596,-4.078423471462429,-4.0784234714626635,38.27145608300803,49183.67152441529,11928.536652477089,11928.536652477089,61112.208176892374,75251.59400286284,75251.59400286284,11928.536652477089,87180.13065533993,87180.13065533993,87180.13065533993,105576.51399118759,84919.29235089725,58851.1160221885,28964.64036523194,18396.38333584766,0.0,47361.0237010796,15636.925835470509,1226.0,0.0,0.897518672693582,3.135828558864195,0.0014959713701933424,367576.172207639,1481343.1552498247,4.030030418873379,1481343.1552498247,4.030030418873379,0.85,0.08604085382936195,4.698906859688992,1.207862685401924,1.0,0.0,4.69890685968876,1.279904273850022,1.2810740649809758,3.6712955458414274,15361.317143247257,1566.4184143665022,1603.0968420496806,1603.0968420496806,7.4409332858678425,5.194734868933601,1.7891601944997886,3.4055746744338125,3.4852240322568964,3.4852240322568964,0.9957782949305418,0.0,0.0,0.0009139200934757797,0.00038655839938956277,0.000527361694086217,0.0024780234818789324,0.08603349207940653,0.07458465828492235,0.011448833794484184,0.08603166057537912,0.07458764608868312,0.011453207740678834,0.42305972803987674,0.42305972803987674,0.06494017164984951,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18396.38333584766,15636.925835470509,0.85,1.2903481259738758,1.038484130639561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726723257583242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16557.456123888325,1226.0,0.42305972803987674,0.06494017164984951,6.113110376966115,3.4852240322568964
933.0,-16.143158827208687,5.202564346593412,34.14475791090115,20.193016505241417,4.280345280716881,-14.098486099308325,-25.05473803086204,2.2356867000321174,-4.07539350814119,-4.075393508141424,38.271911795800634,49181.8805744146,11935.46268082259,11935.46268082259,61117.34325523719,75250.1401021925,75250.1401021925,11935.46268082259,87185.60278301509,87185.60278301509,87185.60278301509,105585.72400232524,84919.21717873318,58850.96681001447,28964.722631909674,18400.12121931015,0.0,47364.84385121982,15640.103036413626,1226.0,0.0,0.8975314075809525,3.1355249178068303,0.0014959713701933424,367619.2512651758,1481362.1007147885,4.029609699754906,1481362.1007147885,4.029609699754906,0.85,0.08602460376212895,4.698906859688992,1.207859900086187,1.0,0.0,4.698906859689008,1.279889242937929,1.2810590863448779,3.671338661228889,15361.303545118722,1566.4170277432888,1603.0968420496806,1603.0968420496806,7.445253691325469,5.202564346593412,1.796027918379398,3.4065364282140145,3.4862631061607723,3.4862631061607723,0.9960751731887921,0.0,0.0,0.0009139716685058973,0.00038659779259001697,0.0005273738759158803,0.0024780807231619016,0.08602460376139794,0.0745801039125004,0.011444499848897534,0.08602455074775611,0.07458010391313416,0.011444499848994781,0.42304306137321007,0.42304306137321007,0.06491699525711392,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18400.12121931015,15640.103036413626,0.85,1.2903524700137525,1.038362561246953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726723243549914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16557.918003604944,1226.0,0.42304306137321007,0.06491699525711392,6.113110376966115,3.4862631061607723
934.0,-16.143034191739265,5.205603440489805,34.14434828865345,20.194359809998446,4.280366256476972,-14.098475644065859,-25.055507035553433,2.2357039609565157,-4.075418790599542,-4.0754187905998505,38.27195328029723,49186.64631295569,11941.34833869784,11941.34833869784,61127.99465165353,75256.39486111328,75256.39486111328,11941.34833869784,87197.74319981111,87197.74319981111,87197.74319981111,105599.49388227201,84925.48969470167,58854.89811017241,28967.32398281028,18401.750682460904,0.0,47369.07466527118,15641.488080091767,1226.0,0.0,0.8975311463008202,3.135158681750823,0.0014959713701933424,367618.8917908248,1481363.8253695231,4.029618331509522,1481363.8253695231,4.029618331509522,0.8499999999999999,0.08602460039268943,4.698906859688992,1.2078762009693311,1.0,0.0,4.698906859689102,1.2798891408914592,1.2810589977992302,3.6713389539473265,15362.43820020605,1566.5327303621575,1603.0968420496806,1603.0968420496806,7.448925121348202,5.205603440489805,1.8000114557496767,3.405591984740128,3.488949556703038,3.488949556703038,0.9968427304865823,0.0,0.0,0.0009139822892591044,0.0003865680664468673,0.0005274142228122371,0.0024782703094699595,0.08601797014424967,0.07457730522829072,0.011440664915958946,0.08601447785550062,0.07458010064146654,0.011444499751222883,0.4230263947065434,0.4230263947065434,0.06489512080959212,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18401.750682460904,15641.488080091767,0.85,1.2904620806635632,1.038370427552748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726690487558448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16558.39200343859,1226.0,0.4230263947065434,0.06489512080959212,6.113110376966115,3.488949556703038
935.0,-16.14243966152671,5.213328907671205,34.143793746956995,20.197716762218647,4.284163543852678,-14.09747147047457,-25.054310518875695,2.2391821945704184,-4.072114547797753,-4.072114547798003,38.27254651197732,49183.861671047205,11947.943938232087,11947.943938232087,61131.80560927929,75254.3194123075,75254.3194123075,11947.943938232087,87202.26335053958,87202.26335053958,87202.26335053958,105607.58013308184,84924.92393900172,58854.40397319394,28967.244406453083,18405.316782542257,0.0,47372.56118899534,15644.51926516092,1226.0,0.0,0.8975447028844228,3.1349529386384627,0.0014959713701933424,367665.8749428787,1481388.4882388862,4.029170475690837,1481388.4882388862,4.029170475690837,0.8500000000000001,0.0860096355248772,4.698906859688992,1.2078719177702442,1.0,0.0,4.698906859690046,1.2798728714678966,1.281042778352004,3.6713856230890944,15362.33585888299,1566.5222944515192,1603.0968420496806,1603.0968420496806,7.453039407747653,5.213328907671205,1.8070805690021032,3.4062483386691014,3.490203957272772,3.490203957272772,0.9972011306493634,0.0,0.0,0.0009140329534315716,0.00038661431912353166,0.0005274186343080399,0.0024782910386778488,0.08600963543939885,0.07457287245735943,0.011436762982039422,0.08601013230497068,0.07457287253147164,0.011436762993405559,0.42300972803987674,0.42300972803987674,0.06487428791824135,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18405.316782542257,15644.51926516092,0.85,1.290447551809384,1.038235223863569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726683742403032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16558.85639500825,1226.0,0.42300972803987674,0.06487428791824135,6.113110376966115,3.490203957272772
936.0,-16.14184906028661,5.22097763145805,34.14329110893849,20.20021512815731,4.286263172418037,-14.096672068048834,-25.05374603262169,2.241177644993365,-4.070121110986975,-4.070121110987221,38.27294889288023,49184.3693142139,11957.153145578635,11957.153145578635,61141.52245979254,75256.21202109521,75256.21202109521,11957.153145578635,87213.36516667384,87213.36516667384,87213.36516667384,105621.75180068646,84927.31010013702,58855.899925375335,28968.233527512984,18408.38663401261,0.0,47376.6201615256,15647.12863891072,1226.0,0.0,0.8975527284700079,3.1346286069325386,0.0014959713701933424,367694.22197219013,1481405.216901344,4.028905346827526,1481405.216901344,4.028905346827526,0.8500000000000001,0.08600227437098298,4.698906859688992,1.2078765762643893,1.0,0.0,4.698906859688379,1.2798634942442826,1.2810334569781778,3.671412522367116,15362.767499054964,1566.5663094996726,1603.0968420496806,1603.0968420496806,7.458784043445882,5.22097763145805,1.8147127313494922,3.4062649001085576,3.492877145606644,3.492877145606644,0.9979648987447555,0.0,0.0,0.000914083285339734,0.00038663614173177014,0.000527447143607964,0.0024784250012228268,0.08600227430675518,0.07456915635709038,0.011433117949664794,0.08600200298365096,0.07456915641277977,0.011433117958203225,0.4229930613732101,0.4229930613732101,0.06485428827182739,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18408.38663401261,15647.12863891072,0.85,1.2905420912538075,1.0381569885425548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726651567059285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16559.33020429045,1226.0,0.4229930613732101,0.06485428827182739,6.113110376966115,3.492877145606644
937.0,-16.141258511975035,5.228532386731049,34.14283169035907,20.201540446747117,4.286269562754407,-14.096219828614243,-25.05404359018428,2.2411776449601115,-4.069704190632137,-4.069704190632441,38.27320204411256,49189.398437566175,11968.2630304411,11968.2630304411,61157.661468007274,75262.45620070325,75262.45620070325,11968.2630304411,87230.71923114435,87230.71923114435,87230.71923114435,105642.44582220863,84933.58539905405,58860.25960540719,28970.361992940954,18411.72659106428,0.0,47382.088584005236,15649.967602404635,1226.0,0.0,0.897553828518162,3.133975054246994,0.0014959713701933424,367700.1508711359,1481415.7415334994,4.028869006509264,1481415.7415334994,4.028869006509264,0.8499999999999999,0.08599628111733044,4.698906859688992,1.2078929222049197,1.0,0.0,4.698906859689036,1.2798633908254617,1.2810334178836205,3.671412819034054,15363.902657558576,1566.682063452716,1603.0968420496806,1603.0968420496806,7.465714307776171,5.228532386731049,1.8216998993415254,3.406832487389524,3.4955400587951275,3.4955400587951275,0.9987257310843222,0.0,0.0,0.0009141336152801087,0.0003866246382420334,0.0005275089770380753,0.0024787155507517353,0.08599628280390642,0.0745665258996873,0.011429756904219112,0.08598417742564105,0.07456652445460238,0.011429756662728066,0.4229763947065434,0.4229763947065434,0.06483495522136289,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18411.72659106428,15649.967602404635,0.85,1.2907337623916446,1.0381433133821591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726619604473576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16559.803954679912,1226.0,0.4229763947065434,0.06483495522136289,6.113110376966115,3.4955400587951275
938.0,-16.141203688945165,5.229583641272511,34.142676018537514,20.202839536964916,4.286272876752113,-14.096222764777423,-25.054852304141946,2.2411176371227337,-4.069713366021574,-4.069713366021819,38.27322233268717,49193.96275633154,11971.538304231191,11971.538304231191,61165.50106056273,75268.58456116948,75268.58456116948,11971.538304231191,87240.12286540067,87240.12286540067,87240.12286540067,105653.12264349461,84940.01328857582,58864.3150991582,28972.9979882418,18412.99977809395,0.0,47385.99776633575,15651.049811379855,1226.0,0.0,0.8975537158008416,3.1336930517801767,0.0014959713701933424,367700.02038987714,1481416.5850229922,4.028872730146239,1481416.5850229922,4.028872730146239,0.85,0.08599628059308781,4.698906859688992,1.2079097588313745,1.0,0.0,4.698906859688611,1.2798636601071438,1.2810336933919035,3.6714120465734785,15365.06541865529,1566.80063208693,1603.0968420496806,1603.0968420496806,7.467757399437379,5.229583641272511,1.8243977140772047,3.4051859271953067,3.498187372688246,3.498187372688246,0.999482106482356,0.0,0.0,0.0009141382877445702,0.00038659337518373284,0.0005275449125608375,0.0024788844084261486,0.08599010562400983,0.07456365293996937,0.01142645268404046,0.08597642956940196,0.0745665239444115,0.011429756648676301,0.42295972803987675,0.42295972803987675,0.06481615544765795,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18412.99977809395,15651.049811379855,0.85,1.2907927224024034,1.0381539922175114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372658764487807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16560.277723695744,1226.0,0.42295972803987675,0.06481615544765795,6.113110376966115,3.498187372688246
939.0,-16.14062822196083,5.237076377643947,34.14229077607517,20.207236613519513,4.291933321744105,-14.09505577252934,-25.05303192939607,2.2463608723127106,-4.065195621453029,-4.065195621453267,38.274132193386095,49187.79363729189,11975.871635427684,11975.871635427684,61163.665272719576,75262.61693900987,75262.61693900987,11975.871635427684,87238.48857443755,87238.48857443755,87238.48857443755,105654.55843323079,84936.01950592753,58861.196204209824,28972.02589079745,18416.069858793242,0.0,47388.09574959069,15653.659379974257,1226.0,0.0,0.8975719089932099,3.1338272828055955,0.0014959713701933424,367764.2706650348,1481454.4124964734,4.028271723671069,1481454.4124964734,4.028271723671069,0.8500000000000001,0.08598188848898025,4.698906859688992,1.2078950690245258,1.0,0.0,4.6989068596892025,1.2798391921693395,1.2810092658617793,3.671482236549031,15364.342970785514,1566.7269629063458,1603.0968420496806,1603.0968420496806,7.470460499513946,5.237076377643947,1.8313374460882335,3.405738931555714,3.498885388452806,3.498885388452806,0.9996815395579446,0.0,0.0,0.0009141873350433909,0.00038666375004137507,0.0005275235850020158,0.002478784192213701,0.08598188848834834,0.07455894582538393,0.011422942662964416,0.08598185514576952,0.0745589458259319,0.011422942663048365,0.4229430613732101,0.4229430613732101,0.06479778229536068,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18416.069858793242,15653.659379974257,0.85,1.290696836520338,1.0379778477955985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726584677943687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16560.740780033375,1226.0,0.4229430613732101,0.06479778229536068,6.113110376966115,3.498885388452806
940.0,-16.140086548757854,5.24448923023831,34.14194458524003,20.209404068905883,4.293285983871628,-14.094588071975508,-25.052928657364077,2.2477876624699378,-4.063624003552036,-4.063624003552301,38.274498846691145,49190.43335681729,11985.29760230889,11985.29760230889,61175.73095912618,75266.47650096139,75266.47650096139,11985.29760230889,87251.77410327028,87251.77410327028,87251.77410327028,105671.03682950871,84939.52934579099,58863.486936433656,28973.380454841477,18419.262726238438,0.0,47392.64318107991,15656.37331730267,1226.0,0.0,0.8975780657268949,3.133409494849515,0.0014959713701933424,367786.6238997496,1481469.6563202243,4.028068341941766,1481469.6563202243,4.028068341941766,0.8499999999999999,0.08597521761820145,4.698906859688992,1.2079030798980965,1.0,0.0,4.698906859689071,1.2798324666680492,1.2810025933037776,3.6715015301356235,15364.97787672705,1566.7917052945759,1603.0968420496806,1603.0968420496806,7.476340348213012,5.24448923023831,1.838642380115937,3.405846850122373,3.5015283366603094,3.5015283366603094,1.0004366676172312,0.0,0.0,0.0009142335042899062,0.0003866677428442454,0.0005275657614456609,0.0024789823753940624,0.08597522278483452,0.07455553178552257,0.011419690999311956,0.0859709821246393,0.07455552872658994,0.011419688891611525,0.4229263947065434,0.4229263947065434,0.06477975044018952,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18419.262726238438,15656.37331730267,0.85,1.2908275810948808,1.0379339503996075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726553534659534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16561.21426843233,1226.0,0.4229263947065434,0.06477975044018952,6.113110376966115,3.5015283366603094
941.0,-16.139744479335842,5.2501809311378524,34.141641963218774,20.21073322920131,4.293393007558271,-14.094373651438723,-25.053467753436394,2.247795854496934,-4.063675864239883,-4.063675864240112,38.274616888722946,49195.27023784732,11994.589356847455,11994.589356847455,61189.859594694775,75272.25988215706,75272.25988215706,11994.589356847455,87266.84923900451,87266.84923900451,87266.84923900451,105688.19518941743,84945.78061793833,58867.72069389824,28975.622137822324,18421.34595041292,0.0,47396.96808823524,15658.144057850981,1226.0,0.0,0.8975774172224781,3.132951981193831,0.0014959713701933424,367785.8862644537,1481474.5640113945,4.028089764559783,1481474.5640113945,4.028089764559783,0.8499999999999999,0.08597521208060095,4.698906859688992,1.2079194285860284,1.0,0.0,4.698906859689091,1.2798323686865718,1.2810025325510137,3.6715018112186413,15366.108688952936,1566.9070160506326,1603.0968420496806,1603.0968420496806,7.482136476241489,5.2501809311378524,1.8442531505571438,3.4059277805807087,3.5041596744890158,3.5041596744890158,1.001188478425433,0.0,0.0,0.0009142626615094429,0.0003866469002098782,0.0005276157612995648,0.0024792173200505548,0.08596958987507414,0.07455297161566353,0.011416618259410602,0.08595836727173005,0.07455552334409463,0.011419688736506327,0.42290972803987675,0.42290972803987675,0.06476199162271927,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18421.34595041292,15658.144057850981,0.85,1.2910078864281442,1.0379412908071317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726524220345866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16561.68709901143,1226.0,0.42290972803987675,0.06476199162271927,6.113110376966115,3.5041596744890158
942.0,-16.1391793998874,5.257472651200302,34.14137836028947,20.214659906365,4.2982809840087,-14.0931160977138,-25.051818264741428,2.2522176818353468,-4.059392741755971,-4.059392741756194,38.2756065617272,49189.93669961167,11999.99359250605,11999.99359250605,61189.93029211772,75267.72071652145,75267.72071652145,11999.99359250605,87267.7143090275,87267.7143090275,87267.7143090275,105692.3001518847,84943.44670816135,58865.66269125266,28975.31557434299,18424.5858428572,0.0,47399.90141720019,15660.897966428618,1226.0,0.0,0.8975942272105285,3.1330194887491984,0.0014959713701933424,367846.8107357802,1481515.7109359826,4.027534472767624,1481515.7109359826,4.027534472767624,0.85,0.08596203306735978,4.698906859688992,1.2079097231151539,1.0,0.0,4.698906859689932,1.27981172086812,1.2809819275031737,3.6715610453244145,15365.686500693058,1566.8639648292801,1603.0968420496806,1603.0968420496806,7.485507598632128,5.257472651200302,1.8520749107726058,3.405397740427696,3.5062841529774413,3.5062841529774413,1.001795472279269,0.0,0.0,0.000914310829465499,0.00038671067631058557,0.0005276001531549135,0.002479143978832586,0.08596203306577155,0.07454870961542726,0.0114133234503443,0.08596182934526585,0.07454870961680461,0.01141332345055517,0.4228930613732101,0.4228930613732101,0.06474445123540973,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18424.5858428572,15660.897966428618,0.85,1.2909294842945283,1.0377645359777463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726505708260073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16562.155948917225,1226.0,0.4228930613732101,0.06474445123540973,6.113110376966115,3.5062841529774413
943.0,-16.13455480241426,5.274502329445592,34.13868231011898,20.791083003301196,5.345259824798378,-14.021492909675816,-24.75074197920037,3.1765928604324007,-3.230046654638329,-3.230046654638393,38.2799356102122,47635.58319828673,10955.459123765408,10955.459123765408,58591.04232205214,73042.5405602312,73042.5405602312,10955.459123765408,83997.9996839966,83997.9996839966,83997.9996839966,102298.70879757195,83298.06031038254,57628.149290889174,28522.12335499263,18300.709113575336,0.0,46822.83246856797,15555.602746539034,1226.0,0.0,0.9014272800020977,3.3208679497433615,0.0014959713701933424,379793.63764131494,1481695.7068426015,3.901317873686831,1481695.7068426015,3.901317873686831,0.8499999999999999,0.085488066140327,4.698906859688992,1.2028859465429562,1.0,0.0,4.698906859689149,1.27552965269014,1.276696446938641,3.683886807161888,15068.047394434085,1536.5132226024264,1603.0968420496806,1603.0968420496806,6.8339346921537345,5.274502329445592,2.1678444316735215,3.1066578977720702,3.50890079008151,3.50890079008151,1.0025430828804314,0.0,0.0,0.0009147051224534573,0.0003985149702083064,0.0005161901522451509,0.0024255294472886445,0.08504783732710099,0.07375813397483581,0.011289703352265172,0.09150499585794787,0.07414433299280011,0.011343733147526881,0.4228763947065434,0.4228763947065434,0.06472708559222876,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18300.709113575336,15555.602746539034,0.85,1.2513348559462765,1.0173580000796483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726475127427826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16562.629277859534,1226.0,0.4228763947065434,0.06472708559222876,6.113110376966115,3.50890079008151
944.0,-16.134555598302615,5.290947736845269,34.141405931313884,20.7924083568156,5.319596953996266,-13.985979736823568,-24.719543487858004,3.1765927273736203,-3.1694699585212334,-3.1694699585212756,38.35681164642811,47471.44665873924,10902.23785720776,10902.23785720776,58373.684515946996,73170.1665254244,73170.1665254244,10902.23785720776,84072.40438263216,84072.40438263216,84072.40438263216,102461.15010106591,83304.32844569607,57631.95656708006,28524.857642906678,18388.745718433755,0.0,46913.60336134043,15630.433860668692,1227.0,0.0,0.9014473752488225,3.3150865397281115,0.0014959713701933424,380678.01697200636,1484894.8636649542,3.900658292475417,1484894.8636649542,3.900658292475417,0.8500000000000001,0.0851834289545122,4.698906859688992,1.2029022792959587,1.0,0.0,4.698906859689184,1.275529653443332,1.2766964476059464,3.6838868049865767,15069.181257090993,1536.6288444158804,1603.0968420496806,1603.0968420496806,6.800735658158009,5.290947736845269,2.204278475633217,3.086669261212052,3.514467197437506,3.514467197437506,1.0041334849821446,0.0,0.0,0.0009147050545826287,0.0003997569310285216,0.0005149481235541071,0.002419693270152369,0.0852205742774061,0.07391016536965356,0.011310408907752553,0.09142223684452755,0.07389212294400757,0.011291306010504628,0.4228597280398767,0.4228597280398767,0.06470985974435065,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18388.745718433755,15630.433860668692,0.85,1.2442805568853479,1.0118908644280031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37262248589132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16563.183951315583,1227.0,0.4228597280398767,0.06470985974435065,6.113110376966115,3.514467197437506
945.0,-16.137560432636306,5.307157768321448,34.14446808949491,20.797841052431636,5.3304157648766815,-13.994412125895257,-24.726517021749146,3.1832093568007624,-3.1719866906153698,-3.1719866906153555,38.37301705993287,47490.48899079541,10929.899611952493,10929.899611952493,58420.3886027479,73144.66122310136,73144.66122310136,10929.899611952493,84074.56083505385,84074.56083505385,84074.56083505385,102477.32221106802,83298.69024527664,57625.32745980601,28525.95865052292,18402.761376014172,0.0,46928.72002653709,15642.347169612047,1228.0,0.0,0.9013818653410025,3.31716279303138,0.0014959713701933424,380641.2422774565,1485569.9099931645,3.9028085898014826,1485569.9099931645,3.9028085898014826,0.85,0.08526654270933988,4.698906859688992,1.2028825540514667,1.0,0.0,4.698906859688868,1.2754996363366111,1.276666076228499,3.6839735001295804,15068.16134533287,1536.5248423603239,1603.0968420496806,1603.0968420496806,6.817990856982657,5.307157768321448,2.2174205358410912,3.089737232480357,3.5198857325521518,3.5198857325521518,1.0056816378720435,0.0,0.0,0.0009144488448000735,0.00039947901754847895,0.0005149698272515946,0.002419795253805373,0.0852696025539065,0.07395489574396953,0.011314706809936965,0.09154739700158525,0.07395351397956237,0.011313028729777502,0.42284306137321004,0.42284306137321004,0.06469274573271482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18402.761376014172,15642.347169612047,0.85,1.2448749629163665,1.0119706858388777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726224901983486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16563.64611687787,1228.0,0.42284306137321004,0.06469274573271482,6.113110376966115,3.5198857325521518
946.0,-16.13756051910814,5.312829346166826,34.146473664579936,20.79849945092576,5.331416608541605,-13.992992412709722,-24.725914607383288,3.1827268017604426,-3.1724032929802775,-3.172403292980323,38.37382637456013,47487.318924916784,10941.24254677701,10941.24254677701,58428.56147169379,73143.0418860313,73143.0418860313,10941.24254677701,84084.2844328083,84084.2844328083,84084.2844328083,102502.6189518988,83304.08582449508,57628.87155357972,28528.015856572623,18418.334519090495,0.0,46946.35037566312,15655.584341226919,1229.0,0.0,0.901377265345163,3.3169620289110324,0.0014959713701933424,380635.15511817875,1485603.6285705445,3.9029595889777906,1485603.6285705445,3.9029595889777906,0.8499999999999999,0.08527212885212729,4.698906859688992,1.202896887245588,1.0,0.0,4.698906859688854,1.2755018637345648,1.2766683056539965,3.6839670668382865,15069.137368580963,1536.6243690333563,1603.0968420496806,1603.0968420496806,6.8250664961623935,5.312829346166826,2.224601405483177,3.0882279406836486,3.5252606716088746,3.5252606716088746,1.0072173347453928,0.0,0.0,0.0009144488374279226,0.0003995030183149976,0.000514945819112925,0.00241968244179789,0.08526678166747305,0.07395464492370189,0.011312136743771161,0.09161593423518447,0.07395833798324505,0.011313790868882236,0.4228263947065434,0.4228263947065434,0.06467572119007282,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18418.334519090495,15655.584341226919,0.85,1.244581549026717,1.0115231225627734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726387513189184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.04810151011,1229.0,0.4228263947065434,0.06467572119007282,6.113110376966115,3.5252606716088746
947.0,-16.137563066196236,5.328325209137841,34.149623846834,20.79960924983027,5.339232855332141,-13.989278361039501,-24.72321685692293,3.1827263299727524,-3.2095157395428373,-3.209515739542915,38.38394457255358,47473.11012173915,11010.529779701024,11010.529779701024,58483.63990144017,73111.32732613519,73111.32732613519,11010.529779701024,84121.85710583621,84121.85710583621,84121.85710583621,102593.3960259097,83309.3361219195,57632.23835131226,28530.108634008047,18471.538920073486,0.0,47001.64755408153,15700.808082062462,1230.0,0.0,0.901173977081752,3.2970059477996196,0.0014959713701933424,380093.194808783,1486025.2332003026,3.9096338832056463,1486025.2332003026,3.9096338832056463,0.8499999999999999,0.08483815029387431,4.698906859688992,1.2029105940321463,1.0,0.0,4.698906859688939,1.2755018663569382,1.2766683080017762,3.683967059264219,15070.087111349658,1536.721215843296,1603.0968420496806,1603.0968420496806,6.868287361618921,5.328325209137841,2.2224989338113326,3.1058262753265082,3.5274835272060994,3.5274835272060994,1.0078524363445998,0.0,0.0,0.0009144486202762071,0.00039961051555165573,0.0005148381047245514,0.002419176301919474,0.08533525141831139,0.07401621791157001,0.011319033506741384,0.09111828060016997,0.0737223565851077,0.01111579370876661,0.4228097280398767,0.4228097280398767,0.0646587682226259,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18471.538920073486,15700.808082062462,0.85,1.2442891461229546,1.0100307668388675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372638751786879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.510181096703,1230.0,0.4228097280398767,0.0646587682226259,6.113110376966115,3.5274835272060994
948.0,-16.137569087567698,5.342277087151342,34.152942561629835,20.80071911858397,5.305811920915997,-13.969879143280425,-24.706399476248748,3.1827252316902084,-3.341539886010935,-3.3415398860109753,38.395963249156694,47384.58375154177,11202.227881750841,11202.227881750841,58586.811633292615,73274.62176461995,73274.62176461995,11202.227881750841,84476.8496463708,84476.8496463708,84476.8496463708,102909.60626696533,83314.58985921547,57635.478352344246,28532.346118745805,18432.756620594537,0.0,46965.10273934034,15667.843127505355,1231.0,0.0,0.900528539518356,3.291491013314321,0.0014959713701933424,378170.118569254,1486526.144498973,3.9308397768787398,1486526.144498973,3.9308397768787398,0.85,0.08553825215455149,4.698906859688992,1.2029242271883414,1.0,0.0,4.69890685968895,1.2755018724776606,1.2766683134732815,3.683967041586048,15071.037476367506,1536.8181261049908,1603.0968420496806,1603.0968420496806,6.9878672254309615,5.342277087151342,2.187024701193366,3.155252385957976,3.5326794947793,3.5326794947793,1.0093369985083716,0.0,0.0,0.0009144481069250304,0.00040028123762336234,0.000514166869301668,0.0024160222291864215,0.0855164014228006,0.07417552301131013,0.011340878411490483,0.09097461772511496,0.07418694129337301,0.011351310861178486,0.42279306137321004,0.42279306137321004,0.06464187251533501,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18432.756620594537,15667.843127505355,0.85,1.2474541354344222,1.008931759705277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726387655709735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.972211386066,1231.0,0.42279306137321004,0.06464187251533501,6.113110376966115,3.5326794947793
949.0,-16.137569087567698,5.342277087151342,34.152942561629835,20.801839359942846,5.305811920915997,-13.969879143280425,-24.707042158674426,3.1827252316902084,-3.341539886010935,-3.3415398860109753,38.395963249156694,47387.965657692,11205.373784030548,11205.373784030548,58593.33944172255,73279.91921198588,73279.91921198588,11205.373784030548,84485.29299601642,84485.29299601642,84485.29299601642,102933.77034281427,83319.8873065814,57638.860258494475,28534.47449787436,18448.47734679785,0.0,46982.95184467221,15681.205744778172,1232.0,0.0,0.900528539518356,3.291218386619655,0.0014959713701933424,378170.118569254,1486526.144498973,3.9308397768787398,1486526.144498973,3.9308397768787398,0.85,0.08553825215455149,4.698906859688992,1.2029379279306163,1.0,0.0,4.698906859689494,1.2755018724776606,1.2766683134732815,3.683967041586048,15071.995748237005,1536.9158426411675,1603.0968420496806,1603.0968420496806,6.989829616097071,5.342277087151342,2.1903819945825034,3.151895092568839,3.5374355199952694,3.5374355199952694,1.0106958628557912,0.0,0.0,0.0009144481069250304,0.00040025558671474246,0.0005141925202102879,0.0024161427604168927,0.08551052122033913,0.07417259898338772,0.011337922236951408,0.09104097940385548,0.07418694129337301,0.011351310861178486,0.4227763947065434,0.4227763947065434,0.06462502261616898,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18448.47734679785,15681.205744778172,0.85,1.2471191600611817,1.0086204420352043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372638798156874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16565.434171989054,1232.0,0.4227763947065434,0.06462502261616898,6.113110376966115,3.5374355199952694
950.0,-16.137569334986214,5.3578797672631495,34.15549915549565,20.802949054073565,5.328720621695743,-13.989086297400052,-24.724977266136534,3.1827252478402976,-3.16877451753777,-3.1687745175377895,38.380780964300904,47482.33535810623,11002.945127587323,11002.945127587323,58485.280485693555,73176.83283036044,73176.83283036044,11002.945127587323,84179.77795794776,84179.77795794776,84179.77795794776,102667.665634734,83325.13491955839,57642.40148153434,28536.370486693388,18487.88767678623,0.0,47024.25816347962,15714.704525268295,1233.0,0.0,0.9013706377184658,3.314986653354262,0.0014959713701933424,380688.1793030869,1485893.402385431,3.903177149092484,1485893.402385431,3.903177149092484,0.8499999999999999,0.08529664044547032,4.698906859688992,1.2029515825165435,1.0,0.0,4.6989068596888846,1.2755018724463107,1.2766683134149965,3.683967041676594,15072.94500540758,1537.0126399338797,1603.0968420496806,1603.0968420496806,6.863556111506793,5.3578797672631495,2.2634236913410284,3.094456075922121,3.5380059818071885,3.5380059818071885,1.010858851944911,0.0,0.0,0.000914448085831407,0.00039954036552716744,0.0005149077203042395,0.002419503419044412,0.08526157727810581,0.073958827522356,0.011302749755749806,0.09185870092434091,0.0739767028820114,0.011319937563458919,0.4227597280398767,0.4227597280398767,0.06460820936350282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18487.88767678623,15714.704525268295,0.85,1.243725744324764,1.009741295503995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372638798156874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16565.896253019466,1233.0,0.4227597280398767,0.06460820936350282,6.113110376966115,3.5380059818071885
951.0,-16.137529600904546,5.363221611474126,34.15558439505677,20.206283695902698,4.259231318334864,-14.094802349706628,-25.070118404086656,2.2178456756305462,-4.11446899317076,-4.1144689931710365,38.31348104160783,49295.61548309741,12233.97869468283,12233.97869468283,61529.59417778024,75412.79349713502,75412.79349713502,12233.97869468283,87646.77219181784,87646.77219181784,87646.77219181784,106230.43397691585,85066.40159191759,58949.198310331594,29019.11475731777,18583.66178509801,0.0,47602.776542415784,15796.11251733331,1234.0,0.0,0.8972044075556475,3.1186871887986825,0.0014959713701933424,367063.99195451726,1483091.0408298038,4.040415495218537,1483091.0408298038,4.040415495218537,0.85,0.08609052287701892,4.698906859688992,1.2082590711629018,1.0,0.0,4.698906859689165,1.279971180695024,1.281141713163018,3.671103639331541,15387.928195264483,1569.1319864851387,1603.0968420496806,1603.0968420496806,7.631465781593557,5.363221611474126,1.9276754632072626,3.435546148266863,3.5432832521195023,3.5432832521195023,1.012366643462715,0.0,0.0,0.000914451473359775,0.0003860036582584855,0.0005284478151012896,0.0024831270633671096,0.08609052287699649,0.07468006509271483,0.011410457784281665,0.08608954372777425,0.07468006509273428,0.011410457784284634,0.42274306137321005,0.42274306137321005,0.06459142542803656,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18583.66178509801,15796.11251733331,0.85,1.2925631370043125,1.0355617689479362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726387994958307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.358329093262,1234.0,0.42274306137321005,0.06459142542803656,6.113110376966115,3.5432832521195023
952.0,-16.137423380079873,5.36862399139435,34.155596308108414,20.213065773155563,4.269708047223681,-14.093813177584472,-25.067270023841388,2.22715710057256,-4.102210559179127,-4.102210559179411,38.31151576906429,49281.299947384534,12226.714409573025,12226.714409573025,61508.01435695756,75395.3230446033,75395.3230446033,12226.714409573025,87622.03745417632,87622.03745417632,87622.03745417632,106192.59996679725,85054.44196369944,58940.436921048524,29015.56115850102,18570.562512620934,0.0,47586.12367112195,15784.978135727793,1233.0,0.0,0.8972691041705098,3.1201100795170067,0.0014959713701933424,367238.1124230247,1483009.267225087,4.038277120640452,1483009.267225087,4.038277120640452,0.85,0.08606488002407725,4.698906859688992,1.2082201783964415,1.0,0.0,4.698906859688802,1.2799278819688344,1.2810983864316996,3.671227829228122,15385.764780604655,1568.9113795847366,1603.0968420496806,1603.0968420496806,7.626934374058303,5.36862399139435,1.937255984799827,3.431368006594523,3.545491174735252,3.545491174735252,1.0129974784957863,0.0,0.0,0.000914460529270685,0.0003861136260214643,0.0005283469032492207,0.0024826528879731994,0.08606487941345344,0.07465999809485133,0.011404881318602109,0.08606523098549662,0.07465999862455848,0.011404881399518766,0.4227263947065434,0.4227263947065434,0.06457466494633023,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18570.562512620934,15784.978135727793,0.85,1.2925619826076362,1.0356233318767107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726385844666336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16566.821206121534,1233.0,0.4227263947065434,0.06457466494633023,6.113110376966115,3.545491174735252
953.0,-16.137244134935923,5.374084611936037,34.15553767175509,20.219730014819675,4.279961567824213,-14.092783795789849,-25.064441410917766,2.23627236980957,-4.090095201285521,-4.09009520128573,38.30948478559382,49267.51682084258,12219.725534997644,12219.725534997644,61487.24235584022,75378.35144663573,75378.35144663573,12219.725534997644,87598.07698163338,87598.07698163338,87598.07698163338,106155.59433927794,85042.85337115172,58932.00209419534,29012.05697439598,18557.517357644567,0.0,47569.574332040545,15773.889753997883,1232.0,0.0,0.8973333167882332,3.1214929367222566,0.0014959713701933424,367410.264241004,1482924.7630192416,4.036154967207209,1482924.7630192416,4.036154967207209,0.8500000000000001,0.08603918366180097,4.698906859688992,1.2081825642706825,1.0,0.0,4.698906859688902,1.2798854850301429,1.2810559702806648,3.671349440749636,15383.668483751007,1568.6976167958485,1603.0968420496806,1603.0968420496806,7.622574765585468,5.374084611936037,1.9468385442993812,3.4272460676366556,3.54772626203031,3.54772626203031,1.0136360748658029,0.0,0.0,0.0009144758110940115,0.00038622285914231575,0.0005282529519516957,0.002482211419576783,0.08603918320200937,0.07463988146450483,0.011399301737504551,0.08603970029566074,0.07463988186337886,0.011399301798422103,0.4227097280398767,0.4227097280398767,0.06455792322763183,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18557.517357644567,15773.889753997883,0.85,1.2925749960815902,1.035693876025676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726380096309616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.28541642536,1232.0,0.4227097280398767,0.06455792322763183,6.113110376966115,3.54772626203031
954.0,-16.137005188457575,5.379611421093574,34.155414673651954,20.226975716091715,4.291280432197092,-14.091591906946816,-25.06118050133807,2.246354103316669,-4.0771634294968635,-4.0771634294971655,38.30749296879043,49251.81618972032,12211.782901189063,12211.782901189063,61463.59909090938,75359.09256852398,75359.09256852398,12211.782901189063,87570.87546971304,87570.87546971304,87570.87546971304,106115.17965004733,85029.44518587383,58922.30677204267,29007.931570923512,18544.3041803343,0.0,47552.23575125782,15762.658553284156,1231.0,0.0,0.8974012174762463,3.1230445119617247,0.0014959713701933424,367594.08660393115,1482841.8919800066,4.033911170006696,1482841.8919800066,4.033911170006696,0.8500000000000001,0.08601271822286198,4.698906859688992,1.2081393476435918,1.0,0.0,4.698906859688647,1.2798385890116089,1.2810090574490034,3.671483966831985,15381.24303506123,1568.4502898605774,1603.0968420496806,1603.0968420496806,7.617620209129335,5.379611421093574,1.956775054466589,3.422836366626985,3.549987922546043,3.549987922546043,1.0142822635845836,0.0,0.0,0.0009144961832117969,0.00038634882162440665,0.0005281473615873902,0.0024817152602896304,0.08601271822903313,0.07461909460660124,0.011393623622431886,0.08601910374363292,0.07461909460363092,0.011393623619231057,0.42269306137321006,0.42269306137321006,0.06454119651933977,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18544.3041803343,15762.658553284156,0.85,1.2925490909075414,1.0357413360615235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726370396102046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16567.751093190407,1231.0,0.42269306137321006,0.06454119651933977,6.113110376966115,3.549987922546043
955.0,-16.137005051270435,5.385129713135002,34.15521522310494,20.22830103468152,4.292829845244251,-14.09247392273599,-25.062849827203877,2.246354155754991,-4.071153149447639,-4.071153149447942,38.30501698735064,49260.57294129264,12212.784822728105,12212.784822728105,61473.357764020744,75358.0328339598,75358.0328339598,12212.784822728105,87570.81765668791,87570.81765668791,87570.81765668791,106102.18329785377,85035.71229904729,58925.73926802363,29011.08114558184,18531.365641165856,0.0,47542.44678674769,15751.660794990976,1230.0,0.0,0.8974380719177353,3.123386022099245,0.0014959713701933424,367679.5459860977,1482738.8817910098,4.032693409187014,1482738.8817910098,4.032693409187014,0.8499999999999999,0.08599955163565376,4.698906859688992,1.208155738092028,1.0,0.0,4.698906859688798,1.2798385887438803,1.2810090571960002,3.67148396760002,15382.376712820018,1568.5658928196701,1603.0968420496806,1603.0968420496806,7.6182452004042,5.385129713135002,1.9642199554425117,3.42090975769249,3.5522786509951265,3.5522786509951265,1.014936757427179,0.0,0.0,0.0009144961949082253,0.0003862843341505748,0.0005282118607576505,0.0024820183358832105,0.08599229074052125,0.07460354275620225,0.011388747984319013,0.0859621551611939,0.07460638877185505,0.011393162863798717,0.4226763947065434,0.4226763947065434,0.0645244818193728,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18531.365641165856,15751.660794990976,0.85,1.293020488401877,1.0361387827229764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372635746505601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.217971947026,1230.0,0.4226763947065434,0.0645244818193728,6.113110376966115,3.5522786509951265
956.0,-16.136622559425835,5.390760021423875,34.154963909165076,20.239662250410788,4.310482989933491,-14.089592916995818,-25.05594079904256,2.2634533475048375,-4.053862003620225,-4.053862003620461,38.30311097777954,49226.57948693152,12199.363005335068,12199.363005335068,61425.94249226659,75328.28327486891,75328.28327486891,12199.363005335068,87527.64628020398,87527.64628020398,87527.64628020398,106046.16760767973,85008.58293868607,58906.879150755136,29001.89309770104,18518.521327475748,0.0,47520.41442517679,15740.743128354385,1229.0,0.0,0.8975261873894262,3.1255679307299404,0.0014959713701933424,367925.493386417,1482659.5882746854,4.029782156784415,1482659.5882746854,4.029782156784415,0.85,0.08596132003358783,4.698906859688992,1.2080709736095745,1.0,0.0,4.69890685968941,1.2797590622746473,1.2809294997332186,3.6717121200432383,15377.46919773287,1568.0654655496903,1603.0968420496806,1603.0968420496806,7.609872769593416,5.390760021423875,1.975818384571638,3.4149416368522374,3.55457602146278,3.55457602146278,1.0155931489893657,0.0,0.0,0.0009145288062954684,0.0003865513000961368,0.0005279775061993316,0.0024809171256415267,0.08596131998848022,0.07457884151311693,0.011382478475363297,0.08596070839769013,0.07457884155225165,0.011382478481336182,0.4226597280398767,0.4226597280398767,0.06450777672606589,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18518.521327475748,15740.743128354385,0.85,1.2926221969083358,1.035903833802653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726357457631866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.68007452239,1229.0,0.4226597280398767,0.06450777672606589,6.113110376966115,3.55457602146278
957.0,-16.136170193362343,5.396447869431305,34.15465663528642,20.246600021515064,4.321024849067288,-14.08812961735125,-25.052712753508217,2.2729855318903724,-4.041538935841061,-4.041538935841325,38.300978616345304,49212.303528466364,12192.4582391085,12192.4582391085,61404.76176757486,75311.24491459159,75311.24491459159,12192.4582391085,87503.70315370009,87503.70315370009,87503.70315370009,106009.23736330264,84996.31996963518,58897.38453647353,28998.817147957387,18505.534209602556,0.0,47504.35135755994,15729.704078162173,1228.0,0.0,0.8975915953059154,3.1269609607779913,0.0014959713701933424,368100.85408140236,1482570.881905378,4.027621412629268,1482570.881905378,4.027621412629268,0.85,0.08593507104981242,4.698906859688992,1.2080312187084927,1.0,0.0,4.6989068596885,1.2797146915210147,1.2808851377606452,3.671839427039843,15375.250910798375,1567.8392632344762,1603.0968420496806,1603.0968420496806,7.605565627288939,5.396447869431305,1.985684740760047,3.410763128671258,3.556916380651815,3.556916380651815,1.0162618230433758,0.0,0.0,0.0009145673765601717,0.00038667609044980105,0.0005278912861103707,0.002480511985474065,0.08593507104998344,0.07455823452724424,0.011376836522739202,0.08593530746009408,0.07455823452709585,0.01137683652271656,0.42264306137321006,0.42264306137321006,0.06449107931808702,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18505.534209602556,15729.704078162173,0.85,1.2926134135668559,1.035953594188685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726336758396454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16569.149836940636,1228.0,0.42264306137321006,0.06449107931808702,6.113110376966115,3.556916380651815
