time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
958.0,-16.135646779613378,5.402189966367881,34.154294528087966,20.253344310354464,4.331190521417944,-14.086643916475213,-25.04955033129079,2.282183124624581,-4.029455826089304,-4.029455826089508,38.29876717612801,49198.788887182665,12185.948367610912,12185.948367610912,61384.73725479358,75295.07179598836,75295.07179598836,12185.948367610912,87481.02016359927,87481.02016359927,87481.02016359927,105973.65526081513,84984.7256501539,58888.42130191838,28995.89372026168,18492.635097215854,0.0,47488.528817477534,15718.739832633477,1227.0,0.0,0.8976561090579054,3.1282899956204964,0.0014959713701933424,368272.86372424447,1482478.8900951927,4.025490434194044,1482478.8900951927,4.025490434194044,0.8500000000000001,0.0859088310441216,4.698906859688992,1.2079934457829227,1.0,0.0,4.698906859688944,1.2796718659168653,1.2808423301021494,3.6719623091207816,15373.15357798175,1567.6253948067638,1603.0968420496806,1603.0968420496806,7.601504817407193,5.402189966367881,1.9955150493994047,3.406674916968476,3.5592834815030963,3.5592834815030963,1.0169381375723132,0.0,0.0,0.0009146120064542139,0.0003867983798589849,0.000527813626595229,0.0024801470706456454,0.08590883104386031,0.07453763332390909,0.011371197719951218,0.08590799656296168,0.0745376333241358,0.011371197719985801,0.4226263947065434,0.4226263947065434,0.0644743880583706,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18492.635097215854,15718.739832633477,0.85,1.2926224244748918,1.0360141725231904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726312277859862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16569.62101192213,1227.0,0.4226263947065434,0.0644743880583706,6.113110376966115,3.5592834815030963
959.0,-16.134902921448816,5.408061348488174,34.15387334142209,20.26399023542183,4.3479739122780305,-14.083791928700325,-25.04332254230974,2.297971492952867,-4.010273378053114,-4.01027337805334,38.296333190826495,49170.48762291825,12170.445882665224,12170.445882665224,61340.933505583474,75266.05672804642,75266.05672804642,12170.445882665224,87436.50261071164,87436.50261071164,87436.50261071164,105915.34648895159,84960.41713064288,58870.090414595405,28989.25190671941,18478.84387823994,0.0,47468.095784959354,15707.01729650395,1226.0,0.0,0.8977547798325363,3.130934477707322,0.0014959713701933424,368546.06573083,1482377.6458146777,4.0222316384659,1482377.6458146777,4.0222316384659,0.8500000000000001,0.08587687862621649,4.698906859688992,1.2079170856019483,1.0,0.0,4.69890685968916,1.279598386252854,1.2807688643983501,3.6721731679024394,15368.75633364358,1567.1770006723582,1603.0968420496806,1603.0968420496806,7.591834481505424,5.408061348488174,2.0080061643062272,3.400055184181947,3.561676427194682,3.561676427194682,1.0176218363413378,0.0,0.0,0.0009146754364094807,0.0003870393096051814,0.0005276361268042993,0.002479313015660453,0.08587407962783561,0.07450964531808188,0.011364434309753726,0.08591998787052567,0.07451149397869468,0.011365384647521801,0.42260972803987673,0.42260972803987673,0.06445770171726412,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18478.84387823994,15707.01729650395,0.85,1.2922560404249424,1.0358639168015311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372628395255253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16570.093625304453,1226.0,0.42260972803987673,0.06445770171726412,6.113110376966115,3.561676427194682
960.0,-16.134315078975106,5.413802756653768,34.153503997603636,20.262809679284715,4.3438650447520715,-14.08417383499357,-25.045548496395327,2.2937237906760455,-4.015253912237313,-4.015253912237519,38.29698983795606,49185.617892602924,12186.03102012873,12186.03102012873,61371.64891273165,75279.91159959827,75279.91159959827,12186.03102012873,87465.94261972701,87465.94261972701,87465.94261972701,105948.35808836512,84974.92944311062,58880.63568837871,28993.659727479906,18482.415468638104,0.0,47476.07519611801,15710.053148342387,1226.0,0.0,0.8977290840746344,3.1294305014968185,0.0014959713701933424,368475.1162474789,1482404.9592548779,4.0230802404015,1482404.9592548779,4.0230802404015,0.85,0.08587577547949764,4.698906859688992,1.2079585010325538,1.0,0.0,4.6989068596890124,1.2796180163461885,1.2807885765972322,3.672116834605232,15371.381511363828,1567.4446943006867,1603.0968420496806,1603.0968420496806,7.601556375438908,5.413802756653768,2.011725667629725,3.4020770890240426,3.5641179440782507,3.5641179440782507,1.018319412593786,0.0,0.0,0.0009147255655168662,0.0003869531799612506,0.0005277723855556156,0.0024799532828417054,0.08587577525280721,0.07451327987334154,0.011362495379465662,0.08587625728905865,0.07451328007003785,0.01136249540945979,0.42259306137321007,0.42259306137321007,0.06444101931104561,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18482.415468638104,15710.053148342387,0.85,1.2926858140487116,1.0360085093264977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726243697740335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16570.570672370362,1226.0,0.42259306137321007,0.06444101931104561,6.113110376966115,3.5641179440782507
961.0,-16.132483923033384,5.423585614988769,34.15117144770003,20.292975205834978,4.45669802466471,-14.053731884241023,-25.005330343823857,2.3424587406097945,-3.6351315122578853,-3.635131512258049,38.23340291143803,48985.35190596463,11709.047669269921,11709.047669269921,60694.39957523455,74889.00285334975,74889.00285334975,11709.047669269921,86598.05052261967,86598.05052261967,86598.05052261967,105107.78115081333,84887.14003529795,58815.67159013926,28968.298272398548,18509.730628193654,0.0,47478.0289005922,15733.271033964606,1226.0,0.0,0.8997205454218877,3.1804211401519824,0.0014959713701933424,373920.9571793608,1479761.8076264567,3.9574187517835515,1479761.8076264567,3.9574187517835515,0.85,0.08519075889917695,4.698906859688992,1.2076896089920774,1.0,0.0,4.698906859689596,1.279391329584001,1.280561882281785,3.672767472339257,15355.501010032563,1565.825333832916,1603.0968420496806,1603.0968420496806,7.304017675126239,5.423585614988769,2.1568828037631245,3.266702811225645,3.566530037789018,3.566530037789018,1.0190085822254338,0.0,0.0,0.0009148817361159108,0.00038851207711110595,0.0005263696590048049,0.0024733620014298335,0.08524633659668249,0.0739692715222953,0.0112770650743872,0.08746912283008078,0.07391072649264183,0.011280032406535119,0.4225763947065434,0.4225763947065434,0.06442434005273746,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18509.730628193654,15733.271033964606,0.85,1.2783681416579933,1.0317478008307464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372621188605295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16571.044618717202,1226.0,0.4225763947065434,0.06442434005273746,6.113110376966115,3.566530037789018
962.0,-16.131984794353784,5.429058159115849,34.15107829449323,20.263555703591578,4.339902304925138,-14.08247281436601,-25.04625910716129,2.290390324937114,-4.021643074847475,-4.021643074847696,38.29962975265021,49203.033803236656,12218.294704750486,12218.294704750486,61421.32850798714,75302.20682838389,75302.20682838389,12218.294704750486,87520.50153313437,87520.50153313437,87520.50153313437,106025.01219531219,84994.25242549334,58895.079400345036,28999.08113905367,18504.510662177807,0.0,47503.59180123148,15728.834062851134,1227.0,0.0,0.8976899674781941,3.1271365406205325,0.0014959713701933424,368384.1160298013,1482514.771164467,4.0243721340160485,1482514.771164467,4.0243721340160485,0.8499999999999999,0.085879495345128,4.698906859688992,1.2080115583026787,1.0,0.0,4.698906859688912,1.279633094376042,1.2808039227516257,3.672073565728004,15374.876906253692,1567.801125384682,1603.0968420496806,1603.0968420496806,7.621682224218268,5.429058159115849,2.0237569544623897,3.405301204653459,3.5701708713144997,3.5701708713144997,1.0200488203755713,0.0,0.0,0.0009149243086750885,0.00038692568775543836,0.0005279986209196501,0.0024810163417456716,0.0858794953402344,0.0745208341247899,0.011358661215444505,0.0858795599316243,0.07452083412903626,0.011358661216091732,0.42255972803987674,0.42255972803987674,0.06440766331275762,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.15890398585975163,18504.510662177807,15728.834062851134,0.85,1.2929828288562142,1.0357750211629497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726112792003913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16571.543492371937,1227.0,0.42255972803987674,0.06440766331275762,6.113110376966115,3.5701708713144997
963.0,-16.13198494796345,5.4346382951051835,34.15097531144623,20.2725903474726,4.3566852008390144,-14.081920555807155,-25.042937289085216,2.3034479202786544,-4.004768446112735,-4.0047684461130055,38.29944114138183,49185.60663449529,12205.357900602728,12205.357900602728,61390.96453509802,75265.56562127631,75265.56562127631,12205.357900602728,87470.92352187904,87470.92352187904,87470.92352187904,105959.19260672916,84975.22798905153,58880.264562488745,28994.403807291987,18488.269084850126,0.0,47482.672892142116,15715.028722122606,1226.0,0.0,0.8977700748805556,3.1300785551927435,0.0014959713701933424,368624.49790718534,1482506.9253418336,4.021726536783534,1482506.9253418336,4.021726536783534,0.85,0.0858623519320095,4.698906859688992,1.2079512841580442,1.0,0.0,4.6989068596889965,1.2795724346753052,1.2807432075321987,3.672247644879402,15371.43551627547,1567.4502012690848,1603.0968420496806,1603.0968420496806,7.6136123410967835,5.4346382951051835,2.035186803115936,3.3994514919892476,3.572527731484483,3.572527731484483,1.0207222089955665,0.0,0.0,0.0009149242955728581,0.00038705421813708236,0.0005278700774357757,0.002480412327887526,0.08585448279983461,0.07450129231625374,0.01135319048358087,0.085897962821879,0.07450636459618572,0.01135598733582379,0.42254306137321007,0.42254306137321007,0.06439098858744041,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18488.269084850126,15715.028722122606,0.85,1.2929129890086197,1.0358643193112027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726085781580202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16572.015742119052,1226.0,0.42254306137321007,0.06439098858744041,6.113110376966115,3.572527731484483
964.0,-16.13143400769645,5.440094322518627,34.150858409372916,20.27194508062678,4.350697934568274,-14.080896619912341,-25.04361419761551,2.300160547076514,-4.009539859567724,-4.009539859567975,38.29854578740758,49192.394049653354,12220.276710386743,12220.276710386743,61412.6707600401,75290.83417758114,75290.83417758114,12220.276710386743,87511.11088796788,87511.11088796788,87511.11088796788,106008.0025117538,84987.72972043886,58889.28959389357,28998.266807272543,18496.891623785927,0.0,47495.15843105847,15722.357880218038,1226.1710153498896,0.0,0.8977506716390595,3.1279885866830694,0.0014959713701933424,368556.5158676534,1482469.6809729708,4.022367309075923,1482469.6809729708,4.022367309075923,0.85,0.08585097379077014,4.698906859688992,1.2079866239847616,1.0,0.0,4.69890685969002,1.2795876092511085,1.2807584561282224,3.6722040958485636,15373.69699367788,1567.680807786337,1603.0968420496806,1603.0968420496806,7.622918584732654,5.440094322518627,2.038771123801183,3.401323198717444,3.5749261694397925,3.5749261694397925,1.0214074769827979,0.0,0.0,0.0009149712894469134,0.0003870280234774821,0.0005279432659694313,0.0024807562339903707,0.08585097344695247,0.07450040949652423,0.011350563950428248,0.08585072678132141,0.07450040979488494,0.011350563995885203,0.4225263947065434,0.4225263947065434,0.06437431547385332,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.5094696071694216,18496.891623785927,15722.357880218038,0.85,1.2930301274641198,1.0357349185614046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726085789892795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16572.47800621526,1226.1710153498896,0.4225263947065434,0.06437431547385332,6.113110376966115,3.5749261694397925
965.0,-16.131434008785902,5.445673358427579,34.150790488322734,20.28631204683336,4.3737080310079905,-14.07907908998486,-25.0366686732508,2.3222511315122216,-3.9911864599256432,-3.9911864599259084,38.29973850404882,49155.95619576407,12205.42734170257,12205.42734170257,61361.38353746664,75249.96127902088,75249.96127902088,12205.42734170257,87455.38862072345,87455.38862072345,87455.38862072345,105949.2663102135,84951.2051512014,58861.44675930068,28988.620435445246,18493.877689490055,0.0,47482.4981249353,15719.796036066546,1226.0,0.0,0.8978329784465601,3.131117096840638,0.0014959713701933424,368818.06485038984,1482519.295002756,4.019649350972372,1482519.295002756,4.019649350972372,0.85,0.08582876179832885,4.698906859688992,1.2078733859816566,1.0,0.0,4.698906859689077,1.2794849969627333,1.2806557499475426,3.672498599704842,15367.089949788977,1567.0070768089997,1603.0968420496806,1603.0968420496806,7.6136556579432915,5.445673358427579,2.0507342107935815,3.394939147633998,3.5772964682013564,3.5772964682013564,1.0220847052003876,0.0,0.0,0.0009149712893539842,0.0003872968753117362,0.0005276744140422481,0.002479492923825489,0.08582876213124851,0.07448329679647979,0.011345465334768733,0.08593248382315685,0.07448329807877703,0.011345463719551824,0.42250972803987674,0.42250972803987674,0.0643576436496503,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,0.19040253979710542,18493.877689490055,15719.796036066546,0.85,1.292294760398103,1.0352436821336903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372605597578149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16572.951310553675,1226.0,0.42250972803987674,0.0643576436496503,6.113110376966115,3.5772964682013564
966.0,-16.131045378828087,5.4511427908712955,34.15084514508442,20.287545828055613,4.374448590820156,-14.077614729523292,-25.036088121682383,2.3221440014420915,-3.9945995271122,-3.994599527112353,38.30317674565556,49155.19327583682,12218.618432482986,12218.618432482986,61373.81170831981,75252.29834366872,75252.29834366872,12218.618432482986,87470.9167761517,87470.9167761517,87470.9167761517,105977.32386395193,84957.55149633816,58865.77151363759,28990.866647445073,18506.40708780023,0.0,47497.273735245304,15730.446024630197,1226.7127525635394,0.0,0.8978051733952481,3.1304536211254796,0.0014959713701933424,368769.4152081929,1482662.324286284,4.020567495949279,1482662.324286284,4.020567495949279,0.85,0.08583679501916432,4.698906859688992,1.2078900319384416,1.0,0.0,4.698906859689484,1.2794854264514262,1.2806562222470526,3.6724973669462733,15368.237960066113,1567.124141278226,1603.0968420496806,1603.0968420496806,7.621884163192883,5.4511427908712955,2.0548287860730747,3.3963140047982208,3.579712967904755,3.579712967904755,1.0227751336870727,0.0,0.0,0.0009150044398829142,0.0003873193554539395,0.0005276850844289747,0.002479543062978874,0.08583765610684582,0.07449317746864102,0.011344478638204798,0.08596156020493836,0.0744926532460656,0.01134414177309871,0.4224930613732101,0.4224930613732101,0.06434097285695456,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,0.687864445971968,18506.40708780023,15730.446024630197,0.85,1.2921544097546263,1.034905572682612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726055975840445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16573.413596064926,1226.7127525635394,0.4224930613732101,0.06434097285695456,6.113110376966115,3.579712967904755
967.0,-16.131045381548226,5.456562839048151,34.15091110655916,20.28989443732428,4.376934313359765,-14.077749304603014,-25.036494923382975,2.3238855348306178,-3.9915335927766478,-3.9915335927768747,38.30360765073377,49157.327523325206,12223.34801113906,12223.34801113906,61380.675534464266,75251.6498191359,75251.6498191359,12223.34801113906,87474.99783027495,87474.99783027495,87474.99783027495,105981.5600031083,84960.42220775769,58867.2693746791,28992.392036753987,18506.562172833354,0.0,47498.95420958734,15730.57784690835,1226.6033635317638,0.0,0.8978181287083775,3.130603449789768,0.0014959713701933424,368813.1166110229,1482680.2504772726,4.020139695956136,1482680.2504772726,4.020139695956136,0.85,0.08583402165663483,4.698906859688992,1.2078961515007545,1.0,0.0,4.698906859689044,1.2794773376031687,1.2806481259967808,3.672520584453183,15368.757252058802,1567.1770943246474,1603.0968420496806,1603.0968420496806,7.624834439515571,5.456562839048151,2.0612036996755587,3.395359139372592,3.5821057022893217,3.5821057022893217,1.0234587720826633,0.0,0.0,0.0009150044396508861,0.00038730360313556675,0.0005277008365153193,0.0024796170805654535,0.08582979212802697,0.07448851514743238,0.011341276980594587,0.08595924906599137,0.07448996864089373,0.011344053015741094,0.4224763947065434,0.4224763947065434,0.06432430288946463,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,0.8492487698357536,18506.562172833354,15730.57784690835,0.85,1.292253199167804,1.0349138910810616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372603494521109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16573.883667151455,1226.6033635317638,0.4224763947065434,0.06432430288946463,6.113110376966115,3.5821057022893217
968.0,-16.130348791777177,5.4618598234888385,34.150967047857556,20.285749865602725,4.366501287604125,-14.07814866511127,-25.040064845792926,2.3146783000533566,-3.9973500826798727,-3.997350082680096,38.30345413475728,49180.14845657459,12239.406297761616,12239.406297761616,61419.554754336204,75281.39588869795,75281.39588869795,12239.406297761616,87520.80218645956,87520.80218645956,87520.80218645956,106032.5475821955,84984.37263429076,58884.90867573511,28999.404398395167,18511.745395735943,0.0,47511.14979413111,15734.983586375552,1226.5643333918724,0.0,0.8977912809998339,3.128464351272428,0.0014959713701933424,368730.2126252657,1482673.8640015596,4.021026249640075,1482673.8640015596,4.021026249640075,0.8500000000000001,0.08583090889701302,4.698906859688992,1.2079661492491143,1.0,0.0,4.698906859689222,1.2795199812640792,1.280690884715187,3.672398187206729,15373.089719835027,1567.6188830880094,1603.0968420496806,1603.0968420496806,7.634851480408762,5.4618598234888385,2.064304045885995,3.3975557776028436,3.5844926548074585,3.5844926548074585,1.0241407585164166,0.0,0.0,0.0009150638622219146,0.0003871653926201331,0.0005278984696017815,0.0024805457400311317,0.08582981023334434,0.0744906933942074,0.011339116839136939,0.085895212333475,0.07449121085944943,0.011339698037563592,0.42245972803987675,0.42245972803987675,0.06430763358213935,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,1.5496082527252497,18511.745395735943,15734.983586375552,0.85,1.2927398099282192,1.0351285681292783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726034945358287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16574.345965584336,1226.5643333918724,0.42245972803987675,0.06430763358213935,6.113110376966115,3.5844926548074585
969.0,-16.129813415952228,5.467067331648764,34.15094025500771,20.284605665970616,4.361953729344738,-14.07829606850341,-25.042085128929443,2.310462913701041,-3.999123547273655,-3.9991235472738627,38.301153675048255,49193.89227958576,12250.099020808548,12250.099020808548,61443.99130039431,75297.49669704003,75297.49669704003,12250.099020808548,87547.59571784857,87547.59571784857,87547.59571784857,106055.29235516582,84998.90343583676,58895.424486081974,29003.865499727544,18507.696637317244,0.0,47511.56213704479,15731.542141719656,1226.0062348700035,0.0,0.8977907939005907,3.127112750678235,0.0014959713701933424,368704.93786676676,1482578.164207098,4.021042334786507,1482578.164207098,4.021042334786507,0.85,0.08581851164083387,4.698906859688992,1.2080075421510266,1.0,0.0,4.698906859689413,1.2795394680023762,1.280710447728993,3.6723422584415863,15375.718242102637,1567.886917765255,1603.0968420496806,1603.0968420496806,7.641521522271775,5.467067331648764,2.068779669496359,3.3982876621524047,3.586851516512146,3.586851516512146,1.0248147190034704,0.0,0.0,0.000915109534848374,0.00038708719691305676,0.0005280223379353173,0.002481127785793281,0.0858185064168506,0.07448304540782241,0.01133546100902819,0.0858189899258586,0.07448304994178793,0.011335461699045932,0.4224430613732101,0.4224430613732101,0.0642909648029458,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.061340185178153,18507.696637317244,15731.542141719656,0.85,1.2932429189164967,1.0354088576942253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725997249683959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16574.822219086695,1226.0062348700035,0.4224430613732101,0.0642909648029458,6.113110376966115,3.586851516512146
970.0,-16.129813189180357,5.467430003218964,34.15093555063104,20.28594153178858,4.3619557252381,-14.078297025566185,-25.04285874366758,2.3104629806175967,-3.9991258427026537,-3.9991258427028806,38.3011591943514,49197.952023576305,12252.216696027623,12252.216696027623,61450.16871960393,75303.80435692999,75303.80435692999,12252.216696027623,87556.02105295761,87556.02105295761,87556.02105295761,106064.8475447151,85005.22021811694,58899.47863211904,29006.379539997666,18508.82649175748,0.0,47515.20603175515,15732.502517993858,1226.0,0.0,0.8977907642395186,3.126862237919068,0.0014959713701933424,368704.90515404555,1482578.3938061255,4.021043314264294,1482578.3938061255,4.021043314264294,0.85,0.08581851483939336,4.698906859688992,1.208024057331495,1.0,0.0,4.698906859689249,1.2795394676517997,1.2807104474028512,3.6723422594477584,15376.860904661924,1568.0034369190219,1603.0968420496806,1603.0968420496806,7.64284251247244,5.467430003218964,2.0707714612879786,3.3966585419309854,3.589192214512872,3.589192214512872,1.0254834898608205,0.0,0.0,0.0009151095541946014,0.0003870572577530151,0.0005280522964415863,0.0024812685580238953,0.08581264916089962,0.07448012436431012,0.011332524796589492,0.08581167573963822,0.07448305272105768,0.011335462118335677,0.4224263947065434,0.4224263947065434,0.06427429644625762,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.246530225276274,2.2737367544323206e-13,2.2737367544323206e-13,2.1329198093162063,18508.82649175748,15732.502517993858,0.85,1.2932737506922694,1.035414894143499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725968278156162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16575.295266155998,1226.0,0.4224263947065434,0.06427429644625762,6.113110376966115,3.589192214512872
971.0,-16.129813189180357,5.467430003218964,34.15093555063104,20.287251064460747,4.3619557252381,-14.078297025566185,-25.043617270980008,2.3104629806175967,-3.9991258427026537,-3.9991258427028806,38.3011591943514,49201.93135586022,12252.840322935182,12252.840322935182,61454.771678795405,75309.99715508324,75309.99715508324,12252.840322935182,87562.83747801842,87562.83747801842,87562.83747801842,106072.65416312158,85011.4130162702,58903.45796440296,29008.838946519165,18509.816685103156,0.0,47518.65563162232,15733.344182337682,1226.0,0.0,0.8977907642395186,3.126659788535589,0.0014959713701933424,368704.90515404555,1482578.3938061255,4.021043314264294,1482578.3938061255,4.021043314264294,0.8499999999999999,0.08581851483939336,4.698906859688992,1.2080402296362451,1.0,0.0,4.6989068596893935,1.2795394676517997,1.2807104474028512,3.6723422594477584,15377.981139343618,1568.117669065748,1603.0968420496806,1603.0968420496806,7.6432315263431,5.467430003218964,2.0714386341563293,3.3959913690626347,3.5900800659892966,3.5900800659892966,1.0257371617112276,0.0,0.0,0.0009151095541946014,0.00038702790454971553,0.000528081649644886,0.0024814064859922337,0.08580940875180226,0.07447718578040148,0.011332222971400775,0.08580611984381456,0.07448305272105768,0.011335462118335677,0.42240972803987675,0.42240972803987675,0.06427258459457383,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.6265793868781202,2.2737367544323206e-13,2.2737367544323206e-13,2.154004893310173,18509.816685103156,15733.344182337682,0.85,1.2932767323050907,1.0354234710949553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725968265884567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16575.757610251796,1226.0,0.42240972803987675,0.06427258459457383,6.113110376966115,3.5900800659892966
972.0,-16.12981299044222,5.472570814592641,34.150961241634384,20.288565835822396,4.363864184131474,-14.079368515650046,-25.045342755597062,2.310463043499568,-3.9974614849278964,-3.9974614849281473,38.302626247588734,49210.98436262799,12257.887186375081,12257.887186375081,61468.87154900307,75307.18975850941,75307.18975850941,12257.887186375081,87565.0769448845,87565.0769448845,87565.0769448845,106075.37333813103,85017.6303379206,58907.44300378953,29011.319260145625,18510.296393246535,0.0,47521.61565339216,15733.751934259555,1226.0,0.0,0.8977935852147878,3.1269349524090146,0.0014959713701933424,368728.62492183654,1482639.4231157226,4.020950159294017,1482639.4231157226,4.020950159294017,0.85,0.08582394202870836,4.698906859688992,1.2080564393056563,1.0,0.0,4.698906859688851,1.2795394673248772,1.2807104470973247,3.672342260386042,15379.105810157624,1568.2323535720786,1603.0968420496806,1603.0968420496806,7.646379722576489,5.472570814592641,2.0759177354780314,3.3966530791146092,3.5908591159946615,3.5908591159946615,1.025959747427046,0.0,0.0,0.0009151095711492332,0.000386961140024605,0.0005281484311246282,0.0024817202859454945,0.0858126093680559,0.07447674173475734,0.01133586763329856,0.08581394090889183,0.07448241323866234,0.01134152879004602,0.4223930613732101,0.4223930613732101,0.06429110244918082,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.9208150675849538,2.2737367544323206e-13,2.2737367544323206e-13,2.1049790865644127,18510.296393246535,15733.751934259555,0.85,1.2934928811624977,1.0355494796632665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725968265884567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16576.219949812155,1226.0,0.4223930613732101,0.06429110244918082,6.113110376966115,3.5908591159946615
973.0,-16.129292895079583,5.477680161839789,34.15098968603599,20.293100096192234,4.368030993540401,-14.07723384222173,-25.042593421507604,2.3159719409388018,-3.9941719952163908,-3.9941719952165378,38.302750961689135,49199.61662345952,12261.87833034199,12261.87833034199,61461.49495380151,75308.93358648283,75308.93358648283,12261.87833034199,87570.81191682482,87570.81191682482,87570.81191682482,106084.49227712676,85013.02828844538,58903.71132663387,29010.352179790563,18513.680360301933,0.0,47524.03254009249,15736.628306256642,1226.0,0.0,0.8978086398906778,3.1267788274623873,0.0014959713701933424,368775.5089449625,1482644.6113010219,4.020453027216342,1482644.6113010219,4.020453027216342,0.85,0.0858117040116209,4.698906859688992,1.208040010943078,1.0,0.0,4.698906859689264,1.2795137873462197,1.2806848003937923,3.6724159646882564,15378.2733309937,1568.1474643220365,1603.0968420496806,1603.0968420496806,7.64886936878015,5.477680161839789,2.0821242817640955,3.3955558800756935,3.593188977431086,3.593188977431086,1.0266254221231674,0.0,0.0,0.0009151539422122852,0.0003870675255731,0.0005280864166391853,0.002481428885654447,0.08581170383325643,0.07447101535378242,0.011340688479473999,0.08581109520036542,0.07447101550857456,0.011340688503046344,0.4223763947065434,0.4223763947065434,0.06432085141708721,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.1886545311955388,1.7053025658242404e-13,1.7053025658242404e-13,2.269346969207163,18513.680360301933,15736.628306256642,0.85,1.2932718809573034,1.0352576158589544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725968255129994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16576.682293353904,1226.0,0.4223763947065434,0.06432085141708721,6.113110376966115,3.593188977431086
974.0,-16.128774023336998,5.482727682939596,34.151029084109965,20.29462867593395,4.368386349449252,-14.076765050490597,-25.042797171603866,2.3163105230424406,-3.9935927105315727,-3.9935927105318028,38.30312678457081,49203.73344088872,12269.296578174124,12269.296578174124,61473.03001906284,75314.48767691624,75314.48767691624,12269.296578174124,87583.78425509036,87583.78425509036,87583.78425509036,106099.00927183233,85018.66249540841,58907.59211188313,29012.300426139198,18515.225016741973,0.0,47527.525442881175,15737.941264230678,1226.0,0.0,0.8978100820055216,3.126583979330307,0.0014959713701933424,368783.7657844234,1482660.2458531866,4.020405406673709,1482660.2458531866,4.020405406673709,0.85,0.08581589466557157,4.698906859688992,1.2080544523848222,1.0,0.0,4.698906859688965,1.279512123726842,1.280683191897077,3.6724207395569337,15379.292520362967,1568.2513927144303,1603.0968420496806,1603.0968420496806,7.653496817127343,5.482727682939596,2.087318290031998,3.395409392907598,3.5955179152082968,3.5955179152082968,1.0272908329166561,0.0,0.0,0.0009151982108514448,0.0003870596405353255,0.0005281385703161192,0.0024816739509247497,0.08581591523436644,0.07446857002079921,0.011347345213567225,0.08580588562853234,0.07446855973631902,0.011347334929252544,0.42235972803987676,0.42235972803987676,0.06435818006224976,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.4057836362713942,2.2737367544323206e-13,2.2737367544323206e-13,2.2776353641079368,18515.225016741973,15737.941264230678,0.85,1.2934195383881588,1.03526815213685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372594011059389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16577.155052164653,1226.0,0.42235972803987676,0.06435818006224976,6.113110376966115,3.5955179152082968
975.0,-16.12826386965363,5.48774400826871,34.151088653300825,20.29817100791263,4.3724813375904485,-14.075861709532086,-25.041657023224957,2.3200791774779943,-3.990213145190012,-3.990213145190239,38.30379320289001,49200.74896736987,12273.040960506329,12273.040960506329,61473.789927876205,75311.88023988697,75311.88023988697,12273.040960506329,87584.9212003933,87584.9212003933,87584.9212003933,106100.89681960578,85017.59905665986,58906.46778418575,29012.368080526794,18515.97561921247,0.0,47528.343699739264,15738.5792763306,1226.0,0.0,0.8978237080047429,3.1270192509970713,0.0014959713701933424,368831.9393385676,1482687.9697298966,4.019955463696624,1482687.9697298966,4.019955463696624,0.8500000000000001,0.08581854097596725,4.698906859688992,1.2080486158048735,1.0,0.0,4.698906859690445,1.2794945295479805,1.2806656373103606,3.6724712385828027,15379.10015159226,1568.2317765589942,1603.0968420496806,1603.0968420496806,7.655832535241177,5.48774400826871,2.093487399781811,3.3942566084868995,3.597836717676471,3.597836717676471,1.027953347907563,0.0,0.0,0.000915241737606663,0.0003871037656686018,0.0005281379719380612,0.002481671139201988,0.08581854088112101,0.07446426431319196,0.01135427656792905,0.0858191336633769,0.07446426439548948,0.01135427658047778,0.4223430613732101,0.4223430613732101,0.06439867458044186,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.553293314211885,2.2737367544323206e-13,2.2737367544323206e-13,2.1503831720889366,18515.97561921247,15738.5792763306,0.85,1.2934132591751444,1.035187535214693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725912032370176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16577.62780379873,1226.0,0.4223430613732101,0.06439867458044186,6.113110376966115,3.597836717676471
976.0,-16.127766295137963,5.492701059463456,34.15117065686754,20.300117949396395,4.373578693763886,-14.075303956351656,-25.041587837599195,2.3211163549669145,-3.989495365725702,-3.989495365725907,38.30456570943878,49203.30906056721,12280.153856630528,12280.153856630528,61483.46291719774,75315.90387982641,75315.90387982641,12280.153856630528,87596.05773645693,87596.05773645693,87596.05773645693,106114.8942943687,85021.90804051294,58909.313221203476,29013.994243677174,18518.836557911764,0.0,47532.830801588934,15741.011074224998,1226.1059882778097,0.0,0.8978244465416468,3.1269335254294144,0.0014959713701933424,368842.171463353,1482720.1075070172,4.019931076819224,1482720.1075070172,4.019931076819224,0.85,0.08582415995882291,4.698906859688992,1.2080589647172024,1.0,0.0,4.698906859689074,1.2794896249051988,1.2806607825023804,3.672485316195626,15379.879617196597,1568.3112599304143,1603.0968420496806,1603.0968420496806,7.660269507442496,5.492701059463456,2.098663806536348,3.3940372529271077,3.600154521955653,3.600154521955653,1.0286155777016153,0.0,0.0,0.0009152841929262439,0.00038710644338562944,0.0005281777495406145,0.0024818580504514876,0.08582415725030511,0.0744627901691859,0.011361367081119208,0.08582427047644187,0.0744627925191509,0.01136136743967201,0.42232639470654343,0.42232639470654343,0.06443762297121479,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.6688315283432757,2.2737367544323206e-13,2.2737367544323206e-13,2.1329085610405514,18518.836557911764,15741.011074224998,0.85,1.293494662117672,1.0351436729268486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725884426010118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16578.10039807674,1226.1059882778097,0.42232639470654343,0.06443762297121479,6.113110376966115,3.600154521955653
977.0,-16.12776040072168,5.497474443649934,34.150139446396416,20.30142081147062,4.348588934533213,-14.067119886784743,-25.03500325893981,2.3210647119097474,-3.9795978237284544,-3.9795978237286143,38.270168615232606,49168.79886603949,12275.13181422293,12275.13181422293,61443.93068026242,75440.2407079935,75440.2407079935,12275.13181422293,87715.37252221642,87715.37252221642,87715.37252221642,106238.84769237487,85028.31362264864,58913.477266455935,29016.484840214114,18523.47517015845,0.0,47539.96001037257,15744.953894634682,1226.0106777900282,0.0,0.8979884331856338,3.1247945509360675,0.0014959713701933424,368983.2860775476,1481289.63201188,4.014516884378779,1481289.63201188,4.014516884378779,0.85,0.08581779170637549,4.698906859688992,1.2080757991457358,1.0,0.0,4.698906859689718,1.2794898637402594,1.2806610221996062,3.67248463067378,15381.038343040273,1568.4294170833336,1603.0968420496806,1603.0968420496806,7.657136794386203,5.497474443649934,2.1069990479828196,3.3904753956671145,3.6024628057465162,3.6024628057465162,1.0292750873561476,0.0,0.0,0.0009152846958754678,0.00038736136677160323,0.0005279233291038645,0.0024806625525159985,0.08570644753931449,0.07435479485010207,0.01135165268921241,0.08577455934641146,0.07445620880127209,0.011361582905103411,0.42230972803987676,0.42230972803987676,0.0644734931976999,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7088416993390183,1.7053025658242404e-13,1.7053025658242404e-13,1.8865272502167727,18523.47517015845,15744.953894634682,0.85,1.292469128431244,1.0342625205261329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725857500447156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16578.572757357215,1226.0106777900282,0.42230972803987676,0.0644734931976999,6.113110376966115,3.6024628057465162
978.0,-16.12726069799358,5.502350910158824,34.15029150247268,20.305352936871373,4.3784441572011445,-14.074361751159588,-25.040988147351868,2.3255452103648655,-3.9848438264975243,-3.9848438264977624,38.304707805305306,49203.13305775316,12289.824018933254,12289.824018933254,61492.95707668642,75317.65740851649,75317.65740851649,12289.824018933254,87607.48142744975,87607.48142744975,87607.48142744975,106127.27453668143,85025.727043485,58911.202692710656,29016.138167527057,18519.79310923169,0.0,47535.93127675875,15741.824142846936,1226.0,0.0,0.8978458454482118,3.127166119710538,0.0014959713701933424,368908.48570581846,1482726.019029225,4.019224486507493,1482726.019029225,4.019224486507493,0.85,0.08582504624766985,4.698906859688992,1.208065405725502,1.0,0.0,4.698906859689396,1.2794689657667297,1.2806401596552812,3.6725446145332197,15380.57044862254,1568.3817051309613,1603.0968420496806,1603.0968420496806,7.666301683446511,5.502350910158824,2.109946719940357,3.3924041902184667,3.6047239450752095,3.6047239450752095,1.0299211271643456,0.0,0.0,0.0009153273346240361,0.0003871296541343686,0.0005281976804896675,0.0024819517041247134,0.08582504622018011,0.07445287537203911,0.011372170848141001,0.08582528050858212,0.07445287539588641,0.011372170851783443,0.4222930613732101,0.4222930613732101,0.06450239588361396,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.7815833568492394,2.2737367544323206e-13,2.2737367544323206e-13,2.063483056111181,18519.79310923169,15741.824142846936,0.85,1.2936100214102997,1.0350724543774645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725857181479433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16579.035283232184,1226.0,0.4222930613732101,0.06450239588361396,6.113110376966115,3.6047239450752095
979.0,-16.126771576352333,5.507174152155811,34.15045949887853,20.307509565632813,4.379944401352079,-14.073771231579634,-25.040787750016875,2.326944056585158,-3.9837102443335084,-3.98371024433376,38.30547622528845,49204.95523576336,12296.21096036136,12296.21096036136,61501.166196124715,75320.76716510912,75320.76716510912,12296.21096036136,87616.97812547049,87616.97812547049,87616.97812547049,106139.32089180461,85029.31705537676,58913.50512605815,29017.568810354,18522.34276633412,0.0,47539.91157668812,15743.991351384004,1226.0671728068965,0.0,0.8978485537267704,3.1270910248121844,0.0014959713701933424,368924.6479323379,1482757.9874165247,4.019135061120849,1482757.9874165247,4.019135061120849,0.8500000000000001,0.08582779354419773,4.698906859688992,1.2080735830916094,1.0,0.0,4.698906859689471,1.2794623830063763,1.2806336242737646,3.6725635095639815,15381.219857133736,1568.4479263697324,1603.0968420496806,1603.0968420496806,7.670285810456546,5.507174152155811,2.1151714046571173,3.3920027474986933,3.607024136544808,3.607024136544808,1.0305783247270879,0.0,0.0,0.0009153690722723869,0.00038713741071093755,0.0005282316615614494,0.0024821113780160086,0.08582779352836695,0.07445099345321182,0.011376800075155128,0.08582818068992899,0.07445099346694414,0.011376800077253592,0.42227639470654343,0.42227639470654343,0.0645277369207004,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.84702956633015,2.2737367544323206e-13,2.2737367544323206e-13,2.11103908512672,18522.34276633412,15743.991351384004,0.85,1.293674391819498,1.0350241219188914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725830140842064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16579.507701930146,1226.0671728068965,0.42227639470654343,0.0645277369207004,6.113110376966115,3.607024136544808
980.0,-16.127684501173764,5.515180401640897,34.15060415323954,22.634263126552128,4.560960250148603,-14.067732335211534,-26.311329554859526,2.4725561599335837,23.791555415472715,-3.6881129933031667,38.30059760313419,55828.16683528712,11925.165018099657,11925.165018099657,67753.33185338677,85467.85579629804,85467.85579629804,11925.165018099657,97393.02081439769,97393.02081439769,97393.02081439769,116867.4002504144,95343.82704659797,65316.19684608806,33364.03355612212,19474.379436016705,0.0,52838.41299213882,16553.2225206142,1226.0,0.0,0.8992475731319,2.6832295897549354,0.0014959713701933424,373158.15600733116,1482555.032154749,3.972993778342131,1482555.032154749,3.972993778342131,0.85,0.0851047556012004,4.698906859688992,1.2351220507128162,1.0,0.0,4.698906859688796,1.2787865996835859,1.2799571227047748,3.6745043002887714,17247.043920971068,1758.7090312156618,1603.0968420496806,1603.0968420496806,7.438830085182147,5.515180401640897,2.227622724268558,3.2875576773723396,3.609316399397497,3.609316399397497,1.0312332569707134,0.0,0.0,0.0009152911721320446,0.0003407331263775012,0.0005745580457545434,0.0026997947424855255,0.08548689011754601,0.07415152401795799,0.011335366099588011,0.07375638300570214,0.0738547716919767,0.011249983909223708,0.42225972803987677,0.42225972803987677,0.06454983454264927,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.18445323209181197,27.479668408775865,32.863664978794816,1.7053025658242404e-13,19474.379436016705,16553.2225206142,0.85,1.2822741641287931,1.0565829606501072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725803672870966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16579.979925310425,1226.0,0.42225972803987677,0.06454983454264927,6.113110376966115,3.609316399397497
981.0,-16.127266430658302,5.51976995527591,34.1508905846689,20.30811187522488,4.376206441670874,-14.074590938112689,-25.044038461614377,2.323530949125969,-3.9897640673683554,-3.9897640673685766,38.30955134437659,49219.10187477625,12324.253563798571,12324.253563798571,61543.35543857482,75341.2862475505,75341.2862475505,12324.253563798571,87665.53981134907,87665.53981134907,87665.53981134907,106209.16177375033,85048.29916813932,58926.114795368565,29024.649303078615,18543.62196240126,0.0,47568.271265479874,15762.078668041071,1227.0,0.0,0.8978061514968796,3.124969455712246,0.0014959713701933424,368838.3410285479,1482927.5323080588,4.02053519754141,1482927.5323080588,4.02053519754141,0.8500000000000001,0.08583048686897106,4.698906859688992,1.2081260650558399,1.0,0.0,4.698906859688933,1.2794783222429922,1.2806495240703148,3.6725177582153665,15384.653591048871,1568.798069784164,1603.0968420496806,1603.0968420496806,7.6877785798898355,5.51976995527591,2.125257068516051,3.394512886759859,3.612576908245758,3.612576908245758,1.0321648309273594,0.0,0.0,0.0009153268454555679,0.0003870116063578814,0.0005283152390976864,0.002482504101074349,0.08583048682828948,0.07446221682637191,0.011368270001917558,0.08583115327220128,0.07446221686166517,0.011368270007305895,0.4222430613732101,0.4222430613732101,0.06446454769564214,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.924241295329864,2.2737367544323206e-13,2.2737367544323206e-13,3.381207149246052,18543.62196240126,15762.078668041071,0.85,1.2937900369576099,1.0347044482672714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725853074287429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16580.424077330626,1227.0,0.4222430613732101,0.06446454769564214,6.113110376966115,3.612576908245758
982.0,-16.12686504307958,5.524350815327866,34.15106870822747,20.30954147865998,4.376876922650472,-14.074582695689575,-25.044719281699486,2.323685199449315,-3.9847601288557257,-3.9847601288559744,38.306966147746245,49225.031566153586,12325.269889412999,12325.269889412999,61550.30145556659,75344.88079629434,75344.88079629434,12325.269889412999,87670.15068570734,87670.15068570734,87670.15068570734,106202.60595744372,85054.33556378046,58930.18593479961,29026.83292108984,18532.455271736388,0.0,47559.28819282623,15752.58698097593,1226.0,0.0,0.8978385261085282,3.1247855932318953,0.0014959713701933424,368909.67901917023,1482819.9737793498,4.019466167767032,1482819.9737793498,4.019466167767032,0.85,0.08580846060491039,4.698906859688992,1.208141646119766,1.0,0.0,4.698906859689084,1.2794775354462502,1.2806487803790185,3.6725200165785865,15385.74553358959,1568.9094169354053,1603.0968420496806,1603.0968420496806,7.688412556320808,5.524350815327866,2.1316646115009936,3.392686203826872,3.614820057595055,3.614820057595055,1.0328057307414442,0.0,0.0,0.0009153610964498437,0.0003869852630036744,0.0005283758334461693,0.002482788828274093,0.0858090828196187,0.07444732126478591,0.011361761554832789,0.08575924767761972,0.07444701014002975,0.01136145046488064,0.42222639470654344,0.42222639470654344,0.06443798832936094,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.466655524598707,2.2737367544323206e-13,2.2737367544323206e-13,3.6595148501379526,18532.455271736388,15752.58698097593,0.85,1.2941804596825472,1.0350245648457501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372583045105581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16580.894863193244,1226.0,0.42222639470654344,0.06443798832936094,6.113110376966115,3.614820057595055
983.0,-16.15742745349785,5.537372976578118,34.15335198560932,20.930819003284,5.452923911547403,-13.961604658275728,-24.6900097123347,3.3229028358668646,-3.1856030014880616,-3.185603001488114,38.37464516818749,47181.71518815012,11307.755061228707,11307.755061228707,58489.47024937883,73193.9434642835,73193.9434642835,11307.755061228707,84501.6985255122,84501.6985255122,84501.6985255122,102860.64796874288,83266.67242580627,57565.61613464123,28556.729212405608,18358.949443230682,0.0,46915.67865563629,15605.107026746078,1226.0,0.0,0.901314273466125,3.3200391995255463,0.0014959713701933424,380442.3278840462,1485637.7426619038,3.905027474005749,1485637.7426619038,3.905027474005749,0.8499999999999999,0.08584288717173903,4.698906859688992,1.2026905568363149,1.0,0.0,4.69890685968964,1.2748586283818717,1.2760223244902986,3.6858258281180016,15062.369541544786,1535.9342427378142,1603.0968420496806,1603.0968420496806,7.05369430256683,5.537372976578118,2.426705207380156,3.1106677691979625,3.6170682336361883,3.6170682336361883,1.0334480667531967,0.0,0.0,0.0009127565225359179,0.00040093590130491384,0.000511820621231004,0.002404997428032646,0.08513638843908966,0.07386195340377218,0.011274435035317477,0.09147069145498549,0.07437313340398366,0.011469753767755378,0.4222097280398768,0.4222097280398768,0.06444693012710852,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18358.949443230682,15605.107026746078,0.85,1.246693470613413,1.0056705250811044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3725808730654487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16581.365328776716,1226.0,0.4222097280398768,0.06444693012710852,6.113110376966115,3.6170682336361883
