time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
984.0,-16.159850617474767,5.545616031500496,34.155915592874514,20.930492982175224,5.452719206499408,-13.963173580041081,-24.691487721260614,3.322902686235948,-3.185853235981824,-3.1858532359818863,38.37898735455491,47175.2671337408,11321.832380607137,11321.832380607137,58497.09951434794,73193.3417549419,73193.3417549419,11321.832380607137,84515.17413554904,84515.17413554904,84515.17413554904,102892.0770546545,83265.09954882693,57563.203776134724,28557.661969658002,18376.902919105454,0.0,46934.56488876346,15620.367481239637,1227.0,0.0,0.9012986451689514,3.3194120313028104,0.0014959713701933424,380438.6730860377,1485818.6647498433,3.9055405505891345,1485818.6647498433,3.9055405505891345,0.85,0.08583984434996225,4.698906859688992,1.202686627502553,1.0,0.0,4.698906859688818,1.2748590511493803,1.2760224847357564,3.6858246058280546,15062.085018894655,1535.9052295018846,1603.0968420496806,1603.0968420496806,7.062475630686985,5.545616031500496,2.435205307260893,3.1104107242396033,3.621870503638894,3.621870503638894,1.034820143896827,0.0,0.0,0.0009125503081565221,0.0004008768241593065,0.0005116734839972156,0.002404306043875482,0.08513296186230108,0.07387137279164696,0.011261589070654127,0.09152642019549817,0.07437238709344855,0.011467457256513693,0.42219306137321005,0.42219306137321005,0.06436275090049733,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18376.902919105454,15620.367481239637,0.85,1.246354358519954,1.005128464396076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372746272935058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16581.215499653237,1227.0,0.42219306137321005,0.06436275090049733,6.113110376966115,3.621870503638894
985.0,-16.159850305248753,5.5578078450745245,34.15886607549523,20.9314816975035,5.446661501646456,-13.960166316986644,-24.689352431427665,3.322902758756223,-3.1858561525147593,-3.1858561525148144,38.39738778729892,47164.030767728334,11339.804072648318,11339.804072648318,58503.83484037665,73226.66383803196,73226.66383803196,11339.804072648318,84566.46791068028,84566.46791068028,84566.46791068028,102996.03773284014,83269.77481429589,57566.187077047405,28559.541930276093,18429.56982215986,0.0,46989.11175243596,15665.134348835882,1228.0,0.0,0.9012372368956985,3.3075692548738984,0.0014959713701933424,380438.6304888,1486585.524497971,3.9075567131233684,1486585.524497971,3.9075567131233684,0.85,0.08553035263288916,4.698906859688992,1.2026987677207224,1.0,0.0,4.6989068596888774,1.2748590507605984,1.2760224843804922,3.685824606952086,15062.930742329332,1535.9914692916882,1603.0968420496806,1603.0968420496806,7.073686239784193,5.5578078450745245,2.4453663627345614,3.112441482339963,3.6252527801681085,3.6252527801681085,1.0357865086194595,0.0,0.0,0.0009125503347246059,0.0004009621758969362,0.0005115881588276697,0.0024039051088509985,0.08517673319191246,0.07391970586236529,0.011257027329547165,0.09126798708405005,0.07410371134336205,0.011426641289527112,0.4221763947065434,0.4221763947065434,0.06429207418587503,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18429.56982215986,15665.134348835882,0.85,1.2450508779269223,1.0037225435588981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372759388231191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16581.628374686446,1228.0,0.4221763947065434,0.06429207418587503,6.113110376966115,3.6252527801681085
986.0,-16.15985211301085,5.570431022433604,34.16220091247224,20.932591461483412,5.464122757846614,-13.97442845345233,-24.70282801715655,3.322902419011622,-3.187851617130889,-3.1878516171309292,38.41470538256634,47234.93901250053,11361.690957483837,11361.690957483837,58596.629969984366,73149.33869278377,73149.33869278377,11361.690957483837,84511.0296502676,84511.0296502676,84511.0296502676,102996.4342210744,83275.02436844302,57569.65919215209,28561.516862545475,18485.4045708068,0.0,47046.921433352276,15712.59388518578,1229.0,0.0,0.9011703178083739,3.2951690409900514,0.0014959713701933424,380409.4867320593,1487307.52919261,3.9097540441734364,1487307.52919261,3.9097540441734364,0.85,0.08510318689102184,4.698906859688992,1.202712335488759,1.0,0.0,4.698906859689142,1.274859052642065,1.2760224860675577,3.685824601512461,15063.880350644267,1536.08830239116,1603.0968420496806,1603.0968420496806,7.0873391173031415,5.570431022433604,2.4559231875366367,3.1145078348969677,3.6298400039821073,3.6298400039821073,1.0370971439948877,0.0,0.0,0.0009125501808976755,0.0004004238101787499,0.0005121263707189255,0.0024064341163987867,0.08522116306473332,0.07396698215374302,0.011254180910990303,0.0909931064898982,0.07390796899508753,0.011195217895934303,0.4221597280398767,0.4221597280398767,0.06423219948084385,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18485.4045708068,15712.59388518578,0.85,1.2454933964806532,1.0039963843205895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727593865412644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16582.089719254127,1229.0,0.4221597280398767,0.06423219948084385,6.113110376966115,3.6298400039821073
987.0,-16.159496049441533,5.574113591610681,34.1623604821982,20.306424667965643,4.363911723737467,-14.10483413938963,-25.082461804244645,2.3092498136844113,-4.007525534588012,-4.007525534588211,38.32904959171923,49231.35213735286,12433.091698750446,12433.091698750446,61664.4438361033,75391.06613167941,75391.06613167941,12433.091698750446,87824.15783042986,87824.15783042986,87824.15783042986,106439.16961630082,85107.42341572035,58947.70942138814,29066.348882591337,18615.011785870956,0.0,47681.360668462294,15822.760017990311,1230.0,0.0,0.897655887004236,3.1183800196597935,0.0014959713701933424,368585.21432381123,1483738.9577798932,4.025497768546928,1483738.9577798932,4.025497768546928,0.8499999999999999,0.08584479215006138,4.698906859688992,1.2082930856430902,1.0,0.0,4.698906859689317,1.2795502984632452,1.2807180518796721,3.6723111747404023,15395.348761637375,1569.8886736691302,1603.0968420496806,1603.0968420496806,7.755671006658462,5.574113591610681,2.1703521025301846,3.4037614890804964,3.6345776755605543,3.6345776755605543,1.0384507644458727,0.0,0.0,0.0009125804796830984,0.000385527447949881,0.0005270530317332174,0.0024765731062310952,0.08584479205093674,0.07451571637636428,0.011329075674572458,0.0858452096746111,0.07451571646240734,0.011329075687654039,0.42214306137321,0.42214306137321,0.06418096638348558,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,8.636175417111986,18615.011785870956,15822.760017990311,0.85,1.293260992799012,1.0325072826605757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372759396325797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16582.55102136178,1230.0,0.42214306137321,0.06418096638348558,6.113110376966115,3.6345776755605543
988.0,-16.15949630918697,5.577587382659987,34.16260394810354,22.415377268940233,4.364031577144863,-14.104821254248888,-26.32288627848027,2.3092498148051273,21.61400311315947,-4.022242556308648,38.331800211473706,55701.26794065724,12458.132755014685,12458.132755014685,68159.40069567192,85363.59353326037,85363.59353326037,12458.132755014685,97821.72628827505,97821.72628827505,97821.72628827505,117284.00358067652,95080.51759026639,65165.13489307787,33239.314107987244,19462.277292401475,0.0,52701.591400388716,16542.935698541252,1229.0,0.0,0.897577125075772,2.670448581063564,0.0014959713701933424,368375.5785782352,1483853.452684321,4.028099415306875,1483853.452684321,4.028099415306875,0.8499999999999999,0.08585915711582942,4.698906859688992,1.2345738446386534,1.0,0.0,4.698906859688789,1.2795502985034461,1.2807180518916264,3.672311174625025,17199.413047543487,1753.8520338284213,1603.0968420496806,1603.0968420496806,7.771291433077754,5.577587382659987,2.168903989946127,3.4086833927138596,3.636639302299695,3.636639302299695,1.0390398006570556,0.0,0.0,0.0009125804575800475,0.0003403355980549271,0.0005722448595251204,0.002688925295844352,0.08585897538207041,0.07453443230214647,0.011324543079923942,0.07344798923326543,0.07453450633942339,0.011324650776406025,0.42212639470654334,0.42212639470654334,0.06413664657226564,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25.63624566946811,28.11968046171131,9.691969367936906,19462.277292401475,16542.935698541252,0.85,1.2933082072957895,1.056918139672086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727574691300233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16583.019492764855,1229.0,0.42212639470654334,0.06413664657226564,6.113110376966115,3.636639302299695
989.0,-16.15909987909453,5.58138703943382,34.16259088397658,20.317021489050262,4.379451389211717,-14.103248232885667,-25.078725640755124,2.322872696377596,-3.9872291295108084,-3.9872291295110176,38.324824434159225,49214.08471488427,12419.016481642291,12419.016481642291,61633.101196526564,75367.69628828671,75367.69628828671,12419.016481642291,87786.712769929,87786.712769929,87786.712769929,106377.00734955573,85093.11851449749,58936.06878653588,29063.38858662401,18590.29457962673,0.0,47653.68316625074,15801.750392682721,1228.0,0.0,0.8977659031297346,3.1201975280944287,0.0014959713701933424,368874.47868467914,1483563.0980666366,4.021864302883405,1483563.0980666366,4.021864302883405,0.85,0.08578787625534301,4.698906859688992,1.2082447478594256,1.0,0.0,4.698906859688245,1.2794869519679555,1.2806546907098117,3.6724929882729085,15392.76110318776,1569.624805941658,1603.0968420496806,1603.0968420496806,7.746890989919011,5.58138703943382,2.1852784779844385,3.3961085614493816,3.638644085252253,3.638644085252253,1.039612595786358,0.0,0.0,0.000912614192389688,0.00038567153265943395,0.000526942659730254,0.002476054478469253,0.08578844113547826,0.07447875484017442,0.011309686295303836,0.08576608655702098,0.0744784704776355,0.011309405777707511,0.4221097280398767,0.4221097280398767,0.06409785738995637,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,8.879961921998074,18590.29457962673,15801.750392682721,0.85,1.2933544083361916,1.0327446158398652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372757470535895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16583.480837692972,1228.0,0.4221097280398767,0.06409785738995637,6.113110376966115,3.638644085252253
990.0,-16.158539823005444,5.585293752822485,34.16251458843408,20.326128147449367,4.393729299875173,-14.100988261639252,-25.073693530261494,2.336177738508411,-3.9723180464608845,-3.9723180464610306,38.32295960800702,49190.98209818279,12406.194393360147,12406.194393360147,61597.17649154294,75343.24843644469,75343.24843644469,12406.194393360147,87749.44282980483,87749.44282980483,87749.44282980483,106326.01641160547,85073.27214955035,58921.005811285766,29058.07370918287,18576.57358180063,0.0,47634.6472909835,15790.087544530534,1227.0,0.0,0.8978424356088124,3.122140618713641,0.0014959713701933424,369087.10481309216,1483485.4851980864,4.0193370774883395,1483485.4851980864,4.0193370774883395,0.85,0.0857571019915427,4.698906859688992,1.2081820955639704,1.0,0.0,4.69890685968909,1.27942505921418,1.2805928024504327,3.672670646747415,15389.171031984224,1569.2587205604589,1603.0968420496806,1603.0968420496806,7.738892665709382,5.585293752822485,2.194656660302807,3.3906370925196785,3.6407529606834594,3.6407529606834594,1.0402151316238455,0.0,0.0,0.0009126618531476721,0.00038586567369941623,0.0005267961794482559,0.0024753661812673628,0.08575710198677003,0.07445642233558593,0.011300679651184108,0.08575692142012227,0.07445642233972967,0.011300679651813033,0.42209306137321,0.42209306137321,0.0640634927107756,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,8.755872681641847,18576.57358180063,15790.087544530534,0.85,1.2931170900724256,1.0326723277217145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727553248614999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16583.950129632187,1227.0,0.42209306137321,0.0640634927107756,6.113110376966115,3.6407529606834594
991.0,-16.15795745839495,5.589196423337178,34.16243814614712,20.329912017937772,4.398318595485595,-14.100004678644405,-25.07235707072539,2.340365824567216,-3.967644700962751,-3.967644700963004,38.322802742646694,49187.39216324349,12406.679539359382,12406.679539359382,61594.07170260287,75339.44651795221,75339.44651795221,12406.679539359382,87746.12605731159,87746.12605731159,87746.12605731159,106320.90007920733,85071.3684156294,58919.31410268766,29057.838125490824,18574.774021895748,0.0,47632.61214738657,15788.557918611385,1226.7120381398076,0.0,0.8978649522615372,3.1223645693848856,0.0014959713701933424,369153.7646371195,1483478.9567024566,4.018593601939089,1483478.9567024566,4.018593601939089,0.85,0.0857430930115238,4.698906859688992,1.2081737192859876,1.0,0.0,4.69890685968887,1.2794055072118045,1.2805732960154912,3.672726772865995,15388.82665958419,1569.2236043484972,1603.0968420496806,1603.0968420496806,7.739195296209616,5.589196423337178,2.200425611026719,3.388770812310459,3.642900464288097,3.642900464288097,1.0408287040823134,0.0,0.0,0.0009127114147824929,0.0003859172500026855,0.0005267941647798074,0.0024753567145279704,0.08574309296920951,0.07444859262070631,0.01129450034850319,0.08574509552416681,0.0744485926459541,0.011294500365569698,0.42207639470654335,0.42207639470654335,0.06403266763409766,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.4494740429693138,2.2737367544323206e-13,2.2737367544323206e-13,9.007225374812151,18574.774021895748,15788.557918611385,0.85,1.2931071575922866,1.0326410823543763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727522935724978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16584.422712759868,1226.7120381398076,0.42207639470654335,0.06403266763409766,6.113110376966115,3.642900464288097
992.0,-16.15741413371295,5.5930505919987095,34.162382771039,20.331576803606026,4.398869439418633,-14.099460338115838,-25.07243020283056,2.340915643435015,-3.967122890918745,-3.9671228909189895,38.323263445166035,49190.966065066095,12412.493787749703,12412.493787749703,61603.459852815795,75344.72085850858,75344.72085850858,12412.493787749703,87757.21464625828,87757.21464625828,87757.21464625828,106335.05745480972,85076.6484353699,58922.89364009979,29059.727550300126,18577.842808551442,0.0,47637.57035885157,15791.166387268726,1226.7619029854436,0.0,0.8978658332967128,3.1220260980905397,0.0014959713701933424,369161.20823461615,1483498.1304963143,4.018564511668556,1483498.1304963143,4.018564511668556,0.85,0.08574092763100041,4.698906859688992,1.2081869985768567,1.0,0.0,4.698906859689026,1.2794028588179167,1.280570704368721,3.6727343754964483,15389.781778915865,1569.320999415281,1603.0968420496806,1603.0968420496806,7.7428221815217295,5.5930505919987095,2.2046940418751215,3.388356550123588,3.6450532594814002,3.6450532594814002,1.0414437884232572,0.0,0.0,0.0009127576561849509,0.0003859144275432622,0.0005268432286416887,0.0024755872610451274,0.08574092782177897,0.07444643651414418,0.011294491307634791,0.08573936978692856,0.0744464364479063,0.01129449118309411,0.4220597280398767,0.4220597280398767,0.06403194233136211,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.1738735312564472,2.2737367544323206e-13,2.2737367544323206e-13,9.211535027258776,18577.842808551442,15791.166387268726,0.85,1.2931696429679314,1.03260862580759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727491415512068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16584.895761470132,1226.7619029854436,0.4220597280398767,0.06403194233136211,6.113110376966115,3.6450532594814002
993.0,-16.156968497839582,5.596633355081738,34.16245457387779,20.332899991795443,4.398405759293026,-14.09909727211044,-25.072837493475504,2.3408979776475256,-3.9869362067398697,-3.9869362067400256,38.32814375407363,49195.71862961,12444.354880178922,12444.354880178922,61640.07350978892,75353.17610822013,75353.17610822013,12444.354880178922,87797.53098839906,87797.53098839906,87797.53098839906,106367.67922010706,85082.99519479324,58927.25641936994,29061.931972692553,18570.148231708015,0.0,47632.08020440057,15784.625996951812,1226.6503521737468,0.0,0.8977559407431035,3.120421294793964,0.0014959713701933424,368878.6547222993,1483701.2536333047,4.022193300260951,1483701.2536333047,4.022193300260951,0.85,0.085806078082423,4.698906859688992,1.2082036577211692,1.0,0.0,4.698906859689409,1.2794028629501573,1.2805707570335843,3.6727343636341785,15390.929864134601,1569.4380715264235,1603.0968420496806,1603.0968420496806,7.762696896257293,5.596633355081738,2.2015769550193904,3.3950564000623475,3.6471979277331905,3.6471979277331905,1.0420565507809116,0.0,0.0,0.0009127955850704377,0.00038589870892126227,0.0005268968761491755,0.002475839345686062,0.08579317930033903,0.07447594243145976,0.011317236868879274,0.0856770175777081,0.07448703999469533,0.01131903808772768,0.42204306137321,0.42204306137321,0.06413294197415839,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.6081957574666035,1.7053025658242404e-13,1.7053025658242404e-13,9.401442668395191,18570.148231708015,15784.625996951812,0.85,1.294087372318755,1.0328274225794776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372746200842741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16585.368047492648,1226.6503521737468,0.42204306137321,0.06413294197415839,6.113110376966115,3.6471979277331905
994.0,-16.156155696876397,5.600270636442649,34.16236266546922,20.33422531038525,4.393655948900493,-14.095481220961613,-25.070266833621986,2.340898024490087,-3.9774582559923033,-3.977458255992551,38.322303870374654,49187.0089000132,12438.20087923755,12438.20087923755,61625.20977925075,75381.91463224629,75381.91463224629,12438.20087923755,87820.11551148385,87820.11551148385,87820.11551148385,106391.86909978787,85089.27319730948,58931.80432167661,29063.85430625874,18571.753588304022,0.0,47635.60789456277,15785.990550058417,1226.4981173596766,0.0,0.8978204936887412,3.120739494529024,0.0014959713701933424,369013.79661571374,1483458.1945483633,4.020061602447937,1483458.1945483633,4.020061602447937,0.85,0.08579952703276711,4.698906859688992,1.208220047070645,1.0,0.0,4.698906859688823,1.279402720625478,1.280570703096132,3.672734772200404,15392.06551170076,1569.5538753499677,1603.0968420496806,1603.0968420496806,7.758858075806805,5.600270636442649,2.208817287294811,3.391453349147838,3.6492671455832353,3.6492671455832353,1.0426477558809244,0.0,0.0,0.000912864767773825,0.0003859979286111537,0.0005268668391626713,0.002475698204684133,0.08579040522989319,0.07444773655084094,0.011342668679052249,0.08568128067256597,0.07447317079976348,0.011326356233003628,0.42202639470654335,0.42202639470654335,0.06429887315247301,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.651489219679263,2.2737367544323206e-13,2.2737367544323206e-13,8.890129722560232,18571.753588304022,15785.990550058417,0.85,1.2936795078936063,1.0325680950452931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372743788876362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16585.83839459352,1226.4981173596766,0.42202639470654335,0.06429887315247301,6.113110376966115,3.6492671455832353
995.0,-16.15556641455732,5.604107184238638,34.16227319686827,20.34208121420818,4.411003643452371,-14.096579199513329,-25.068879139702744,2.3520221948845546,-3.954349554898215,-3.954349554898415,38.322119493837604,49183.19064399334,12414.614264481055,12414.614264481055,61597.80490847439,75337.03553708765,75337.03553708765,12414.614264481055,87751.64980156871,87751.64980156871,87751.64980156871,106313.42272337592,85073.82564532557,58920.00802152425,29059.79735977925,18561.77292180721,0.0,47621.570281586464,15777.506983536126,1226.1733818215089,0.0,0.8979297955532353,3.125370556025828,0.0014959713701933424,369343.4560105694,1483450.521188806,4.016452700183632,1483450.521188806,4.016452700183632,0.85,0.08579590754758472,4.698906859688992,1.2081706416467206,1.0,0.0,4.698906859688665,1.2793509581058575,1.280518957498232,3.672883370991457,15389.271155571048,1569.2689303249376,1603.0968420496806,1603.0968420496806,7.744144919285121,5.604107184238638,2.2210241307433654,3.3830830534952723,3.6513587810522465,3.6513587810522465,1.0432453660149277,0.0,0.0,0.0009129149283804062,0.00038605149914856183,0.0005268634292318443,0.002475682181736779,0.08579590608757669,0.07442226265982042,0.011373643427756264,0.0857961529853238,0.0744222639262803,0.011373643621304419,0.4220097280398767,0.4220097280398767,0.06449398336233725,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.9661232288009955,2.2737367544323206e-13,2.2737367544323206e-13,6.27227954613312,18561.77292180721,15777.506983536126,0.85,1.293485379508622,1.03279229040901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372739389678518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16586.316112089553,1226.1733818215089,0.4220097280398767,0.06449398336233725,6.113110376966115,3.6513587810522465
996.0,-16.155012117143457,5.607850554967091,34.162244330077336,20.342197582963877,4.408622663054241,-14.09632167874818,-25.069947308488167,2.3499322246588177,-3.958070435466027,-3.958070435466265,38.3237056218896,49192.04787385349,12425.795512585557,12425.795512585557,61617.843386439046,75348.85194052526,75348.85194052526,12425.795512585557,87774.64745311081,87774.64745311081,87774.64745311081,106342.6107362874,85084.26672947218,58927.4626627996,29063.1156296362,18567.963283176585,0.0,47631.07891281278,15782.768790700098,1226.736401524351,0.0,0.8979068900214051,3.1253562216852004,0.0014959713701933424,369290.35984365846,1483516.5334488167,4.017208935746043,1483516.5334488167,4.017208935746043,0.8500000000000001,0.08583299391439363,4.698906859688992,1.2081996091501788,1.0,0.0,4.698906859688526,1.2793605664723735,1.2805286350065288,3.672855786578959,15391.159876030852,1569.461526212402,1603.0968420496806,1603.0968420496806,7.751119699480059,5.607850554967091,2.223720408715037,3.384130146252054,3.653516590698107,3.653516590698107,1.043861883056602,0.0,0.0,0.0009129621133270765,0.00038601026295373035,0.0005269518503733461,0.002476097664445123,0.08583299391264604,0.07442727957884208,0.011405714333803954,0.08583296456994992,0.07442727958035746,0.011405714334036176,0.42199306137321,0.42199306137321,0.06466892698626181,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.066804842445208,2.2737367544323206e-13,2.2737367544323206e-13,5.4630117207775015,18567.963283176585,15782.768790700098,0.85,1.2936478617087093,1.0327720680839083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727362002662136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16586.78937885545,1226.736401524351,0.42199306137321,0.06466892698626181,6.113110376966115,3.653516590698107
997.0,-16.154773242164573,5.611557852370074,34.162223003238836,20.343538687471323,4.410354495315195,-14.097326741283375,-25.07160381702704,2.3499322589671294,-3.9565356731272914,-3.9565356731275236,38.32396972430535,49202.13842301726,12430.088054604263,12430.088054604263,61632.22647762152,75347.00701722939,75347.00701722939,12430.088054604263,87777.09507183365,87777.09507183365,87777.09507183365,106338.93551946055,85090.6117336013,58931.67107706228,29065.489618376683,18561.84044762689,0.0,47627.330066003575,15777.564380482856,1226.5097451224378,0.0,0.8979132038166084,3.126152382455119,0.0014959713701933424,369312.2598476679,1483527.5252093137,4.017000480355653,1483527.5252093137,4.017000480355653,0.8499999999999999,0.08585582644347516,4.698906859688992,1.208216209500097,1.0,0.0,4.6989068596897265,1.2793605245444513,1.2805286190575866,3.6728559069478535,15392.307643728913,1569.5785659454466,1603.0968420496806,1603.0968420496806,7.753797355568024,5.611557852370074,2.2282367652010353,3.383321087169039,3.6556526861749217,3.6556526861749217,1.0444721960499777,0.0,0.0,0.0009129824484131135,0.00038594632217017245,0.0005270361262429411,0.0024764936689068693,0.08585497113145742,0.07442361145225493,0.011431359679202486,0.08583957059909518,0.0744240850862165,0.01143174135725866,0.42197639470654336,0.42197639470654336,0.06481496731878174,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.981883303038842,2.2737367544323206e-13,2.2737367544323206e-13,4.645382297166748,18561.84044762689,15777.564380482856,0.85,1.2940516798277268,1.0330652244169738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372733200216497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16587.261964399822,1226.5097451224378,0.42197639470654336,0.06481496731878174,6.113110376966115,3.6556526861749217
998.0,-16.15419592144252,5.6152690984082545,34.162182945927604,20.348240655753784,4.414960440045336,-14.094958731682887,-25.068563141953177,2.3557127587877447,-3.9513594481865653,-3.951359448186783,38.32327930233944,49189.58086413643,12429.650475399436,12429.650475399436,61619.231339535865,75347.46790058554,75347.46790058554,12429.650475399436,87777.11837598498,87777.11837598498,87777.11837598498,106337.58503145287,85085.51910576176,58927.58245568663,29064.374055639037,18560.46665546788,0.0,47624.84071110692,15776.3966571477,1226.4479860785016,0.0,0.8979398916443804,3.1270108483152312,0.0014959713701933424,369386.12852816563,1483498.7904530067,4.016119382620212,1483498.7904530067,4.016119382620212,0.8500000000000001,0.08586382890024802,4.698906859688992,1.2081981266522783,1.0,0.0,4.698906859688623,1.27933358080067,1.2805017135935826,3.672933260102642,15391.386422305965,1569.4846275033742,1603.0968420496806,1603.0968420496806,7.753524396883715,5.6152690984082545,2.234038563728074,3.3812305346801805,3.6577841384831,3.6577841384831,1.045081182423743,0.0,0.0,0.000913031596618376,0.0003860636988819114,0.0005269678977364646,0.0024761730695097607,0.08586382889898038,0.07441381887738223,0.011450010021598145,0.08586137120761525,0.0744138188780422,0.011450010022205822,0.4219597280398767,0.4219597280398767,0.06492669221463533,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.774282778350255,2.2737367544323206e-13,2.2737367544323206e-13,3.9554308308076997,18560.46665546788,15776.3966571477,0.85,1.2938464553261009,1.0328555461743432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3727319073457382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.728249457996,1226.4479860785016,0.4219597280398767,0.06492669221463533,6.113110376966115,3.6577841384831
999.0,-16.15419592144252,5.6152690984082545,34.162182945927604,20.34959227256479,4.414960440045336,-14.094958731682887,-25.069347897637613,2.3557127587877447,-3.9513594481865653,-3.951359448186783,38.32327930233944,49193.696532186295,12431.119669235843,12431.119669235843,61624.81620142214,75353.8596395941,75353.8596395941,12431.119669235843,87784.97930882993,87784.97930882993,87784.97930882993,106347.43743143562,85091.91084477032,58931.698123736496,29066.903023370913,18562.458122605687,0.0,47629.361145976596,15778.089404214834,1226.5022150766063,0.0,0.8979398916443804,3.1267778589250215,0.0014959713701933424,369386.12852816563,1483498.7904530067,4.016119382620212,1483498.7904530067,4.016119382620212,0.85,0.08586382890024802,4.698906859688992,1.2082148561300707,1.0,0.0,4.698906859688842,1.27933358080067,1.2805017135935826,3.672933260102642,15392.54264402295,1569.602529306435,1603.0968420496806,1603.0968420496806,7.754440869175261,5.6152690984082545,2.235615090596604,3.3796540078116504,3.659922960791901,3.659922960791901,1.0456922745119717,0.0,0.0,0.000913031596618376,0.0003860334024519516,0.0005269981941664245,0.0024763154296123233,0.08587442889655184,0.07441087966249463,0.01146354923405721,0.0858587699815422,0.0744138188780422,0.011450010022205822,0.42194306137321,0.42194306137321,0.06500346562168913,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.62021758600531,2.2737367544323206e-13,2.2737367544323206e-13,4.005020453611394,18562.458122605687,15778.089404214834,0.85,1.2938409149043937,1.0328439296385952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372728782702658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16588.201322675053,1226.5022150766063,0.42194306137321,0.06500346562168913,6.113110376966115,3.659922960791901
1000.0,-16.148187345265026,5.62187009839511,34.159745061917974,20.350783795025222,4.4188100070647085,-14.093866892607648,-25.068440870940663,2.3556961718569527,-3.6768482603393977,-3.6768482603395642,38.244856559810664,49224.22332132265,12083.67454173881,12083.67454173881,61307.89786306146,75341.36112187625,75341.36112187625,12083.67454173881,87425.03566361507,87425.03566361507,87425.03566361507,106035.96558013317,85097.70434907093,58938.983162847544,29065.245762470433,18610.9299165181,0.0,47676.17567898853,15819.290429040384,1226.3722062855054,0.0,0.8994884137296284,3.1545500030231435,0.0014959713701933424,373320.23789182934,1480237.644030221,3.965061343551175,1480237.644030221,3.965061343551175,0.85,0.08532987493528833,4.698906859688992,1.208229833864607,1.0,0.0,4.698906859688874,1.2793326068812074,1.280501393406756,3.672936056202083,15393.590649187248,1569.709396092167,1603.0968420496806,1603.0968420496806,7.537707158283043,5.62187009839511,2.337596349155533,3.2842737492395773,3.660948409289248,3.660948409289248,1.0459852597969281,0.0,0.0,0.0009135432601370014,0.0003860684194972297,0.0005274748406397718,0.0024785551469955814,0.08532600462208971,0.07392739284918153,0.011398611772908181,0.08676155368088345,0.07392919155717234,0.011400683378115995,0.42192639470654336,0.42192639470654336,0.06505538724751546,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.3564565305735528,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18610.9299165181,15819.290429040384,0.85,1.28592314693732,1.0324700465229715,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372728782702658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.662849477674,1226.3722062855054,0.42192639470654336,0.06505538724751546,6.113110376966115,3.660948409289248
1001.0,-16.147653125956055,5.625492947808629,34.15987359779489,20.356209959741705,4.421407182955175,-14.088417804004896,-25.06263084998352,2.362170988527336,-3.9460334219063498,-3.9460334219065953,38.32323395274989,49196.88694764529,12440.258070377713,12440.258070377713,61637.145018023,75354.74559440777,75354.74559440777,12440.258070377713,87795.00366478547,87795.00366478547,87795.00366478547,106359.82667055771,85092.75250681494,58934.889734161276,29064.291969615184,18564.823005772236,0.0,47629.11497538742,15780.099554906401,1226.3970356345167,0.0,0.8979650765596107,3.126832329684934,0.0014959713701933424,369462.1470775152,1483496.903057627,4.015287938946506,1483496.903057627,4.015287938946506,0.85,0.08585476468224554,4.698906859688992,1.2082117081573238,1.0,0.0,4.698906859689589,1.279302447799154,1.2804712649886463,3.673022644311163,15392.694894910077,1569.6180545762393,1603.0968420496806,1603.0968420496806,7.760141336484637,5.625492947808629,2.247085757647928,3.378407190160701,3.663965159449297,3.663965159449297,1.0468471884140849,0.0,0.0,0.0009135887646021796,0.00038629279286204706,0.0005272959717401326,0.002477714658696082,0.08585476423364549,0.07439979835502875,0.011454965878616743,0.08585531065911008,0.07439979874377521,0.01145496593847033,0.4219097280398767,0.4219097280398767,0.06495933652253767,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.80636978586341,2.2737367544323206e-13,2.2737367544323206e-13,4.1293127700538435,18564.823005772236,15780.099554906401,0.85,1.2941064525316983,1.0329162524449178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372696263094086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16589.244748089714,1226.3970356345167,0.4219097280398767,0.06495933652253767,6.113110376966115,3.663965159449297
1002.0,-16.146932460444937,5.628955748234464,34.159886518553364,20.35755106424915,4.420797728792024,-14.087609092246542,-25.06259899875147,2.3621709735614167,-3.9451140327684584,-3.9451140327686214,38.31995934168841,49200.95191551519,12445.023359295985,12445.023359295985,61645.97527481117,75363.97823487705,75363.97823487705,12445.023359295985,87809.00159417304,87809.00159417304,87809.00159417304,106358.27943920776,85099.10424967937,58939.37217246587,29066.368974681664,18549.27784503473,0.0,47615.64681971639,15766.886168279518,1226.37234648857,0.0,0.8979805698476314,3.1297756034400717,0.0014959713701933424,369475.2707902283,1483360.6224848498,4.014776467481193,1483360.6224848498,4.014776467481193,0.8499999999999999,0.08596068268175751,4.698906859688992,1.2082282271841542,1.0,0.0,4.698906859689438,1.2793023217802222,1.2804712173939254,3.673023006125866,15393.843881599107,1569.7352186117694,1603.0968420496806,1603.0968420496806,7.763113888605808,5.628955748234464,2.251217446157384,3.37773830207708,3.6660945025197003,3.6660945025197003,1.0474555721484857,0.0,0.0,0.000913650153733136,0.00038629402323427076,0.0005273561304988653,0.002477997339100161,0.08583126504819218,0.07438688191044765,0.011444383137744521,0.08593587856619107,0.07449000033463402,0.01147068234712349,0.42189306137321003,0.42189306137321003,0.06490802831773007,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.9861158206442724,1.7053025658242404e-13,1.7053025658242404e-13,3.7082794581355074,18549.27784503473,15766.886168279518,0.85,1.2946579410800987,1.0332937847468735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726933718560432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16589.717177371695,1226.37234648857,0.42189306137321003,0.06490802831773007,6.113110376966115,3.6660945025197003
1003.0,-16.14640709047417,5.632524843166697,34.16002962615077,20.3613233746961,4.4258958598368805,-14.086846324262133,-25.06147736040873,2.3663350935802625,-3.941741890069636,-3.9417418900698395,38.32394122115426,49198.1540303426,12446.708608132145,12446.708608132145,61644.86263847475,75357.71477687272,75357.71477687272,12446.708608132145,87804.42338500486,87804.42338500486,87804.42338500486,106372.66265615259,85097.25848103338,58937.69773429252,29066.17860748985,18568.239271147726,0.0,47634.41787863757,15783.003380475566,1226.2192567062198,0.0,0.8979828281556418,3.126352784191669,0.0014959713701933424,369523.4091750068,1483526.3389248466,4.0147019162789945,1483526.3389248466,4.0147019162789945,0.85,0.08583181290945865,4.698906859688992,1.2082200882816694,1.0,0.0,4.698906859688863,1.2792828946394001,1.2804518297604597,3.6730787845119304,15393.509994719469,1569.7011716253226,1603.0968420496806,1603.0968420496806,7.764165134414519,5.632524843166697,2.256251248318831,3.3762735948478664,3.668181602227842,3.668181602227842,1.048051886350812,0.0,0.0,0.0009136949092051312,0.00038633735298288386,0.0005273575562222473,0.002478004038441541,0.08583181321049936,0.07439179501838315,0.011440018192116203,0.08583139652578038,0.07439179475746639,0.01144001815199226,0.42187639470654337,0.42187639470654337,0.06487642392651795,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.36569327177682,2.2737367544323206e-13,2.2737367544323206e-13,4.896809820627652,18568.239271147726,15783.003380475566,0.85,1.2941244038193733,1.0328278631574568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726894715724074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16590.193359599903,1226.2192567062198,0.42187639470654337,0.06487642392651795,6.113110376966115,3.668181602227842
1004.0,-16.145912333835305,5.636027466540543,34.16019807767728,20.362587156146787,4.425690770206847,-14.086412813814462,-25.061847281735368,2.3662070849457204,-3.9432562133221722,-3.9432562133224103,38.32496572844833,49203.000154594985,12454.685195822665,12454.685195822665,61657.685350417654,75364.66679446345,75364.66679446345,12454.685195822665,87819.35199028612,87819.35199028612,87819.35199028612,106390.89981869752,85103.84674573813,58942.25498753779,29068.43528688927,18571.54782841141,0.0,47639.98311530068,15785.815654149697,1226.2956032502002,0.0,0.8979722174706843,3.1257616563095554,0.0014959713701933424,369501.79113190976,1483568.978769534,4.015052198325906,1483568.978769534,4.015052198325906,0.8499999999999999,0.0858331915274533,4.698906859688992,1.2082374002086,1.0,0.0,4.69890685968881,1.279283402441641,1.2804523919505462,3.6730773265100254,15394.701766586046,1569.8226985347746,1603.0968420496806,1603.0968420496806,7.769140871052062,5.636027466540543,2.2595461135676684,3.376481352972875,3.6703065387794562,3.6703065387794562,1.0486590110798446,0.0,0.0,0.0009137370586130641,0.0003863230621445408,0.0005274139964685234,0.0024782692459019303,0.08583319050097411,0.07439314698903397,0.011440043511940135,0.08581949654001174,0.07439314724199432,0.011440044285458991,0.4218597280398767,0.4218597280398767,0.06487282552279738,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.7257753563440588,2.2737367544323206e-13,2.2737367544323206e-13,5.169241654684868,18571.54782841141,15785.815654149697,0.85,1.2942423846203015,1.0328089335277766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726866282513936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16590.665653429634,1226.2956032502002,0.4218597280398767,0.06487282552279738,6.113110376966115,3.6703065387794562
1005.0,-16.14539798042679,5.639536745605948,34.16035373064622,20.366273237764858,4.430116640892745,-14.085515377236371,-25.060633093211777,2.370234037698596,-3.938022690161347,-3.938022690161505,38.32492983801726,49199.65194575212,12453.88651215142,12453.88651215142,61653.538457903545,75361.17447201368,75361.17447201368,12453.88651215142,87815.0609841651,87815.0609841651,87815.0609841651,106385.83867633723,85102.24167217925,58940.71914589995,29068.35836253256,18570.77769217212,0.0,47639.13605470468,15785.161038346301,1226.1597753917115,0.0,0.8979969285074823,3.1263322659708455,0.0014959713701933424,369576.50761073385,1483567.4849993386,4.014236442111589,1483567.4849993386,4.014236442111589,0.85,0.08582753242770234,4.698906859688992,1.208229936617427,1.0,0.0,4.698906859689266,1.2792646146704068,1.2804336430726417,3.6731312707337187,15394.411419795655,1569.7930914018198,1603.0968420496806,1603.0968420496806,7.768642658061873,5.639536745605948,2.2652125269870567,3.3743242186188915,3.6724173715691775,3.6724173715691775,1.0492621061626222,0.0,0.0,0.0009137808794045648,0.0003863699706205468,0.000527410908784018,0.002478254737160027,0.08582753226319456,0.07438511906614215,0.011442413197052415,0.08582801741412122,0.07438511920871803,0.01144241321898432,0.42184306137321004,0.42184306137321004,0.0648907022417992,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.9884785248092385,1.7053025658242404e-13,1.7053025658242404e-13,5.052067475820763,18570.77769217212,15785.161038346301,0.85,1.294178349227533,1.0327570149310743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726839506199262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.13735148462,1226.1597753917115,0.42184306137321004,0.0648907022417992,6.113110376966115,3.6724173715691775
1006.0,-16.145397979644194,5.643007112504922,34.16053450041276,20.367630093265348,4.431441615755673,-14.086201611990118,-25.06203370923174,2.370234073122257,-3.9369250520987293,-3.936925052098978,38.32594460122904,49206.99857001134,12458.419229443376,12458.419229443376,61665.41779945471,75361.32533047174,75361.32533047174,12458.419229443376,87819.74455991511,87819.74455991511,87819.74455991511,106392.6841680877,85108.6580935856,58944.8206014969,29070.93054676523,18572.939608172583,0.0,47643.87015493782,15786.998666946694,1226.210169472679,0.0,0.8979986231502632,3.126302037349928,0.0014959713701933424,369592.1795607947,1483609.7201785776,4.014180500089658,1483609.7201785776,4.014180500089658,0.85,0.08582727931380184,4.698906859688992,1.2082466270821168,1.0,0.0,4.698906859688545,1.2792646145057947,1.2804336429079646,3.6731312712063664,15395.572106388998,1569.9114484955614,1603.0968420496806,1603.0968420496806,7.771470133715905,5.643007112504922,2.2694010637417463,3.3736060487631754,3.674536049864809,3.674536049864809,1.0498674428185168,0.0,0.0,0.00091378087947123,0.0003863158602428015,0.0005274650192284285,0.002478508997098449,0.0858318222966262,0.07438395382299824,0.011447868473627951,0.08583087693556503,0.07438252121609518,0.011444758097706665,0.4218263947065434,0.4218263947065434,0.06492009145945843,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.214058443318663,2.2737367544323206e-13,2.2737367544323206e-13,5.120701946829968,18572.939608172583,15786.998666946694,0.85,1.2942990902904998,1.0328085944737535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726811669397634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16591.609458620107,1226.210169472679,0.4218263947065434,0.06492009145945843,6.113110376966115,3.674536049864809
1007.0,-16.14470273530549,5.646506372015864,34.160715703239724,20.375002500973665,4.441198918021239,-14.083457544007814,-25.05733914496375,2.380641050044767,-3.9298048541281787,-3.9298048541283386,38.32636488558075,49186.45729274842,12455.151719136013,12455.151719136013,61641.60901188443,75350.05547645687,75350.05547645687,12455.151719136013,87805.20719559288,87805.20719559288,87805.20719559288,106375.8403131953,85094.31703199403,58933.969161377216,29067.05318957423,18570.63311760241,0.0,47637.68630717664,15785.038149962047,1226.1368221595862,0.0,0.8980306336275626,3.127692622732852,0.0014959713701933424,369693.8535795941,1483627.2129838446,4.013123828320352,1483627.2129838446,4.013123828320352,0.8499999999999999,0.08583152438774967,4.698906859688992,1.2082007317384704,1.0,0.0,4.698906859688428,1.2792161741683599,1.2803852340827098,3.6732703624106624,15392.97790677687,1569.6469137551428,1603.0968420496806,1603.0968420496806,7.769431884858036,5.646506372015864,2.275723266335368,3.3707831056804958,3.6766488384553426,3.6766488384553426,1.0504710967015265,0.0,0.0,0.0009138401144897406,0.00038649725409309706,0.0005273428603966436,0.0024779349841258028,0.08582883739680068,0.0743753942257484,0.011453443171052279,0.08586697905991214,0.07437763926777166,0.01145388511997801,0.4218097280398767,0.4218097280398767,0.06495661366765859,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.302722400193886,1.7053025658242404e-13,1.7053025658242404e-13,4.670901922912719,18570.63311760241,15785.038149962047,0.85,1.2939673143319324,1.0325114653046963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726811669355283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16592.071278703104,1226.1368221595862,0.4218097280398767,0.06495661366765859,6.113110376966115,3.6766488384553426
1008.0,-16.14435153492186,5.650085917242007,34.16097451071517,20.385582034382992,4.458683829413401,-14.081330926252678,-25.051764061767585,2.3964478307522343,-3.9176240085565723,-3.9176240085567966,38.328954166321594,49159.27532451984,12445.413250536303,12445.413250536303,61604.68857505614,75317.40452807471,75317.40452807471,12445.413250536303,87762.81777861102,87762.81777861102,87762.81777861102,106335.50007806215,85069.60240799958,58915.18358097822,29060.46536335707,18572.682299451124,0.0,47633.147662808195,15786.779954533455,1226.4029362319916,0.0,0.8980789985031599,3.1301973334912896,0.0014959713701933424,369867.8427724593,1483734.9858052887,4.011527400391156,1483734.9858052887,4.011527400391156,0.85,0.08582652184441818,4.698906859688992,1.2081234044721354,1.0,0.0,4.698906859688975,1.279142730206636,1.280311761280147,3.6734812689197853,15388.507200924938,1569.1910286310758,1603.0968420496806,1603.0968420496806,7.763357099889175,5.650085917242007,2.2838860332559467,3.36619988398606,3.6787761269286516,3.6787761269286516,1.0510788934081863,0.0,0.0,0.0009138700382033551,0.0003867127721874345,0.0005271572660159205,0.0024770628934171037,0.08582680434630582,0.07436803450655466,0.011458769839751163,0.08595902307105753,0.07436782757708567,0.011458694267332514,0.42179306137321004,0.42179306137321004,0.06499068641989804,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.270556949664581,2.2737367544323206e-13,2.2737367544323206e-13,4.164437470371411,18572.682299451124,15786.779954533455,0.85,1.2933155081656902,1.03203919406114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372677404288988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16592.547026832035,1226.4029362319916,0.42179306137321004,0.06499068641989804,6.113110376966115,3.6787761269286516
1009.0,-16.143920283346883,5.653371354544,34.16122292242249,20.371897355094575,4.430469993111155,-14.084149843128204,-25.062220136728115,2.370699552892328,-3.9403713535145926,-3.9403713535148275,38.329184591552696,49216.654850881816,12480.747523760787,12480.747523760787,61697.4023746426,75386.11716652833,75386.11716652833,12480.747523760787,87866.86469028912,87866.86469028912,87866.86469028912,106455.13794292942,85126.65622096127,58957.19390531397,29077.180350719223,18588.2732526403,0.0,47665.45360335952,15800.032264744257,1226.9820402053251,0.0,0.8979713779971116,3.1252717404131336,0.0014959713701933424,369542.97541529086,1483744.5770095156,4.015079911455737,1483744.5770095156,4.015079911455737,0.8500000000000001,0.08585401723763957,4.698906859688992,1.208293278510682,1.0,0.0,4.698906859689544,1.2792621946566167,1.2804313819205397,3.6731382192923214,15398.827844101223,1570.2434413485976,1603.0968420496806,1603.0968420496806,7.7853983592177824,5.653371354544,2.2795928378313612,3.373778516712639,3.680933467025231,3.680933467025231,1.051695276292923,0.0,0.0,0.0009139067838368007,0.00038630865846456106,0.0005275981253722397,0.00247913445047067,0.08585401723679584,0.07438742539147766,0.011466591845318178,0.08585399656284559,0.0743874253922087,0.011466591845430859,0.4217763947065434,0.4217763947065434,0.06501552839929094,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.4405741119769,2.2737367544323206e-13,2.2737367544323206e-13,5.079757717062819,18588.2732526403,15800.032264744257,0.85,1.2943840393935555,1.0325435117103965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726755036071314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16593.015905788543,1226.9820402053251,0.4217763947065434,0.06501552839929094,6.113110376966115,3.680933467025231
