time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1010.0,-16.143420382793852,5.6567356638863,34.16138206992295,20.378434855397813,4.440350303959828,-14.082713018536793,-25.059143594093598,2.3796387137531947,-3.928645989836866,-3.9286459898370754,38.32708131495906,49203.45347553902,12471.282878924005,12471.282878924005,61674.73635446302,75370.31512591723,75370.31512591723,12471.282878924005,87841.59800484123,87841.59800484123,87841.59800484123,106415.38107082233,85115.30559312344,58948.4239584651,29074.312927398154,18573.783065981104,0.0,47648.09599337926,15787.715606083937,1226.0,0.0,0.8980336326087291,3.1268973452169146,0.0014959713701933424,369710.40384420234,1483657.0321068496,4.013024834248563,1483657.0321068496,4.013024834248563,0.8499999999999999,0.08583666886363397,4.698906859688992,1.2082563506858426,1.0,0.0,4.6989068596888,1.2792206033592104,1.2803898071039994,3.673257644029299,15396.77459343032,1570.0340680487548,1603.0968420496806,1603.0968420496806,7.779494383494969,5.6567356638863,2.287414574878165,3.369321089008135,3.6830080504734024,3.6830080504734024,1.052288014420972,0.0,0.0,0.0009139493805372915,0.00038642752249223763,0.0005275218580450538,0.0024787760774037863,0.085836668863546,0.07436746383377092,0.011469205029775076,0.0858358530477423,0.07436746383384714,0.011469205029786834,0.4217597280398767,0.4217597280398767,0.06504523006195198,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.478875695088789,2.2737367544323206e-13,2.2737367544323206e-13,4.653886649893195,18573.783065981104,15787.715606083937,0.85,1.294379871192183,1.0326425946248907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726731696976444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16593.48640014393,1226.0,0.4217597280398767,0.06504523006195198,6.113110376966115,3.6830080504734024
1011.0,-16.14294088973336,5.660054927473624,34.161558833564136,20.38021880378949,4.441139647916916,-14.082208808830279,-25.059201813396044,2.3804075671453417,-3.928381157809099,-3.928381157809327,38.32791272884956,49206.57498318648,12476.688369415262,12476.688369415262,61683.263352601745,75375.02420807422,75375.02420807422,12476.688369415262,87851.71257748948,87851.71257748948,87851.71257748948,106428.69816128386,85120.11230993131,58951.66308566559,29076.05469362858,18576.985583794376,0.0,47653.04027742296,15790.43774622522,1226.1243325880623,0.0,0.8980320407307745,3.126738775608995,0.0014959713701933424,369714.18611159123,1483691.6376675004,4.013077380860025,1483691.6376675004,4.013077380860025,0.85,0.0858406389720403,4.698906859688992,1.2082683458412067,1.0,0.0,4.698906859688855,1.2792169498435915,1.2803862025199424,3.673268135059907,15397.644095509993,1570.122732585541,1603.0968420496806,1603.0968420496806,7.7828662886409745,5.660054927473624,2.2911978559146786,3.368857071558945,3.685111902715903,3.685111902715903,1.0528891150616866,0.0,0.0,0.0009139902400200037,0.0003864252728431163,0.0005275649671768874,0.002478978643199074,0.08584063897291291,0.07436658274935548,0.01147405622355743,0.08584005246900352,0.07436658274900765,0.011474056223032656,0.42174306137321005,0.42174306137321005,0.06507094207086425,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.514941916194061,2.2737367544323206e-13,2.2737367544323206e-13,4.659756319155122,18576.985583794376,15790.43774622522,0.85,1.294424510870632,1.032600956764128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726704642721093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16593.958284142234,1226.1243325880623,0.42174306137321005,0.06507094207086425,6.113110376966115,3.685111902715903
1012.0,-16.14269118404464,5.663185783764901,34.161728897496026,20.381391955912136,4.437082828467598,-14.079907544702532,-25.057970791216917,2.3801075155094122,-3.9411313921719398,-3.9411313921721884,38.32816437180454,49201.584203076585,12498.78018300119,12498.78018300119,61700.364386077774,75399.75949017431,75399.75949017431,12498.78018300119,87898.5396731755,87898.5396731755,87898.5396731755,106473.334457557,85127.08242725233,58956.37439564574,29078.56447956288,18574.794784381495,0.0,47653.359263944374,15788.57556672427,1226.031715156994,0.0,0.8979712877374231,3.1248999008491127,0.0014959713701933424,369532.1247477805,1483702.1118076693,4.015082891156896,1483702.1118076693,4.015082891156896,0.85,0.08587521291446368,4.698906859688992,1.2082868210179725,1.0,0.0,4.698906859689343,1.2792182992052095,1.2803875803369131,3.673264260375628,15398.904941894009,1570.2513031355263,1603.0968420496806,1603.0968420496806,7.796646999204712,5.663185783764901,2.290281960187385,3.3729038235775164,3.6872077733378896,3.6872077733378896,1.053487935239397,0.0,0.0,0.0009140115190840264,0.00038647284327465053,0.0005275386758093758,0.0024788551025119233,0.08585648827538613,0.07437649661241705,0.011479991662969076,0.08577728524705723,0.07439212521542682,0.011483087699036852,0.4217263947065434,0.4217263947065434,0.06509335227920451,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.6327302550766944,2.2737367544323206e-13,2.2737367544323206e-13,5.08079556571073,18574.794784381495,15788.57556672427,0.85,1.2947747092566817,1.0324893137240723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726678692989125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16594.429775973786,1226.031715156994,0.4217263947065434,0.06509335227920451,6.113110376966115,3.6872077733378896
1013.0,-16.142210574684675,5.666459539544561,34.16190608203217,20.385401194822066,4.44585733535668,-14.081070329299779,-25.05844496246425,2.3847170899723835,-3.9240110263122006,-3.9240110263123746,38.32861864387834,49206.89417857571,12482.149306440771,12482.149306440771,61689.04348501648,75377.23061859516,75377.23061859516,12482.149306440771,87859.37992503593,87859.37992503593,87859.37992503593,106436.85203379263,85124.25002948627,58953.9135894695,29078.15160001863,18577.4721087567,0.0,47655.62370877533,15790.851292443194,1226.0,0.0,0.8980501553041706,3.127012814896995,0.0014959713701933424,369776.603659677,1483721.020125693,4.012479441482544,1483721.020125693,4.012479441482544,0.8499999999999999,0.08584053152096766,4.698906859688992,1.208275659973733,1.0,0.0,4.698906859689342,1.2791968143306875,1.2803661282189474,3.6733259550428095,15398.392580578273,1570.1990568214705,1603.0968420496806,1603.0968420496806,7.786272780926572,5.666459539544561,2.2999104621263484,3.3665490774182123,3.689252339864881,3.689252339864881,1.0540720971042516,0.0,0.0,0.0009140524762479883,0.0003864545192213748,0.0005275979570266134,0.002479133659430252,0.08584053151253204,0.07435849986037542,0.011482031652156626,0.08584060211419135,0.07435849986768268,0.011482031653284966,0.4217097280398767,0.4217097280398767,0.06511810289971308,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.609959521615679,1.7053025658242404e-13,1.7053025658242404e-13,4.550690336432581,18577.4721087567,15790.851292443194,0.85,1.2944756291933082,1.032551676991581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726665179175295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16594.896680381426,1226.0,0.4217097280398767,0.06511810289971308,6.113110376966115,3.689252339864881
1014.0,-16.141750487463387,5.669684786277352,34.16209495738282,20.38677387116479,4.445884488642591,-14.080666635733317,-25.058790192101128,2.3847766940361175,-3.924166779208292,-3.924166779208515,38.32931354262756,49211.40716514634,12487.970383912107,12487.970383912107,61699.377549058445,75383.59890908147,75383.59890908147,12487.970383912107,87871.56929299358,87871.56929299358,87871.56929299358,106452.20710313317,85130.46556834722,58958.160599851835,29080.338853883764,18580.63781013959,0.0,47660.97666402336,15793.542138618652,1226.0972798402195,0.0,0.8980470541953739,3.126705653614974,0.0014959713701933424,369774.3789361843,1483749.9444808003,4.012581803935275,1483749.9444808003,4.012581803935275,0.8500000000000001,0.0858431985614343,4.698906859688992,1.2082918657967814,1.0,0.0,4.698906859688917,1.2791964570858334,1.2803658208072617,3.6733269809030573,15399.516928897909,1570.3137084425273,1603.0968420496806,1603.0968420496806,7.78990392616911,5.669684786277352,2.3034753435444273,3.3662094427329246,3.6913452324980196,3.6913452324980196,1.0546700664280055,0.0,0.0,0.0009140916861086617,0.00038644117853927083,0.0005276505075693908,0.0024793805895361887,0.085843197689455,0.07435764028394856,0.011485557405506445,0.08583868427317695,0.0743576406911419,0.011485557870292398,0.42169306137321005,0.42169306137321005,0.06513627712512668,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.611854473626806,2.2737367544323206e-13,2.2737367544323206e-13,4.619145217161133,18580.63781013959,15793.542138618652,0.85,1.2945470669641543,1.0325303971853628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726639169156696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16595.368218882802,1226.0972798402195,0.42169306137321005,0.06513627712512668,6.113110376966115,3.6913452324980196
1015.0,-16.141310779493043,5.672865866488073,34.16229292342949,20.38815632639455,4.446049599530658,-14.080313998987194,-25.059187808632828,2.3848405151389707,-3.9236978789689374,-3.92369787896914,38.32973214997331,49216.075357461326,12492.914175847614,12492.914175847614,61708.98953330894,75389.36078671349,75389.36078671349,12492.914175847614,87882.2749625611,87882.2749625611,87882.2749625611,106463.421573117,85136.70711496435,58962.4177121134,29082.543780945496,18581.146610555887,0.0,47663.69039150138,15793.974618972503,1226.0,0.0,0.8980478284626351,3.126420911444504,0.0014959713701933424,369781.0765857933,1483767.3687323283,4.012556246609547,1483767.3687323283,4.012556246609547,0.85,0.08584261967356155,4.698906859688992,1.2083080529374999,1.0,0.0,4.698906859688995,1.2791960838270833,1.2803654951470673,3.673328052749239,15400.645981842128,1570.4288398017802,1603.0968420496806,1603.0968420496806,7.792987827157393,5.672865866488073,2.3072236544490883,3.365642212038985,3.6934289478283193,3.6934289478283193,1.0552654136652342,0.0,0.0,0.0009141291606375579,0.0003864258139993639,0.000527703346638194,0.0024796288753990477,0.08584362359316147,0.07435541740092126,0.011488206192240216,0.08582413121799076,0.07435454777448991,0.011488071899071632,0.4216763947065434,0.4216763947065434,0.06515067143889397,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.628167308042691,2.2737367544323206e-13,2.2737367544323206e-13,4.694301567987111,18581.146610555887,15793.974618972503,0.85,1.294675024666405,1.0325695503895926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372661426985038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16595.839362277646,1226.0,0.4216763947065434,0.06515067143889397,6.113110376966115,3.6934289478283193
1016.0,-16.141310779493043,5.672865866488073,34.16229292342949,20.389507943205558,4.446049599530658,-14.080313998987194,-25.05996875753624,2.3848405151389707,-3.9236978789689374,-3.92369787896914,38.32973214997331,49220.1717008253,12494.32086428912,12494.32086428912,61714.49256511442,75395.7525386877,75395.7525386877,12494.32086428912,87890.07340297682,87890.07340297682,87890.07340297682,106472.4013662517,85143.09886693857,58966.51405547738,29085.094234956872,18582.327963274867,0.0,47667.42219823174,15794.978768783638,1226.0,0.0,0.8980478284626351,3.126190021469457,0.0014959713701933424,369781.0765857933,1483767.3687323283,4.012556246609547,1483767.3687323283,4.012556246609547,0.8500000000000001,0.08584261967356155,4.698906859688992,1.2083247434021906,1.0,0.0,4.698906859688922,1.2791960838270833,1.2803654951470673,3.673328052749239,15401.802205904518,1570.5467418440057,1603.0968420496806,1603.0968420496806,7.7938653090440795,5.672865866488073,2.3087353829036754,3.3641304835843977,3.695504715002349,3.695504715002349,1.0558584900006711,0.0,0.0,0.0009141291606375579,0.00038639563851799243,0.0005277335221195655,0.002479770667175459,0.085842844142883,0.07435247851941819,0.011490365623464808,0.0858177930018399,0.07435454777448991,0.011488071899071632,0.4216597280398767,0.4216597280398767,0.06516291777151145,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.650884266410856,2.2737367544323206e-13,2.2737367544323206e-13,4.74177514797816,18582.327963274867,15794.978768783638,0.85,1.2946891130060683,1.0325746480717215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372659047351326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16596.310112744402,1226.0,0.4216597280398767,0.06516291777151145,6.113110376966115,3.695504715002349
1017.0,-16.141053976571158,5.676199156683753,34.16250567897062,20.402250775974267,4.467436114008496,-14.077728590642657,-25.05287368604911,2.404481938352621,-3.9049153978837694,-3.904915397883991,38.33052712949156,49184.46296761434,12474.96485131206,12474.96485131206,61659.4278189264,75354.88004054718,75354.88004054718,12474.96485131206,87829.84489185925,87829.84489185925,87829.84489185925,106410.16453263366,85110.47920566886,58941.81756611797,29076.2907106121,18580.319640774414,0.0,47656.61035138651,15793.271694658251,1226.0,0.0,0.8981332827484336,3.1296019629755656,0.0014959713701933424,370049.43888839515,1483800.459650627,4.009735737224379,1483800.459650627,4.009735737224379,0.85,0.08582385532947823,4.698906859688992,1.2082236022083088,1.0,0.0,4.6989068596889005,1.2791048582486204,1.2802742141694308,3.673590033988959,15395.901533065666,1569.9450406678802,1603.0968420496806,1603.0968420496806,7.781791170745414,5.676199156683753,2.3182993262340195,3.357899830449733,3.6966261581131628,3.6966261581131628,1.0561789023180466,0.0,0.0,0.0009141510475622774,0.0003866698682136882,0.0005274811793485893,0.0024785849319979257,0.08582370251007534,0.07433383718337307,0.011489865326702273,0.08591962998407673,0.07433397016612947,0.011489885163348762,0.42164306137321006,0.42164306137321006,0.06517384511128514,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.5167990603277985,2.2737367544323206e-13,2.2737367544323206e-13,4.016055444740857,18580.319640774414,15793.271694658251,0.85,1.2938273906661197,1.032059615758706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372659047351326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16596.772069051753,1226.0,0.42164306137321006,0.06517384511128514,6.113110376966115,3.6966261581131628
1018.0,-16.140674198357004,5.679257144694888,34.1627910599475,20.392799586430215,4.447051402656389,-14.079565551245949,-25.060455955658085,2.3859467862620343,-3.9261547443090308,-3.926154744309277,38.33332379728193,49226.4658341358,12508.041438663757,12508.041438663757,61734.50727279956,75406.58864985188,75406.58864985188,12508.041438663757,87914.63008851564,87914.63008851564,87914.63008851564,106512.82693081835,85153.44193195293,58973.33817728036,29089.004171858403,18598.196842302717,0.0,47687.201014161124,15808.46731595731,1226.8420834560718,0.0,0.8980240417637755,3.125450003009876,0.0014959713701933424,369745.98441363144,1483916.8750179806,4.013341422412681,1483916.8750179806,4.013341422412681,0.85,0.0858531836455619,4.698906859688992,1.2083509349310768,1.0,0.0,4.698906859689306,1.2791908364541127,1.2803603123841152,3.673343121120421,15403.673195376052,1570.7375296738492,1603.0968420496806,1603.0968420496806,7.802424102259022,5.679257144694888,2.314390149514283,3.3648669951806047,3.6987531437663392,3.6987531437663392,1.0567866125046683,0.0,0.0,0.0009141834163665978,0.0003863768145201794,0.0005278066018464184,0.0024801140620052723,0.08585318364578857,0.07435892071756428,0.011494262928224298,0.08585413486154521,0.07435892071736795,0.011494262928193949,0.4216263947065434,0.4216263947065434,0.06517421973677932,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.618363136716255,2.2737367544323206e-13,2.2737367544323206e-13,4.985615273441454,18598.196842302717,15808.46731595731,0.85,1.29457183394905,1.0322783637378419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726576575755816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16597.239169977638,1226.8420834560718,0.4216263947065434,0.06517421973677932,6.113110376966115,3.6987531437663392
1019.0,-16.14023648350712,5.6823787277441165,34.16299910041926,20.398605556134157,4.455550481069797,-14.07832289960245,-25.057908380962886,2.3936368971649973,-3.916108555307403,-3.916108555307621,38.331641737661855,49215.673943442845,12500.410034092556,12500.410034092556,61716.0839775354,75393.8584128436,75393.8584128436,12500.410034092556,87894.26844693616,87894.26844693616,87894.26844693616,106480.80345397364,85144.53793128261,58966.353461881314,29086.87163266811,18586.535007037484,0.0,47673.406639705594,15798.554755981862,1226.0,0.0,0.8980769494375531,3.1266982365869778,0.0014959713701933424,369889.4937460745,1483846.856009873,4.011595033376426,1483846.856009873,4.011595033376426,0.8500000000000001,0.08583487382637581,4.698906859688992,1.2083213860774413,1.0,0.0,4.698906859689627,1.2791550590673315,1.2803245500138607,3.673445862861301,15402.062522767346,1570.5732867765596,1603.0968420496806,1603.0968420496806,7.797663688308331,5.6823787277441165,2.3214270194899496,3.360951708254167,3.700802635410838,3.700802635410838,1.0573721815459538,0.0,0.0,0.0009142207244618493,0.00038647525513966146,0.0005277454693221879,0.002479826805967815,0.08583487377215117,0.07434173119278537,0.011493142579365805,0.0858345274009366,0.07434173123974946,0.011493142586626348,0.42160972803987673,0.42160972803987673,0.06518035885718246,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.643204906958317,2.2737367544323206e-13,2.2737367544323206e-13,4.761266169106307,18586.535007037484,15798.554755981862,0.85,1.294559972270455,1.0323506837972167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726556022818692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16597.70874306864,1226.0,0.42160972803987673,0.06518035885718246,6.113110376966115,3.700802635410838
1020.0,-16.13982498532559,5.685444190622693,34.16323511473923,20.399879291094862,4.455368137437655,-14.077972794314189,-25.058363343682117,2.3935121537483037,-3.9171380755074097,-3.9171380755076464,38.33287265263039,49220.477120111595,12507.14445457091,12507.14445457091,61727.621574682504,75400.7489058815,75400.7489058815,12507.14445457091,87907.8933604524,87907.8933604524,87907.8933604524,106500.03196282123,85151.15666803705,58970.86694689424,29089.210801269783,18592.138602368832,0.0,47681.34940363861,15803.317812013505,1226.2456693565393,0.0,0.8980679193036087,3.126256495456824,0.0014959713701933424,369874.78509130294,1483898.0949977888,4.011893091418738,1483898.0949977888,4.011893091418738,0.8499999999999999,0.08583810326321888,4.698906859688992,1.208338777129538,1.0,0.0,4.698906859689293,1.2791555661308507,1.2803251024094633,3.6734444066894043,15403.259806818565,1570.6953757724164,1603.0968420496806,1603.0968420496806,7.80186457019002,5.685444190622693,2.3245651108570766,3.3608790797656165,3.70287640820518,3.70287640820518,1.0579646880586229,0.0,0.0,0.0009142557992851972,0.0003864576732715616,0.0005277981260136356,0.0024800742348564673,0.0858381032641586,0.07434319333532823,0.011494909928830375,0.08583873488757127,0.07434319333451433,0.011494909928704538,0.42159306137321007,0.42159306137321007,0.06518652279632413,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.7002156016162076,2.2737367544323206e-13,2.2737367544323206e-13,4.926488412838694,18592.138602368832,15803.317812013505,0.85,1.2945862972991282,1.032279449632261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726532334516013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16598.179489482856,1226.2456693565393,0.42159306137321007,0.06518652279632413,6.113110376966115,3.70287640820518
1021.0,-16.139434298145975,5.688487433384098,34.16346081142289,20.402142439875774,4.457144537019294,-14.077472264969643,-25.05819699782876,2.3951120093824,-3.9150694209850485,-3.915069420985258,38.33304036000271,49221.89933647809,12509.806105585787,12509.806105585787,61731.705442063874,75403.05532349515,75403.05532349515,12509.806105585787,87912.86142908093,87912.86142908093,87912.86142908093,106504.81991151502,85154.29855280368,58972.80920119519,29090.543724009436,18591.95848243409,0.0,47682.502206443525,15803.164710068975,1226.117346308462,0.0,0.8980770590128678,3.126250215504227,0.0014959713701933424,369904.34022181685,1483905.0762140236,4.01159141664622,1483905.0762140236,4.01159141664622,0.85,0.08583480479582549,4.698906859688992,1.208345731901936,1.0,0.0,4.69890685968957,1.2791480707730658,1.2803176427991834,3.673465931781581,15403.828152208542,1570.7533308732893,1603.0968420496806,1603.0968420496806,7.803524888484623,5.688487433384098,2.3287640753220797,3.359723358062018,3.7049384540531243,3.7049384540531243,1.0585538440151783,0.0,0.0,0.0009142891013862721,0.00038646410156097897,0.0005278249998252932,0.0024802005123944113,0.08583486244482517,0.07433874796889901,0.011496114475926156,0.08583045319492877,0.07433871113159969,0.011496093664225795,0.4215763947065434,0.4215763947065434,0.06519467473305135,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.7538201038124726,2.2737367544323206e-13,2.2737367544323206e-13,4.972216619901587,18591.95848243409,15803.164710068975,0.85,1.2946406456354513,1.032284319379249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726510065073034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16598.64972528031,1226.117346308462,0.4215763947065434,0.06519467473305135,6.113110376966115,3.7049384540531243
1022.0,-16.13902251770884,5.691513301995631,34.16368732862676,20.405081554222875,4.460106924556975,-14.07677390411782,-25.057532417681045,2.3978583109634575,-3.912580715689387,-3.91258071568961,38.33351943956079,49220.83193388746,12511.89576661624,12511.89576661624,61732.727700503696,75402.95018166299,75402.95018166299,12511.89576661624,87914.84594827924,87914.84594827924,87914.84594827924,106507.44245909633,85155.21590274553,58973.09765495817,29091.242497541516,18592.596510817093,0.0,47683.83900835861,15803.707034194527,1226.0677677443985,0.0,0.8980871081953481,3.126405019922497,0.0014959713701933424,369939.89912442345,1483925.0191711972,4.011259728089244,1483925.0191711972,4.011259728089244,0.8499999999999999,0.08583240857227625,4.698906859688992,1.2083458341052755,1.0,0.0,4.698906859688651,1.2791352498080486,1.2803048550131237,3.6735027514831806,15403.994094516798,1570.7702522795041,1603.0968420496806,1603.0968420496806,7.804828403640817,5.691513301995631,2.333096468089411,3.3584168339062197,3.7069989059371857,3.7069989059371857,1.0591425445534817,0.0,0.0,0.0009143242026774754,0.00038648978465857586,0.0005278344180188995,0.0024802447676089538,0.08583240849865954,0.07433476701771895,0.011497641480940592,0.08583219297423486,0.07433476708147436,0.011497641490801888,0.42155972803987674,0.42155972803987674,0.0652042484326341,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.7992414744762755,2.2737367544323206e-13,2.2737367544323206e-13,4.9856539465888545,18592.596510817093,15803.707034194527,0.85,1.2946257890368773,1.0322329946055606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726488921935573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16599.11955788063,1226.0677677443985,0.42155972803987674,0.0652042484326341,6.113110376966115,3.7069989059371857
1023.0,-16.138540522291894,5.69458190632402,34.16388428401078,20.41126579223203,4.468400291842806,-14.0749040433726,-25.054229773208476,2.4062064973947086,-3.904999855737458,-3.9049998557376897,38.33328607998421,49206.33895018833,12507.405192222624,12507.405192222624,61713.74414241096,75392.98192793143,75392.98192793143,12507.405192222624,87900.38712015405,87900.38712015405,87900.38712015405,106492.6111234712,85144.98915269844,58965.16855480355,29088.689553216544,18592.224003317162,0.0,47680.913556533706,15803.390402819588,1226.0662870069186,0.0,0.8981234829794884,3.127649373801327,0.0014959713701933424,370048.23182101676,1483915.3049345976,4.010059168860806,1483915.3049345976,4.010059168860806,0.8500000000000001,0.08582987305023233,4.698906859688992,1.208312425701879,1.0,0.0,4.698906859688807,1.2790964130472795,1.2802660352995943,3.673614288773168,15402.14414562451,1570.5816099916394,1603.0968420496806,1603.0968420496806,7.802027216416298,5.69458190632402,2.339235263787084,3.3553466425369356,3.7090591886906386,3.7090591886906386,1.059731196768754,0.0,0.0,0.000914365290856526,0.0003866174406200244,0.0005277478502365016,0.002479837993662416,0.08582218172056887,0.07432395133360163,0.01149823038696724,0.08586972951074325,0.07432915460780602,0.011500718442426307,0.42154306137321007,0.42154306137321007,0.06521449883552312,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.780023934838653,2.2737367544323206e-13,2.2737367544323206e-13,4.71727819030815,18592.224003317162,15803.390402819588,0.85,1.2943070830477899,1.0319923692704833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372646663733664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16599.589826072115,1226.0662870069186,0.42154306137321007,0.06521449883552312,6.113110376966115,3.7090591886906386
1024.0,-16.138399345720817,5.697532828558927,34.16415372342577,20.41093435781079,4.465413056128444,-14.075208456097359,-25.05608234843237,2.4033161838968238,-3.911211918347874,-3.9112119183481218,38.335643688979744,49216.88580881972,12520.743663803883,12520.743663803883,61737.62947262361,75405.54281006595,75405.54281006595,12520.743663803883,87926.28647386983,87926.28647386983,87926.28647386983,106523.01094868925,85157.09191161474,58973.60846184327,29092.759388634964,18596.724474819428,0.0,47689.48386345439,15807.215803596513,1226.2798884298722,0.0,0.8980862913044372,3.1265919781036056,0.0014959713701933424,369959.45779770135,1484013.4491298713,4.011286690611784,1484013.4491298713,4.011286690611784,0.85,0.08584532021227764,4.698906859688992,1.2083463940257206,1.0,0.0,4.698906859688946,1.279109804935622,1.2802794548286143,3.673575827155425,15404.33345164526,1570.8048570760923,1603.0968420496806,1603.0968420496806,7.810347656723698,5.697532828558927,2.340488870835812,3.357043957723115,3.711137406499695,3.711137406499695,1.0603249732856272,0.0,0.0,0.0009143773259146434,0.00038654582890276876,0.0005278314970118747,0.0024802310420690074,0.08583486137511588,0.07433348458811778,0.011501376786998094,0.08585209825084826,0.07434132736953072,0.011503992842746912,0.4215263947065434,0.4215263947065434,0.06522139945474598,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.837188004418522,2.2737367544323206e-13,2.2737367544323206e-13,5.054412881992562,18596.724474819428,15807.215803596513,0.85,1.2945753334087695,1.032028066182025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726440552944088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16600.06151462971,1226.2798884298722,0.4215263947065434,0.06522139945474598,6.113110376966115,3.711137406499695
1025.0,-16.13839958924831,5.700500771903598,34.164406123518845,20.41362477410587,4.469003368214152,-14.075553357194206,-25.05651010489089,2.4056539225274185,-3.9056648768835203,-3.9056648768837,38.335642721127954,49219.128292949106,12518.760705072684,12518.760705072684,61737.888998021794,75401.28719597092,75401.28719597092,12518.760705072684,87920.0479010436,87920.0479010436,87920.0479010436,106516.31166855502,85158.75965201555,58974.22107783792,29093.931749086252,18596.263767511427,0.0,47690.19551659768,15806.824202384712,1226.0416019026597,0.0,0.8981123295204786,3.1268517637924074,0.0014959713701933424,370038.72748022096,1484013.4088384523,4.010427284040897,1484013.4088384523,4.010427284040897,0.85,0.0858263172676143,4.698906859688992,1.2083488650387153,1.0,0.0,4.698906859689181,1.2790989533613093,1.2802685933047957,3.6736069929076733,15404.635134437242,1570.8356201595084,1603.0968420496806,1603.0968420496806,7.809110701675701,5.700500771903598,2.345839607570689,3.3546611643329087,3.7131852378844323,3.7131852378844323,1.0609100679669807,0.0,0.0,0.0009143773051542215,0.00038652929561337117,0.0005278480095408503,0.0024803086329046823,0.08582737098781262,0.07432525390509835,0.011502117082714279,0.08584503658357924,0.07432448899324556,0.011501828274368743,0.42150972803987674,0.42150972803987674,0.06523024125296865,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.880546578384326,1.7053025658242404e-13,1.7053025658242404e-13,5.06440751160369,18596.263767511427,15806.824202384712,0.85,1.2945614571140744,1.03205968773643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372643291283523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16600.526391516276,1226.0416019026597,0.42150972803987674,0.06523024125296865,6.113110376966115,3.7131852378844323
1026.0,-16.138226541456465,5.701706935956826,34.16460480761387,20.41495348038154,4.469012690677367,-14.075532637807092,-25.05723409177733,2.405664632092464,-3.9056749385164835,-3.9056749385167158,38.33565814166534,49223.94211264693,12521.729064133313,12521.729064133313,61745.67117678025,75407.5285014891,75407.5285014891,12521.729064133313,87929.2575656224,87929.2575656224,87929.2575656224,106527.31727639041,85164.9946640366,58978.3148103657,29096.310948523216,18598.059710768015,0.0,47694.370659291235,15808.350754152812,1226.06721513458,0.0,0.8981122297388078,3.126578354091168,0.0014959713701933424,370038.583682971,1484014.0507915146,4.010430577323086,1484014.0507915146,4.010430577323086,0.85,0.08582633682051363,4.698906859688992,1.2083651313045993,1.0,0.0,4.698906859688545,1.279098873353649,1.2802685320945077,3.673607222691865,15405.763005317884,1570.950630981822,1603.0968420496806,1603.0968420496806,7.8109623421897165,5.701706935956826,2.3481089358026934,3.353598000154133,3.7152431221743396,3.7152431221743396,1.0614980349069543,0.0,0.0,0.0009143920573766721,0.0003865013141522418,0.0005278907432244303,0.002480509434503596,0.08582618462744931,0.07432236747802322,0.011503817149426101,0.08583931404918767,0.07432448769401423,0.011501849126499408,0.4214930613732101,0.4214930613732101,0.06523983657037034,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.937192563898577,2.2737367544323206e-13,2.2737367544323206e-13,5.163899773940784,18598.059710768015,15808.350754152812,0.85,1.294611299473174,1.0320702722818658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726432926014298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16600.98843999275,1226.06721513458,0.4214930613732101,0.06523983657037034,6.113110376966115,3.7152431221743396
1027.0,-16.13822638887343,5.702615069969284,34.164744950280834,22.500207926519238,4.469020093110254,-14.075519783530906,-26.282652095518984,2.405664690670991,21.709397807680944,-3.9056786722105894,38.33567412127229,55617.406042635994,12523.946210228765,12523.946210228765,68141.35225286476,85268.55391055752,85268.55391055752,12523.946210228765,97792.50012078628,97792.50012078628,97792.50012078628,117234.75605766449,95026.05480204665,65129.47512845993,33218.421859540795,19442.25593687821,0.0,52660.677796419004,16525.917546346478,1226.0,0.0,0.8981121577482667,2.6820227416422737,0.0014959713701933424,370038.5303223688,1484014.7160187208,4.010432953362674,1484014.7160187208,4.010432953362674,0.85,0.08582629580649508,4.698906859688992,1.2343402819847689,1.0,0.0,4.698906859689292,1.2790988730550215,1.2802685318122462,3.6736072235495314,17189.56110295954,1752.84741506626,1603.0968420496806,1603.0968420496806,7.81234538159027,5.702615069969284,2.3498052405613548,3.3528098294079296,3.716774482950236,3.716774482950236,1.0619355665572103,0.0,0.0,0.0009143920703843824,0.00034172142033624445,0.000572670650048138,0.00269092604585375,0.08582524662423639,0.07431947656602228,0.011505770058214113,0.07363012426289357,0.07432441718290252,0.011501878623592565,0.4214763947065434,0.4214763947065434,0.06525086971179848,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.997270756838077,25.615076479891513,28.875747172797958,5.237736036332819,19442.25593687821,16525.917546346478,0.85,1.2939702849304848,1.0561467943433507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726423561127652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16601.453960063875,1226.0,0.4214763947065434,0.06525086971179848,6.113110376966115,3.716774482950236
1028.0,-16.137757688420344,5.705511460029755,34.16497784615429,20.418170594517164,4.469710392076597,-14.074674203476128,-25.05768189495427,2.406626893234207,-3.9047139448837243,-3.904713944883935,38.336273517114925,49229.045084926285,12527.433190912843,12527.433190912843,61756.47827583913,75419.44834637076,75419.44834637076,12527.433190912843,87946.8815372836,87946.8815372836,87946.8815372836,106547.22886676685,85175.66414031065,58985.260813142224,29100.44814129825,18600.347329483255,0.0,47700.79547078151,15810.295230060765,1226.0,0.0,0.8981146420395374,3.1261322578322757,0.0014959713701933424,370052.3180569558,1484039.6688869216,4.010350959775663,1484039.6688869216,4.010350959775663,0.8499999999999999,0.0858253596271488,4.698906859688992,1.2083922311244533,1.0,0.0,4.6989068596891475,1.2790943245767286,1.2802640302867616,3.6736202869510275,15407.693040345976,1571.147439782798,1603.0968420496806,1603.0968420496806,7.814520534452287,5.705511460029755,2.3530700953573738,3.3524413646723814,3.7182179482705893,3.7182179482705893,1.0623479852201683,0.0,0.0,0.0009144320279196487,0.0003864840078830377,0.0005279480200366109,0.0024807785729092525,0.08582535965865229,0.07431728256918131,0.011508077089470973,0.08582259193128289,0.07431728255628078,0.011508077070868017,0.42145972803987675,0.42145972803987675,0.06526329909702192,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.023112030403297,2.2737367544323206e-13,2.2737367544323206e-13,5.128309057120589,18600.347329483255,15810.295230060765,0.85,1.2946634886553883,1.0320382416909775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372642355287027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16601.916022235906,1226.0,0.42145972803987675,0.06526329909702192,6.113110376966115,3.7182179482705893
1029.0,-16.137390322388622,5.708385407673237,34.16521846081915,20.42069211546334,4.4719071676951225,-14.074123289420742,-25.05736380172891,2.408640134727143,-3.902853524590057,-3.9028535245902605,38.33696414583348,49229.53422710563,12530.126282782154,12530.126282782154,61759.660509887784,75420.98842451928,75420.98842451928,12530.126282782154,87951.11470730143,87951.11470730143,87951.11470730143,106552.90199883177,85178.07270668772,58986.61850927352,29101.61577490466,18601.78729153035,0.0,47703.403066435014,15811.519197800797,1226.0,0.0,0.8981210184885715,3.12619422470533,0.0014959713701933424,370078.9080347758,1484068.4201762506,4.0101405077556995,1484068.4201762506,4.0101405077556995,0.85,0.08582461678372444,4.698906859688992,1.2083968247799204,1.0,0.0,4.698906859688411,1.2790849151496517,1.2802546523176201,3.673647311475974,15408.128733472407,1571.1918681172885,1603.0968420496806,1603.0968420496806,7.816200465320258,5.708385407673237,2.357066349839112,3.351319057834125,3.7202627177221133,3.7202627177221133,1.0629322050634609,0.0,0.0,0.0009144633476379044,0.00038649630117266835,0.000527967046465236,0.0024808679763252345,0.08582461677374537,0.07431448786645621,0.011510128907289155,0.08582490246207393,0.07431448787509695,0.011510128908627482,0.4214430613732101,0.4214430613732101,0.06527480848963485,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.046642170820235,2.2737367544323206e-13,2.2737367544323206e-13,5.144264165843481,18601.78729153035,15811.519197800797,0.85,1.2946594276277745,1.0319920815407073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726398188101516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.387470988684,1226.0,0.4214430613732101,0.06527480848963485,6.113110376966115,3.7202627177221133
1030.0,-16.1370361989013,5.711224054797937,34.16546723934213,20.42259215321394,4.472951702228283,-14.07369994880765,-25.057448249403365,2.4096154521347324,-3.902213585160723,-3.9022135851609097,38.337683176289524,49232.057144648876,12534.362345035994,12534.362345035994,61766.41948968487,75425.03819493753,75425.03819493753,12534.362345035994,87959.40053997352,87959.40053997352,87959.40053997352,106563.81201475253,85182.45034581384,58989.46929552573,29103.312278097896,18604.41147477901,0.0,47707.723752876904,15813.749753562159,1226.0660131510845,0.0,0.898121570719848,3.126031583689426,0.0014959713701933424,370088.05468799407,1484098.3542947741,4.010122281698489,1484098.3542947741,4.010122281698489,0.85,0.0858251574090284,4.698906859688992,1.2084075533831493,1.0,0.0,4.698906859689062,1.2790803259481551,1.2802500975388167,3.67366049212413,15408.920618344426,1571.2726179015694,1603.0968420496806,1603.0968420496806,7.818842889746985,5.711224054797937,2.360611864387531,3.3506121904104065,3.7223055443612796,3.7223055443612796,1.0635158698175085,0.0,0.0,0.0009144935392974155,0.000386493037504054,0.0005280005017933615,0.002481025179796056,0.08582515740802775,0.07431293565804664,0.011512221749981112,0.08582511111634693,0.07431293565891306,0.011512221750115332,0.4214263947065434,0.4214263947065434,0.06528545890693076,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.079344894400492,1.7053025658242404e-13,1.7053025658242404e-13,5.211399591141685,18604.41147477901,15813.749753562159,0.85,1.2946838505570115,1.0319515011797236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726378307326017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16602.856905298573,1226.0660131510845,0.4214263947065434,0.06528545890693076,6.113110376966115,3.7223055443612796
1031.0,-16.136688169624414,5.714031319544478,34.1657068256646,20.42430171221497,4.473619519200513,-14.073334550984322,-25.057686435151822,2.4102395426566234,-3.901247978348863,-3.901247978349087,38.33791297756639,49235.35081285128,12538.12822848004,12538.12822848004,61773.47904133132,75429.96868668374,75429.96868668374,12538.12822848004,87968.09691516378,87968.09691516378,87968.09691516378,106573.35870634226,85187.58815283784,58992.84563381229,29105.269465583937,18605.26179117847,0.0,47710.531256762406,15814.472522501697,1226.0,0.0,0.8981253185643645,3.125842095314924,0.0014959713701933424,370101.85643999703,1484107.9212997016,4.0099985868088,1484107.9212997016,4.0099985868088,0.8499999999999999,0.08582374995971728,4.698906859688992,1.20842038594652,1.0,0.0,4.6989068596890355,1.279077368144044,1.2802471749856772,3.6736689872850774,15409.850012371755,1571.3673897173608,1603.0968420496806,1603.0968420496806,7.821192020095988,5.714031319544478,2.36424556779528,3.3497857517491982,3.724342511923353,3.724342511923353,1.0640978605495295,0.0,0.0,0.0009145232122713794,0.00038648383242146994,0.0005280393798499095,0.0024812078641626607,0.08582374999200926,0.07430971423463355,0.011514035757375713,0.08581564615696662,0.07430971422075858,0.011514035738958704,0.42140972803987675,0.42140972803987675,0.06529599430077856,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.11746609113959,2.2737367544323206e-13,2.2737367544323206e-13,5.271821582215068,18605.26179117847,15814.472522501697,0.85,1.2947556318098146,1.0319598108829011,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726359143244362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16603.32608656169,1226.0,0.42140972803987675,0.06529599430077856,6.113110376966115,3.724342511923353
1032.0,-16.136343867269048,5.716821856633292,34.16595583581973,20.427278894372307,4.476711691331733,-14.072700304773155,-25.057058910001047,2.413068128835759,-3.898953649514681,-3.89895364951492,38.33866665284797,49234.0813459041,12540.135549342347,12540.135549342347,61774.21689524645,75429.4290391231,75429.4290391231,12540.135549342347,87969.56458846545,87969.56458846545,87969.56458846545,106576.28887062494,85188.29551937418,58992.94782615462,29105.94188135507,18606.72428215949,0.0,47712.66616351456,15815.715639835566,1226.0175337711225,0.0,0.8981335154066661,3.126023833536927,0.0014959713701933424,370134.6516934868,1484139.2983680982,4.009728058634004,1484139.2983680982,4.009728058634004,0.85,0.08582260515455069,4.698906859688992,1.208420003508217,1.0,0.0,4.698906859688173,1.2790641784500478,1.2802340107790446,3.6737068701142594,15409.977970123176,1571.3804377767308,1603.0968420496806,1603.0968420496806,7.822444172061892,5.716821856633292,2.368326959045404,3.3484948975878877,3.726374743546556,3.726374743546556,1.064678498156159,0.0,0.0,0.0009145525683573741,0.0003865080846040829,0.0005280444837532912,0.0024812318469292723,0.08582260515470605,0.07430668070474833,0.011515924449957726,0.08582264616302958,0.07430668070461381,0.011515924449936878,0.4213930613732101,0.4213930613732101,0.06530678819838859,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.147210524086745,2.2737367544323206e-13,2.2737367544323206e-13,5.270521563863099,18606.72428215949,15815.715639835566,0.85,1.2947131624030819,1.031887029267565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726340309006828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16603.795157541572,1226.0175337711225,0.4213930613732101,0.06530678819838859,6.113110376966115,3.726374743546556
1033.0,-16.136343867159784,5.717126444784988,34.166044898925165,20.42863044133412,4.476713706615083,-14.072700857852949,-25.057843665685482,2.4130684679154144,-3.8989563524795585,-3.8989563524797406,38.3386728279525,49238.19772102548,12541.895088280507,12541.895088280507,61780.092809305985,75435.81098295788,75435.81098295788,12541.895088280507,87977.70607123838,87977.70607123838,87977.70607123838,106585.79580555824,85194.6853898919,58997.06158527293,29108.470894021084,18608.089734319852,0.0,47716.560628340936,15816.876274171875,1226.0249343655562,0.0,0.8981334816790135,3.125782755804889,0.0014959713701933424,370134.61305582937,1484139.5554526073,4.009729171772289,1484139.5554526073,4.009729171772289,0.85,0.08582261025688294,4.698906859688992,1.2084367263922466,1.0,0.0,4.69890685968852,1.2790641768761433,1.2802340092037126,3.673706874634802,15411.133853842999,1571.4983051136728,1603.0968420496806,1603.0968420496806,7.823541759488933,5.717126444784988,2.3699867915401116,3.3471396532448763,3.728406607767589,3.728406607767589,1.0652590307907397,0.0,0.0,0.0009145525683666803,0.00038647775609768894,0.0005280748122689913,0.00248137435779974,0.08582154369341435,0.07430376149939373,0.011517782194020621,0.08581654234176635,0.07430668043919275,0.011515929817690193,0.4213763947065434,0.4213763947065434,0.06531730612280283,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.1837018770037275,1.7053025658242404e-13,1.7053025658242404e-13,5.329720765754018,18608.089734319852,15816.876274171875,0.85,1.2947306343075387,1.0318890773485625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726321676501414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16604.264165459772,1226.0249343655562,0.4213763947065434,0.06531730612280283,6.113110376966115,3.728406607767589
1034.0,-16.136017017059103,5.719890796984971,34.16629876231291,20.431540149170928,4.4797142742538325,-14.072105468921809,-25.057270483206935,2.4158027261153436,-3.8965928986254994,-3.896592898625728,38.339484167729644,49237.11109858218,12543.277736002028,12543.277736002028,61780.388834584206,75435.3851096156,75435.3851096156,12543.277736002028,87978.66284561763,87978.66284561763,87978.66284561763,106587.68423421655,85195.5193831872,58997.24537214813,29109.19334559897,18609.02138859892,0.0,47718.21473419789,15817.668180309081,1226.0,0.0,0.8981418056892416,3.1259575825716905,0.0014959713701933424,370168.39876500407,1484173.3337791702,4.009454450274065,1484173.3337791702,4.009454450274065,0.8499999999999999,0.08582049564281384,4.698906859688992,1.2084366219909861,1.0,0.0,4.698906859689121,1.2790514283345262,1.2802212846498418,3.673743491149152,15411.284717506009,1571.513688925985,1603.0968420496806,1603.0968420496806,7.824404244951599,5.719890796984971,2.373536896873136,3.346353900111835,3.729693194954406,3.729693194954406,1.0656266271298303,0.0,0.0,0.0009145804372295452,0.00038649990770444183,0.0005280805295251035,0.002481401222653704,0.08582049562310828,0.07430082207628991,0.011519673546818382,0.08582039209773747,0.0743008220933504,0.011519673549463441,0.42135972803987676,0.42135972803987676,0.06532803241142723,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.193927247285217,2.2737367544323206e-13,2.2737367544323206e-13,5.239259421027157,18609.02138859892,15817.668180309081,0.85,1.294691957331515,1.0318305362605225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37263216764955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.72628733305,1226.0,0.42135972803987676,0.06532803241142723,6.113110376966115,3.729693194954406
1035.0,-16.1350823093943,5.722388225837896,34.166517661496194,20.440229458641284,4.479309206919495,-14.061616009061654,-25.044907176028914,2.428522448005859,-3.91703729372972,-3.917037293729887,38.33947666774456,49177.74705867177,12574.560114593794,12574.560114593794,61752.307173265566,75478.40298490143,75478.40298490143,12574.560114593794,88052.96309949523,88052.96309949523,88052.96309949523,106638.28775113006,85176.47221657237,58983.06672087555,29103.783884107575,18585.324651634837,0.0,47689.108535742416,15797.52595388961,1226.0294186322742,0.0,0.8980458737861623,3.1274268421757947,0.0014959713701933424,369876.22493049596,1484173.0215313137,4.012620767420796,1484173.0215313137,4.012620767420796,0.8499999999999999,0.08602077052372104,4.698906859688992,1.2083765060966836,1.0,0.0,4.69890685968909,1.2789922282197452,1.2801621323326722,3.67391353599505,15407.839215795497,1571.1623455303798,1603.0968420496806,1603.0968420496806,7.843917962258765,5.722388225837896,2.3695127850183164,3.35287544081958,3.731722318609376,3.731722318609376,1.066206376745536,0.0,0.0,0.0009146601393479886,0.0003869779929932068,0.0005276821463547818,0.002479529257241895,0.08584168485617509,0.07431734867701952,0.01152433617915558,0.08585361846205282,0.07444738198113682,0.01157338854258422,0.4213430613732101,0.4213430613732101,0.06533735624937517,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.029968948180965,1.7053025658242404e-13,1.7053025658242404e-13,4.337177688938823,18585.324651634837,15797.52595388961,0.85,1.2948933009930967,1.0312154822901258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726303988487976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16605.194957101165,1226.0294186322742,0.4213430613732101,0.06533735624937517,6.113110376966115,3.731722318609376
