time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1036.0,-16.13475977171896,5.724900756407259,34.16687772426753,20.44160737367349,4.491389727802609,-14.068161870917695,-25.051566039305158,2.428522485944827,-3.9116247089703506,-3.911624708970556,38.344324280312065,49214.57281290943,12572.082775922623,12572.082775922623,61786.65558883205,75427.79471272732,75427.79471272732,12572.082775922623,87999.87748864995,87999.87748864995,87999.87748864995,106603.95646900896,85182.99244709843,58987.41264994944,29106.199774609988,18604.078980359012,0.0,47710.278754969,15813.46713330516,1226.0,0.0,0.8980547573760932,3.124888015695271,0.0014959713701933424,369953.55936882755,1484374.85318268,4.012327535691643,1484374.85318268,4.012327535691643,0.85,0.08586610159869136,4.698906859688992,1.2083935399865733,1.0,0.0,4.698906859688913,1.278992171566155,1.280162110806655,3.6739136987328656,15409.018680746098,1571.2826174836564,1603.0968420496806,1603.0968420496806,7.842372616646332,5.724900756407259,2.3744395264990246,3.350461229908235,3.7336755276416502,3.7336755276416502,1.066764436469043,0.0,0.0,0.000914687643475162,0.0003867204292490059,0.0005279672142261561,0.0024808687646181724,0.08584791964006076,0.07432271191398611,0.011525207726074654,0.08578271318251623,0.07433813456713922,0.011527967031552134,0.42132639470654343,0.42132639470654343,0.06533499780108605,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.206297674199334,2.2737367544323206e-13,2.2737367544323206e-13,5.923127235949835,18604.078980359012,15813.46713330516,0.85,1.2950386625522914,1.0315297687876905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726253405524453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.675815177477,1226.0,0.42132639470654343,0.06533499780108605,6.113110376966115,3.7336755276416502
1037.0,-16.134503333407622,5.727582610261132,34.16718047693892,20.438951812125765,4.4858609348253236,-14.070015810444882,-25.055941043514736,2.4216062560279537,-3.893444295552115,-3.893444295552333,38.342576303767586,49239.02859472097,12553.171213595297,12553.171213595297,61792.19980831627,75441.38521571273,75441.38521571273,12553.171213595297,87994.55642930802,87994.55642930802,87994.55642930802,106613.68199736335,85203.14446567057,59001.88895332987,29112.506124822998,18619.12556805533,0.0,47731.63169287833,15826.256732847029,1226.3834122692924,0.0,0.8981460402617603,3.12584286850868,0.0014959713701933424,370213.4119829063,1484302.073316066,4.009314695991079,1484302.073316066,4.009314695991079,0.8499999999999999,0.08582130333196787,4.698906859688992,1.208451818418689,1.0,0.0,4.6989068596896395,1.2790242264986538,1.2801942230322187,3.673821623029232,15412.664042592547,1571.654340941356,1603.0968420496806,1603.0968420496806,7.83057572338869,5.727582610261132,2.38391830214696,3.3436643081141724,3.7356374547398046,3.7356374547398046,1.0673249870685155,0.0,0.0,0.0009147095115765964,0.00038655129064669113,0.0005281582209299053,0.002481766287328666,0.08582091385053828,0.07429758891850263,0.011523324932035638,0.08584448546043237,0.07429790838986534,0.011523394942102526,0.42130972803987676,0.42130972803987676,0.06534382829779867,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.246356311933084,2.2737367544323206e-13,2.2737367544323206e-13,5.440745519524228,18619.12556805533,15826.256732847029,0.85,1.2945754757748165,1.0315806698489118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726235951037085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16606.14444060526,1226.3834122692924,0.42130972803987676,0.06534382829779867,6.113110376966115,3.7356374547398046
1038.0,-16.134207741683895,5.730241356106159,34.16743945373277,20.440154999401443,4.4857077887067645,-14.069879559994739,-25.0566303852014,2.4213745471682344,-3.8918855320453645,-3.8918855320455803,38.34190426998932,49244.38102669468,12555.950498596752,12555.950498596752,61800.33152529143,75447.80273221587,75447.80273221587,12555.950498596752,88003.75323081262,88003.75323081262,88003.75323081262,106620.11020030528,85209.9339563276,59006.48832302563,29114.939592557745,18616.35696949266,0.0,47731.296562050404,15823.90342406876,1226.048007424607,0.0,0.8981556428618133,3.125595361007947,0.0014959713701933424,370235.69804409915,1484274.0928074198,4.008997783435315,1484274.0928074198,4.008997783435315,0.85,0.0858158012223798,4.698906859688992,1.2084698100527747,1.0,0.0,4.698906859689097,1.2790252501784174,1.2801952798911764,3.6738186826519015,15413.892214852774,1571.7795796579642,1603.0968420496806,1603.0968420496806,7.832309420897506,5.730241356106159,2.387641716000772,3.3425996401053872,3.737654648579735,3.737654648579735,1.0679013281656384,0.0,0.0,0.000914734719130008,0.00038652464675530633,0.0005282100723747016,0.0024820099324383044,0.0858158012223436,0.07429129766639447,0.011524503555949125,0.08581512985747125,0.07429129766642582,0.011524503555953984,0.4212930613732101,0.4212930613732101,0.06535346045097407,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.294832514332256,2.2737367544323206e-13,2.2737367544323206e-13,5.491764354999475,18616.35696949266,15823.90342406876,0.85,1.2947549297126544,1.0317000495194444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726222073617564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16606.611752593708,1226.048007424607,0.4212930613732101,0.06535346045097407,6.113110376966115,3.737654648579735
1039.0,-16.133916983227913,5.732880869249289,34.16769565417705,20.44263716032731,4.4878600050050395,-14.069399568963608,-25.0563916406594,2.4233425907406505,-3.8899868160664255,-3.889986816066575,38.34234135239749,49244.83645958145,12558.258422824405,12558.258422824405,61803.09488240586,75449.36650470395,75449.36650470395,12558.258422824405,88007.62492752836,88007.62492752836,88007.62492752836,106624.69928949804,85212.36912006867,59007.83907494589,29116.14449458087,18617.074361969673,0.0,47733.21885655054,15824.513207674223,1226.0,0.0,0.8981630602996775,3.1256459988610183,0.0014959713701933424,370262.84591786604,1484292.2909367515,4.008752990749729,1484292.2909367515,4.008752990749729,0.8500000000000001,0.08581407920769865,4.698906859688992,1.2084745762450622,1.0,0.0,4.698906859688765,1.2790160649324294,1.2801861179588243,3.67384506615813,15414.332719259803,1571.8244986065379,1603.0968420496806,1603.0968420496806,7.833749087028156,5.732880869249289,2.3914679300539903,3.341412939195299,3.7396693412600865,3.7396693412600865,1.068476954645739,0.0,0.0,0.0009147595151325566,0.0003865338743298915,0.0005282256408026651,0.0024820830870312563,0.08581407919896217,0.07428776184410542,0.011526317354856744,0.08581386858862222,0.07428776185166845,0.011526317356030201,0.42127639470654343,0.42127639470654343,0.0653642713006679,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.335719669585444,1.7053025658242404e-13,1.7053025658242404e-13,5.502905144980559,18617.074361969673,15824.513207674223,0.85,1.2947606795204525,1.0316680424920361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726206077400809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.07985750346,1226.0,0.42127639470654343,0.0653642713006679,6.113110376966115,3.7396693412600865
1040.0,-16.133635121215487,5.735493913082016,34.167954617303714,20.444810937065654,4.489407572096645,-14.068990905174365,-25.056375784892566,2.4247633560571717,-3.888781406842213,-3.8887814068423694,38.34293422801825,49246.40895518746,12561.434740072795,12561.434740072795,61807.84369526025,75452.33120277485,75452.33120277485,12561.434740072795,88013.76594284765,88013.76594284765,88013.76594284765,106632.56339608981,85215.93389133968,59010.0116437601,29117.691386199527,18618.79745324216,0.0,47736.48883944169,15825.977835255837,1226.014161344019,0.0,0.8981666944288289,3.1255872947244656,0.0014959713701933424,370280.081689457,1484316.975858712,4.008633057134207,1484316.975858712,4.008633057134207,0.85,0.08581371120804429,4.698906859688992,1.208482673387043,1.0,0.0,4.69890685968926,1.279009421420653,1.2801794991158157,3.6738641490769517,15414.977561915945,1571.8902542576666,1603.0968420496806,1603.0968420496806,7.835730450327663,5.735493913082016,2.3950342417136516,3.3404596713683645,3.7416826633184415,3.7416826633184415,1.0690521895195546,0.0,0.0,0.0009147835530314293,0.0003865344871689673,0.000528249065862462,0.002482193159205425,0.08581371118267303,0.07428531956706104,0.011528391615611998,0.08581359530095982,0.0742853195890239,0.011528391619020384,0.42125972803987677,0.42125972803987677,0.0653755970228512,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.374988354751395,1.7053025658242404e-13,1.7053025658242404e-13,5.534394175708428,18618.79745324216,15825.977835255837,0.85,1.2947714672343533,1.0316303136752323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726190342771496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16607.547875439806,1226.014161344019,0.42125972803987677,0.0653755970228512,6.113110376966115,3.7416826633184415
1041.0,-16.133357314379104,5.738084156988105,34.1682137061243,20.447105762455635,4.491220176592169,-14.06855936507445,-25.05626353723926,2.426422227287991,-3.8872639435940073,-3.887263943594212,38.343455814249715,49247.452101428724,12564.170731269469,12564.170731269469,61811.622832698195,75454.6147899718,75454.6147899718,12564.170731269469,88018.78552124127,88018.78552124127,88018.78552124127,106638.81790156689,85218.94490327692,59011.782214736246,29119.06965393408,18620.03238032561,0.0,47739.10203425969,15827.027523276767,1226.0,0.0,0.8981720349823326,3.1255837272028906,0.0014959713701933424,370301.7803186784,1484338.692838169,4.008456809364406,1484338.692838169,4.008456809364406,0.8499999999999999,0.0858128309116964,4.698906859688992,1.2084892407758159,1.0,0.0,4.698906859687835,1.2790016735913705,1.280171774503069,3.673886404303682,15415.52223330933,1571.9457952827245,1603.0968420496806,1603.0968420496806,7.837437141480002,5.738084156988105,2.3986905624930235,3.3393935944950814,3.743692399656729,3.743692399656729,1.0696263999019224,0.0,0.0,0.0009148072456618957,0.0003865388256632177,0.0005282684199986779,0.0024822841024888533,0.08581283089597558,0.07428238177562876,0.011530449120346812,0.08581301639280679,0.0742823817892372,0.011530449122459206,0.4212430613732101,0.4212430613732101,0.06538726371394431,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.409680156905097,2.2737367544323206e-13,2.2737367544323206e-13,5.551350939850067,18620.03238032561,15827.027523276767,0.85,1.294779754934214,1.0315956941562616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726175089609536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16608.01572484268,1226.0,0.4212430613732101,0.06538726371394431,6.113110376966115,3.743692399656729
1042.0,-16.133318602004316,5.738256017244583,34.16827852182863,20.448462617956125,4.49122289304603,-14.0685590856751,-25.0570431939326,2.426422270274285,-3.887265424375414,-3.887265424375583,38.343462106425164,49251.7690873045,12565.729925810776,12565.729925810776,61817.49901311527,75461.018999227,75461.018999227,12565.729925810776,88026.74892503778,88026.74892503778,88026.74892503778,106648.55684078118,85225.36181481372,59015.91751250186,29121.604780346508,18621.8079157434,0.0,47743.41269608991,15828.53672838189,1226.0355060245245,0.0,0.8981720065988208,3.1253481446398323,0.0014959713701933424,370301.759144088,1484338.954823248,4.008457746066708,1484338.954823248,4.008457746066708,0.85,0.08581283444976678,4.698906859688992,1.2085059686051678,1.0,0.0,4.6989068596888615,1.27900166661222,1.2801717717405208,3.673886424351042,15416.683008563905,1572.064161417396,1603.0968420496806,1603.0968420496806,7.838409755548229,5.738256017244583,2.400237716782688,3.3380183004618953,3.7456996130902023,3.7456996130902023,1.0701998894543434,0.0,0.0,0.0009148105472739854,0.00038650869200641016,0.0005283018552675752,0.00248244121170323,0.08581197476127113,0.07427946164051388,0.011532513120757244,0.08580903078531922,0.07428238166738814,0.011530452782378648,0.42122639470654344,0.42122639470654344,0.06539895169505262,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.448500608811344,1.7053025658242404e-13,1.7053025658242404e-13,5.603845367982956,18621.8079157434,15828.53672838189,0.85,1.294785930084508,1.0315929739002114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372616005592432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16608.48350240226,1226.0355060245245,0.42122639470654344,0.06539895169505262,6.113110376966115,3.7456996130902023
1043.0,-16.133124796423566,5.740823998094735,34.168535834916874,20.45113476868721,4.493751338752569,-14.068071211212004,-25.056701910775132,2.428744196300255,-3.884897858206614,-3.8848978582068514,38.34405190128121,49251.11718825029,12566.842258399643,12566.842258399643,61817.95944664993,75461.70091819677,75461.70091819677,12566.842258399643,88028.54317659642,88028.54317659642,88028.54317659642,106651.20768608077,85227.02065373506,59016.656549369545,29122.62678262835,18622.664509484355,0.0,47745.291292112706,15829.264833061703,1226.0,0.0,0.8981811015712299,3.125492756773884,0.0014959713701933424,370335.61562066793,1484363.5120580033,4.008157599344768,1484363.5120580033,4.008157599344768,0.8500000000000001,0.08581043490236356,4.698906859688992,1.2085084220347926,1.0,0.0,4.698906859689374,1.2789908562695378,1.280160972649461,3.673917476935216,15416.983081139344,1572.0947603044206,1603.0968420496806,1603.0968420496806,7.8391036204225735,5.740823998094735,2.403652376473468,3.3371716216212666,3.746981597862554,3.746981597862554,1.0705661708178726,0.0,0.0,0.0009148270762835031,0.00038652188230195634,0.0005283051939815467,0.0024824569000092135,0.0858104317709289,0.07427590261369184,0.011534529157237051,0.08581138500977645,0.07427590403651829,0.011534530865845279,0.4212097280398768,0.4212097280398768,0.06541093030745952,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.456205501995726,2.2737367544323206e-13,2.2737367544323206e-13,5.491477983354002,18622.664509484355,15829.264833061703,0.85,1.2947446287098465,1.0315387309488746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372615796098292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16608.946499363024,1226.0,0.4212097280398768,0.06541093030745952,6.113110376966115,3.746981597862554
1044.0,-16.13309424750192,5.740984785308528,34.1685837214905,20.452475873194658,4.49375198488561,-14.068071293583031,-25.057478109933413,2.428744232518388,-3.884898742203575,-3.884898742203802,38.34405505669548,49255.368252329594,12568.382887723697,12568.382887723697,61823.75114005329,75468.04021473721,75468.04021473721,12568.382887723697,88036.4231024609,88036.4231024609,88036.4231024609,106660.68517131932,85233.36288155688,59020.76280655832,29125.111194442845,18624.262068858407,0.0,47749.373263301255,15830.622758529644,1226.0242528084411,0.0,0.8981810866751421,3.125258815461023,0.0014959713701933424,370335.6029789539,1484363.6434405271,4.008158090932681,1484363.6434405271,4.008158090932681,0.8499999999999999,0.08581040673276595,4.698906859688992,1.2085250652441752,1.0,0.0,4.698906859689047,1.2789908507513972,1.2801609704587755,3.673917492786145,15418.13034662247,1572.2117488257938,1603.0968420496806,1603.0968420496806,7.840064653645046,5.740984785308528,2.40518910918847,3.335795676120058,3.7489866987810903,3.7489866987810903,1.0711390567945973,0.0,0.0,0.0009148296817206634,0.000386491883483378,0.0005283377982372853,0.002482610104370159,0.0858093288670585,0.07427297322461925,0.011536355642439254,0.08580665805360649,0.0742758768921378,0.011534529840628147,0.4211930613732101,0.4211930613732101,0.06542127962797743,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.473657935913764,2.2737367544323206e-13,2.2737367544323206e-13,5.543479290654261,18624.262068858407,15830.622758529644,0.85,1.2947552379199327,1.0315395760426829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726147473095713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16609.412604648092,1226.0242528084411,0.4211930613732101,0.06542127962797743,6.113110376966115,3.7489866987810903
1045.0,-16.138745852405197,5.752168311126711,34.17171050351547,21.042634779028617,5.558827615160776,-13.961543599130739,-24.711135356314458,3.3904393366973555,-3.0800221893672415,-3.08002218936725,38.42862249144257,47402.59321392117,11532.849020904023,11532.849020904023,58935.4422348252,73222.11661275054,73222.11661275054,11532.849020904023,84754.96563365456,84754.96563365456,84754.96563365456,103236.73552827904,83476.31169884001,57698.46912723776,28642.04730178028,18481.769894624475,0.0,47123.81719640475,15709.504410430802,1226.0,0.0,0.9016158673390461,3.30373965075117,0.0014959713701933424,381986.8432364752,1487887.9531380928,3.8951287969282005,1487887.9531380928,3.8951287969282005,0.8499999999999999,0.0852070456552383,4.698906859688992,1.2031815328868105,1.0,0.0,4.698906859689312,1.2745440271743234,1.2757094643558031,3.6867356164278724,15100.291847178758,1539.801241726661,1603.0968420496806,1603.0968420496806,7.194106256337203,5.752168311126711,2.692262773860046,3.059905537266665,3.7502699095874092,3.7502699095874092,1.0715056884535454,0.0,0.0,0.0009143477870795102,0.00040009225341648924,0.000514255533663021,0.002416438854762193,0.0851821127940489,0.07372822793279925,0.01145388486124965,0.0910520784158359,0.07374077403103084,0.011466271624207458,0.42117639470654344,0.42117639470654344,0.06543092200238412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18481.769894624475,15709.504410430802,0.85,1.2506508543056143,1.0059158199420588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726145819926576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16609.875445818274,1226.0,0.42117639470654344,0.06543092200238412,6.113110376966115,3.7502699095874092
1046.0,-16.138553204236583,5.754468764651223,34.17197672969881,20.452747132536047,4.490151790859046,-14.073343566892513,-25.06529245348645,2.424942153513739,-3.8918290662538197,-3.8918290662540516,38.351175487552325,49264.29151350279,12598.945577058521,12598.945577058521,61863.237090561306,75486.28316476096,75486.28316476096,12598.945577058521,88085.22874181948,88085.22874181948,88085.22874181948,106738.70457738993,85252.55213425854,59030.56048299444,29135.54627918233,18653.475835570454,0.0,47789.022114752785,15855.454460234885,1227.0,0.0,0.8981243138368225,3.1219472177991365,0.0014959713701933424,370236.5053704479,1484660.1404477758,4.010031747037662,1484660.1404477758,4.010031747037662,0.85,0.08577845973217206,4.698906859688992,1.2085783868143332,1.0,0.0,4.6989068596896,1.2790094526778961,1.2801789940297101,3.673864059292733,15421.601550730888,1572.5657131365847,1603.0968420496806,1603.0968420496806,7.85912943409571,5.754468764651223,2.4158084099336623,3.338660354717561,3.7548785811847423,3.7548785811847423,1.0728224517670693,0.0,0.0,0.0009143642097498212,0.00038618999126904655,0.0005281742184807747,0.0024818414583301844,0.08577845972565115,0.07429346770409018,0.011484992021560982,0.08577853098456298,0.07429346770973798,0.011484992022434082,0.4211597280398767,0.4211597280398767,0.06510688309242131,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.93424238979145,2.2737367544323206e-13,2.2737367544323206e-13,8.441884703548055,18653.475835570454,15855.454460234885,0.85,1.2945072812331877,1.0308704663428252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726451664888624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16610.22445552513,1227.0,0.4211597280398767,0.06510688309242131,6.113110376966115,3.7548785811847423
1047.0,-16.138184636367544,5.756790839067675,34.17214281424839,20.454543374385707,4.491124857038029,-14.073041551562959,-25.065538532193727,2.42573077964571,-3.8865698851575416,-3.886569885157752,38.348787280439936,49267.74711744425,12596.39853646054,12596.39853646054,61864.14565390479,75490.18024056713,75490.18024056713,12596.39853646054,88086.57877702767,88086.57877702767,88086.57877702767,106733.47577582826,85257.32198463271,59033.70193054722,29137.355615650544,18646.896998800592,0.0,47784.252614451136,15849.862448980502,1226.0,0.0,0.8981571251638247,3.1209894845873762,0.0014959713701933424,370311.7051855733,1484560.68975016,4.008948863785459,1484560.68975016,4.008948863785459,0.85,0.0857268720874875,4.698906859688992,1.2085902913054447,1.0,0.0,4.698906859688945,1.279005727965953,1.2801753061003547,3.673874758295122,15422.464383925737,1572.653697636373,1603.0968420496806,1603.0968420496806,7.857540608934823,5.756790839067675,2.420535889828023,3.3362549492396525,3.756826165183181,3.756826165183181,1.0733789043380517,0.0,0.0,0.0009143956297936955,0.0003861804880127446,0.000528215141780951,0.002482033753106104,0.08572576387504507,0.07427888498792283,0.011446878887122244,0.08568545887476865,0.07427943169608374,0.011447440391403762,0.42114306137321006,0.42114306137321006,0.06490099600276508,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.6711457827866525,2.2737367544323206e-13,2.2737367544323206e-13,9.767510660455628,18646.896998800592,15849.862448980502,0.85,1.294655504043513,1.0310456776411832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726441239258302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.69035671503,1226.0,0.42114306137321006,0.06490099600276508,6.113110376966115,3.756826165183181
1048.0,-16.137938655173166,5.759145875051668,34.17234437778778,20.46084953416141,4.500530827399329,-14.071753602313859,-25.06269217757506,2.43434155436085,-3.8801595823701973,-3.8801595823703834,38.35015658821921,49254.2624938084,12592.395681920927,12592.395681920927,61846.658175729324,75475.52446840159,75475.52446840159,12592.395681920927,88067.92015032252,88067.92015032252,88067.92015032252,106716.63031243716,85246.42703022927,59025.14509862664,29134.757701780698,18648.710162114636,0.0,47783.467863895334,15851.403637797439,1226.0,0.0,0.8981825262784369,3.1217386866888917,0.0014959713701933424,370403.38081351167,1484617.7104084557,4.00811058243532,1484617.7104084557,4.00811058243532,0.8499999999999999,0.08570921483184907,4.698906859688992,1.2085548382857811,1.0,0.0,4.698906859689176,1.2789657217133699,1.2801352900858918,3.6739896776858796,15420.493561451609,1572.452729673396,1603.0968420496806,1603.0968420496806,7.855043657762179,5.759145875051668,2.4256884070883236,3.333457467963344,3.7587841055732296,3.7587841055732296,1.0739383158780655,0.0,0.0,0.000914416599996853,0.0003862904238660252,0.0005281261761308279,0.0024816157118024637,0.08570921483068927,0.07427363530975484,0.011435579520934443,0.0857084517885621,0.07427363531075988,0.011435579521089185,0.4211263947065434,0.4211263947065434,0.06483894796514167,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.131695761783078,1.7053025658242404e-13,1.7053025658242404e-13,10.080349242048044,18648.710162114636,15851.403637797439,0.85,1.29431079284348,1.0307804078620333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726421293337225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16611.15978858453,1226.0,0.4211263947065434,0.06483894796514167,6.113110376966115,3.7587841055732296
1049.0,-16.137724018372236,5.76144590949111,34.17257624103462,20.461814675387018,4.4997594824049365,-14.071635298650417,-25.063536095526047,2.433670762686109,-3.8819146703907563,-3.881914670390905,38.35144229483663,49259.94960432459,12598.995867266965,12598.995867266965,61858.945471591556,75483.7386347669,75483.7386347669,12598.995867266965,88082.73450203385,88082.73450203385,88082.73450203385,106737.09945023037,85254.16601555407,59030.376985126015,29137.543367142287,18654.36494819652,0.0,47791.908315338806,15856.210205967041,1226.308623119325,0.0,0.8981699146788473,3.1213742348364186,0.0014959713701933424,370378.279014478,1484671.2512588515,4.008526782967249,1484671.2512588515,4.008526782967249,0.8500000000000001,0.08571892405462465,4.698906859688992,1.2085755405062808,1.0,0.0,4.698906859688246,1.278968797239839,1.28013839182914,3.6739808428710465,15421.893490780385,1572.5954827367536,1603.0968420496806,1603.0968420496806,7.859160804757243,5.76144590949111,2.427989879862966,3.333456029628144,3.7607558594935133,3.7607558594935133,1.0745016741410038,0.0,0.0,0.0009144348984119573,0.0003862578258953041,0.0005281770725166532,0.002481854869178952,0.0857189240390376,0.07427593794581928,0.011442986093218305,0.08571881503624855,0.07427593795932552,0.011442986095299128,0.42110972803987673,0.42110972803987673,0.06487636366429057,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.300256524778149,1.7053025658242404e-13,1.7053025658242404e-13,10.02986847785371,18654.36494819652,15856.210205967041,0.85,1.2943393066340048,1.0307173607569593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726407981510949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16611.62677691991,1226.308623119325,0.42110972803987673,0.06487636366429057,6.113110376966115,3.7607558594935133
1050.0,-16.137505624224815,5.763743375537051,34.17278892649063,20.464698958117538,4.502701793540308,-14.071144116852837,-25.063092657923676,2.436340286161113,-3.878863360137757,-3.878863360138001,38.35134730463602,49258.906429279115,12599.304074486645,12599.304074486645,61858.21050376576,75483.46689352897,75483.46689352897,12599.304074486645,88082.77096801561,88082.77096801561,88082.77096801561,106733.75966521213,85255.1846094031,59030.624145118854,29138.40051587139,18650.988697196524,0.0,47789.389213067916,15853.340392617047,1226.1666047600836,0.0,0.8981845488511275,3.122067987679035,0.0014959713701933424,370421.9206315423,1484667.2955194137,4.008043835494845,1484667.2955194137,4.008043835494845,0.8500000000000001,0.0857300061484031,4.698906859688992,1.2085760377859693,1.0,0.0,4.698906859689447,1.2789563700151498,1.2801259770542082,3.6740165418100474,15422.07774741656,1572.6142716846794,1603.0968420496806,1603.0968420496806,7.859353062150308,5.763743375537051,2.431941432413784,3.331801943123267,3.762714946341165,3.762714946341165,1.0750614132403329,0.0,0.0,0.0009144535174967225,0.0003862749542188761,0.0005281785632778465,0.0024818618741269493,0.08573000380899176,0.07426982566198029,0.011460178147011479,0.08572933431739523,0.07426982768866419,0.011460178459738918,0.42109306137321006,0.42109306137321006,0.06497661004040592,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.110539777485428,2.2737367544323206e-13,2.2737367544323206e-13,9.385189301639969,18650.988697196524,15853.340392617047,0.85,1.2943921552956519,1.0307498639427968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726396365974933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16612.093145521983,1226.1666047600836,0.42109306137321006,0.06497661004040592,6.113110376966115,3.762714946341165
1051.0,-16.13728831345819,5.7660245816021956,34.172996608028406,20.467122515570395,4.50477015284904,-14.070741444309537,-25.062952645216114,2.4382232836999735,-3.8770851098589674,-3.8770851098592027,38.35162701872932,49259.44857002625,12601.255272182607,12601.255272182607,61860.70384220886,75485.14913128903,75485.14913128903,12601.255272182607,88086.40440347164,88086.40440347164,88086.40440347164,106735.49897551889,85257.74374810499,59032.04318684033,29139.66729029406,18649.094572047255,0.0,47788.761862341315,15851.730386240168,1226.1737864929519,0.0,0.8981919351635665,3.122737280476069,0.0014959713701933424,370447.356062091,1484678.9438603178,4.007800081616643,1484678.9438603178,4.007800081616643,0.85,0.08574885324814001,4.698906859688992,1.208581244111992,1.0,0.0,4.698906859689026,1.2789475933129355,1.280117216022071,3.674041754531262,15422.540678043102,1572.6614774712164,1603.0968420496806,1603.0968420496806,7.860570204898505,5.7660245816021956,2.4354434575908526,3.330581124011343,3.764677091780842,3.764677091780842,1.0756220262230978,0.0,0.0,0.0009144720445636713,0.00038628036252728366,0.0005281916820363876,0.0024819235179514483,0.08574885324408484,0.07426596715735839,0.011482886086726448,0.08574891991775575,0.07426596716087054,0.011482886087269464,0.4210763947065434,0.4210763947065434,0.06510616449631229,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.604509719856878,2.2737367544323206e-13,2.2737367544323206e-13,8.593995679891691,18649.094572047255,15851.730386240168,0.85,1.2944613216890344,1.0307747397164495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726384547119022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16612.55959655079,1226.1737864929519,0.4210763947065434,0.06510616449631229,6.113110376966115,3.764677091780842
1052.0,-16.13689810527674,5.768287869449134,34.17318931363983,20.46914230976256,4.506145377701546,-14.069989560235866,-25.06268508788196,2.439384082009806,-3.875488501085897,-3.875488501086133,38.35162794683826,49260.33708690074,12603.418700770257,12603.418700770257,61863.755787671,75488.2019780679,75488.2019780679,12603.418700770257,88091.62067883815,88091.62067883815,88091.62067883815,106738.36668636625,85261.81120799754,59034.642651525784,29141.29839607973,18646.746007528098,0.0,47788.044403607826,15849.734106398884,1226.1464697881565,0.0,0.8981994188866865,3.123347412580063,0.0014959713701933424,370470.19452650315,1484678.9825103597,4.007553116136437,1484678.9825103597,4.007553116136437,0.8500000000000001,0.08576787799446478,4.698906859688992,1.2085908616660164,1.0,0.0,4.6989068596884245,1.278942138000723,1.2801117982715569,3.674057426111904,15423.276453620678,1572.736505699773,1603.0968420496806,1603.0968420496806,7.861919735713431,5.768287869449134,2.438869276974598,3.329418592474536,3.766638161236389,3.766638161236389,1.0761823317818255,0.0,0.0,0.0009145053130532502,0.0003862906977299166,0.0005282146153233337,0.0024820312793307946,0.08576785445963173,0.07426150803148544,0.011506346428146283,0.08576447775732113,0.07426152875830135,0.01150634923616344,0.42105972803987674,0.42105972803987674,0.06524051593072624,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.83992139672074,2.2737367544323206e-13,2.2737367544323206e-13,7.78694459509444,18646.746007528098,15849.734106398884,0.85,1.2945446200975008,1.0308088079700068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726372786909598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16613.026033155675,1226.1464697881565,0.42105972803987674,0.06524051593072624,6.113110376966115,3.766638161236389
1053.0,-16.13689810527674,5.768287869449134,34.17318931363983,20.47049916526305,4.506145377701546,-14.069989560235866,-25.063473510649033,2.439384082009806,-3.875488501085897,-3.875488501086133,38.35162794683826,49264.47243932691,12604.708720988134,12604.708720988134,61869.18116031505,75494.6186051332,75494.6186051332,12604.708720988134,88099.32732612133,88099.32732612133,88099.32732612133,106746.45556161547,85268.22783506285,59038.77800395196,29143.833145678767,18647.128235494143,0.0,47790.96138117291,15850.059000170022,1226.0917333106347,0.0,0.8981994188866865,3.123119863211231,0.0014959713701933424,370470.19452650315,1484678.9825103597,4.007553116136437,1484678.9825103597,4.007553116136437,0.85,0.08576787799446478,4.698906859688992,1.2086077197222038,1.0,0.0,4.69890685969017,1.278942138000723,1.2801117982715569,3.674057426111904,15424.437177416312,1572.8548665870928,1603.0968420496806,1603.0968420496806,7.862724440821715,5.768287869449134,2.440259789121947,3.328028080327187,3.768597627372886,3.768597627372886,1.0767421792493959,0.0,0.0,0.0009145053130532502,0.00038626024327092156,0.0005282450697823287,0.0024821743819970743,0.08578657872027232,0.07425856856300128,0.011528010157271042,0.0857544011059243,0.07426152875830135,0.01150634923616344,0.42104306137321007,0.42104306137321007,0.06536334839313372,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.03780784237631,2.2737367544323206e-13,2.2737367544323206e-13,7.830977254761763,18647.128235494143,15850.059000170022,0.85,1.2945791290293693,1.0308324213526805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372635167005139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16613.495940715795,1226.0917333106347,0.42104306137321007,0.06536334839313372,6.113110376966115,3.768597627372886
1054.0,-16.136682683285915,5.770560891025297,34.17336885085632,20.474695914331846,4.5115246514616585,-14.069520166820071,-25.062386692129053,2.4443618975837893,-3.8706803661006006,-3.870680366100848,38.35160800427412,49260.03718077519,12602.237410860285,12602.237410860285,61862.274591635476,75489.02894114096,75489.02894114096,12602.237410860285,88091.26635200124,88091.26635200124,88091.26635200124,106731.84914761223,85264.53697828432,59035.54409520897,29143.325425639276,18640.582795610982,0.0,47783.908221250254,15844.495376269335,1226.0,0.0,0.8982220304819166,3.124833798715735,0.0014959713701933424,370538.97847993084,1484678.1520251026,4.006806944078397,1484678.1520251026,4.006806944078397,0.85,0.0857979430854877,4.698906859688992,1.2085940195294094,1.0,0.0,4.698906859688742,1.2789189998946466,1.2800886624955736,3.6741238968817207,15423.769526757249,1572.7867851669275,1603.0968420496806,1603.0968420496806,7.861182855770194,5.770560891025297,2.444315491074963,3.326245399950334,3.769878107155301,3.769878107155301,1.0771080306158003,0.0,0.0,0.000914523680043628,0.0003863022244587744,0.0005282214555848535,0.0024820634210825725,0.08579794300117463,0.07425098969120747,0.011546953309967155,0.0857972025949265,0.07425098976417344,0.01154695332131426,0.4210263947065434,0.4210263947065434,0.06547484608836061,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.875539339967361,2.2737367544323206e-13,2.2737367544323206e-13,6.236784132582045,18640.582795610982,15844.495376269335,0.85,1.2946256782764443,1.0308917586374502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372635167005139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16613.958044112285,1226.0,0.4210263947065434,0.06547484608836061,6.113110376966115,3.769878107155301
1055.0,-16.136591737170175,5.772795276477312,34.17356861119775,20.476060872338735,4.511841422067373,-14.069617956185917,-25.0632451736368,2.4443757101798598,-3.8709888455687747,-3.8709888455689785,38.35255377275258,49265.07417145337,12606.853749151198,12606.853749151198,61871.92792060457,75493.98687258532,75493.98687258532,12606.853749151198,88100.84062173651,88100.84062173651,88100.84062173651,106743.99446987777,85270.9277229379,59039.68870542939,29145.821130565,18643.153848141264,0.0,47788.97497870626,15846.680770920073,1226.1983541835862,0.0,0.8982173631184457,3.1249340849070624,0.0014959713701933424,370534.56515079783,1484717.5378576966,4.0069609626121,1484717.5378576966,4.0069609626121,0.8499999999999999,0.08581215703665131,4.698906859688992,1.2086106660356744,1.0,0.0,4.698906859689648,1.27891891987438,1.2800885923196508,3.6741241267667974,15424.925568602244,1572.9046686281497,1603.0968420496806,1603.0968420496806,7.864062493587336,5.772795276477312,2.447065965665677,3.3257293108116346,3.7718442817798588,3.7718442817798588,1.0776697947942453,0.0,0.0,0.0009145314342581264,0.0003862690630327811,0.0005282623712253453,0.0024822556798663477,0.08581261126350395,0.07425096925390141,0.011561642009602538,0.08581339175124225,0.07425074214175906,0.011561414894892251,0.42100972803987674,0.42100972803987674,0.06555555849395757,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.672638291414387,2.2737367544323206e-13,2.2737367544323206e-13,5.8621832502958,18643.153848141264,15846.680770920073,0.85,1.2946904165275226,1.0308878605034912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372634001210399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16614.424463129326,1226.1983541835862,0.42100972803987674,0.06555555849395757,6.113110376966115,3.7718442817798588
1056.0,-16.136490788761105,5.773669930749858,34.17371612141645,20.47740693613889,4.511865134575932,-14.069610234761234,-25.06400680923832,2.444377442684896,-3.870994129187693,-3.8709941291879075,38.352592994945624,49269.66215966611,12609.290352909158,12609.290352909158,61878.95251257527,75500.24137861737,75500.24137861737,12609.290352909158,88109.53173152653,88109.53173152653,88109.53173152653,106752.59485258817,85277.28632682412,59043.835983427714,29148.27815932934,18643.063121061634,0.0,47791.341280390974,15846.60365290239,1226.1025453238299,0.0,0.8982172047612415,3.124678626301857,0.0014959713701933424,370534.48955990444,1484719.171254145,4.006966188269256,1484719.171254145,4.006966188269256,0.8500000000000001,0.085812234661559,4.698906859688992,1.2086272839689625,1.0,0.0,4.698906859690377,1.278918894161573,1.2800885775916795,3.6741242006354726,15426.075796403024,1573.021959221857,1603.0968420496806,1603.0968420496806,7.865582429061009,5.773669930749858,2.449023962290932,3.3246459684589253,3.7738025895429255,3.7738025895429255,1.0782293112979786,0.0,0.0,0.0009145400413551515,0.0003862396447627986,0.0005283003965923529,0.002482434357524222,0.08581924090366129,0.0742481437387155,0.011571097164945796,0.08579965703961653,0.07425073924479257,0.011561495416766434,0.4209930613732101,0.4209930613732101,0.06560906944771623,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.526213940739808,2.2737367544323206e-13,2.2737367544323206e-13,5.941414915333212,18643.063121061634,15846.60365290239,0.85,1.2947732968935215,1.0309328183656083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726335090396846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16614.8883956604,1226.1025453238299,0.4209930613732101,0.06560906944771623,6.113110376966115,3.7738025895429255
1057.0,-16.26079772372269,5.780672161880652,34.179712200056024,22.674878441635542,5.044035690052549,-14.36629722876251,-26.576631877664454,2.5633142624848437,9.6532154281727,-3.3893798364641707,38.517546736306606,56422.07025866872,11989.757984216718,11989.757984216718,68411.82824288544,83373.74088942431,83373.74088942431,11989.757984216718,95363.49887364103,95363.49887364103,95363.49887364103,115000.06839175691,95104.71873967216,64961.526457116,33492.43586950684,19636.569518115874,0.0,53129.00538762271,16691.084090398494,1226.0,0.0,0.8998997717831274,2.8807425961502324,0.0014959713701933424,377475.16194441944,1491600.6549600859,3.9515200080362205,1491600.6549600859,3.9515200080362205,0.8500000000000001,0.08603666834359641,4.698906859688992,1.2344089280115442,1.0,0.0,4.698906859688844,1.2783888340495446,1.2795445544865478,3.6756476077816584,17203.790869366552,1754.298447417472,1603.0968420496806,1603.0968420496806,7.479122701587328,5.780672161880652,2.620675491332152,3.1599966705485,3.775354435709272,3.775354435709272,1.0786726959169348,0.0,0.0,0.0009039974703802267,0.0003317140913157333,0.0005722833790644934,0.0026891062955721437,0.08581792230500962,0.07424126021611802,0.011576662088891606,0.07924303451377808,0.07455571358993576,0.011480954753660655,0.4209763947065434,0.4209763947065434,0.06564411022564319,0.0,5.684341886080802e-14,5.684341886080802e-14,2.667372915412784,13.042595264636873,17.01349929260323,5.684341886080802e-14,19636.569518115874,16691.084090398494,0.85,1.2876549776108386,1.0619824302566971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3726329627401699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16615.35253160229,1226.0,0.4209763947065434,0.06564411022564319,6.113110376966115,3.775354435709272
1058.0,-16.261191195053154,5.783717368589839,34.18040545613703,20.542713696509622,4.656027157337631,-14.18722372745688,-25.148862088657893,2.560769097438997,-3.782375948591266,-3.7823759485914525,38.38096420032971,48982.87446871499,12509.790290615823,12509.790290615823,61492.664759330815,75125.87039678528,75125.87039678528,12509.790290615823,87635.6606874011,87635.6606874011,87635.6606874011,106256.13269060137,85034.0463451964,58790.37024859932,29159.64010733009,18620.472003200273,0.0,47780.11211053036,15827.401202720233,1227.0,0.0,0.8985355723211206,3.147687387424001,0.0014959713701933424,371804.0200914565,1485901.0377781107,3.996463075930724,1485901.0377781107,3.996463075930724,0.8500000000000001,0.08577459671420776,4.698906859688992,1.207901549045928,1.0,0.0,4.698906859688817,1.2784007033513103,1.2795563920827546,3.675613481258944,15382.07535320266,1568.5351626908944,1603.0968420496806,1603.0968420496806,7.80351502322287,5.783717368589839,2.489630164822838,3.294087203767001,3.7787562253183116,3.7787562253183116,1.0796446358052318,0.0,0.0,0.0009039642775580813,0.0003829749742607254,0.0005209893032973559,0.0024480802110885343,0.08577662858905545,0.0742364235504119,0.011540205038643541,0.08652536967837743,0.07423703470009507,0.011537562014112683,0.4209597280398767,0.4209597280398767,0.06543905730174207,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.972513815003083,1.7053025658242404e-13,1.7053025658242404e-13,3.489296263916799,18620.472003200273,15827.401202720233,0.85,1.2869928939697552,1.0251728659698884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733059495610385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16613.32436631227,1227.0,0.4209597280398767,0.06543905730174207,6.113110376966115,3.7787562253183116
1059.0,-16.260599058711897,5.785545156886567,34.18044441979234,20.459870842192345,4.492970155060303,-14.182929615261656,-25.18671692870555,2.4153007116050653,-3.8909821625629775,-3.8909821625631467,38.36194577521323,49184.70879374087,12655.665404392823,12655.665404392823,61840.37419813369,75505.19853476097,75505.19853476097,12655.665404392823,88160.8639391538,88160.8639391538,88160.8639391538,106841.73886680545,85330.2013365359,59009.7115954924,29244.988601159443,18680.874927651643,0.0,47925.86352881108,15878.743688503895,1228.0,0.0,0.898091580354202,3.1205303313741095,0.0014959713701933424,370248.61424193275,1485108.7037938596,4.011112119445881,1485108.7037938596,4.011112119445881,0.85,0.08580648155517846,4.698906859688992,1.2087929127225654,1.0,0.0,4.698906859689567,1.279075456734,1.2802318193463882,3.673674477100212,15435.647758478048,1573.9980277136483,1603.0968420496806,1603.0968420496806,7.894510844529886,5.785545156886567,2.4550024738017346,3.330542683084832,3.7809759829453844,3.7809759829453844,1.08027885227011,0.0,0.0,0.000904014229973733,0.00038152677407557873,0.0005224874558981542,0.0024551198906212863,0.08580648151728064,0.07428432867714892,0.011522152840131727,0.08580635062484399,0.07428432870995783,0.011522152845220632,0.42094306137321,0.42094306137321,0.06529197175913994,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.206453967504956,1.7053025658242404e-13,1.7053025658242404e-13,9.008247830679295,18680.874927651643,15878.743688503895,0.85,1.2903340627541906,1.0262665119048513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733080806667155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16613.774457179155,1228.0,0.42094306137321,0.06529197175913994,6.113110376966115,3.7809759829453844
1060.0,-16.25994130125507,5.787465441499932,34.1804052772097,20.46618953989821,4.502558319387104,-14.181372552684262,-25.183540082629747,2.423989570811076,-3.8796439385342296,-3.8796439385344414,38.359748767904655,49171.91992884249,12644.565846395499,12644.565846395499,61816.48577523799,75489.74548055317,75489.74548055317,12644.565846395499,88134.31132694868,88134.31132694868,88134.31132694868,106802.0656043424,85319.00197621132,59001.17642447619,29242.028390816817,18667.754277393713,0.0,47909.78266821053,15867.591135784654,1227.0,0.0,0.8981522648643651,3.1217523707708117,0.0014959713701933424,370410.75596085575,1485017.194019619,4.009109266191375,1485017.194019619,4.009109266191375,0.8499999999999999,0.08577622754898706,4.698906859688992,1.2087565569067373,1.0,0.0,4.698906859689625,1.2790350134799373,1.2801914105079764,3.6737906391666564,15433.62187106207,1573.7914446892742,1603.0968420496806,1603.0968420496806,7.887587022021991,5.787465441499932,2.4614778307548604,3.3259876107450714,3.782833561362547,3.782833561362547,1.0808095889607277,0.0,0.0,0.0009040697211334372,0.00038164811571312295,0.0005224216054203143,0.0024548104653592507,0.08577622704098609,0.07426448708737857,0.011511739953607518,0.08577584676815597,0.07426448752720237,0.011511740021784697,0.42092639470654336,0.42092639470654336,0.06524781070352001,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.155087550603753,2.2737367544323206e-13,2.2737367544323206e-13,9.00995321771245,18667.754277393713,15867.591135784654,0.85,1.290268549188284,1.0263440406184399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373304873560673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16614.24427993736,1227.0,0.42092639470654336,0.06524781070352001,6.113110376966115,3.782833561362547
1061.0,-16.259619711854548,5.789453217205553,34.18028075303194,20.47190418178218,4.511552688164524,-14.180756288093807,-25.18156656352801,2.4316013460245003,-3.870379804154311,-3.87037980415455,38.357100255534974,49163.464691469606,12636.28458750786,12636.28458750786,61799.74927897747,75474.23987801555,75474.23987801555,12636.28458750786,88110.52446552341,88110.52446552341,88110.52446552341,106763.15472603875,85310.03495555678,58994.115157200635,29239.910887062382,18652.63026051534,0.0,47892.54114757772,15854.735721438039,1226.0,0.0,0.8982047335147423,3.122994703317748,0.0014959713701933424,370543.27857493213,1484906.883822312,4.007377733400259,1484906.883822312,4.007377733400259,0.85,0.08575715468390824,4.698906859688992,1.2087270250869913,1.0,0.0,4.698906859689501,1.2789996298376283,1.2801560295780392,3.6738922749223377,15431.999798570756,1573.6260393274724,1603.0968420496806,1603.0968420496806,7.882421233736209,5.789453217205553,2.4673024214955346,3.3221507957100185,3.784722089149056,3.784722089149056,1.0813491683283016,0.0,0.0,0.0009040968528928769,0.00038172351339403534,0.0005223733394988416,0.0024545836682897536,0.08575842600495512,0.07424536763929582,0.011513058365659308,0.08574505613709653,0.07424512860804926,0.011512026075858977,0.4209097280398767,0.4209097280398767,0.06526950326571039,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.857501336999746,2.2737367544323206e-13,2.2737367544323206e-13,8.705765035340733,18652.63026051534,15854.735721438039,0.85,1.2903835920617701,1.0265369828670319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733013110549404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.71543704312,1226.0,0.4209097280398767,0.06526950326571039,6.113110376966115,3.784722089149056
