time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1062.0,-16.258904661635178,5.791452045495317,34.18017814804085,20.474937103595607,4.514190943254343,-14.179274894972467,-25.18009103424845,2.434561176591648,-3.8665506562998075,-3.8665506562999634,38.35757307871073,49159.92514136669,12635.1406052283,12635.1406052283,61795.06574659499,75476.11460213545,75476.11460213545,12635.1406052283,88111.25520736375,88111.25520736375,88111.25520736375,106763.97286715133,85310.390091374,58994.20063060551,29240.210511964993,18652.717659787577,0.0,47892.928171752574,15854.81001081944,1226.0,0.0,0.8982210757372913,3.1236049603193856,0.0014959713701933424,370598.0650466179,1484926.5763917912,4.0068384496422045,1484926.5763917912,4.0068384496422045,0.85,0.08576338115549034,4.698906859688992,1.208725536544807,1.0,0.0,4.698906859688782,1.2789857692545892,1.2801422336280404,3.6739320895083774,15432.064040202618,1573.6325901508283,1603.0968420496806,1603.0968420496806,7.881707626017977,5.791452045495317,2.4712794011963815,3.320172644298936,3.7866341772227514,3.7866341772227514,1.0818954792065003,0.0,0.0,0.0009041571827160019,0.00038177989448096017,0.0005223772882350417,0.0024546022230333715,0.08576338115503072,0.07424008969562193,0.011523291459408795,0.08576337175319279,0.07424008969601979,0.01152329145947055,0.42089306137321003,0.42089306137321003,0.06532957381020446,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.331273757039298,1.7053025658242404e-13,1.7053025658242404e-13,8.243137678577227,18652.717659787577,15854.81001081944,0.85,1.2902753727019336,1.0264547819058054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732995692877823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16615.179881507403,1226.0,0.42089306137321003,0.06532957381020446,6.113110376966115,3.7866341772227514
1063.0,-16.258218041190943,5.793413721141066,34.1800987872425,20.476304471399658,4.514114326268933,-14.178662247530388,-25.18025877708567,2.4345612128814276,-3.867033405312327,-3.867033405312519,38.35804209084958,49164.828880630426,12639.592412867005,12639.592412867005,61804.421293497435,75482.95120984945,75482.95120984945,12639.592412867005,88122.54362271645,88122.54362271645,88122.54362271645,106775.43335148729,85316.8652695497,58998.75561496474,29242.344060649953,18652.88972877084,0.0,47895.23378942079,15854.956269455213,1226.0219159025633,0.0,0.898217215222444,3.123591869615704,0.0014959713701933424,370591.1576470065,1484946.1104309356,4.006965843058157,1484946.1104309356,4.006965843058157,0.85,0.08577599584200142,4.698906859688992,1.208742445153184,1.0,0.0,4.698906859688722,1.2789856501206527,1.2801421884878115,3.673932431724877,15433.235355492257,1573.7520310699636,1603.0968420496806,1603.0968420496806,7.884484630826376,5.793413721141066,2.473753376108693,3.319660345032373,3.788552912452173,3.788552912452173,1.0824436892720495,0.0,0.0,0.000904215117354576,0.00038177348451470556,0.0005224416328398705,0.002454904572338385,0.08577612378760217,0.07423891145380652,0.011537212333795644,0.08576417681002803,0.07423885893444385,0.01153713690755758,0.42087639470654337,0.42087639470654337,0.06540694410684011,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.6401378279254,1.7053025658242404e-13,1.7053025658242404e-13,7.878665603748118,18652.88972877084,15854.956269455213,0.85,1.2904085939997842,1.0265077543371355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373295696502561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16615.652219023068,1226.0219159025633,0.42087639470654337,0.06540694410684011,6.113110376966115,3.788552912452173
1064.0,-16.25751908235647,5.795380548670184,34.180019550514935,20.479523750860267,4.51764337916452,-14.177681976417006,-25.17916556736452,2.4378062732330004,-3.8636456139503252,-3.8636456139505775,38.357889750824754,49163.197992876565,12638.980696505945,12638.980696505945,61802.17868938251,75481.49442136973,75481.49442136973,12638.980696505945,88120.47511787567,88120.47511787567,88120.47511787567,106772.13805745484,85316.75251395672,58998.45608550091,29242.551587173115,18651.662939579164,0.0,47894.21452675228,15853.913498642289,1226.0,0.0,0.8982336156354371,3.1242749000153727,0.0014959713701933424,370639.63388792006,1484939.7655503664,4.006424650201889,1484939.7655503664,4.006424650201889,0.85,0.08578334335120237,4.698906859688992,1.2087394834542646,1.0,0.0,4.698906859688277,1.2789704688909305,1.2801270689668693,3.6739760408726925,15433.214958779383,1573.7499511840826,1603.0968420496806,1603.0968420496806,7.8841030466668816,5.795380548670184,2.477554299916317,3.3178262487538666,3.7904637713477998,3.7904637713477998,1.0829896489565143,0.0,0.0,0.0009042740965622876,0.00038181526117773225,0.0005224588353845553,0.002454985405493609,0.08578334326136214,0.07423231953247465,0.011551023728887486,0.08578296355986492,0.07423231961021759,0.011551023740984784,0.4208597280398767,0.4208597280398767,0.06548846561362043,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.778472334257231,2.2737367544323206e-13,2.2737367544323206e-13,7.339106789257642,18651.662939579164,15853.913498642289,0.85,1.2903892317695629,1.0264955481296278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732919777133177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16616.12401083058,1226.0,0.4208597280398767,0.06548846561362043,6.113110376966115,3.7904637713477998
1065.0,-16.256847650838974,5.7973227617028735,34.179955438960825,20.48137632608416,4.518576366452045,-14.177023188052175,-25.179047242831416,2.438662905660527,-3.8630030924363155,-3.863003092436458,38.35817312348351,49166.51406132383,12641.931040774401,12641.931040774401,61808.44510209824,75485.85103390417,75485.85103390417,12641.931040774401,88127.78207467857,88127.78207467857,88127.78207467857,106779.49185948177,85321.47122790158,59001.7133961895,29244.175368568976,18651.709784803203,0.0,47895.885153372175,15853.953317082722,1226.0528229787844,0.0,0.8982356624911525,3.124535656155942,0.0014959713701933424,370648.8283523738,1484951.5678864755,4.006357107582005,1484951.5678864755,4.006357107582005,0.85,0.08579668605603807,4.698906859688992,1.2087511258432642,1.0,0.0,4.698906859689199,1.2789663770275401,1.2801230458727892,3.6739877952145803,15434.068541745146,1573.8369924230137,1603.0968420496806,1603.0968420496806,7.885943449686258,5.7973227617028735,2.480398383610227,3.3169243780926467,3.7923794538543185,3.7923794538543185,1.0835369868155196,0.0,0.0,0.0009043307562975426,0.0003818197831644646,0.0005225109731330779,0.0024552303959177904,0.08579378063395705,0.0742295535470282,0.011564227086928844,0.08579401494463035,0.0742295229948975,0.011567163061140572,0.42084306137321004,0.42084306137321004,0.06556316853764742,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.790813636140115,1.7053025658242404e-13,1.7053025658242404e-13,6.841416349990197,18651.709784803203,15853.953317082722,0.85,1.2904750565560126,1.0265289785100087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732881921159161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16616.596072704524,1226.0528229787844,0.42084306137321004,0.06556316853764742,6.113110376966115,3.7923794538543185
1066.0,-16.256164160078914,5.799258261522313,34.17990046546995,20.484153844323032,4.521189860609887,-14.176107273411278,-25.178236049227394,2.441132973944166,-3.8607337653874083,-3.8607337653876006,38.35830973122842,49166.27020530594,12642.740021667205,12642.740021667205,61809.01022697314,75486.63462866232,75486.63462866232,12642.740021667205,88129.37465032953,88129.37465032953,88129.37465032953,106780.5714260093,85322.93411219622,59002.56968884899,29244.8493592747,18651.196775679764,0.0,47896.046134954464,15853.517259327798,1226.0,0.0,0.898245834296705,3.124843273797218,0.0014959713701933424,370681.30378825404,1484957.2575592592,4.0060214593599195,1484957.2575592592,4.0060214593599195,0.85,0.0857996606531106,4.698906859688992,1.208752911654301,1.0,0.0,4.698906859689509,1.2789547954661242,1.2801115276121375,3.6740210649716056,15434.33316747355,1573.863976737576,1603.0968420496806,1603.0968420496806,7.8864480860073956,5.799258261522313,2.4837927756283924,3.3154654858939208,3.79429098903363,3.79429098903363,1.0840831397238941,0.0,0.0,0.0009043884370157271,0.0003818507857265776,0.0005225376512891496,0.0024553557540883592,0.08579966065056885,0.074224829561093,0.011574831089475844,0.08579973646980735,0.07422482956329185,0.011574831089818738,0.42082639470654337,0.42082639470654337,0.06562486523073942,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.748739104736387,1.7053025658242404e-13,1.7053025658242404e-13,6.5848592805774615,18651.196775679764,15853.517259327798,0.85,1.2904825181773203,1.0265204369223386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732845556245343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16617.06760641318,1226.0,0.42082639470654337,0.06562486523073942,6.113110376966115,3.79429098903363
1067.0,-16.255495504363093,5.8011670446527015,34.17986619384281,20.486032752692722,4.522100532432237,-14.175414183879367,-25.17807958703486,2.442019211965615,-3.8603227694781026,-3.8603227694782536,38.35880273773067,49169.36998694208,12645.946024353481,12645.946024353481,61815.31601129557,75491.22125271887,75491.22125271887,12645.946024353481,88137.16727707235,88137.16727707235,88137.16727707235,106790.15320399617,85327.63730622183,59005.786040525694,29246.501406329044,18652.985926923822,0.0,47899.487333252866,15855.038037885248,1226.0882799834014,0.0,0.8982460819343276,3.1248570550772334,0.0014959713701933424,370687.1856256165,1484977.7912736428,4.00601328790855,1484977.7912736428,4.00601328790855,0.85,0.08580631522993559,4.698906859688992,1.2087644056836147,1.0,0.0,4.698906859689227,1.2789505667766015,1.280107367275579,3.674033212661116,15435.183942992438,1573.9507316965976,1603.0968420496806,1603.0968420496806,7.888447966864361,5.8011670446527015,2.486531755085707,3.3146352895669944,3.796203736081999,3.796203736081999,1.0846296388805712,0.0,0.0,0.0009044448690511556,0.0003818567657354241,0.0005225881033157314,0.0024555928234621504,0.08580631522929733,0.07422286587653024,0.011583449352767084,0.08580631668938453,0.07422286587708235,0.01158344935285325,0.4208097280398767,0.4208097280398767,0.06567286393939861,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.674049990583683,1.7053025658242404e-13,1.7053025658242404e-13,6.376314287734374,18652.985926923822,15855.038037885248,0.85,1.290521453418188,1.0265114038664802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732808538367138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16617.53940408971,1226.0882799834014,0.4208097280398767,0.06567286393939861,6.113110376966115,3.796203736081999
1068.0,-16.2548310380628,5.803066505881409,34.1798377882677,20.488544075656705,4.52426209197064,-14.174599642096362,-25.177491980697937,2.444030696004146,-3.858329436404574,-3.8583294364047247,38.358905049163056,49170.18631689179,12647.064652555286,12647.064652555286,61817.25096944708,75492.88301992329,75492.88301992329,12647.064652555286,88139.94767247858,88139.94767247858,88139.94767247858,106792.53856009852,85330.00977927865,59007.31307624662,29247.440781146706,18652.590887619943,0.0,47900.03166876665,15854.702254476952,1226.0185069746137,0.0,0.8982550760840676,3.1250490323310425,0.0014959713701933424,370715.7136163428,1484982.0525703807,4.005716504661582,1484982.0525703807,4.005716504661582,0.85,0.08580768615984775,4.698906859688992,1.2087689790083096,1.0,0.0,4.69890685968915,1.2789411169163045,1.280097980596841,3.674060359415667,15435.613107084962,1573.994494254915,1603.0968420496806,1603.0968420496806,7.889145758895675,5.803066505881409,2.4898032070568115,3.3132632988245976,3.7981116494288703,3.7981116494288703,1.0851747569796772,0.0,0.0,0.000904500950716507,0.00038187922490848247,0.0005226217258080245,0.0024557508124218256,0.08580768608256982,0.07421830985241354,0.011589376230156283,0.08580756414944161,0.07421830991925414,0.011589376240593615,0.42079306137321004,0.42079306137321004,0.06570789759280386,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.577470862819268,1.7053025658242404e-13,1.7053025658242404e-13,6.195353366572988,18652.590887619943,15854.702254476952,0.85,1.2905471837037468,1.0265167809680875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373277232411882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16618.010927353884,1226.0185069746137,0.42079306137321004,0.06570789759280386,6.113110376966115,3.7981116494288703
1069.0,-16.25417481641734,5.8049508486105434,34.17982103720037,20.490851438976847,4.526019747777777,-14.173832961010394,-25.177053118217714,2.445677892387532,-3.856883207874546,-3.856883207874761,38.35918768502559,49171.733763615855,12648.878872503818,12648.878872503818,61820.61263611967,75495.49031613748,75495.49031613748,12648.878872503818,88144.3691886413,88144.3691886413,88144.3691886413,106797.71397444826,85333.140429929,59009.3838774864,29248.61839160289,18653.344785806956,0.0,47901.963177409845,15855.343067935912,1226.0,0.0,0.8982608916389724,3.125099104183993,0.0014959713701933424,370736.4126866003,1484993.824472794,4.005524609011428,1484993.824472794,4.005524609011428,0.85,0.08580816575791562,4.698906859688992,1.2087758106971158,1.0,0.0,4.698906859688239,1.278933359132803,1.2800902866385022,3.674082645615832,15436.179420300408,1574.0522421316566,1603.0968420496806,1603.0968420496806,7.890277455934145,5.8049508486105434,2.4928763457982397,3.3120745028123038,3.8000199319739516,3.8000199319739516,1.085719980563986,0.0,0.0,0.0009045563396560427,0.00038189599966657943,0.0005226603399894633,0.00245593225686387,0.08580816572327095,0.07421477564080421,0.011593390082466735,0.085808199262879,0.07421477567076813,0.011593390087147498,0.4207763947065434,0.4207763947065434,0.06573118141510408,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.483127679668883,2.2737367544323206e-13,2.2737367544323206e-13,6.108888933184517,18653.344785806956,15855.343067935912,0.85,1.2905653241634518,1.026507694089766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373273633692852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16618.48238897862,1226.0,0.4207763947065434,0.06573118141510408,6.113110376966115,3.8000199319739516
1070.0,-16.253539789089874,5.806802143761811,34.17982071396825,20.492218841705494,4.525961974272682,-14.173281584253807,-25.17728313161058,2.445677892382585,-3.8571069595686254,-3.8571069595687795,38.359632655417165,49176.661657809054,12652.83443682268,12652.83443682268,61829.49609463174,75502.23724855379,75502.23724855379,12652.83443682268,88155.07168537648,88155.07168537648,88155.07168537648,106811.1214113237,85339.61513400877,59013.917174227594,29250.77551086797,18656.04972594722,0.0,47906.82523681519,15857.642267055136,1226.069946643497,0.0,0.8982583280063002,3.124787570947645,0.0014959713701933424,370733.2101929376,1485012.3578196121,4.005609200877309,1485012.3578196121,4.005609200877309,0.8499999999999999,0.08580936118219235,4.698906859688992,1.2087927193054924,1.0,0.0,4.698906859688885,1.2789332490667096,1.2800902450310432,3.674082961810539,15437.35064982935,1574.1716743056345,1603.0968420496806,1603.0968420496806,7.892744907815471,5.806802143761811,2.495353604811268,3.311448538950543,3.801926819540376,3.801926819540376,1.0862648055829645,0.0,0.0,0.0009046099426346507,0.0003818872077185436,0.0005227227349161071,0.0024562254448126865,0.0858093613416287,0.07421328369573664,0.011596077645892062,0.085804295478195,0.07421328363035891,0.011596077551833433,0.4207597280398767,0.4207597280398767,0.06574513663374167,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.415401693681019,1.7053025658242404e-13,1.7053025658242404e-13,6.1442663967645785,18656.04972594722,15857.642267055136,0.85,1.2906197768061936,1.0265063780519113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732700796421666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16618.953707584315,1226.069946643497,0.4207597280398767,0.06574513663374167,6.113110376966115,3.801926819540376
1071.0,-16.252902355778513,5.808649765773543,34.17982945910637,20.495114649552875,4.528874371799192,-14.172404319692312,-25.17644501114262,2.448371674136163,-3.8546616891189274,-3.854661689119163,38.35989613990893,49176.00691094957,12653.285358592122,12653.285358592122,61829.29226954169,75502.16624781286,75502.16624781286,12653.285358592122,88155.45160640498,88155.45160640498,88155.45160640498,106811.65526417585,85340.5789156884,59014.39753486616,29251.31264535804,18656.20365777086,0.0,47907.5163031289,15857.773109105232,1226.0,0.0,0.8982688903123468,3.124957583574823,0.0014959713701933424,370768.209822223,1485023.3322265928,4.005260680085372,1485023.3322265928,4.005260680085372,0.85,0.08580599039857782,4.698906859688992,1.2087931039417166,1.0,0.0,4.698906859688835,1.2789206378986648,1.2800776912752403,3.674119191171665,15437.524991320286,1574.1894521901247,1603.0968420496806,1603.0968420496806,7.893026189493292,5.808649765773543,2.498737382041629,3.309912383731914,3.803826878325359,3.803826878325359,1.0868076795215311,0.0,0.0,0.0009046637516349683,0.00038191924462646783,0.0005227445070085005,0.0024563277498469835,0.0858059903983635,0.07420874397578071,0.011597246422582776,0.08580507747989599,0.07420874397596608,0.011597246422611743,0.42074306137321005,0.42074306137321005,0.0657531808506216,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.354536895095123,2.2737367544323206e-13,2.2737367544323206e-13,6.115888401345444,18656.20365777086,15857.773109105232,0.85,1.290596905051902,1.0264779037968583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732666403932572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16619.424623471226,1226.0,0.42074306137321005,0.0657531808506216,6.113110376966115,3.803826878325359
1072.0,-16.252282179932685,5.810472038948749,34.179859021435,20.497049122955673,4.529901960663868,-14.171740617681214,-25.176290365029104,2.4493603984123133,-3.854220225257734,-3.854220225257893,38.360519956936606,49178.83211578344,12656.32721897534,12656.32721897534,61835.159334758784,75506.46207954136,75506.46207954136,12656.32721897534,88162.7892985167,88162.7892985167,88162.7892985167,106821.84550882995,85345.05948475681,59017.42952099836,29252.922181953836,18659.056210313258,0.0,47911.97839226709,15860.197778766269,1226.079437020309,0.0,0.8982688352614414,3.1247614309494107,0.0014959713701933424,370774.52885591425,1485049.3151083367,4.005262496565502,1485049.3151083367,4.005262496565502,0.85,0.08580521524570366,4.698906859688992,1.2088039341988042,1.0,0.0,4.698906859688527,1.2789159422150287,1.2800730583045346,3.674132681113258,15438.335495512405,1574.2721006166637,1603.0968420496806,1603.0968420496806,7.894923679590854,5.810472038948749,2.5014185830438347,3.3090534559049143,3.8057289145385016,3.8057289145385016,1.0873511184395719,0.0,0.0,0.00090471610666339,0.00038192515619875014,0.0005227909504646399,0.0024565459833216243,0.08580521524069365,0.07420711393404138,0.011598101306652273,0.08580524553853904,0.07420711393837422,0.011598101307329441,0.4207263947065434,0.4207263947065434,0.06575686736080712,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.321011907561456,1.7053025658242404e-13,1.7053025658242404e-13,6.1877995838480615,18659.056210313258,15860.197778766269,0.85,1.2905991655885967,1.0264412734774655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373263188128429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.895608725597,1226.079437020309,0.4207263947065434,0.06575686736080712,6.113110376966115,3.8057289145385016
1073.0,-16.251666922202375,5.812283870660267,34.17989454823195,20.49947917638349,4.53191820734183,-14.17098492034916,-25.17579827746374,2.451236205488777,-3.8524261029270406,-3.8524261029271973,38.36075280529742,49179.86053277995,12657.580194617778,12657.580194617778,61837.44072739773,75508.42625545544,75508.42625545544,12657.580194617778,88166.00645007323,88166.00645007323,88166.00645007323,106825.69885128757,85347.68872498069,59019.123002306005,29253.961914082982,18659.692401214343,0.0,47913.654315297325,15860.738541032191,1226.0160743439324,0.0,0.8982764497398885,3.1247571647096066,0.0014959713701933424,370800.21046641393,1485059.0136675965,4.0050112479699065,1485059.0136675965,4.0050112479699065,0.85,0.08580136557786025,4.698906859688992,1.20880933559034,1.0,0.0,4.6989068596891395,1.278907130956666,1.280064305507277,3.674157994704471,15438.81110702313,1574.3205994935204,1603.0968420496806,1603.0968420496806,7.895705276565894,5.812283870660267,2.504551994886254,3.3077318757740133,3.8076263832226447,3.8076263832226447,1.087893252349327,0.0,0.0,0.0009047680492535623,0.00038194396752064757,0.0005228240817329148,0.0024567016640653916,0.08580136557769445,0.0742031099138453,0.01159825566384916,0.0858014213756188,0.07420310991398868,0.01159825566387157,0.4207097280398767,0.4207097280398767,0.06575868574430856,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.300898003174325,1.7053025658242404e-13,1.7053025658242404e-13,6.223871790565056,18659.692401214343,15860.738541032191,0.85,1.2906016376975649,1.026426834596049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732598293421339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16620.36626950318,1226.0160743439324,0.4207097280398767,0.06575868574430856,6.113110376966115,3.8076263832226447
1074.0,-16.251062732190928,5.814079871993054,34.179940053664026,20.501702196802967,4.5335174291412885,-14.170280934877457,-25.17546300133688,2.4527356318116444,-3.8511423902350543,-3.8511423902352515,38.36111446629518,49181.645890850414,12659.479840064914,12659.479840064914,61841.12573091533,75511.38319718078,75511.38319718078,12659.479840064914,88170.8630372457,88170.8630372457,88170.8630372457,106831.98478838813,85351.11851363661,59021.38120722989,29255.263673785244,18661.12175114244,0.0,47916.385424927685,15861.953488471074,1226.0,0.0,0.8982812336509626,3.1246688919120733,0.0014959713701933424,370818.58677445044,1485074.0776033315,4.0048533988578745,1485074.0776033315,4.0048533988578745,0.85,0.0857983681531224,4.698906859688992,1.20881705139298,1.0,0.0,4.698906859689049,1.2789000682768505,1.2800573016782444,3.674178285110384,15439.431532250652,1574.3838652598647,1603.0968420496806,1603.0968420496806,7.896890261401059,5.814079871993054,2.5074992557016307,3.3065806162914235,3.8095237391872008,3.8095237391872008,1.088435354053486,0.0,0.0,0.0009048190601244925,0.0003819567848072681,0.0005228622753172243,0.0024568811321606997,0.08579836760611562,0.07419994973755703,0.011598417868558593,0.08579832954515805,0.07419995021061829,0.01159841794250412,0.42069306137321005,0.42069306137321005,0.06575980088218192,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.296610455092434,1.7053025658242404e-13,1.7053025658242404e-13,6.281902539871453,18661.12175114244,15861.953488471074,0.85,1.2906049816258371,1.0264055907953462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732564972054138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16620.836852427048,1226.0,0.42069306137321005,0.06575980088218192,6.113110376966115,3.8095237391872008
1075.0,-16.250469685002123,5.815851251130309,34.18000154053067,20.503559067752235,4.534411507300705,-14.169659404704475,-25.1753858878277,2.4535979665508365,-3.850690279562855,-3.850690279563013,38.36167099705293,49184.718685816886,12662.434503529461,12662.434503529461,61847.15318934635,75515.94300547174,75515.94300547174,12662.434503529461,88178.3775090012,88178.3775090012,88178.3775090012,106842.11673588655,85355.82934289651,59024.58960500326,29256.93304210361,18663.73922688534,0.0,47920.67226898895,15864.17834285254,1226.057030289505,0.0,0.8982814575053698,3.1244510242512966,0.0014959713701933424,370825.05889490654,1485097.2584972882,4.004846012626594,1485097.2584972882,4.004846012626594,0.85,0.0857969789933333,4.698906859688992,1.2088286514719946,1.0,0.0,4.698906859688828,1.2788959639186532,1.280053257647216,3.6741900766432285,15440.283688931022,1574.4707610581618,1603.0968420496806,1603.0968420496806,7.8987333587031365,5.815851251130309,2.5101437980597874,3.3057074530705215,3.8114193393736917,3.8114193393736917,1.088976954106769,0.0,0.0,0.0009048691327898772,0.0003819597328391568,0.0005229093999507203,0.0024571025664242943,0.08579697899379271,0.07419812276415129,0.011598856229641427,0.08579635946791273,0.07419812276375398,0.011598856229579325,0.4206763947065434,0.4206763947065434,0.06576130014656575,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.3103307515762594,1.7053025658242404e-13,1.7053025658242404e-13,6.366080079124515,18663.73922688534,15864.17834285254,0.85,1.2906153077775098,1.0263778940690267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732532250229967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16621.307234136206,1226.057030289505,0.4206763947065434,0.06576130014656575,6.113110376966115,3.8114193393736917
1076.0,-16.249878883964247,5.817613918187339,34.18006912174396,20.506111077871196,4.536654394559524,-14.168901235028066,-25.174834463372804,2.4556767458460143,-3.8487922602999447,-3.8487922603000997,38.361971479494706,49185.29288099545,12663.479953310632,12663.479953310632,61848.77283430608,75517.41186766823,75517.41186766823,12663.479953310632,88180.89182097885,88180.89182097885,88180.89182097885,106845.25793379018,85358.07515680169,59025.9561711818,29257.90998402209,18664.366112811334,0.0,47922.276096833426,15864.711195889635,1226.0,0.0,0.8982893276662085,3.1244876959533547,0.0014959713701933424,370852.23066245025,1485109.7744541392,4.004586332948032,1485109.7744541392,4.004586332948032,0.85,0.08579342174746843,4.698906859688992,1.2088327571889388,1.0,0.0,4.698906859689355,1.2788862153078244,1.2800435640159677,3.674218084020851,15440.689941252338,1574.5121872660225,1603.0968420496806,1603.0968420496806,7.899385502574764,5.817613918187339,2.513273097186699,3.30434082100064,3.8133105052000853,3.8133105052000853,1.0895172872000243,0.0,0.0,0.0009049190183346819,0.00038198081428041363,0.0005229382040542682,0.0024572379142240425,0.0857934217420004,0.07419420725321924,0.011599214488781165,0.08579412724461478,0.07419420725622819,0.011599214491240243,0.4206597280398767,0.4206597280398767,0.06576419632969624,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.325095537480479,1.7053025658242404e-13,1.7053025658242404e-13,6.387775640120083,18664.366112811334,15864.711195889635,0.85,1.2906059117336641,1.0263555258020283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732500132009045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16621.777412757147,1226.0,0.4206597280398767,0.06576419632969624,6.113110376966115,3.8133105052000853
1077.0,-16.24984481015101,5.820234555254425,34.179812746499046,20.530771929211937,4.583625176507099,-14.165478216696448,-25.16085683656854,2.496474422178511,-3.767831549853554,-3.7678315498537343,38.34813921781233,49112.24833111355,12562.062511467071,12562.062511467071,61674.31084258062,75411.91158246841,75411.91158246841,12562.062511467071,87973.97409393548,87973.97409393548,87973.97409393548,106624.75706992898,85281.76670990071,58968.937536332785,29236.476859519913,18650.7829759935,0.0,47887.25983551341,15853.165529594477,1226.0795432161367,0.0,0.8987150120453198,3.138943585811677,0.0014959713701933424,372012.70619982533,1484533.7037304868,3.9905456963963877,1484533.7037304868,3.9905456963963877,0.85,0.085748787341526,4.698906859688992,1.208600353389047,1.0,0.0,4.698906859688867,1.2786969249707436,1.2798541060567659,3.67476199240606,15426.886266950494,1573.1046042175967,1603.0968420496806,1603.0968420496806,7.836122049498592,5.820234555254425,2.543982156609289,3.276252398645136,3.81520199518084,3.81520199518084,1.0900577129088114,0.0,0.0,0.0009049218955066952,0.0003825155487827949,0.0005224063467239002,0.002454738766166001,0.08565749912472322,0.07407564217152798,0.011581856953195236,0.0862375053263087,0.07410544205411505,0.011643345287410938,0.42064306137321006,0.42064306137321006,0.06576828256037986,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.293628976279592,1.7053025658242404e-13,1.7053025658242404e-13,1.3657247773285803,18650.7829759935,15853.165529594477,0.85,1.2879064505762903,1.0255806763595958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732468135561513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16622.24756614844,1226.0795432161367,0.42064306137321006,0.06576828256037986,6.113110376966115,3.81520199518084
1078.0,-16.249358073704855,5.82182858118059,34.180021705650866,20.505643332749628,4.530368438930242,-14.169061692771518,-25.178116781730182,2.4500720579970254,-3.858028726562736,-3.858028726562976,38.36571187273552,49205.54462712319,12683.716888860165,12683.716888860165,61889.26151598336,75544.93154280265,75544.93154280265,12683.716888860165,88228.6484316628,88228.6484316628,88228.6484316628,106915.6911155226,85382.37400786507,59042.987092186435,29265.98546186515,18687.042683859792,0.0,47953.028145724944,15883.986281280824,1227.0795432161367,0.0,0.8982333080216558,3.1221533866774602,0.0014959713701933424,370720.0174356422,1485265.579256465,4.006434800932513,1485265.579256465,4.006434800932513,0.8500000000000001,0.08580013106547774,4.698906859688992,1.2089008746156469,1.0,0.0,4.6989068596898935,1.2789121328306579,1.2800695612399735,3.6741436249328157,15445.085436634692,1574.960403056568,1603.0968420496806,1603.0968420496806,7.912009153884349,5.82182858118059,2.515714003567827,3.306114577612763,3.8173552438930565,3.8173552438930565,1.0906729268265876,0.0,0.0,0.000904962996151838,0.0003818553441406953,0.0005231076520111428,0.002458034134390961,0.0858001310615692,0.07420750457357712,0.011592626487992069,0.08580016807725338,0.07420750457695759,0.011592626488520155,0.4206263947065434,0.4206263947065434,0.06570985930390558,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.73233515986675,2.2737367544323206e-13,2.2737367544323206e-13,7.324946107320443,18687.042683859792,15883.986281280824,0.85,1.2906225927569674,1.0261196535407933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732466290204726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16622.706586131033,1227.0795432161367,0.4206263947065434,0.06570985930390558,6.113110376966115,3.8173552438930565
1079.0,-16.248904623035738,5.823025398129751,34.18018770898947,20.50701167844238,4.530563134911353,-14.168988234166413,-25.1787985098548,2.4500667622371526,-3.8579870469716866,-3.85798704697193,38.3655713574385,49211.77511748087,12686.423878815976,12686.423878815976,61898.19899629685,75550.48687207287,75550.48687207287,12686.423878815976,88236.91075088884,88236.91075088884,88236.91075088884,106910.00212027367,85388.8757675171,59047.42134713616,29268.28268931215,18673.091369384823,0.0,47941.37405869697,15872.127663977099,1226.0795432161367,0.0,0.8982339818710816,3.1219148109669703,0.0014959713701933424,370720.61396536196,1485259.7259162406,4.006412565056377,1485259.7259162406,4.006412565056377,0.85,0.08580007579768915,4.698906859688992,1.2089178189402445,1.0,0.0,4.698906859688664,1.2789120787806412,1.2800695561150435,3.6741437802112964,15446.261560330957,1575.0803342967229,1603.0968420496806,1603.0968420496806,7.913697754276291,5.823025398129751,2.517805226924251,3.3052201712055,3.8192031659728736,3.8192031659728736,1.0912009045636781,0.0,0.0,0.0009050012876448695,0.0003818292891071264,0.0005231719985377432,0.0024583364927262008,0.08579317848913481,0.074204134795162,0.011589043693972814,0.0857237591554318,0.07420745065811404,0.01159262513957511,0.42060972803987673,0.42060972803987673,0.06568993129318128,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.068139952181298,2.2737367544323206e-13,2.2737367544323206e-13,7.416243563779005,18673.091369384823,15872.127663977099,0.85,1.2911227558999843,1.026499053974308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732439929760867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16623.17467559083,1226.0795432161367,0.42060972803987673,0.06568993129318128,6.113110376966115,3.8192031659728736
1080.0,-16.248480805902833,5.824536581273908,34.18036425874391,20.508788886386924,4.532129695254285,-14.168833180077783,-25.179201120603807,2.450784209068272,-3.857384299060868,-3.857384299061076,38.365470371094865,49216.36919765003,12688.731253098551,12688.731253098551,61905.10045074858,75551.48811822299,75551.48811822299,12688.731253098551,88240.21937132154,88240.21937132154,88240.21937132154,106912.81849964427,85393.89300888046,59050.74513336868,29270.164306124207,18672.59912832273,0.0,47942.76343444694,15871.709259074321,1226.0,0.0,0.8982371509949056,3.1218687450824785,0.0014959713701933424,370729.24074262136,1485255.5192147256,4.006307989732765,1485255.5192147256,4.006307989732765,0.85,0.08579940201407517,4.698906859688992,1.208930343245156,1.0,0.0,4.698906859689094,1.2789086760142658,1.2800661960440909,3.674153555931133,15447.169144857784,1575.1728821623883,1603.0968420496806,1603.0968420496806,7.915137077355256,5.824536581273908,2.5202126905498625,3.3043238907240458,3.8209339200545047,3.8209339200545047,1.0916954057298585,0.0,0.0,0.000905037078087846,0.0003818139024558052,0.0005232231756320408,0.002458576969125655,0.08579011792903132,0.07420034005770736,0.01158977787132397,0.08571723533154328,0.07420678999335212,0.011592612020723049,0.42059306137321006,0.42059306137321006,0.06569484926544217,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.3524575268941135,2.2737367544323206e-13,2.2737367544323206e-13,7.494295556801717,18672.59912832273,15871.709259074321,0.85,1.2912292912650438,1.026565130417326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732415372069562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16623.64211445011,1226.0,0.42059306137321006,0.06569484926544217,6.113110376966115,3.8209339200545047
1081.0,-16.248055923555903,5.826110773454343,34.180518857293144,20.51140620550143,4.534631385683618,-14.168229706392081,-25.17876564580945,2.452999728973074,-3.8523200110221296,-3.852320011022272,38.365086099974036,49216.57852015213,12685.335308140173,12685.335308140173,61901.9138282923,75552.03986575142,75552.03986575142,12685.335308140173,88237.37517389159,88237.37517389159,88237.37517389159,106913.71493096434,85395.79867141806,59051.79964270904,29271.11003189891,18676.339757072747,0.0,47947.44978897166,15874.888793511835,1226.0,0.0,0.8982621943573191,3.1219376097464386,0.0014959713701933424,370801.72914173844,1485239.5120445867,4.005481623514371,1485239.5120445867,4.005481623514371,0.85,0.08577918048675104,4.698906859688992,1.208933563749306,1.0,0.0,4.698906859688864,1.2788983214356333,1.28005587798513,3.6741833036532663,15447.513866131338,1575.2080339495483,1603.0968420496806,1603.0968420496806,7.9130187119082676,5.826110773454343,2.524250540083868,3.301860233370475,3.8227615026332082,3.8227615026332082,1.0922175721809166,0.0,0.0,0.0009050729597895766,0.0003818305451037556,0.000523242414685821,0.0024586673716474362,0.08578422833889174,0.0741915083327781,0.011592720006113642,0.085721516048469,0.07418712103385583,0.01159205945289521,0.4205763947065434,0.4205763947065434,0.06571674433608492,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.5590083989368395,1.7053025658242404e-13,1.7053025658242404e-13,7.396689489425512,18676.339757072747,15874.888793511835,0.85,1.2910366265721664,1.0264691602320084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732392419319581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16624.108974765906,1226.0,0.4205763947065434,0.06571674433608492,6.113110376966115,3.8227615026332082
1082.0,-16.248056164840307,5.827792937304469,34.18071514579449,20.520879327692114,4.549746738989894,-14.166205675697618,-25.173618563543982,2.4672679979670744,-3.8404469038045477,-3.840446903804762,38.366850913778165,49189.607758128644,12673.167894284617,12673.167894284617,61862.775652413264,75525.35850382855,75525.35850382855,12673.167894284617,88198.52639811317,88198.52639811317,88198.52639811317,106871.19173559357,85373.1230579948,59034.401392845015,29265.246294610875,18672.665337480405,0.0,47937.91163209128,15871.765536858344,1226.0,0.0,0.8983118154334713,3.1245702686603796,0.0014959713701933424,370971.72008794436,1485313.0280780622,4.003844356992891,1485313.0280780622,4.003844356992891,0.85,0.08578305269217842,4.698906859688992,1.2088626763923092,1.0,0.0,4.698906859688688,1.2788321149389665,1.2799896115375735,3.6743735200247545,15443.412003296999,1574.7897603459896,1603.0968420496806,1603.0968420496806,7.905428768782936,5.827792937304469,2.5306945949066155,3.2970983423978537,3.82461061157643,3.82461061157643,1.0927458890218371,0.0,0.0,0.0009050729394125196,0.00038202730298091884,0.0005230456364316008,0.0024577427289588435,0.08577932129989846,0.07418214588669933,0.011597175413199124,0.08579854240358199,0.07418411810250533,0.011598934589673086,0.42055972803987673,0.42055972803987673,0.0657476927838543,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.5886164567153855,2.2737367544323206e-13,2.2737367544323206e-13,6.729766370323148,18672.665337480405,15871.765536858344,0.85,1.2904770680706958,1.026110777116111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732369408945786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16624.575870548728,1226.0,0.42055972803987673,0.0657476927838543,6.113110376966115,3.82461061157643
1083.0,-16.24805575421168,5.83022864798501,34.178869613239534,20.521968835406028,4.501953240094568,-14.143240688003141,-25.15383929768575,2.466816198540552,-3.76313891495721,-3.763138914957372,38.29688586833148,49085.96064619038,12576.226909978279,12576.226909978279,61662.18755616866,75756.51970864227,75756.51970864227,12576.226909978279,88332.74661862056,88332.74661862056,88332.74661862056,107032.10970077288,85380.41167314224,59039.35070732121,29267.84551757892,18699.363082152322,0.0,47967.20859973124,15894.458619829473,1226.410652974573,0.0,0.8989108200737087,3.1280818998876203,0.0014959713701933424,372080.05670187366,1482400.634580855,3.984090541484241,1482400.634580855,3.984090541484241,0.85,0.08570200432350455,4.698906859688992,1.2088820972247047,1.0,0.0,4.6989068596893455,1.278834211168071,1.2799917097083675,3.674367497094928,15444.730463751803,1574.9242058961831,1603.0968420496806,1603.0968420496806,7.844957696940267,5.83022864798501,2.5599620220476704,3.270266625937339,3.8264949156269745,3.8264949156269745,1.093284261607707,0.0,0.0,0.0009050729740911101,0.00038278427452705116,0.0005222886995640589,0.0024541859531195995,0.08547173570294216,0.07391155506677877,0.011560180636163384,0.08598103512939163,0.07410310813876024,0.01159889618474431,0.42054306137321007,0.42054306137321007,0.06577528710317433,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.901501435995726,1.7053025658242404e-13,1.7053025658242404e-13,3.3189952940998637,18699.363082152322,15894.458619829473,0.85,1.2855071069637802,1.0233232676888646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732369422013018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16625.034263850877,1226.410652974573,0.42054306137321007,0.06577528710317433,6.113110376966115,3.8264949156269745
1084.0,-16.24753963768719,5.831847156459306,34.17909877367661,20.5228877713904,4.547954762888921,-14.165664163029026,-25.17497482532633,2.466079288230726,-3.8402382666773747,-3.840238266677586,38.36441403529241,49199.74267802957,12680.778983084532,12680.778983084532,61880.52166111411,75543.33620922147,75543.33620922147,12680.778983084532,88224.115192306,88224.115192306,88224.115192306,106902.50546379662,85388.24879085453,59044.655259662366,29270.659479102404,18678.390271490633,0.0,47949.04975059304,15876.631730767036,1226.0,0.0,0.8983210862390133,3.123382885226564,0.0014959713701933424,370974.70775621093,1485211.516880337,4.003538478036503,1485211.516880337,4.003538478036503,0.8499999999999999,0.08576699323874507,4.698906859688992,1.2089031681464988,1.0,0.0,4.698906859689106,1.2788375408711237,1.2799950981704167,3.6743579301622407,15446.148144555946,1575.0687691062642,1603.0968420496806,1603.0968420496806,7.910176509905164,5.831847156459306,2.5362143563418957,3.29563280011741,3.8286093432444455,3.8286093432444455,1.0938883837841273,0.0,0.0,0.0009051165623589514,0.0003819754480180974,0.000523141114340854,0.0024581913707615822,0.08576699323415897,0.07416931027064126,0.011597682963517713,0.08576682280045517,0.0741693102746072,0.01159768296413786,0.4205263947065434,0.4205263947065434,0.0657567366583445,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.155503853309369,2.2737367544323206e-13,2.2737367544323206e-13,7.027815515732698,18678.390271490633,15876.631730767036,0.85,1.290547403608322,1.0260837896463435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732369399774615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16625.492670204974,1226.0,0.4205263947065434,0.0657567366583445,6.113110376966115,3.8286093432444455
1085.0,-16.247051336495772,5.833423652948357,34.17935209386673,20.52404712829741,4.547488510985414,-14.165271285259902,-25.1754739327356,2.465708459761853,-3.8415902335913756,-3.8415902335915986,38.3655760957835,49205.220689198344,12685.820421313816,12685.820421313816,61891.04111051216,75551.02927469435,75551.02927469435,12685.820421313816,88236.84969600817,88236.84969600817,88236.84969600817,106920.7336500042,85395.49136194588,59049.68277650795,29273.12065048659,18683.883953996025,0.0,47957.004604482616,15881.301360896621,1226.2385194333983,0.0,0.8983107985135408,3.1229097766894798,0.0014959713701933424,370955.3480246169,1485259.9232976367,4.003877909313963,1485259.9232976367,4.003877909313963,0.85,0.08576947611936415,4.698906859688992,1.208922388968058,1.0,0.0,4.698906859689538,1.2788391768131209,1.2799967883364542,3.674353229777267,15447.458275957033,1575.2023653293463,1603.0968420496806,1603.0968420496806,7.9133213219321386,5.833423652948357,2.538091846614077,3.2953318063342802,3.830481307714166,3.830481307714166,1.094423230775476,0.0,0.0,0.0009051578032752537,0.0003819563669040784,0.0005232014363711754,0.0024584748183636494,0.08576947611852936,0.07417088141149183,0.011598594707037524,0.08576953266127849,0.07417088141221376,0.011598594707150401,0.42050972803987674,0.42050972803987674,0.06575790678342167,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.358018745226843,2.2737367544323206e-13,2.2737367544323206e-13,7.1672386408567945,18683.883953996025,15881.301360896621,0.85,1.2905526861184968,1.026027815853183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373234144851489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16625.961407880877,1226.2385194333983,0.42050972803987674,0.06575790678342167,6.113110376966115,3.830481307714166
1086.0,-16.247051670965067,5.835301943265489,34.17956268750443,20.54130172999578,4.577951508350901,-14.161594220638046,-25.16489743776617,2.493668466728924,-3.811255562047336,-3.811255562047518,38.36461659913911,49149.79779366251,12649.699674096953,12649.699674096953,61799.497467759466,75488.56844634957,75488.56844634957,12649.699674096953,88138.26812044652,88138.26812044652,88138.26812044652,106815.29305817149,85344.86684310749,59011.64981361139,29259.130032773446,18677.02493772497,0.0,47936.15497049842,15875.471197066227,1226.119311248588,0.0,0.898456074132721,3.128472057289108,0.0014959713701933424,371389.921266918,1485219.9547287603,3.9990852462076707,1485219.9547287603,3.9990852462076707,0.8500000000000001,0.0857392511139885,4.698906859688992,1.2087673877133054,1.0,0.0,4.698906859688538,1.2787094573949085,1.279866951459461,3.674725976659303,15438.300647960237,1574.2685471552709,1603.0968420496806,1603.0968420496806,7.890789465921071,5.835301943265489,2.5509495582014567,3.2843523850640324,3.8323432960824624,3.8323432960824624,1.0949552274521321,0.0,0.0,0.0009051577750260694,0.0003823608989771347,0.0005227968760489347,0.002456573827090315,0.08573247851085258,0.07413635626010735,0.011596122250745237,0.08592783977325809,0.0741401688895971,0.011599082224391408,0.4204930613732101,0.4204930613732101,0.0657718991228286,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.25813174943886,1.7053025658242404e-13,1.7053025658242404e-13,5.916612817119983,18677.02493772497,15875.471197066227,0.85,1.2892043073916344,1.0253179009436824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732315003735445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16626.42960552682,1226.119311248588,0.4204930613732101,0.0657718991228286,6.113110376966115,3.8323432960824624
1087.0,-16.246646363752227,5.836746494369337,34.17989978977543,20.524585770349972,4.543157675402755,-14.16534031746163,-25.178187050018437,2.461851629111124,-3.848473847578134,-3.8484738475783082,38.36894441185828,49221.81085783999,12701.653867538227,12701.653867538227,61923.46472537822,75574.0610526089,75574.0610526089,12701.653867538227,88275.71492014713,88275.71492014713,88275.71492014713,106976.67154283774,85416.28225552705,59064.03206075329,29280.277994193068,18700.956622690603,0.0,47981.23461688367,15895.813129287013,1227.119311248588,0.0,0.8982670823495684,3.1214024326327725,0.0014959713701933424,370856.7891654948,1485400.239530325,4.005320336383178,1485400.239530325,4.005320336383178,0.8500000000000001,0.08578551597479459,4.698906859688992,1.2089799245027826,1.0,0.0,4.6989068596887105,1.2788570022801484,1.2800146736840916,3.6743020144637266,15451.219205907699,1575.5858734540031,1603.0968420496806,1603.0968420496806,7.9231981090413734,5.836746494369337,2.540586827534459,3.2961596668348783,3.8342989530830445,3.8342989530830445,1.0955139865951555,0.0,0.0,0.0009051920077499296,0.0003818526584745453,0.0005233393492753843,0.0024591228582552765,0.08578551596532377,0.07418090082841326,0.01160461513691051,0.08578553653271857,0.0741809008366029,0.01160461513819168,0.4204763947065434,0.4204763947065434,0.06577793852910649,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.518039941753955,1.7053025658242404e-13,1.7053025658242404e-13,7.4894115606982155,18700.956622690603,15895.813129287013,0.85,1.2905767269187474,1.0258554464232104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732315021849166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16626.888030448405,1227.119311248588,0.4204763947065434,0.06577793852910649,6.113110376966115,3.8342989530830445
