time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1088.0,-16.246173785272717,5.838291250773314,34.180138007720295,20.530975504685216,4.552975546462225,-14.163931763460681,-25.175088679511077,2.4707339846669147,-3.836867380081685,-3.8368673800819058,38.36673821883052,49208.34697784327,12689.629231522807,12689.629231522807,61897.976209366076,75557.85547442177,75557.85547442177,12689.629231522807,88247.48470594457,88247.48470594457,88247.48470594457,106933.21551165309,85404.5013329288,59054.99501170881,29277.229245799994,18685.73080570852,0.0,47962.96005150852,15882.871184852243,1226.119311248588,0.0,0.8983289651563107,3.1230445866332364,0.0014959713701933424,371022.98121753987,1485308.3335143977,4.003278526414311,1485308.3335143977,4.003278526414311,0.85,0.08576649194018159,4.698906859688992,1.2089418933214615,1.0,0.0,4.6989068596886945,1.2788157069438393,1.2799733920135372,3.6744206645057655,15449.088117867967,1575.3685629514632,1603.0968420496806,1603.0968420496806,7.915697229680871,5.838291250773314,2.5468212107016286,3.2914700400716854,3.836126895904814,3.836126895904814,1.096036255972804,0.0,0.0,0.0009052319237842566,0.0003819710952411835,0.0005232608285430731,0.002458753896647592,0.08576649194040219,0.07416078287101152,0.01160570906939067,0.08576663119505802,0.07416078287082077,0.011605709069360816,0.42045972803987675,0.42045972803987675,0.06579937657229555,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.616550441159632,2.2737367544323206e-13,2.2737367544323206e-13,7.0331899710586185,18685.73080570852,15882.871184852243,0.85,1.2905370340548712,1.0259655977236872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732293071814867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16627.35458171387,1226.119311248588,0.42045972803987675,0.06579937657229555,6.113110376966115,3.836126895904814
1089.0,-16.24571038267472,5.839818909445943,34.180377508911654,20.533010211680107,4.554219879124816,-14.163390230781069,-25.17500789891926,2.4718997272239904,-3.8359961652256516,-3.8359961652258927,38.36725203340939,49210.640649208144,12691.680959284045,12691.680959284045,61902.32160849219,75561.59855064678,75561.59855064678,12691.680959284045,88253.27950993083,88253.27950993083,88253.27950993083,106940.41083944557,85408.61676377457,59057.65886230179,29278.84211274753,18687.13132951475,0.0,47965.97344226228,15884.061630087535,1226.145665346508,0.0,0.8983312970056976,3.1230302703964647,0.0014959713701933424,371035.4584262668,1485329.7377172178,4.003201591613882,1485329.7377172178,4.003201591613882,0.85,0.0857684977949936,4.698906859688992,1.208951648795046,1.0,0.0,4.698906859689039,1.2788102178281553,1.2799679479871935,3.674436436447386,15449.832571061728,1575.4444760506115,1603.0968420496806,1603.0968420496806,7.916977082343181,5.839818909445943,2.5494125830838725,3.29040632636207,3.83798747491063,3.83798747491063,1.0965678499744658,0.0,0.0,0.0009052710663521584,0.0003819741835717575,0.0005232968827804009,0.002458923312150692,0.0857684969916596,0.07415843730924342,0.01161005968241619,0.0857683041207454,0.0741584380038338,0.0116100597911598,0.4204430613732101,0.4204430613732101,0.06582351533710525,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.681385776349259,2.2737367544323206e-13,2.2737367544323206e-13,6.9425704198060885,18687.13132951475,15884.061630087535,0.85,1.2905465513590673,1.0259489616831001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732267478676854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16627.822494157284,1226.145665346508,0.4204430613732101,0.06582351533710525,6.113110376966115,3.83798747491063
1090.0,-16.245753324695087,5.842167062465261,34.18104511104101,20.593052927311533,4.667414506837132,-14.151079642693437,-25.13531899368388,2.5746095285127764,-3.759190741946668,-3.7591907419468593,38.38351133903322,49002.390713405046,12595.194980466697,12595.194980466697,61597.58569387174,75310.24969299577,75310.24969299577,12595.194980466697,87905.44467346247,87905.44467346247,87905.44467346247,106570.54177091227,85206.8492053798,58907.827079721064,29221.135695176366,18665.097097449798,0.0,47886.232792626164,15865.332532832328,1226.096376403928,0.0,0.8986352663782111,3.1400659068626053,0.0014959713701933424,372136.7298028581,1486007.179390335,3.9931752508750136,1486007.179390335,3.9931752508750136,0.85,0.08569997201417136,4.698906859688992,1.2083412464940921,1.0,0.0,4.698906859688651,1.2783338574085235,1.2794911516726892,3.675805684451444,15413.334204578488,1571.7226784455945,1603.0968420496806,1603.0968420496806,7.856789839572501,5.842167062465261,2.5783554287630994,3.263811633702162,3.8398454706948284,3.8398454706948284,1.0970987059128081,0.0,0.0,0.0009052674390716549,0.00038349431492769277,0.0005217731241439622,0.00245176331224142,0.08573722409424991,0.07412729204766885,0.011609932046581069,0.08626186876986658,0.07410926200500158,0.011590710009169785,0.4204263947065434,0.4204263947065434,0.06584783739291528,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.195771919152435,1.7053025658242404e-13,1.7053025658242404e-13,4.40873507729782,18665.097097449798,15865.332532832328,0.85,1.2863318348850556,1.0233085347434296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732242382549746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16628.290238529822,1226.096376403928,0.4204263947065434,0.06584783739291528,6.113110376966115,3.8398454706948284
1091.0,-16.245755495225353,5.842526378486417,34.18137061800372,20.594362529832893,4.667404025922459,-14.151074966457225,-25.136077066976554,2.574609186626668,-3.7591896719326883,-3.7591896719328814,38.383444279697514,49006.35139054574,12597.001422235477,12597.001422235477,61603.35281278122,75316.49220115365,75316.49220115365,12597.001422235477,87913.49362338913,87913.49362338913,87913.49362338913,106595.03481662089,85213.04376405144,58911.82013096355,29223.581814542104,18681.541193231755,0.0,47905.12300777386,15879.31001424699,1227.096376403928,0.0,0.898635499094478,3.1398278996756006,0.0014959713701933424,372136.7451630336,1486004.384892629,3.993167576724004,1486004.384892629,3.993167576724004,0.85,0.08569998756386399,4.698906859688992,1.2083574951766058,1.0,0.0,4.698906859688995,1.2783338593698912,1.2794911534014473,3.6758056788115976,15414.454757725873,1571.8369430667835,1603.0968420496806,1603.0968420496806,7.8579166846397515,5.842526378486417,2.5800377302486734,3.2624886482377433,3.841953528371399,3.841953528371399,1.097701008106114,0.0,0.0,0.0009052672557289391,0.0003834652277820699,0.0005218020279468692,0.002451899128519171,0.08573250322152855,0.07412416648513233,0.011608336736396224,0.08632570229679108,0.0741092694201128,0.011590718143751188,0.42040972803987675,0.42040972803987675,0.06583895538741093,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.849295219308601,1.7053025658242404e-13,1.7053025658242404e-13,4.468610911367364,18681.541193231755,15879.31001424699,0.85,1.2859449876119609,1.0229876955454884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732244708123436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16628.74785457859,1227.096376403928,0.42040972803987675,0.06583895538741093,6.113110376966115,3.841953528371399
1092.0,-16.2454667829138,5.8437937812713825,34.181769847362126,20.53105722824114,4.54231496695618,-14.164362834650962,-25.18132767928762,2.4612110186934313,-3.8531565615940053,-3.8531565615942376,38.37437002200486,49245.18225928546,12722.911665804144,12722.911665804144,61968.093925089604,75608.66272125593,75608.66272125593,12722.911665804144,88331.57438706007,88331.57438706007,88331.57438706007,107055.552251662,85449.93004155619,59086.449579586246,29292.75606885549,18723.977864601926,0.0,48016.73393345742,15915.381184911637,1228.096376403928,0.0,0.8982266631339152,3.119560227988782,0.0014959713701933424,370789.7542915198,1485626.2789476905,4.006654072160989,1485626.2789476905,4.006654072160989,0.85,0.0857993130222956,4.698906859688992,1.2090683666570108,1.0,0.0,4.698906859689537,1.278859770185757,1.2800175715218405,3.6742940619724602,15457.305859459002,1576.2065393849075,1603.0968420496806,1603.0968420496806,7.936458566992707,5.8437937812713825,2.549992006165977,3.2938017751054054,3.8434655338085566,3.8434655338085566,1.0981330096595876,0.0,0.0,0.0009052916432950386,0.0003817326408214235,0.0005235590024736151,0.002460154988175196,0.08579931302183044,0.07418570141234265,0.011613611609487795,0.08579931074968909,0.07418570141274483,0.01161361160955076,0.4203930613732101,0.4203930613732101,0.06581162737782968,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.291160775235426,2.2737367544323206e-13,2.2737367544323206e-13,7.887823477994061,18723.977864601926,15915.381184911637,0.85,1.2905520398569021,1.025583754353856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732244825670974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16629.206285984812,1228.096376403928,0.4203930613732101,0.06581162737782968,6.113110376966115,3.8434655338085566
1093.0,-16.24511067291221,5.84516214143092,34.18206784682596,20.53735916214066,4.552003254331885,-14.163072342601382,-25.178376131784148,2.469964924020371,-3.841685103627981,-3.841685103628123,38.37221969660041,49231.8051836384,12710.796780855544,12710.796780855544,61942.60196449394,75592.65347068959,75592.65347068959,12710.796780855544,88303.45025154513,88303.45025154513,88303.45025154513,107012.61558589563,85438.33990840451,59077.4916213501,29289.831430060454,18709.165334350506,0.0,47998.99676441096,15902.79053419793,1227.096376403928,0.0,0.8982877415848181,3.121106196054845,0.0014959713701933424,370953.9895459262,1485536.6899103064,4.004638666182585,1485536.6899103064,4.004638666182585,0.85,0.08577781011849554,4.698906859688992,1.209030955838971,1.0,0.0,4.698906859689646,1.2788190908382668,1.279976893816544,3.6744109415889743,15455.20928392067,1575.9927481780906,1603.0968420496806,1603.0968420496806,7.928901391012554,5.84516214143092,2.5560256347346835,3.289136506696236,3.845252077612832,3.845252077612832,1.0986434507465235,0.0,0.0,0.0009053217247830981,0.00038184543182299513,0.0005234762929601029,0.0024597663438747923,0.08577781007648219,0.07416587046925356,0.011611939607228627,0.08577776463776585,0.07416587050557943,0.011611939612916105,0.4203763947065434,0.4203763947065434,0.06581713767737046,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.5341430960171465,1.7053025658242404e-13,1.7053025658242404e-13,7.530484344946956,18709.165334350506,15902.79053419793,0.85,1.2904978466221093,1.0256840455495002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373222919014176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16629.67054467161,1227.096376403928,0.4203763947065434,0.06581713767737046,6.113110376966115,3.845252077612832
1094.0,-16.244686815175474,5.84663113372486,34.18226864237219,20.543706567864888,4.561762415983028,-14.16171376319709,-25.175338390376396,2.4787893640057224,-3.830129454071482,-3.8301294540716406,38.36998428255607,49218.3735968357,12698.720924726527,12698.720924726527,61917.09452156223,75576.52457357828,75576.52457357828,12698.720924726527,88275.24549830481,88275.24549830481,88275.24549830481,106969.19880073596,85426.63183940976,59068.4808626723,29286.834418597176,18693.953302431153,0.0,47980.78772102833,15889.860307066481,1226.096376403928,0.0,0.8983494741789662,3.122732639299318,0.0014959713701933424,371119.4878027431,1485443.5601568122,4.002601881543749,1485443.5601568122,4.002601881543749,0.8500000000000001,0.08575849611429687,4.698906859688992,1.2089931999472903,1.0,0.0,4.698906859688819,1.2787780750775064,1.279935886711065,3.6745287953143806,15453.09137459778,1575.7767815306736,1603.0968420496806,1603.0968420496806,7.921368560922531,5.84663113372486,2.5621732728831987,3.2844578608416612,3.8470711892297444,3.8470711892297444,1.0991631969227842,0.0,0.0,0.0009053575302846067,0.000381961548666313,0.0005233959816182937,0.0024593889683598535,0.08575849588289337,0.0741457212320419,0.011612774650851474,0.08575841805153833,0.07414572143211043,0.011612774682186435,0.42035972803987676,0.42035972803987676,0.065837147618314,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.639253999568666,1.7053025658242404e-13,1.7053025658242404e-13,7.082260038291338,18693.953302431153,15889.860307066481,0.85,1.2904559817059045,1.0257933630227787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732209904658863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16630.136163182546,1226.096376403928,0.42035972803987676,0.065837147618314,6.113110376966115,3.8470711892297444
1095.0,-16.244276838149613,5.848080854025802,34.18247576053114,20.545640133228176,4.562821314621046,-14.161238733182424,-25.175376737583406,2.4797832096542782,-3.8295432206053306,-3.829543220605568,38.37057003978832,49220.97813353192,12701.03356388702,12701.03356388702,61922.011697418944,75580.66560891835,75580.66560891835,12701.03356388702,88281.69917280537,88281.69917280537,88281.69917280537,106977.52646847237,85431.08113237144,59071.39365698715,29288.54163931588,18695.827295666993,0.0,47984.36893498288,15891.453201316945,1226.1528736446437,0.0,0.8983502262841088,3.1226772519190016,0.0014959713701933424,371127.88529156015,1485467.9630060778,4.002577068115175,1485467.9630060778,4.002577068115175,0.85,0.0857609166668931,4.698906859688992,1.2090039955871181,1.0,0.0,4.698906859688758,1.2787733930459928,1.2799312447319673,3.6745422490347277,15453.896221156852,1575.8588530391983,1603.0968420496806,1603.0968420496806,7.922811168193548,5.848080854025802,2.564605309542235,3.2834755444835664,3.848922938807468,3.848922938807468,1.099692268230705,0.0,0.0,0.0009053921644454911,0.0003819600826523008,0.0005234320817931903,0.0024595585997193112,0.08576091665514476,0.07414384639373267,0.011617070261412095,0.08576092035690229,0.07414384640388957,0.011617070263003525,0.4203430613732101,0.4203430613732101,0.06586055506128163,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.7116865038263995,2.2737367544323206e-13,2.2737367544323206e-13,7.002758745304675,18695.827295666993,15891.453201316945,0.85,1.2904621457316878,1.025771083917444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732186950291354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16630.603150776777,1226.1528736446437,0.4203430613732101,0.06586055506128163,6.113110376966115,3.848922938807468
1096.0,-16.243870052167825,5.8495072893972475,34.182673611731204,20.547018048260384,4.562788011558091,-14.160888772368883,-25.175813225191064,2.4797832466406358,-3.829344145991797,-3.8293441459920046,38.37071465451497,49225.650488825726,12703.820885874315,12703.820885874315,61929.47137470004,75587.34386475726,75587.34386475726,12703.820885874315,88291.16475063158,88291.16475063158,88291.16475063158,106987.53007267637,85437.60235310817,59075.79791910715,29290.893815556694,18696.36532204478,0.0,47987.259137601475,15891.910523738063,1226.0980787711915,0.0,0.8983506664308767,3.122467323180548,0.0014959713701933424,371130.7369655028,1485473.987752381,4.002562546821495,1485473.987752381,4.002562546821495,0.8499999999999999,0.08576248238719766,4.698906859688992,1.209020987167023,1.0,0.0,4.698906859688938,1.2787733223180406,1.2799312178883169,3.674542452270785,15455.075865229768,1575.9791432578677,1603.0968420496806,1603.0968420496806,7.924549879114926,5.8495072893972475,2.56688759151239,3.2826196978848574,3.850771322987794,3.850771322987794,1.1002203779965125,0.0,0.0,0.0009054265302340412,0.0003819433960924987,0.0005234831341415425,0.002459798489949187,0.08576249195677405,0.07414111769438321,0.011621374262390828,0.08575136464214143,0.07414111821720197,0.01162136416999569,0.4203263947065434,0.4203263947065434,0.06588476809024708,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.75700013675015,2.2737367544323206e-13,2.2737367544323206e-13,6.93872197887157,18696.36532204478,15891.910523738063,0.85,1.290539874284544,1.0258066698011072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373216474770706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16631.069874422687,1226.0980787711915,0.4203263947065434,0.06588476809024708,6.113110376966115,3.850771322987794
1097.0,-16.243870052167825,5.8495072893972475,34.182673611731204,20.54839596329259,4.562788011558091,-14.160888772368883,-25.17661296352742,2.4797832466406358,-3.829344145991797,-3.8293441459920046,38.37071465451497,49229.840796249664,12704.993496340972,12704.993496340972,61934.83429259063,75593.85986507728,75593.85986507728,12704.993496340972,88298.85336141825,88298.85336141825,88298.85336141825,106994.96814298819,85444.11835342819,59079.98822653109,29293.477918774555,18696.11478156994,0.0,47989.592700344496,15891.69756433445,1226.0,0.0,0.8983506664308767,3.122240775369863,0.0014959713701933424,371130.7369655028,1485473.987752381,4.002562546821495,1485473.987752381,4.002562546821495,0.8500000000000001,0.08576248238719766,4.698906859688992,1.2090380232548341,1.0,0.0,4.6989068596895915,1.2787733223180406,1.2799312178883169,3.674542452270785,15456.254564965127,1576.0993371809056,1603.0968420496806,1603.0968420496806,7.925281344885363,5.8495072893972475,2.568155727314822,3.2813515620824254,3.8526150990815564,3.8526150990815564,1.100747171166159,0.0,0.0,0.0009054265302340412,0.0003819128244979844,0.0005235137057360568,0.0024599421430243616,0.08576365505218811,0.07413817787116375,0.011625477181024352,0.08573828405214924,0.07414111821720197,0.01162136416999569,0.42030972803987676,0.42030972803987676,0.06590802866481937,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.801224430741797,2.2737367544323206e-13,2.2737367544323206e-13,6.978203580270588,18696.11478156994,15891.69756433445,0.85,1.2905888716189506,1.025844105484485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732142717995992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16631.53654780725,1226.0,0.42030972803987676,0.06590802866481937,6.113110376966115,3.8526150990815564
1098.0,-16.243475144114804,5.85095033793883,34.18287561891179,20.552574865892552,4.568309935628998,-14.159967573347132,-25.17506294008342,2.484802364865329,-3.824809022815316,-3.8248090228154896,38.37123110664444,49224.03446887494,12701.834175010345,12701.834175010345,61925.86864388528,75587.51361079568,75587.51361079568,12701.834175010345,88289.34778580602,88289.34778580602,88289.34778580602,106985.25813248585,85440.15041010866,59076.671268207276,29292.75460211265,18695.910346679826,0.0,47988.66494879247,15891.52379467785,1226.0,0.0,0.8983701438321833,3.123010844316094,0.0014959713701933424,371195.7056650744,1485495.5036446478,4.00191996020825,1485495.5036446478,4.00191996020825,0.8499999999999999,0.08576133318607668,4.698906859688992,1.2090235504927112,1.0,0.0,4.698906859688981,1.2787499682471595,1.2799078853366985,3.674609561187318,15455.536791252585,1576.026144631713,1603.0968420496806,1603.0968420496806,7.923310583514148,5.85095033793883,2.571619903919777,3.279330434019053,3.854030944563885,3.854030944563885,1.1011516984468244,0.0,0.0,0.0009054598937053496,0.000381972079285223,0.0005234878144201266,0.002459820482142331,0.08576133310088016,0.07413234721138104,0.011628985889499116,0.08576128990336886,0.07413234728502519,0.011628985901051497,0.4202930613732101,0.4202930613732101,0.06593049139840386,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.757356246265488,1.7053025658242404e-13,1.7053025658242404e-13,6.590641679190867,18695.910346679826,15891.52379467785,0.85,1.2904269937487292,1.0257429441181725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732142717995992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16631.99508547218,1226.0,0.4202930613732101,0.06593049139840386,6.113110376966115,3.854030944563885
1099.0,-16.24310634857004,5.8523553173878025,34.18309971572638,20.553792057931446,4.567956460754451,-14.159670993398002,-25.175634970050282,2.4845211055822882,-3.825988522863213,-3.8259885228634376,38.37227855128463,49229.19414354985,12706.402466123298,12706.402466123298,61935.59660967315,75594.94540505324,75594.94540505324,12706.402466123298,88301.34787117653,88301.34787117653,88301.34787117653,107002.02363728583,85447.2412735779,59081.49001207423,29295.279179448527,18700.675766109296,0.0,47995.95494555782,15895.5744011929,1226.2216924860936,0.0,0.898361057901418,3.1226465115805326,0.0014959713701933424,371178.8076733497,1485539.141919435,4.00221971515885,1485539.141919435,4.00221971515885,0.8499999999999999,0.08576596454792784,4.698906859688992,1.2090423059044406,1.0,0.0,4.698906859688883,1.2787512091219095,1.2799091671809815,3.6746059954192565,15456.819479786074,1576.1569424610927,1603.0968420496806,1603.0968420496806,7.926160249855651,5.8523553173878025,2.573420387898003,3.2789349294897994,3.855882109689591,3.855882109689591,1.1016806027684545,0.0,0.0,0.0009054910521022914,0.0003819502105579171,0.0005235408415443742,0.0024600696516602076,0.08576596454027523,0.07413343471125336,0.011632529829021864,0.08576592354928116,0.07413343471786804,0.011632529830059808,0.42027639470654343,0.42027639470654343,0.06594700106503372,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.729658373752159,2.2737367544323206e-13,2.2737367544323206e-13,6.6166430893852635,18700.675766109296,15895.5744011929,0.85,1.2904336767531175,1.025694648630096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732121331597702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16632.461534461767,1226.2216924860936,0.42027639470654343,0.06594700106503372,6.113110376966115,3.855882109689591
1100.0,-16.243099387556946,5.853884674995604,34.18332601118477,20.564788730721943,4.587258971824143,-14.157148625230846,-25.169213209860004,2.5015701305769054,-3.8120417289135275,-3.8120417289137487,38.37231073709865,49195.58549567731,12691.267277429684,12691.267277429684,61886.85277310699,75555.66832112316,75555.66832112316,12691.267277429684,88246.93559855284,88246.93559855284,88246.93559855284,106942.59113767979,85418.62064406034,59059.77640946367,29287.60470510741,18695.655539126947,0.0,47983.260244234356,15891.307208257906,1226.111543815724,0.0,0.8984262318149085,3.1254086393706566,0.0014959713701933424,371378.6536387204,1485540.4828489968,4.00006965476842,1485540.4828489968,4.00006965476842,0.8500000000000001,0.08575027032685738,4.698906859688992,1.2089536868175492,1.0,0.0,4.698906859689416,1.2786721172664475,1.2798300044568802,3.674833286999596,15451.642204343858,1575.6290072903446,1603.0968420496806,1603.0968420496806,7.916719030650038,5.853884674995604,2.5804192836077737,3.2734653913878304,3.857724195719929,3.857724195719929,1.102206913062837,0.0,0.0,0.000905491640226256,0.00038219578081619853,0.0005232958594100575,0.0024589185034287653,0.08574998699260927,0.07411728970986646,0.01163269728274282,0.0858403036285588,0.07411752581465426,0.01163274451220311,0.42025972803987677,0.42025972803987677,0.06595970003156931,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.597141398524059,2.2737367544323206e-13,2.2737367544323206e-13,6.094421064600851,18695.655539126947,15891.307208257906,0.85,1.2897592297418616,1.0252655873167482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373210135938331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16632.92747349438,1226.111543815724,0.42025972803987677,0.06595970003156931,6.113110376966115,3.857724195719929
1101.0,-16.242767543837612,5.855203095201208,34.18361015210709,20.556057372037344,4.567000087965084,-14.15946195294076,-25.17723629772661,2.4836944963284524,-3.8292523657548827,-3.8292523657551043,38.374928340141174,49239.57109142068,12716.789579955004,12716.789579955004,61956.36067137568,75610.18448310871,75610.18448310871,12716.789579955004,88326.97406306371,88326.97406306371,88326.97406306371,107039.47946076682,85461.86723789849,59091.25384271197,29300.681550207242,18712.505397703102,0.0,48013.18694791035,15905.629588047635,1226.7919240300282,0.0,0.8983367588967563,3.1217503587675415,0.0014959713701933424,371132.05169095634,1485649.5408324122,4.003021388380437,1485649.5408324122,4.003021388380437,0.85,0.08577499706757599,4.698906859688992,1.2090812244964764,1.0,0.0,4.698906859689009,1.2787549852516609,1.2799129833369831,3.674595144404649,15459.465216346453,1576.4267325076814,1603.0968420496806,1603.0968420496806,7.932639654941634,5.855203095201208,2.576754077972351,3.278449017228857,3.859606144127262,3.859606144127262,1.102744612607789,0.0,0.0,0.0009055196775352188,0.00038188899786474725,0.0005236306796704716,0.002460491792647188,0.08577499700233086,0.07413800896140597,0.011636988040924893,0.08577886218875473,0.07413800899390123,0.011636988073674763,0.4202430613732101,0.4202430613732101,0.06596297294721644,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.645997022909398,2.2737367544323206e-13,2.2737367544323206e-13,6.8086269271669835,18712.505397703102,15905.629588047635,0.85,1.2904030040453747,1.0255426523725835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732100982408384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16633.386176068387,1226.7919240300282,0.4202430613732101,0.06596297294721644,6.113110376966115,3.859606144127262
1102.0,-16.242452747811164,5.856448289170974,34.18385020124616,20.55742487953978,4.566802699165159,-14.159177915581296,-25.177740783523745,2.48369412734252,-3.833188347818634,-3.8331883478188473,38.3738910874423,49244.06009573165,12724.747791199718,12724.747791199718,61968.80788693137,75617.58819534082,75617.58819534082,12724.747791199718,88342.33598654054,88342.33598654054,88342.33598654054,107043.60709584306,85468.33975315213,59095.597877548644,29303.04652844832,18701.271109302525,0.0,48004.31763775085,15896.080442907145,1226.0,0.0,0.8983218549195042,3.1209232449892426,0.0014959713701933424,371075.6731602717,1485606.3247365155,4.003513116568182,1485606.3247365155,4.003513116568182,0.85,0.08577741025346393,4.698906859688992,1.2090981836570425,1.0,0.0,4.698906859688616,1.2787549323566128,1.2799129644077385,3.6745952964024107,15460.636049931769,1576.5461243066459,1603.0968420496806,1603.0968420496806,7.937603928487667,5.856448289170974,2.5774945345631544,3.2789537546078193,3.8614270086809452,3.8614270086809452,1.1032648596231271,0.0,0.0,0.0009055462752294706,0.0003818697151525026,0.000523676560076968,0.0024607073804039994,0.08577424234384705,0.07413594421256303,0.011638298131284013,0.0856993554122692,0.07414028154219293,0.011637128711270992,0.42022639470654344,0.42022639470654344,0.06596961994854587,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.732426008785922,2.2737367544323206e-13,2.2737367544323206e-13,7.070920339731231,18701.271109302525,15896.080442907145,0.85,1.2909007134433002,1.0258256448375356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373208301137215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16633.85138735798,1226.0,0.42022639470654344,0.06596961994854587,6.113110376966115,3.8614270086809452
1103.0,-16.242452753337915,5.8575876499102355,34.184211336979345,22.529100940469675,4.56689488643601,-14.159002328203732,-26.33415930960325,2.4836941665766292,21.440182184849846,-3.841467109753862,38.37820116832521,55272.935757391664,12738.258282184626,12738.258282184626,68011.1940395763,84940.95385669114,84940.95385669114,12738.258282184626,97679.21213887577,97679.21213887577,97679.21213887577,117152.31264724479,94792.14117066537,64916.315747315195,33195.3615815002,19473.10050836903,0.0,52668.46208986922,16552.135432113675,1226.0,0.0,0.8982684021562153,2.6918989886699456,0.0014959713701933424,370957.11108561675,1485785.906178978,4.00527678747223,1485785.906178978,4.00527678747223,0.85,0.08579626683695436,4.698906859688992,1.2336518622701989,1.0,0.0,4.698906859689156,1.2787549321755516,1.2799129642259162,3.674595296922703,17147.247732507407,1748.532652078682,1603.0968420496806,1603.0968420496806,7.94603167323179,5.8575876499102355,2.5766826848825777,3.280904965027658,3.8632279806871597,3.8632279806871597,1.103779423053474,0.0,0.0,0.0009055462747624986,0.0003399482394262302,0.0005655980353362684,0.0026576924880682084,0.0857963036498413,0.07415283491034956,0.011643468739491734,0.07391411550086054,0.07415281191192652,0.011643454925027842,0.4202097280398768,0.4202097280398768,0.06598127823943453,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.850001633018053,25.28164929460371,28.18782274249719,7.305001507352017,19473.10050836903,16552.135432113675,0.85,1.291307764474449,1.0494503458840012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732065963592555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16634.316268186914,1226.0,0.4202097280398768,0.06598127823943453,6.113110376966115,3.8632279806871597
1104.0,-16.242090798405037,5.858555461435794,34.184451800949155,20.560164923686557,4.566237952666054,-14.158723701488181,-25.178882119338937,2.483694166530556,-3.8411543348194073,-3.8411543348195725,38.37658472948917,49252.16262145102,12740.241120741626,12740.241120741626,61992.40374219265,75633.2204437937,75633.2204437937,12740.241120741626,88373.46156453533,88373.46156453533,88373.46156453533,107076.22791875376,85481.30175963641,59104.137267929815,29307.96054634066,18702.766354218427,0.0,48010.726900559086,15897.351401085662,1226.0,0.0,0.8982753701354901,3.119605321913083,0.0014959713701933424,370961.5898684011,1485718.55460937,4.005046870584175,1485718.55460937,4.005046870584175,0.8499999999999999,0.08579601631159696,4.698906859688992,1.2091320821968838,1.0,0.0,4.698906859689072,1.2787548693865176,1.2799129404903742,3.6745954773515677,15462.980787940125,1576.7852210428766,1603.0968420496806,1603.0968420496806,7.947268553316004,5.858555461435794,2.578643486522747,3.2799119749130474,3.8649991016587886,3.8649991016587886,1.1042854576167966,0.0,0.0,0.000905576857885367,0.00038182609374069244,0.0005237507641446745,0.0024610560584067626,0.08579094289585187,0.0741451161999487,0.011645826695903187,0.08565873300275147,0.07415256540874464,0.011643450902852319,0.4201930613732101,0.4201930613732101,0.0659988927440214,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.953516625017812,1.7053025658242404e-13,1.7053025658242404e-13,7.36862390765441,18702.766354218427,15897.351401085662,0.85,1.2912198532338977,1.0258574656339452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732065963891855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16634.774852984603,1226.0,0.4201930613732101,0.0659988927440214,6.113110376966115,3.8649991016587886
1105.0,-16.241753329631695,5.859916555025416,34.18464499312434,20.567362917959713,4.578391135529891,-14.157408467946079,-25.175442011654354,2.494046273804382,-3.817211839170966,-3.8172118391712027,38.37453065137706,49236.116213471614,12711.668769245789,12711.668769245789,61947.78498271741,75609.79201648843,75609.79201648843,12711.668769245789,88321.46078573422,88321.46078573422,88321.46078573422,107025.96476987403,85466.39090626445,59092.71510305893,29304.084225783914,18704.503984139817,0.0,48008.588209923735,15898.828386518844,1226.0,0.0,0.898394484612036,3.1228375968097755,0.0014959713701933424,371304.5604213134,1485632.971415537,4.0011169529666235,1485632.971415537,4.0011169529666235,0.85,0.08575883373209334,4.698906859688992,1.2090846103942021,1.0,0.0,4.698906859688457,1.2787067858371897,1.2798648498596983,3.674733654136779,15460.283516905683,1576.5101759424151,1603.0968420496806,1603.0968420496806,7.929445330946417,5.859916555025416,2.588817167725048,3.2710993873003678,3.866720370885516,3.866720370885516,1.1047772488244332,0.0,0.0,0.0009056053729215144,0.0003819575872359759,0.0005236477856855385,0.002460572172218728,0.08575883272016543,0.07411367229493132,0.01164516042523411,0.08575885585742389,0.0741136731694499,0.011645160562643432,0.42017639470654344,0.42017639470654344,0.06602049759162756,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.819647962509578,2.2737367544323206e-13,2.2737367544323206e-13,6.3307526958327,18704.503984139817,15898.828386518844,0.85,1.2903479834033598,1.0255689252552138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732046362265844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16635.240689056645,1226.0,0.42017639470654344,0.06602049759162756,6.113110376966115,3.866720370885516
1106.0,-16.241454726859793,5.861226298835296,34.18487239218076,20.568043214175873,4.576988413212318,-14.157280042599456,-25.17644640812648,2.4928137289603534,-3.8197076602322113,-3.81970766023246,38.375913488108644,49243.12979345512,12717.830742814309,12717.830742814309,61960.96053626943,75619.64598435105,75619.64598435105,12717.830742814309,88337.47672716537,88337.47672716537,88337.47672716537,107048.89969597769,85475.44058634274,59098.924395486596,29307.24021206238,18711.422968812323,0.0,48018.663180874704,15904.709523490474,1226.343519719487,0.0,0.8983780976491414,3.122241092334542,0.0014959713701933424,371268.79677926167,1485690.5869174113,4.001657558635962,1485690.5869174113,4.001657558635962,0.85,0.0857649252374241,4.698906859688992,1.209109260630794,1.0,0.0,4.698906859689041,1.278712451811081,1.2798705532307233,3.6747173713947814,15461.920541919428,1576.6771060371716,1603.0968420496806,1603.0968420496806,7.933289124662986,5.861226298835296,2.590099119708407,3.271127179126889,3.868561893220779,3.868561893220779,1.1053033980630798,0.0,0.0,0.000905630604591427,0.00038191919122511456,0.0005237114133663124,0.0024608711527643826,0.08576492517843909,0.07411694288537007,0.01164798229306901,0.08576493500254383,0.07411694293634416,0.01164798230107994,0.4201597280398768,0.4201597280398768,0.06603096244860367,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.744198737377872,2.2737367544323206e-13,2.2737367544323206e-13,6.437868652021621,18711.422968812323,15904.709523490474,0.85,1.2903516347982753,1.0254998063558776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732028086727537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16635.706046654457,1226.343519719487,0.4201597280398768,0.06603096244860367,6.113110376966115,3.868561893220779
1107.0,-16.241153029290473,5.862540671087404,34.18508647242452,20.57077739099043,4.5796415832582715,-14.156742817694058,-25.176023890357442,2.4952313716631545,-3.8170923637548526,-3.81709236375507,38.375980332358665,49242.68487034357,12717.27532974703,12717.27532974703,61959.9602000906,75620.03252159376,75620.03252159376,12717.27532974703,88337.3078513408,88337.3078513408,88337.3078513408,107047.7648297913,85476.94136660232,59099.5937153583,29308.164056937796,18710.456978450507,0.0,48018.62103538831,15903.888431682932,1226.1934082519424,0.0,0.8983901128925965,3.1224081411624516,0.0014959713701933424,371306.2725011991,1485693.3720070394,4.001261174499123,1485693.3720070394,4.001261174499123,0.85,0.08576019890892456,4.698906859688992,1.2091112343640997,1.0,0.0,4.698906859688946,1.2787011840788658,1.2798593078942648,3.67474975247945,15462.192022767786,1576.70478937943,1603.0968420496806,1603.0968420496806,7.932942662083363,5.862540671087404,2.593101500745056,3.2694391703423484,3.870390193528468,3.870390193528468,1.1058257695795624,0.0,0.0,0.0009056560984241371,0.00038193534277755555,0.0005237207556465816,0.0024609150512692247,0.08576019882428285,0.07411169577369589,0.01164850305058695,0.08576017196428637,0.07411169584684102,0.01164850306208353,0.4201430613732101,0.4201430613732101,0.0660359701798349,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.674134880521194,2.2737367544323206e-13,2.2737367544323206e-13,6.399082859998089,18710.456978450507,15903.888431682932,0.85,1.2903319350721867,1.025491440790296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732011916002298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16636.17063688567,1226.1934082519424,0.4201430613732101,0.0660359701798349,6.113110376966115,3.870390193528468
1108.0,-16.241015021582967,5.862879997668833,34.185215441692094,20.572155306022637,4.579648659792641,-14.156736431209792,-25.176803337503202,2.495231371656675,-3.8170954120559486,-3.8170954120561134,38.37599430570972,49247.57817227239,12718.880108824842,12718.880108824842,61966.458281097235,75626.51669071008,75626.51669071008,12718.880108824842,88345.39679953492,88345.39679953492,88345.39679953492,107057.37077641423,85483.45921223005,59103.86480982733,29310.660447114133,18711.9739768793,0.0,48022.63442399343,15905.177880347404,1226.2061220722824,0.0,0.8983900510941061,3.122169537580974,0.0014959713701933424,371306.2288190404,1485693.954212216,4.001263213217689,1485693.954212216,4.001263213217689,0.85,0.08576020445603857,4.698906859688992,1.2091282710013913,1.0,0.0,4.698906859688971,1.2787011601369211,1.279859298843687,3.6747498212841547,15463.371056306652,1576.8250173409526,1603.0968420496806,1603.0968420496806,7.93394371144964,5.862879997668833,2.594575169127993,3.2683048285408405,3.872222072989246,3.872222072989246,1.106349163711213,0.0,0.0,0.0009056677604724735,0.0003819055474043916,0.0005237622130680819,0.0024611098558314976,0.08575746906047448,0.074108797457435,0.011648671603039482,0.0857545017098007,0.07411169501731593,0.011648509438722641,0.42012639470654345,0.42012639470654345,0.06603688862332883,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.629824628663698,1.7053025658242404e-13,1.7053025658242404e-13,6.452660670271257,18711.9739768793,15905.177880347404,0.85,1.2903594112308234,1.0255076332852524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731995577712162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16636.63529906941,1226.2061220722824,0.42012639470654345,0.06603688862332883,6.113110376966115,3.872222072989246
1109.0,-16.240775262564146,5.864275359017496,34.18545169489595,20.580573740322166,4.593444611932629,-14.154902365952896,-25.172253500763304,2.5077872660037293,-3.8063444336461885,-3.806344433646387,38.37731229251668,49225.143889538514,12707.556638154636,12707.556638154636,61932.70052769315,75601.08987853759,75601.08987853759,12707.556638154636,88308.64651669223,88308.64651669223,88308.64651669223,107018.22031180287,85463.89684393874,59088.97016656124,29305.474085975,18709.573795110646,0.0,48015.047881085644,15903.137725844048,1226.112993724722,0.0,0.8984358833863697,3.124087044096864,0.0014959713701933424,371460.3154027855,1485748.8694278067,3.9997512730714315,1485748.8694278067,3.9997512730714315,0.85,0.08574674998513798,4.698906859688992,1.2090669413050636,1.0,0.0,4.698906859688789,1.2786428751806946,1.279800987005397,3.6749173290665342,15459.832358148948,1576.464170552528,1603.0968420496806,1603.0968420496806,7.926880213865972,5.864275359017496,2.600178352199633,3.2640970068178627,3.873762004293123,3.873762004293123,1.1067891440837494,0.0,0.0,0.0009056880211270039,0.0003820795009774167,0.0005236085201495872,0.002460387667122497,0.08574674998467595,0.07409926270332798,0.011647487281347969,0.08580502884823643,0.07409926270355881,0.011647487281579178,0.42010972803987673,0.42010972803987673,0.06603605131276498,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.521299119588946,1.7053025658242404e-13,1.7053025658242404e-13,6.108183114422388,18709.573795110646,15903.137725844048,0.85,1.2898602263414596,1.025202432609248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731988103980564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16637.096692056173,1226.112993724722,0.42010972803987673,0.06603605131276498,6.113110376966115,3.873762004293123
1110.0,-16.24053143982271,5.865517821905362,34.18570869104051,20.575370953325205,4.580518889973481,-14.156095474447485,-25.17751188771797,2.496082924598004,-3.81817392699179,-3.818173926991945,38.378389010582794,49254.126256476724,12725.904453456098,12725.904453456098,61980.03070993282,75637.61352401195,75637.61352401195,12725.904453456098,88363.51797746804,88363.51797746804,88363.51797746804,107085.05815972688,85494.64511228359,59111.157844747,29314.985852818427,18721.54018225884,0.0,48036.526035077266,15913.309154920014,1226.574486168529,0.0,0.898376856651354,3.121450073792025,0.0014959713701933424,371290.7739511357,1485793.733083872,4.001698499730058,1485793.733083872,4.001698499730058,0.8500000000000001,0.08575922067327509,4.698906859688992,1.2091568115586417,1.0,0.0,4.698906859689154,1.2786971259526352,1.2798553132624344,3.6747614148176684,15465.394508851981,1577.031352077619,1603.0968420496806,1603.0968420496806,7.9383254458820245,5.865517821905362,2.5982759368124735,3.2672418850928886,3.8756210716294173,3.8756210716294173,1.1073203061798336,0.0,0.0,0.0009057086256099029,0.0003818784640131936,0.0005238301615967094,0.002461429139638771,0.08575922066430107,0.07411058022023184,0.011648640444069233,0.08575923668387574,0.07411058022798692,0.011648640445288167,0.42009306137321006,0.42009306137321006,0.06602988413318246,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.559250376696923,1.7053025658242404e-13,1.7053025658242404e-13,6.688540320442598,18721.54018225884,15913.309154920014,0.85,1.2902687980532506,1.0253473829583417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731975119978965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16637.560128061134,1226.574486168529,0.42009306137321006,0.06602988413318246,6.113110376966115,3.8756210716294173
1111.0,-16.24025274952821,5.866813177454528,34.18591156674073,20.579852302931272,4.5866448483996445,-14.155231302449128,-25.175883633177705,2.5016234013203364,-3.8111800957514106,-3.811180095751558,38.37732656208223,49247.22885568086,12719.5573341001,12719.5573341001,61966.78618978096,75629.83968713916,75629.83968713916,12719.5573341001,88349.39702123926,88349.39702123926,88349.39702123926,107063.23237518719,85489.64037282768,59107.02954136831,29314.01203495485,18713.835353947932,0.0,48027.84738890278,15906.76005085574,1226.0,0.0,0.8984132062129454,3.122262807665554,0.0014959713701933424,371391.00289129245,1485749.4639916818,4.000499345501287,1485749.4639916818,4.000499345501287,0.8499999999999999,0.08574487667604722,4.698906859688992,1.2091392254410311,1.0,0.0,4.698906859687792,1.2786713763515443,1.2798295704547247,3.674835416349482,15464.489185834405,1576.9390348217185,1603.0968420496806,1603.0968420496806,7.934366159587204,5.866813177454528,2.6027296841639433,3.2640834932905847,3.877436340198953,3.877436340198953,1.107838954342558,0.0,0.0,0.0009057321771368003,0.00038194070451627837,0.0005237914726205219,0.0024612473437431695,0.08574487665323749,0.07409803173904322,0.011646844914194267,0.08574485788773081,0.07409803175875468,0.011646844917292537,0.4200763947065434,0.4200763947065434,0.06602826696519407,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.551940343176682,1.7053025658242404e-13,1.7053025658242404e-13,6.536045279494999,18713.835353947932,15906.76005085574,0.85,1.2902261824896797,1.0253890510000212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731961915930286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16638.023653467968,1226.0,0.4200763947065434,0.06602826696519407,6.113110376966115,3.877436340198953
1112.0,-16.239999492932853,5.868072366604359,34.18613659488095,20.581070088688307,4.586300301927616,-14.155037832883572,-25.17656305627895,2.5013386418781565,-3.8123463505034465,-3.812346350503635,38.378377557136666,49252.27371831608,12723.89730201986,12723.89730201986,61976.17102033594,75637.23082340676,75637.23082340676,12723.89730201986,88361.12812542662,88361.12812542662,88361.12812542662,107080.04927213676,85496.74917386104,59111.792068769304,29316.619005657485,18718.92114671014,0.0,48035.54015236763,15911.082974703619,1226.210638926854,0.0,0.8984041735554128,3.121816057247602,0.0014959713701933424,371374.2877638166,1485793.2558472669,4.000797321736471,1485793.2558472669,4.000797321736471,0.8499999999999999,0.08574646941455008,4.698906859688992,1.2091580347018316,1.0,0.0,4.698906859689013,1.278672653334626,1.2798308759629,3.674831746369802,15465.77511915013,1577.0701635268038,1603.0968420496806,1603.0968420496806,7.937073399602855,5.868072366604359,2.6044182461143013,3.2636541204900578,3.8792696354927934,3.8792696354927934,1.108362752997941,0.0,0.0,0.000905753579803005,0.00038191473223634097,0.000523838847566664,0.0024614699542025737,0.08574646929382686,0.07409911506089717,0.011647354232929685,0.08574645664728649,0.07409911516522193,0.011647354249328156,0.42005972803987673,0.42005972803987673,0.06602756925568758,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.575099876809986,1.7053025658242404e-13,1.7053025658242404e-13,6.665534620822882,18718.92114671014,15911.082974703619,0.85,1.2902149288578613,1.0253298612254385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373194682368018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16638.48788551554,1226.210638926854,0.42005972803987673,0.06602756925568758,6.113110376966115,3.8792696354927934
1113.0,-16.239936254536914,5.868235601831128,34.18622896934231,20.582442765031033,4.586307472040257,-14.155036693529922,-25.177353085577465,2.5013386303057317,-3.8123471524287424,-3.8123471524289223,38.37838827063631,49256.78410907398,12725.25875726665,12725.25875726665,61982.042866340635,75643.68880769609,75643.68880769609,12725.25875726665,88368.94756496274,88368.94756496274,88368.94756496274,107087.54041365284,85503.24121681238,59116.008898443455,29319.14702040992,18718.59284869009,0.0,48037.73986910001,15910.803921386574,1226.1049238017345,0.0,0.898404133364726,3.121585590060164,0.0014959713701933424,371374.2762705756,1485793.7022521398,4.000798647587593,1485793.7022521398,4.000798647587593,0.85,0.08574646863161381,4.698906859688992,1.2091750707896427,1.0,0.0,4.698906859689096,1.278672642416726,1.279830871869124,3.6748317777472193,15466.94948516193,1577.189915533024,1603.0968420496806,1603.0968420496806,7.937922665355917,5.868235601831128,2.605766713795394,3.2624688880357344,3.881094179515417,3.881094179515417,1.108884051290119,0.0,0.0,0.0009057589241401018,0.0003818845338605527,0.000523874390279549,0.002461636966099961,0.08574389639580227,0.07409620548293482,0.011647690912867456,0.0857327307026231,0.07409911450441228,0.01164735412720152,0.42004306137321007,0.42004306137321007,0.06602945072668492,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.602322404761139,1.7053025658242404e-13,1.7053025658242404e-13,6.711242253193916,18718.59284869009,15910.803921386574,0.85,1.2902780820920805,1.0253768025576513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731933108796062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16638.951617331015,1226.1049238017345,0.42004306137321007,0.06602945072668492,6.113110376966115,3.881094179515417
