time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1114.0,-16.239686478277424,5.86950429606047,34.186441611576406,20.585961767379217,4.590534163543209,-14.154332182777058,-25.176356512214966,2.5051798680465884,-3.8084610290117666,-3.8084610290119265,38.37865160091597,49253.02698092604,12722.756692478892,12722.756692478892,61975.783673404934,75640.34518860764,75640.34518860764,12722.756692478892,88363.10188108654,88363.10188108654,88363.10188108654,107081.62540515466,85501.72074426193,59114.402536597816,29319.24245296012,18718.523524068114,0.0,48037.76597702823,15910.744995457895,1226.01327893336,0.0,0.8984214247194756,3.121960268930168,0.0014959713701933424,371429.97569535184,1485804.674601564,4.000228230960621,1485804.674601564,4.000228230960621,0.8499999999999999,0.08573825727811468,4.698906859688992,1.209167889081873,1.0,0.0,4.698906859689577,1.2786547808581474,1.2798130211241099,3.6748831115583838,15466.674442113308,1577.1618689474294,1603.0968420496806,1603.0968420496806,7.936361895774107,5.86950429606047,2.6089337200601097,3.2605705760003607,3.8825902094198326,3.8825902094198326,1.1093114884056665,0.0,0.0,0.0009057800332526525,0.00038192262761620345,0.0005238574056364491,0.0024615571568439897,0.08573825721560502,0.07409029173540384,0.011647965480201174,0.08573826237626,0.07409029178942128,0.011647965488693398,0.4200263947065434,0.4200263947065434,0.06603365747009639,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.601083504696021,1.7053025658242404e-13,1.7053025658242404e-13,6.603546922961073,18718.523524068114,15910.744995457895,0.85,1.2901470835059625,1.025298033311519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731929684180983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16639.41155089045,1226.01327893336,0.4200263947065434,0.06603365747009639,6.113110376966115,3.8825902094198326
1115.0,-16.239459475511524,5.87080471455413,34.18665460546396,20.590849709138297,4.597445462359483,-14.153557662359288,-25.17459634747354,2.5114561864101232,-3.803801712904203,-3.803801712904349,38.37963106540864,49245.13512992044,12719.487770349266,12719.487770349266,61964.62290026971,75630.7796655732,75630.7796655732,12719.487770349266,88350.26743592246,88350.26743592246,88350.26743592246,107069.32620751465,85495.1583128938,59109.10017676939,29317.842373471558,18719.05877159219,0.0,48036.90114506375,15911.19995585336,1226.0913541853765,0.0,0.8984398961577401,3.1228577040511905,0.0014959713701933424,371496.76584619225,1485845.487106534,3.9996189030665916,1485845.487106534,3.9996189030665916,0.85,0.08573779573569126,4.698906859688992,1.2091457197489217,1.0,0.0,4.698906859689018,1.2786256287916826,1.2797838671824526,3.674966897174991,15465.487343320021,1577.0408185588374,1603.0968420496806,1603.0968420496806,7.934322766231912,5.87080471455413,2.6126074124316956,3.2581973021224346,3.884419991515403,3.884419991515403,1.1098342832901151,0.0,0.0,0.00090579921812134,0.00038198991799126775,0.0005238093001300722,0.0024613311135500866,0.08573408748633522,0.07408562474856008,0.01164846273777514,0.0857701335591926,0.07408826613009713,0.011649529605594134,0.42000972803987674,0.42000972803987674,0.06603801591982478,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.566349736131372,1.7053025658242404e-13,1.7053025658242404e-13,6.436353675491034,18719.05877159219,15911.19995585336,0.85,1.2899379731666385,1.025152204993574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731916157799766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16639.875223533032,1226.0913541853765,0.42000972803987674,0.06603801591982478,6.113110376966115,3.884419991515403
1116.0,-16.239248592228236,5.872020218768892,34.18689546827306,20.58910805443304,4.591271171923854,-14.153862905569007,-25.17727663563562,2.505887913046588,-3.809049787882884,-3.8090497878830334,38.380324890722356,49260.415707166016,12729.139494228619,12729.139494228619,61989.555201394636,75651.74356884902,75651.74356884902,12729.139494228619,88380.88306307764,88380.88306307764,88380.88306307764,107106.75384025025,85513.25676316087,59121.94038215142,29323.684867788274,18725.870777172622,0.0,48049.5556449609,15916.99016059673,1226.2783495741078,0.0,0.8984129790147543,3.1213875459931075,0.0014959713701933424,371421.53665152064,1485874.3980593123,4.000506840435067,1485874.3980593123,4.000506840435067,0.8500000000000001,0.08573959121370624,4.698906859688992,1.2091975461831317,1.0,0.0,4.698906859688295,1.2786514205540642,1.2798097050986508,3.6748927691746243,15468.761228754734,1577.3746619645583,1603.0968420496806,1603.0968420496806,7.94034344048327,5.872020218768892,2.6128955875333046,3.2591246312355873,3.8862614582544244,3.8862614582544244,1.1103604166441212,0.0,0.0,0.0009058170410052259,0.0003818874560157668,0.000523929584989459,0.002461896320900976,0.0857395912135764,0.07408960822098462,0.011649982992591772,0.08574026136380847,0.07408960822109682,0.011649982992609415,0.4199930613732101,0.4199930613732101,0.06604046288665102,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.604518120434136,1.7053025658242404e-13,1.7053025658242404e-13,6.747231733655838,18725.870777172622,15916.99016059673,0.85,1.2901171378032434,1.0252002343404003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731903864713673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16640.338448272498,1226.2783495741078,0.4199930613732101,0.06604046288665102,6.113110376966115,3.8862614582544244
1117.0,-16.23902424587468,5.873254850361841,34.18710985743823,20.592306064814352,4.594854883464284,-14.153303489020322,-25.17659574570132,2.509134126608257,-3.8052040398743543,-3.805204039874591,38.38003548324566,49258.163573597034,12726.84420884618,12726.84420884618,61985.007782443216,75649.92228198395,75649.92228198395,12726.84420884618,88376.76649083012,88376.76649083012,88376.76649083012,107099.5774478997,85513.0318071172,59121.27309872248,29324.176342660794,18722.810957069574,0.0,48046.98729973037,15914.389313509138,1226.0,0.0,0.8984319594921575,3.1217449524355896,0.0014959713701933424,371476.66284369776,1485862.338710046,3.999880712116864,1485862.338710046,3.999880712116864,0.85,0.08573242050149901,4.698906859688992,1.20919425369706,1.0,0.0,4.698906859688823,1.2786363239908374,1.2797946191055678,3.674936157783254,15468.720535750419,1577.3705124329329,1603.0968420496806,1603.0968420496806,7.938911658371143,5.873254850361841,2.616241547947918,3.2570133024139225,3.8880794765501343,3.8880794765501343,1.1108798504428956,0.0,0.0,0.000905836002079081,0.0003819134826600516,0.0005239225194190294,0.0024618631204436164,0.08573242037019933,0.07408220174390251,0.011650218626296819,0.08573242585806305,0.07408220185735995,0.01165021864413906,0.4199763947065434,0.4199763947065434,0.06604578024191715,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.613984956378545,2.2737367544323206e-13,2.2737367544323206e-13,6.659199461516778,18722.810957069574,15914.389313509138,0.85,1.290091455594575,1.0252081627160308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731892444577187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16640.801357651755,1226.0,0.4199763947065434,0.06604578024191715,6.113110376966115,3.8880794765501343
1118.0,-16.239024245949153,5.874467543682498,34.187335988417466,20.593968650233023,4.595710284510457,-14.153429172628545,-25.177360175270564,2.5096371021198074,-3.8050544221959512,-3.8050544221960934,38.38080024309123,49262.16883289079,12729.384129781722,12729.384129781722,61991.55296267251,75653.73925498908,75653.73925498908,12729.384129781722,88383.1233847708,88383.1233847708,88383.1233847708,107108.57481989554,85518.51535587836,59124.68401648956,29326.479265987557,18725.451435124734,0.0,48051.93070111229,15916.633719856025,1226.0846941701807,0.0,0.8984300590722933,3.121576676339593,0.0014959713701933424,371478.8076413419,1485894.2057256883,3.9999434023173146,1485894.2057256883,3.9999434023173146,0.8500000000000001,0.08573277787995136,4.698906859688992,1.2092081632418559,1.0,0.0,4.698906859688738,1.2786339909588336,1.2797922839601015,3.674942863176454,15469.71247208501,1577.4716617891952,1603.0968420496806,1603.0968420496806,7.940496042339052,5.874467543682498,2.618333290104302,3.256134253578196,3.8899052907786222,3.8899052907786222,1.111401511651035,0.0,0.0,0.0009058360020727866,0.00038188426287141336,0.0005239517392013732,0.0024620004214793104,0.08573280735129024,0.07408123760584244,0.011651569745447808,0.08573354536815664,0.07408189010602277,0.011650887773928581,0.41995972803987675,0.41995972803987675,0.06605167812625763,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.63538227819447,1.7053025658242404e-13,1.7053025658242404e-13,6.721276660753858,18725.451435124734,15916.633719856025,0.85,1.2900949464084188,1.025186045890774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37318802953816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16641.26454377063,1226.0846941701807,0.41995972803987675,0.06605167812625763,6.113110376966115,3.8899052907786222
1119.0,-16.238819359896837,5.875676007931136,34.18755460169979,20.596336607728176,4.5974030390442575,-14.152863980765071,-25.17708643628282,2.5114476599131943,-3.803436839628773,-3.8034368396289686,38.38103955937103,49261.936071199794,12729.984290163535,12729.984290163535,61991.92036136333,75656.934628364,75656.934628364,12729.984290163535,88386.91891852755,88386.91891852755,88386.91891852755,107113.03059464542,85521.15396824929,59126.155411088555,29327.776174623035,18726.11167611787,0.0,48053.88785074091,15917.194924700188,1226.02906805303,0.0,0.8984368141148111,3.121570128379286,0.0014959713701933424,371501.99661230895,1485904.1779763305,3.9997205708883077,1485904.1779763305,3.9997205708883077,0.8499999999999999,0.08573010171492429,4.698906859688992,1.2092136520007624,1.0,0.0,4.698906859688148,1.2786255572799108,1.279783864783936,3.674967102710844,15470.18977895281,1577.5203335443614,1603.0968420496806,1603.0968420496806,7.940870417963827,5.875676007931136,2.6209121159765942,3.254763891954542,3.891726544680957,3.891726544680957,1.111921869908845,0.0,0.0,0.0009058533187391559,0.00038189472611748144,0.0005239585926216745,0.0024620326250629765,0.0857301016910337,0.07407741904004897,0.011652682650984743,0.0857301204766599,0.07407741906069225,0.011652682654232034,0.4199430613732101,0.4199430613732101,0.06605877052789111,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.642751868793027,1.7053025658242404e-13,1.7053025658242404e-13,6.675322347338351,18726.11167611787,15917.194924700188,0.85,1.290050048685239,1.025139448117313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373188029538563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16641.723242960943,1226.02906805303,0.4199430613732101,0.06605877052789111,6.113110376966115,3.891726544680957
1120.0,-16.238621393109263,5.876875710004072,34.187771957107465,20.598522468376927,4.59898319720522,-14.152527567359826,-25.177139172423608,2.5128893714609006,-3.80217155269645,-3.8021715526966453,38.38144015376627,49263.37304893894,12731.035751247562,12731.035751247562,61994.4088001865,75659.80127728316,75659.80127728316,12731.035751247562,88390.83702853072,88390.83702853072,88390.83702853072,107117.99372386406,85524.67561877088,59128.247390451135,29329.36469813305,18727.15669533334,0.0,48056.52139346639,15918.083191033338,1226.0073122430583,0.0,0.8984413720944757,3.121543945852264,0.0014959713701933424,371520.13601473573,1485920.8707597682,3.999570216298671,1485920.8707597682,3.999570216298671,0.85,0.08572832251050769,4.698906859688992,1.2092216837545857,1.0,0.0,4.698906859687964,1.2786188357445474,1.279777158554685,3.6749864215419525,15470.826821361341,1577.5852937915947,1603.0968420496806,1603.0968420496806,7.94152631164189,5.876875710004072,2.6233661872974334,3.253509522706638,3.8935485439687665,3.8935485439687665,1.1124424411339333,0.0,0.0,0.0009058700508880532,0.00038189271034020115,0.0005239773405478521,0.0024621207198218973,0.08572832248508988,0.07407438290438105,0.011653939580708827,0.08572831506007532,0.07407438292634354,0.011653939584164157,0.4199263947065434,0.4199263947065434,0.06606598179254633,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.646658493370694,1.7053025658242404e-13,1.7053025658242404e-13,6.664702546926094,18727.15669533334,15918.083191033338,0.85,1.2900311342263542,1.0251131713340498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731869200054163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16642.186046703326,1226.0073122430583,0.4199263947065434,0.06606598179254633,6.113110376966115,3.8935485439687665
1121.0,-16.238541986285398,5.878057203219052,34.18798974645036,20.59990873038771,4.599372764539614,-14.152679371339158,-25.178065233025677,2.5129016594752036,-3.8017661766411948,-3.801766176641365,38.38188475432391,49268.69096315867,12733.193085997298,12733.193085997298,62001.88404915597,75664.5154928369,75664.5154928369,12733.193085997298,88397.7085788342,88397.7085788342,88397.7085788342,107126.37223510836,85531.17406298936,59132.47206032565,29331.89111407079,18728.663656274162,0.0,48060.554770344956,15919.364107833038,1226.0,0.0,0.8984417570316923,3.1213459954122773,0.0014959713701933424,371525.94771245867,1485939.3974477435,3.999557518383027,1485939.3974477435,3.999557518383027,0.85,0.08572708250418311,4.698906859688992,1.2092386615974826,1.0,0.0,4.698906859688326,1.27861876497075,1.2797770962987238,3.674986624958914,15472.002345318433,1577.7051638753737,1603.0968420496806,1603.0968420496806,7.942872041165614,5.878057203219052,2.625517869077932,3.25253933414112,3.8953699141073206,3.8953699141073206,1.1129628326020915,0.0,0.0,0.0009058767624309004,0.00038185731435215654,0.000524019448078744,0.0024623185791876495,0.08572761326405993,0.07407228806326191,0.011655325200798025,0.08572240411434598,0.07407202271010258,0.01165505979408053,0.41990972803987675,0.41990972803987675,0.06607308297407408,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.65650438061715,1.7053025658242404e-13,1.7053025658242404e-13,6.696666481063687,18728.663656274162,15919.364107833038,0.85,1.2900784093198463,1.0251377912424593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373185847944068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16642.648718659308,1226.0,0.41990972803987675,0.06607308297407408,6.113110376966115,3.8953699141073206
1122.0,-16.23846772716823,5.8783689820725895,34.18810589240924,20.60128137180584,4.599373904630712,-14.152675223399703,-25.178847055044002,2.5129016969613875,-3.8017678479704955,-3.801767847970665,38.381890839679826,49273.22275644487,12734.738839898773,12734.738839898773,62007.961596343644,75671.0020835049,75671.0020835049,12734.738839898773,88405.74092340367,88405.74092340367,88405.74092340367,107135.74568051343,85537.6659821932,59136.67242111885,29334.43729008261,18730.00475710975,0.0,48064.44204719236,15920.504043543287,1226.0,0.0,0.8984417285208585,3.1211069678941086,0.0014959713701933424,371525.92375120125,1485939.6510282392,3.9995584588690085,1485939.6510282392,3.9995584588690085,0.85,0.08572700424591509,4.698906859688992,1.209255651528947,1.0,0.0,4.698906859689272,1.2786187519121806,1.279777091253986,3.6749866624916567,15473.176688945161,1577.824913598952,1603.0968420496806,1603.0968420496806,7.943836271061732,5.8783689820725895,2.6269521629131054,3.251416819159484,3.897187790743847,3.897187790743847,1.1134822259268133,0.0,0.0,0.0009058830389257954,0.0003818274338161855,0.0005240556051096099,0.0024624884777080117,0.0857259957417211,0.07406936650162323,0.011656629240097876,0.08571583691422267,0.07407194182678459,0.011655062419130498,0.4198930613732101,0.4198930613732101,0.06608045900878481,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.674885177889053,1.7053025658242404e-13,1.7053025658242404e-13,6.748419401862179,18730.00475710975,15920.504043543287,0.85,1.2901005182887748,1.0251491676126328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731854179279583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16643.10902206291,1226.0,0.4198930613732101,0.06608045900878481,6.113110376966115,3.897187790743847
1123.0,-16.235358072436618,5.87932397332737,34.18770329464228,20.602601451706164,4.598666994114279,-14.152394637431039,-25.17903383178634,2.5129017201055297,-3.8079978547755786,-3.8079978547757625,38.37877288111088,49292.436085471694,12745.162156413331,12745.162156413331,62037.598241885025,75680.62415636235,75680.62415636235,12745.162156413331,88425.78631277569,88425.78631277569,88425.78631277569,107139.53714322772,85543.94984690564,59142.512226333856,29334.930689524204,18713.750830452027,0.0,48048.681519976235,15906.688205884224,1226.0,0.0,0.8984231797488159,3.1228618855245283,0.0014959713701933424,371436.6147628163,1485809.7280808205,4.000170336006308,1485809.7280808205,4.000170336006308,0.8500000000000001,0.08582707348606922,4.698906859688992,1.2092719221906743,1.0,0.0,4.698906859689037,1.278618212175475,1.2797768871544355,3.674988213795381,15474.313396942374,1577.9408255563699,1603.0968420496806,1603.0968420496806,7.950338259114577,5.87932397332737,2.626545835125855,3.2527781382015153,3.898745272703362,3.898745272703362,1.1139272207723891,0.0,0.0,0.0009061459075578908,0.0003818202956949959,0.000524325611862895,0.002463757214293185,0.08572136398826072,0.07406372719800504,0.011657636790255672,0.08576226206910115,0.0741557902510034,0.011671283235065822,0.4198763947065434,0.4198763947065434,0.06608857927450831,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.6424838498386976,1.7053025658242404e-13,1.7053025658242404e-13,6.50102582679466,18713.750830452027,15906.688205884224,0.85,1.2911404908393356,1.0258853006190891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731850157887124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16643.56922498768,1226.0,0.4198763947065434,0.06608857927450831,6.113110376966115,3.898745272703362
1124.0,-16.235349220192905,5.880447097167856,34.18794795585441,20.6041632098146,4.599063524415611,-14.149893691913764,-25.17768598683176,2.5129030901616938,-3.8022725918100946,-3.8022725918102935,38.38253036590166,49285.42583716197,12740.198379706875,12740.198379706875,62025.62421686885,75686.13444323842,75686.13444323842,12740.198379706875,88426.33282294529,88426.33282294529,88426.33282294529,107160.30453688839,85551.32881129211,59147.28679214825,29337.824465715406,18733.9717139431,0.0,48071.79617965851,15923.875956851634,1226.0,0.0,0.8984371924056792,3.1203654328635895,0.0014959713701933424,371518.6874726178,1485966.3006586723,3.999708092121727,1485966.3006586723,3.999708092121727,0.8499999999999999,0.08572473985021024,4.698906859688992,1.209291194663383,1.0,0.0,4.6989068596888055,1.2786182042843233,1.2797768802131095,3.674988236476029,15475.648200954414,1578.0769376855924,1603.0968420496806,1603.0968420496806,7.9472418917734045,5.880447097167856,2.630396321449931,3.2500507757179253,3.900497310035342,3.900497310035342,1.1144278028672405,0.0,0.0,0.0009061466559650438,0.00038187180957612385,0.00052427484638892,0.002463518672059289,0.0857251508582811,0.07406573852716213,0.01165941233111897,0.08569503926422485,0.07406558404525858,0.01165915580495167,0.41985972803987676,0.41985972803987676,0.06609422639663731,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.668389774917387,1.7053025658242404e-13,1.7053025658242404e-13,6.782983466205906,18733.9717139431,15923.875956851634,0.85,1.2902705774725114,1.0252461891161249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373168176093223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16644.090239479898,1226.0,0.41985972803987676,0.06609422639663731,6.113110376966115,3.900497310035342
1125.0,-16.235328272542546,5.881544095408973,34.18820131258986,20.60553525751459,4.5993282673374685,-14.150019763114004,-25.178588054236002,2.512906332079326,-3.802718262325925,-3.8027182623261147,38.383268799504094,49290.27507610808,12743.351082428264,12743.351082428264,62033.626158536346,75691.3711878208,75691.3711878208,12743.351082428264,88434.72227024907,88434.72227024907,88434.72227024907,107170.32010102348,85557.80219403676,59151.44082943244,29340.401516227026,18735.597830774408,0.0,48075.99934700143,15925.258156158246,1226.0,0.0,0.8984325962440464,3.120056491396493,0.0014959713701933424,371512.2981927418,1485997.0722980273,3.9998597072743123,1485997.0722980273,3.9998597072743123,0.85,0.08572471062664616,4.698906859688992,1.2093081356910989,1.0,0.0,4.698906859689069,1.2786181856116,1.2797768637880256,3.6749882901449347,15476.819191462899,1578.1963454862669,1603.0968420496806,1603.0968420496806,7.949208524504935,5.881544095408973,2.632192191385156,3.249351904023817,3.9023016590161013,3.9023016590161013,1.1149433311474575,0.0,0.0,0.0009061484269727069,0.00038183733235640314,0.0005243110946163038,0.002463688999103594,0.0857263365385377,0.07406526803027269,0.011661068508265005,0.08568611641158122,0.07406419252503968,0.011660518101606478,0.4198430613732101,0.4198430613732101,0.06610141070969518,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.702955828219842,1.7053025658242404e-13,1.7053025658242404e-13,6.840418141148859,18735.597830774408,15925.258156158246,0.85,1.2903242158481616,1.0252574204509466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731681281562171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16644.549238217434,1226.0,0.4198430613732101,0.06610141070969518,6.113110376966115,3.9023016590161013
1126.0,-16.2351956591186,5.882692939514822,34.18845429678327,20.611357606854313,4.607489075202209,-14.148585452935162,-25.17572514535857,2.5208912429797143,-3.7959990074695042,-3.7959990074696686,38.38377137971018,49276.052074864965,12737.138707298125,12737.138707298125,62013.19078216309,75680.31444973087,75680.31444973087,12737.138707298125,88417.453157029,88417.453157029,88417.453157029,107152.71231439043,85547.57745538047,59143.373595445024,29338.004288817156,18735.259157361434,0.0,48073.26344617859,15924.970283757219,1226.0,0.0,0.8984623232435327,3.1211766360647553,0.0014959713701933424,371608.63679166365,1486018.0158471658,3.9988791129208274,1486018.0158471658,3.9988791129208274,0.85,0.08571917714886934,4.698906859688992,1.2092749003740026,1.0,0.0,4.698906859688859,1.2785811269401839,1.279739785870151,3.675094806798929,15474.9696064174,1578.0077403004493,1603.0968420496806,1603.0968420496806,7.945333290665537,5.882692939514822,2.6364211067239545,3.2462718327908675,3.904099998647451,3.904099998647451,1.1154571424707003,0.0,0.0,0.0009061596387759335,0.0003819467632575547,0.0005242128755183789,0.002463227476710602,0.08571917710600942,0.07405731750692505,0.011661859599084366,0.08571971511421494,0.074057317543954,0.011661859604915337,0.4198263947065434,0.4198263947065434,0.06611036742722509,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.675959922135007,1.7053025658242404e-13,1.7053025658242404e-13,6.5808440952149,18735.259157361434,15924.970283757219,0.85,1.2899725613924926,1.025019908000067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731680147197178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16645.008479561355,1226.0,0.4198263947065434,0.06611036742722509,6.113110376966115,3.904099998647451
1127.0,-16.235095856405465,5.883793849454921,34.18873634276668,20.61204380532729,4.606110747221952,-14.14864040388467,-25.17692892635239,2.5196552947023676,-3.7984118647901823,-3.7984118647903626,38.385123887485484,49282.944776300144,12742.890807188121,12742.890807188121,62025.83558348827,75690.07843431458,75690.07843431458,12742.890807188121,88432.9692415027,88432.9692415027,88432.9692415027,107174.95003478705,85556.66829783357,59149.53463982479,29341.259620009754,18741.98079328435,0.0,48083.2404132941,15930.683674291697,1226.3235290394214,0.0,0.8984464372373178,3.120579764203556,0.0014959713701933424,371574.03973639256,1486074.3787323718,3.999403133186173,1486074.3787323718,3.999403133186173,0.85,0.08572440883917141,4.698906859688992,1.2092997330380602,1.0,0.0,4.698906859688689,1.2785868420602668,1.2797455169584708,3.6750783795939506,15476.61407742223,1578.175429674989,1603.0968420496806,1603.0968420496806,7.9489214082010005,5.883793849454921,2.637565828236064,3.2462280212188572,3.9059158067783972,3.9059158067783972,1.1159759447938278,0.0,0.0,0.0009061680766812348,0.0003819007468085503,0.0005242673298726844,0.0024634833526495886,0.08572440884486564,0.07406042195027403,0.011663986894591607,0.08572442317339243,0.07406042194535457,0.011663986893816845,0.41980972803987676,0.41980972803987676,0.0661170303534987,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.681579181419636,1.7053025658242404e-13,1.7053025658242404e-13,6.699446651932192,18741.98079328435,15930.683674291697,0.85,1.2899678775879528,1.0249505722304513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731672965869155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16645.4699586412,1226.3235290394214,0.41980972803987676,0.0661170303534987,6.113110376966115,3.9059158067783972
1128.0,-16.234993496922108,5.8849007351385865,34.18900243004699,20.6147126731463,4.6086673577466994,-14.14829231120715,-25.176721544098086,2.52196617203163,-3.7959097943148095,-3.795909794315042,38.38522311936671,49282.458418153685,12742.173717960137,12742.173717960137,62024.632136113825,75690.61040984007,75690.61040984007,12742.173717960137,88432.7841278002,88432.7841278002,88432.7841278002,107173.81843833436,85558.36247308944,59150.210481402515,29342.391101874357,18741.034310534167,0.0,48083.42541240853,15929.879163954043,1226.1808649751492,0.0,0.8984578051264827,3.1207498062438224,0.0014959713701933424,371609.9160339955,1486078.5140736701,3.9990281474020763,1486078.5140736701,3.9990281474020763,0.8500000000000001,0.08572022482730703,4.698906859688992,1.2093022194365037,1.0,0.0,4.698906859688577,1.2785761062763046,1.279734782511136,3.6751092380210197,15476.920542098054,1578.2066803748532,1603.0968420496806,1603.0968420496806,7.948474093223404,5.8849007351385865,2.640353316724192,3.2445474184143945,3.9077190695095183,3.9077190695095183,1.1164911627170053,0.0,0.0,0.0009061767308257459,0.00038190867396245526,0.0005242680568632906,0.002463486768710735,0.08572022482361798,0.07405537255643761,0.011664852267180368,0.08572020565751855,0.07405537255962465,0.01166485226768238,0.4197930613732101,0.4197930613732101,0.06612381890286227,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.6728567439615745,2.2737367544323206e-13,2.2737367544323206e-13,6.642750556757221,18741.034310534167,15929.879163954043,0.85,1.2899378861662296,1.0249365138914528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731667561322294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16645.930784833577,1226.1808649751492,0.4197930613732101,0.06612381890286227,6.113110376966115,3.9077190695095183
1129.0,-16.234901395926624,5.885995702077173,34.189268300345056,20.61672534272077,4.609925735990456,-14.148083423259935,-25.176985504198797,2.523107763324049,-3.7950501438612037,-3.7950501438613706,38.38574897351822,49284.38161361368,12743.603967369623,12743.603967369623,62027.9855809833,75694.17849882194,75694.17849882194,12743.603967369623,88437.78246619157,88437.78246619157,88437.78246619157,107180.47788131406,85562.4829751561,59152.6860899492,29344.218761341002,18742.695415122485,0.0,48086.914176463484,15931.291102854111,1226.1961665867493,0.0,0.8984600387950464,3.1206622448041106,0.0014959713701933424,371622.2428823698,1486100.4284098875,3.998954467535156,1486100.4284098875,3.998954467535156,0.85,0.08571908455471526,4.698906859688992,1.2093120826082306,1.0,0.0,4.698906859689418,1.2785707955736636,1.2797294769524168,3.675124503043812,15477.665912640874,1578.2826870175722,1603.0968420496806,1603.0968420496806,7.949366272268341,5.885995702077173,2.642583827940868,3.2434118741363047,3.909525969773182,3.909525969773182,1.117007419935195,0.0,0.0,0.0009061845177149928,0.00038189858415558933,0.0005242859335594035,0.0024635707696407283,0.08571908454807001,0.07405306945663635,0.011666015091433656,0.08571908332167615,0.07405306946237722,0.011666015092338044,0.41977639470654343,0.41977639470654343,0.06612984163393495,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.667698946733935,1.7053025658242404e-13,1.7053025658242404e-13,6.648711161921824,18742.695415122485,15931.291102854111,0.85,1.289914036766023,1.0249021476561353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731662018324169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16646.39166557335,1226.1961665867493,0.41977639470654343,0.06612984163393495,6.113110376966115,3.909525969773182
1130.0,-16.23487500423019,5.886321822933564,34.18943791275287,20.618107763025932,4.609927736697922,-14.148082328850766,-25.17778422972185,2.5231118648928668,-3.795053040824712,-3.7950530408248806,38.385758126896135,49288.721327885396,12745.155641592777,12745.155641592777,62033.87696947817,75700.70680683783,75700.70680683783,12745.155641592777,88445.8624484306,88445.8624484306,88445.8624484306,107189.34595666887,85569.00138915512,59156.9062171702,29346.772413316576,18743.483508238256,0.0,48090.25592155483,15931.960982002516,1226.15981854672,0.0,0.8984599941250273,3.1204244412946296,0.0014959713701933424,371622.2013411917,1486100.809868014,3.9989559410192594,1486100.809868014,3.9989559410192594,0.85,0.08571909431515394,4.698906859688992,1.2093291857326407,1.0,0.0,4.698906859689037,1.2785707719701376,1.2797294561805976,3.6751245708897997,15478.8450489942,1578.4029254632521,1603.0968420496806,1603.0968420496806,7.950334195217508,5.886321822933564,2.644012102774065,3.242309720159499,3.91133111935822,3.91133111935822,1.1175231769594913,0.0,0.0,0.0009061867490726294,0.00038186805457175195,0.0005243186945008773,0.0024637247102533497,0.08571716842225159,0.07405015738310393,0.011667011039147664,0.08571000624700965,0.0740530682676804,0.011666026047473533,0.41975972803987677,0.41975972803987677,0.06613546215025726,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.674220570839509,1.7053025658242404e-13,1.7053025658242404e-13,6.700303323866763,18743.483508238256,15931.960982002516,0.85,1.2899469088014062,1.024921169234065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373165703084966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16646.852344213396,1226.15981854672,0.41975972803987677,0.06613546215025726,6.113110376966115,3.91133111935822
1131.0,-16.23479159994293,5.887417336130125,34.18969124432802,20.62124126767742,4.61343513669978,-14.1476332333352,-25.177231198735512,2.526276770091786,-3.7919884018754715,-3.7919884018756944,38.38625470263506,49286.31273659539,12743.538416412675,12743.538416412675,62029.851153008065,75698.93952053996,75698.93952053996,12743.538416412675,88442.47793695264,88442.47793695264,88442.47793695264,107185.86978416063,85568.85384712448,59156.22706317856,29347.36309327325,18743.391847208,0.0,48090.754940481245,15931.8830701268,1226.0732158498402,0.0,0.8984726413217835,3.1207066192897583,0.0014959713701933424,371666.1489457381,1486121.504290227,3.9985387652486892,1486121.504290227,3.9985387652486892,0.85,0.08571349909669843,4.698906859688992,1.2093262289790436,1.0,0.0,4.698906859689218,1.278556078845907,1.2797147587573907,3.6751668052999884,15478.818359653515,1578.400203907911,1603.0968420496806,1603.0968420496806,7.949325382064318,5.887417336130125,2.6468239731301493,3.2405933629999755,3.91290615865336,3.91290615865336,1.1179731881866741,0.0,0.0,0.0009061938007477012,0.0003818891927655472,0.0005243046079821541,0.0024636585190138914,0.08571349896972022,0.07404567223509685,0.011667826734623373,0.08571290929414384,0.07404567234479008,0.01166782675190834,0.4197430613732101,0.4197430613732101,0.06614146600780867,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.6541560576387155,2.2737367544323206e-13,2.2737367544323206e-13,6.579767806339646,18743.391847208,15931.8830701268,0.85,1.2898498106294718,1.0248604497391194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373165560168095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16647.311709547183,1226.0732158498402,0.4197430613732101,0.06614146600780867,6.113110376966115,3.91290615865336
1132.0,-16.23472190658186,5.888497208816884,34.18994922708007,20.623134599905484,4.614453642463507,-14.147468679637123,-25.177599059510953,2.527200415516614,-3.7914846968415077,-3.7914846968416946,38.38689683881729,49288.64884889241,12745.415277588163,12745.415277588163,62034.064126480574,75703.07744158439,75703.07744158439,12745.415277588163,88448.49271917256,88448.49271917256,88448.49271917256,107194.20167874807,85573.44045849793,59159.011865795736,29349.36510300244,18745.708959575502,0.0,48095.07406257794,15933.852615639176,1226.127608546959,0.0,0.8984728144986087,3.120562297571632,0.0014959713701933424,371673.37257778476,1486148.265158197,3.998533052962173,1486148.265158197,3.998533052962173,0.85,0.08571289336151147,4.698906859688992,1.2093374499166387,1.0,0.0,4.698906859688983,1.2785517829992112,1.2797104665518568,3.6751791536095264,15479.648046170794,1578.4848083872469,1603.0968420496806,1603.0968420496806,7.950496154238686,5.888497208816884,2.6489231901823316,3.2395740186345523,3.9147138415058786,3.9147138415058786,1.1184896690016797,0.0,0.0,0.0009061996932284631,0.00038187513210920465,0.0005243245611192585,0.002463752276946704,0.08571289089938028,0.07404403014060029,0.01166886075877999,0.08571276422864729,0.07404403226753957,0.0116688610939719,0.41972639470654344,0.41972639470654344,0.06614616799376284,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.644286357828605,1.7053025658242404e-13,1.7053025658242404e-13,6.605773536987215,18745.708959575502,15933.852615639176,0.85,1.2898215739467662,1.0248169861379457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731651085156054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16647.77221791293,1226.127608546959,0.41972639470654344,0.06614616799376284,6.113110376966115,3.9147138415058786
1133.0,-16.234654184404643,5.889571906407076,34.19020174584774,20.62538021653893,4.61616907174873,-14.147235847928247,-25.177726045344002,2.528750735275001,-3.7900343859569716,-3.7900343859572114,38.3872536580827,49289.71132259375,12746.036289176933,12746.036289176933,62035.74761177068,75705.5852928967,75705.5852928967,12746.036289176933,88451.62158207364,88451.62158207364,88451.62158207364,107198.06696844747,85576.72919685632,59160.85522656598,29350.971078100378,18746.445386373824,0.0,48097.4164644742,15934.478578417751,1226.0826718091666,0.0,0.898478385047826,3.1205552373428325,0.0014959713701933424,371694.1720954194,1486163.1356711783,3.9983493076928265,1486163.1356711783,3.9983493076928265,0.8500000000000001,0.08571024727733349,4.698906859688992,1.2093447233876216,1.0,0.0,4.698906859689791,1.2785445811227136,1.2797032654698213,3.6751998554190384,15480.24295636759,1578.545472344541,1603.0968420496806,1603.0968420496806,7.950883536692744,5.889571906407076,2.6513329587588927,3.238238947648183,3.916518631993268,3.916518631993268,1.119005323426648,0.0,0.0,0.0009062054190819384,0.00038187027846998804,0.0005243351406119504,0.0024638019889974857,0.08571024724313422,0.07404069607160717,0.011669551171527062,0.08570996039781792,0.07404069610115013,0.011669551176183365,0.4197097280398768,0.4197097280398768,0.06615043359144279,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.635139433844699,2.2737367544323206e-13,2.2737367544323206e-13,6.601324374267335,18746.445386373824,15934.478578417751,0.85,1.2897937596625724,1.0247891663578272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731647311109774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16648.232454383266,1226.0826718091666,0.4197097280398768,0.06615043359144279,6.113110376966115,3.916518631993268
1134.0,-16.234595910940104,5.890638168103409,34.190451500154865,20.627493364177667,4.617626380048431,-14.147037529544841,-25.177951413765527,2.5300679986544528,-3.788890275093422,-3.7888902750935785,38.387678158429985,49291.233971650545,12747.048596440081,12747.048596440081,62038.282568090624,75708.687423351,75708.687423351,12747.048596440081,88455.73601979109,88455.73601979109,88455.73601979109,107203.39616815244,85580.49367236302,59163.04022066875,29352.72605743808,18747.66014836135,0.0,48100.38620579943,15935.511126107147,1226.065993218742,0.0,0.8984822931785306,3.1204977569350407,0.0014959713701933424,371710.5809136376,1486180.8269531596,3.9982203985160583,1486180.8269531596,3.9982203985160583,0.8500000000000001,0.0857081031485088,4.698906859688992,1.2093534947419542,1.0,0.0,4.698906859688892,1.2785384618260751,1.2796971469272402,3.675217445533683,15480.923924149298,1578.6149117332932,1603.0968420496806,1603.0968420496806,7.951515006505788,5.890638168103409,2.6536338925015626,3.237004275601846,3.918323661114337,3.918323661114337,1.1195210460326677,0.0,0.0,0.0009062103460812285,0.0003818616646015062,0.0005243486814797223,0.0024638656162739455,0.0857081031951111,0.07403784111492691,0.011670262080184188,0.08570758852464982,0.07403784107467011,0.011670262073838691,0.4196930613732101,0.4196930613732101,0.06615438734710362,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.629572155671497,1.7053025658242404e-13,1.7053025658242404e-13,6.609488654236543,18747.66014836135,15935.511126107147,0.85,1.2897668285376618,1.0247575510258073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731643643809046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16648.69265368733,1226.065993218742,0.4196930613732101,0.06615438734710362,6.113110376966115,3.918323661114337
1135.0,-16.23454258881148,5.891698232214184,34.190698648702735,20.629721867758803,4.619318268799389,-14.146820134384845,-25.178099633753277,2.531595814373164,-3.787549463372443,-3.787549463372674,38.388101769845676,49292.32328501225,12747.792306706984,12747.792306706984,62040.11559171924,75711.22572342504,75711.22572342504,12747.792306706984,88459.01803013202,88459.01803013202,88459.01803013202,107207.6803500838,85583.80793584358,59164.90549743292,29354.33604267851,18748.662319951774,0.0,48102.998362630286,15936.362971959008,1226.0393136351852,0.0,0.8984871241121836,3.1204809079186977,0.0014959713701933424,371729.81153471,1486198.4813472566,3.9980610519543545,1486198.4813472566,3.9980610519543545,0.85,0.08570573254928628,4.698906859688992,1.209360937452875,1.0,0.0,4.698906859689243,1.2785313669657123,1.2796900514015215,3.6752378401483576,15481.523451665502,1578.676046526133,1603.0968420496806,1603.0968420496806,7.951978927491348,5.891698232214184,2.655995046074543,3.2357031861396406,3.920127936570076,3.920127936570076,1.120036553305736,0.0,0.0,0.0009062148544684829,0.0003818559995419798,0.000524358854926503,0.00246391342035281,0.08570573252541912,0.07403479624700611,0.011670936278413008,0.0857057215530066,0.07403479626762317,0.011670936281663108,0.41967639470654344,0.41967639470654344,0.066158302696379,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.625127156317944,2.2737367544323206e-13,2.2737367544323206e-13,6.609907636862488,18748.662319951774,15936.362971959008,0.85,1.2897348960250317,1.0247245486324177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373164048817765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16649.152665959587,1226.0393136351852,0.41967639470654344,0.066158302696379,6.113110376966115,3.920127936570076
1136.0,-16.234495735868602,5.892750021577064,34.19094324286551,20.63183026565241,4.620773786733099,-14.146632230296015,-25.178334257192887,2.5329102811624877,-3.7864069379684224,-3.786406937968625,38.388521669066655,49293.82743679767,12748.785276454422,12748.785276454422,62042.61271325209,75714.31364879664,75714.31364879664,12748.785276454422,88463.09892525106,88463.09892525106,88463.09892525106,107212.96840229072,85587.56294698267,59167.07673499337,29356.095791099222,18749.869477039654,0.0,48105.965268138876,15937.389055483707,1226.0223932449567,0.0,0.8984910401390723,3.120423864917639,0.0014959713701933424,371746.1988453259,1486215.9811888149,3.9979318841863702,1486215.9811888149,3.9979318841863702,0.8500000000000001,0.08570357458578516,4.698906859688992,1.2093696675961838,1.0,0.0,4.6989068596878685,1.2785252627470285,1.2796839467158736,3.67525538728344,15482.202707408067,1578.7453113354782,1603.0968420496806,1603.0968420496806,7.952598334704558,5.892750021577064,2.6582834124061385,3.2344666091709255,3.9219321195236656,3.9219321195236656,1.1205520341496187,0.0,0.0,0.0009062188159029118,0.0003818470322471701,0.0005243717836557417,0.0024639741712473165,0.08570357456548126,0.07403192999604723,0.011671644569434038,0.08570334557870092,0.07403193001358599,0.011671644572199167,0.4196597280398768,0.4196597280398768,0.0661622516939423,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.62316761383255,2.2737367544323206e-13,2.2737367544323206e-13,6.6175106470337255,18749.869477039654,15937.389055483707,0.85,1.2897072611978875,1.0246926168519381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731637600672637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16649.612580982535,1226.0223932449567,0.4196597280398768,0.0661622516939423,6.113110376966115,3.9219321195236656
1137.0,-16.234455716720564,5.893795331311138,34.19118589360711,20.634037430305057,4.622436107520249,-14.146429786022718,-25.17850360656155,2.5344101768242893,-3.785108391134429,-3.785108391134578,38.38895424841949,49294.94949174859,12749.562831910865,12749.562831910865,62044.51232365946,75716.89056298706,75716.89056298706,12749.562831910865,88466.45339489792,88466.45339489792,88466.45339489792,107217.38022745666,85590.90801132974,59168.966940100145,29357.712301366213,18750.92683255874,0.0,48108.63913392495,15938.28780767493,1226.0,0.0,0.8984956425441815,3.120403223984553,0.0014959713701933424,371764.8246681713,1486234.00965424,3.9977800777166537,1486234.00965424,3.9977800777166537,0.85,0.08570131596482135,4.698906859688992,1.2093772784480823,1.0,0.0,4.698906859688517,1.2785182998241769,1.2796769818090417,3.675275403046785,15482.807806589626,1578.8070142800677,1603.0968420496806,1603.0968420496806,7.953083368070011,5.893795331311138,2.6606181880200106,3.233177143291128,3.9237355730351577,3.9237355730351577,1.1210673065814736,0.0,0.0,0.0009062221995499364,0.0003818405598440924,0.000524381639705844,0.002464020483908752,0.08570131593849924,0.07402895015937047,0.011672365779128767,0.0857016523054922,0.07402895018210753,0.01167236578271381,0.41964306137321006,0.41964306137321006,0.06616637543118636,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.621514517856724,1.7053025658242404e-13,1.7053025658242404e-13,6.617381028142233,18750.92683255874,15938.28780767493,0.85,1.289675065448012,1.0246589880566188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731635063488448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16650.07236818353,1226.0,0.41964306137321006,0.06616637543118636,6.113110376966115,3.9237355730351577
1138.0,-16.234430128854196,5.894822960299276,34.19143320464456,20.635779678728454,4.623152741114682,-14.146335008839607,-25.17902433229608,2.5350576211000146,-3.7848486552592817,-3.784848655259475,38.3895752959963,49297.827932119966,12751.684521423438,12751.684521423438,62049.5124535434,75721.74090072684,75721.74090072684,12751.684521423438,88473.42542215028,88473.42542215028,88473.42542215028,107226.89015206425,85596.08557631902,59172.172607711596,29359.903298452693,18753.464729913972,0.0,48113.36802836666,15940.445020426876,1226.0632037065734,0.0,0.8984947463745925,3.1202063011954633,0.0014959713701933424,371768.5503007464,1486259.8931362543,3.9978096370280043,1486259.8931362543,3.9978096370280043,0.85,0.08570083484723533,4.698906859688992,1.2093902698112653,1.0,0.0,4.698906859688989,1.2785152927926737,1.279673974818542,3.6752840471897077,15483.744392560002,1578.9025194699518,1603.0968420496806,1603.0968420496806,7.95440686235739,5.894822960299276,2.6625932280119655,3.2322297322873106,3.925538824840899,3.925538824840899,1.121582521383114,0.0,0.0,0.000906224363028055,0.00038182065873783896,0.000524403704290216,0.0024641241633356135,0.0857008348265656,0.07402748178725996,0.01167335303930564,0.08570057623580388,0.0740274818051143,0.011673353042121028,0.4196263947065434,0.4196263947065434,0.06617065624490165,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.627785804786981,1.7053025658242404e-13,1.7053025658242404e-13,6.65336848259858,18753.464729913972,15940.445020426876,0.85,1.2896522317240455,1.0246181041213944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731632896369064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16650.5320200426,1226.0632037065734,0.4196263947065434,0.06617065624490165,6.113110376966115,3.925538824840899
1139.0,-16.23442579176228,5.895843514395458,34.19167096176788,20.637828355561965,4.624334125547508,-14.146355083267524,-25.179482822399564,2.5362634207490644,-3.7836298869329994,-3.783629886933234,38.38979165419846,49300.255625219615,12752.530463216408,12752.530463216408,62052.78608843603,75725.84229625398,75725.84229625398,12752.530463216408,88478.37275947038,88478.37275947038,88478.37275947038,107232.63392596418,85600.07152198788,59174.48486843288,29361.762948394437,18754.261166493794,0.0,48116.024114888234,15941.121991519725,1226.008125215043,0.0,0.8984997103997469,3.1201178975875847,0.0014959713701933424,371786.03261613706,1486268.910405764,3.997645903874802,1486268.910405764,3.997645903874802,0.85,0.08569810561583242,4.698906859688992,1.2093997120810673,1.0,0.0,4.698906859689512,1.2785097000555214,1.2796683774817121,3.6753001244221566,15484.46542277399,1578.976044089877,1603.0968420496806,1603.0968420496806,7.954934554615761,5.895843514395458,2.664880589746776,3.230962924648682,3.927338485137839,3.927338485137839,1.1220967100393826,0.0,0.0,0.000906224729733714,0.00038180313694402616,0.0005244215927896877,0.002464208219728491,0.08569810566742572,0.07402397932479969,0.011674126342626039,0.08569477173846154,0.07402397936105008,0.011674126254782336,0.41960972803987673,0.41960972803987673,0.06617554236362622,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.632412352337212,2.2737367544323206e-13,2.2737367544323206e-13,6.653246342913349,18754.261166493794,15941.121991519725,0.85,1.289649076995026,1.0246119984374384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731631510733646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16650.991384128964,1226.008125215043,0.41960972803987673,0.06617554236362622,6.113110376966115,3.927338485137839
