time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1140.0,-16.2344105723401,5.896860282201489,34.19191200497734,20.640233856998407,4.626533343402627,-14.145976968731462,-25.179397536534793,2.5380997397934095,-3.7821209181756785,-3.7821209181758633,38.39036286148112,49299.8978723265,12752.987863276228,12752.987863276228,62052.88573560273,75726.81789212904,75726.81789212904,12752.987863276228,88479.80575540526,88479.80575540526,88479.80575540526,107235.05460524386,85602.76324513732,59175.843225332115,29363.24446645023,18755.248849838597,0.0,48118.49331628883,15941.961522362806,1226.0,0.0,0.8985048252189041,3.120189247824042,0.0014959713701933424,371807.67853128345,1486292.7170975825,3.997477198342819,1486292.7170975825,3.997477198342819,0.8499999999999999,0.08569626218662356,4.698906859688992,1.20940519369673,1.0,0.0,4.698906859688157,1.2785011814436713,1.279659852794969,3.675324612827523,15484.952337017097,1579.0256955246796,1603.0968420496806,1603.0968420496806,7.955219877403393,5.896860282201489,2.6672610535191836,3.2295992286823054,3.929137723890686,3.929137723890686,1.1226107782544816,0.0,0.0,0.0009062260165528719,0.0003818063961979381,0.0005244196203549338,0.0024641989514412955,0.085696262153544,0.07402118264635854,0.01167507950718547,0.08569665128100669,0.07402118267493135,0.011675079511692213,0.41959306137321006,0.41959306137321006,0.06618081712636044,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.632170718870441,1.7053025658242404e-13,1.7053025658242404e-13,6.634084976130794,18755.248849838597,15941.961522362806,0.85,1.2895849694985546,1.0245519856216643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731631275871254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16651.450323344412,1226.0,0.41959306137321006,0.06618081712636044,6.113110376966115,3.929137723890686
1141.0,-16.234409365361802,5.897860293348247,34.19215764466826,20.642003032285743,4.62731276873063,-14.145899858330573,-25.17991770347578,2.5388032616992944,-3.7818080613982374,-3.781808061398349,38.39097883295067,49302.63039038038,12754.998662389073,12754.998662389073,62057.62905276945,75731.49830168807,75731.49830168807,12754.998662389073,88486.49696407715,88486.49696407715,88486.49696407715,107244.1870907757,85607.80259449623,59178.93468318798,29365.408790342495,18757.69012669856,0.0,48123.098917041054,15944.036607693775,1226.0603567162057,0.0,0.8985041947399078,3.1200100372399246,0.0014959713701933424,371812.16653527325,1486318.3897877815,3.9974979937800845,1486318.3897877815,3.9974979937800845,0.85,0.08569588469978819,4.698906859688992,1.2094177982257683,1.0,0.0,4.6989068596877095,1.2784979186657586,1.2796565871905674,3.6753339924031905,15485.863920728578,1579.1186511936878,1603.0968420496806,1603.0968420496806,7.956474199076362,5.897860293348247,2.669230764487288,3.2286295288609588,3.930937521369498,3.930937521369498,1.1231250061055709,0.0,0.0,0.0009062261186043074,0.00038178651808330494,0.0005244396005210024,0.002464292836380693,0.08569588469832425,0.07401964942466514,0.011676235273659099,0.0856958877473904,0.07401964942592963,0.011676235273858557,0.4195763947065434,0.4195763947065434,0.06618611055235239,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.637648764470725,1.1368683772161603e-13,1.1368683772161603e-13,6.660159551355264,18757.69012669856,15944.036607693775,0.85,1.2895601166448154,1.0245107131478108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373163045170848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16651.909480713777,1226.0603567162057,0.4195763947065434,0.06618611055235239,6.113110376966115,3.930937521369498
1142.0,-16.23441148421607,5.898857382577765,34.19239799039696,20.644302188325696,4.62916212002177,-14.14571661423267,-25.180061103869207,2.5404672500381413,-3.7802404590240144,-3.7802404590241894,38.39131590731204,49303.369433841486,12755.349292457886,12755.349292457886,62058.71872629937,75733.625352644,75733.625352644,12755.349292457886,88488.97464510189,88488.97464510189,88488.97464510189,107247.20175621321,85610.80620075854,59180.550281954966,29366.95102089286,18758.22711111132,0.0,48125.17813200418,15944.493044444622,1226.0087143445994,0.0,0.8985103791525338,3.1200377263816477,0.0014959713701933424,371834.65479907586,1486332.438641601,3.997294010814441,1486332.438641601,3.997294010814441,0.8500000000000001,0.08569329322562552,4.698906859688992,1.2094243650650607,1.0,0.0,4.698906859689144,1.2784902023879041,1.2796488636906007,3.6753561747384484,15486.407252486197,1579.1740556139148,1603.0968420496806,1603.0968420496806,7.956692919530181,5.898857382577765,2.6716139491147244,3.22724343346304,3.932733958535772,3.932733958535772,1.1236382738673634,0.0,0.0,0.00090622593945269,0.00038178103822259613,0.0005244449012300938,0.002464317743919004,0.08569329320357318,0.07401614869247851,0.011677144511094667,0.08569362850593783,0.07401614871152587,0.011677144514099657,0.41955972803987673,0.41955972803987673,0.06619176574172494,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.6372322534075465,1.7053025658242404e-13,1.7053025658242404e-13,6.638559069940072,18758.22711111132,15944.493044444622,0.85,1.2895270445768827,1.024481806562993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731630386348141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16652.368357874497,1226.0087143445994,0.41955972803987673,0.06619176574172494,6.113110376966115,3.932733958535772
1143.0,-16.234411968407226,5.899833651145852,34.192633378395406,20.645635050628357,4.629061068382561,-14.145741180024269,-25.180916477087862,2.540365078536403,-3.7803252509232266,-3.7803252509234215,38.391651589124486,49307.84827611012,12757.849711484345,12757.849711484345,62065.69798759447,75740.40603731861,75740.40603731861,12757.849711484345,88498.25574880296,88498.25574880296,88498.25574880296,107258.19935267193,85617.59218037782,59184.91524455311,29369.641039805232,18759.94360386898,0.0,48129.584643674214,15945.952063288632,1226.000279978472,0.0,0.898508841899514,3.1197230067710437,0.0014959713701933424,371833.43837750115,1486346.4295554943,3.9973447144538197,1486346.4295554943,3.9973447144538197,0.8500000000000001,0.08569237623998349,4.698906859688992,1.2094421445997434,1.0,0.0,4.698906859688878,1.2784906762834316,1.2796493379632643,3.6753548124016824,15487.634789623797,1579.2992295660392,1603.0968420496806,1603.0968420496806,7.958252662498213,5.899833651145852,2.6734320193935317,3.2264016317523203,3.934531180942257,3.934531180942257,1.124151765983502,0.0,0.0,0.0009062258985137609,0.00038174835274340713,0.0005244775457703538,0.0024644711375731627,0.08569250849994736,0.07401421837268166,0.011678290127265699,0.08568424848181641,0.07401415167864651,0.011678224561336973,0.41954306137321007,0.41954306137321007,0.06619735639072814,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.646503242685014,1.7053025658242404e-13,1.7053025658242404e-13,6.683428911141107,18759.94360386898,15945.952063288632,0.85,1.2895539915230063,1.0244810679576635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731630501088423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16652.827168447937,1226.000279978472,0.41954306137321007,0.06619735639072814,6.113110376966115,3.934531180942257
1144.0,-16.262915262295802,5.899833772669729,34.19480534931075,20.653646264132135,4.6274412488203005,-14.1563080581087,-25.19123306320978,2.5513540933660153,-3.865236220819156,-3.8652362208194018,38.46270727538879,49194.79309660474,12870.865327893536,12870.865327893536,62065.65842449828,75785.61294075561,75785.61294075561,12870.865327893536,88656.47826864915,88656.47826864915,88656.47826864915,107390.9808094908,85603.12978284412,59156.63484897865,29384.99437096163,18734.502540841644,0.0,48119.496911803275,15924.327159715398,1226.0,0.0,0.8978689062637624,3.115828232223861,0.0014959713701933424,370616.87311831914,1489310.2095528455,4.018463047896323,1489310.2095528455,4.018463047896323,0.85,0.08607438867173085,4.698906859688992,1.209396318490617,1.0,0.0,4.698906859689244,1.2784446583215976,1.2796002008584126,3.675487107793886,15485.018641172524,1579.0324566669071,1603.0968420496806,1603.0968420496806,8.02875097142426,5.899833772669729,2.6463333306510815,3.2535004420186477,3.936323784264593,3.936323784264593,1.1246639383613124,0.0,0.0,0.0009038188502685198,0.0003813543385554942,0.0005224645117130255,0.002455012078032395,0.086012059821408,0.07428888159106736,0.011723178230340643,0.08551630783449592,0.07434854743496662,0.011725841236764236,0.4195263947065434,0.4195263947065434,0.0662034828381158,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.128921457659715,2.2737367544323206e-13,2.2737367544323206e-13,8.904344355017201,18734.502540841644,15924.327159715398,0.85,1.2898235103799296,1.0223463721321182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373163052730836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16653.286011698503,1226.0,0.4195263947065434,0.0662034828381158,6.113110376966115,3.936323784264593
1145.0,-16.262821867822627,5.900801878652173,34.19492821315974,20.646615663450234,4.630949684855344,-14.171120765819753,-25.207967043947406,2.5392485826761027,-3.778568668579453,-3.778568668579601,38.39318083749337,49283.0035414802,12758.827282106484,12758.827282106484,62041.83082358668,75735.77656945489,75735.77656945489,12758.827282106484,88494.60385156138,88494.60385156138,88494.60385156138,107254.1727379851,85627.12965850337,59174.35662969485,29391.970032009467,18759.568886423735,0.0,48151.5389184332,15945.633553460173,1226.0,0.0,0.8985118582756385,3.1201534094979033,0.0014959713701933424,371858.6388823998,1486410.1685031971,3.997245224611479,1486410.1685031971,3.997245224611479,0.85,0.08569687512996871,4.698906859688992,1.2094688273640353,1.0,0.0,4.698906859688976,1.2785007786373357,1.2796563819711693,3.675325770780701,15489.36005395629,1579.4751575671908,1603.0968420496806,1603.0968420496806,7.958862463850501,5.900801878652173,2.6768507826598724,3.2239510959923003,3.9378235436762057,3.9378235436762057,1.1250924410503444,0.0,0.0,0.000903826727662433,0.0003807160247252837,0.0005231107029371493,0.0024580484704081014,0.08569689336331461,0.07401089694490111,0.011685996418413504,0.08569633775767972,0.07401088119793386,0.011685993932034849,0.41950972803987674,0.41950972803987674,0.06623874836989618,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.956565843846647,1.7053025658242404e-13,1.7053025658242404e-13,6.434550087289324,18759.568886423735,15945.633553460173,0.85,1.2884703628825462,1.0234979950477523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733174185655261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16653.17384864532,1226.0,0.41950972803987674,0.06623874836989618,6.113110376966115,3.9378235436762057
1146.0,-16.262747745880585,5.901759182174616,34.19505243703203,20.648477982636564,4.631908069938677,-14.170949514456671,-25.208352541644103,2.5401098248369838,-3.77776313146245,-3.77776313146264,38.393474657506744,49285.45731622576,12760.123576643886,12760.123576643886,62045.58089286964,75740.05193967075,75740.05193967075,12760.123576643886,88500.17551631464,88500.17551631464,88500.17551631464,107260.88087696556,85631.86451789948,59177.269829774246,29393.994097916922,18760.705360650918,0.0,48154.69945856784,15946.599556553281,1226.0,0.0,0.8985146261636607,3.1200958136936627,0.0014959713701933424,371870.1958290602,1486422.415134282,3.997153931146326,1486422.415134282,3.997153931146326,0.8500000000000001,0.08569738898627975,4.698906859688992,1.2094805247010667,1.0,0.0,4.698906859689121,1.2784967718316298,1.2796523795372534,3.6753372892425333,15490.216557523367,1579.5624966245728,1603.0968420496806,1603.0968420496806,7.95967108283309,5.901759182174616,2.6789469608126435,3.2228122213619725,3.939615311935359,3.939615311935359,1.1256043748386741,0.0,0.0,0.0009038329795519047,0.00038070133159276095,0.0005231316479591437,0.0024581468891156275,0.08569738900109365,0.07400800236832679,0.011689386632766864,0.08569501984928621,0.07400800236179703,0.01168938662448272,0.4194930613732101,0.4194930613732101,0.06625792383572093,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.835690069678492,1.7053025658242404e-13,1.7053025658242404e-13,6.354342117199963,18760.705360650918,15946.599556553281,0.85,1.2884636720919311,1.023481775826071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733169127193114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16653.633622472524,1226.0,0.4194930613732101,0.06625792383572093,6.113110376966115,3.939615311935359
1147.0,-16.26294250346467,5.904593648699881,34.19453203989925,20.653189659956865,4.661958138407216,-14.18375549485053,-25.218923728074856,2.546133232704209,-3.605366446180142,-3.605366446180236,38.36715579140997,49339.6870613322,12537.671748718227,12537.671748718227,61877.35881005043,75620.22807316878,75620.22807316878,12537.671748718227,88157.89982188701,88157.89982188701,88157.89982188701,106928.83558796502,85625.65896457748,59171.8626203451,29393.10704914709,18770.935766078008,0.0,48164.0428152251,15955.295401166308,1226.0283197684678,0.0,0.8994069031468501,3.1429869621320763,0.0014959713701933424,374350.03564852156,1485325.728503611,3.9677456579653914,1485325.728503611,3.9677456579653914,0.8500000000000001,0.08544235668354307,4.698906859688992,1.2094594598235564,1.0,0.0,4.698906859688824,1.2784688729581442,1.27962443444411,3.675417492814336,15489.094015519191,1579.4480291964321,1603.0968420496806,1603.0968420496806,7.820907271383476,5.904593648699881,2.7394041044591706,3.16518954424071,3.9414054349623835,3.9414054349623835,1.126115838560681,0.0,0.0,0.0009038165526131884,0.00038029861711841745,0.0005235179354947709,0.0024599620182665983,0.0854210981550639,0.0737675845054734,0.011653513649590498,0.08641145735681559,0.07378347724143235,0.011658879442110715,0.4194763947065434,0.4194763947065434,0.06626723545531044,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.38382083372403,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18770.935766078008,15955.295401166308,0.85,1.2847210323982692,1.0244091686949393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733165112578374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16654.093013319834,1226.0283197684678,0.4194763947065434,0.06626723545531044,6.113110376966115,3.9414054349623835
1148.0,-16.26294558632512,5.905396697608336,34.194808803002765,20.648618309665494,4.626641706803272,-14.171654824829899,-25.21202702829612,2.535350945308137,-3.7862421925580634,-3.78624219255826,38.3971254872575,49303.5451475296,12778.634130985312,12778.634130985312,62082.179278514915,75765.61704870118,75765.61704870118,12778.634130985312,88544.2511796865,88544.2511796865,88544.2511796865,107327.51409952363,85655.02950505623,59192.95760388515,29402.302112412304,18783.26291983712,0.0,48185.565032249426,15965.773481861552,1227.0283197684678,0.0,0.8984625653234959,3.1178493352305443,0.0014959713701933424,371748.5618453683,1486574.5907309211,3.998871127709361,1486574.5907309211,3.998871127709361,0.85,0.08570019046315352,4.698906859688992,1.2095450303936381,1.0,0.0,4.698906859689935,1.27851887549152,1.2796744818404937,3.675273748213159,15494.406944707274,1579.9897971995815,1603.0968420496806,1603.0968420496806,7.971217830263364,5.905396697608336,2.6813040106964405,3.2240926869118955,3.943763431001129,3.943763431001129,1.1267895517146083,0.0,0.0,0.00090381629258978,0.0003805613057833037,0.0005232549868064763,0.0024587264468714245,0.0857001904611691,0.0740203015569589,0.011679888904210196,0.08570017913587263,0.07402030155867288,0.01167988890448065,0.41945972803987674,0.41945972803987674,0.06618782847738058,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.840061719566052,1.7053025658242404e-13,1.7053025658242404e-13,7.332188990832549,18783.26291983712,15965.773481861552,0.85,1.2883978684688002,1.023201556618293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733175661100996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16654.547020084705,1227.0283197684678,0.41945972803987674,0.06618782847738058,6.113110376966115,3.943763431001129
1149.0,-16.262822531202055,5.906235103820622,34.19496259179716,20.650006737001263,4.6267518218535475,-14.17166229883378,-25.212820096034534,2.535350945260306,-3.781373849319607,-3.7813738493198037,38.39409696647572,49308.42036629509,12774.389305376453,12774.389305376453,62082.809671671544,75771.6635053071,75771.6635053071,12774.389305376453,88546.05281068354,88546.05281068354,88546.05281068354,107318.20914396534,85661.59686980049,59197.21575892663,29404.867900970952,18772.1563332818,0.0,48177.02423425275,15956.332883289531,1226.0283197684678,0.0,0.8984956278918784,3.1176664682161093,0.0014959713701933424,371818.39547993266,1486448.353675136,3.9977805610087436,1486448.353675136,3.9977805610087436,0.8500000000000001,0.08567591341962959,4.698906859688992,1.209562114835717,1.0,0.0,4.698906859689059,1.2785188541865722,1.27967447378688,3.675273809457086,15495.59493591445,1580.1109385890647,1603.0968420496806,1603.0968420496806,7.968569939320342,5.906235103820622,2.68464287136826,3.221592232452362,3.9455133401696796,3.9455133401696796,1.1272895257627655,0.0,0.0,0.0009038266717092118,0.00038053109010451644,0.0005232955816046954,0.002458917198047244,0.08567589780399029,0.07400434261283237,0.011671555191157928,0.08562846402062,0.07400434533111887,0.011671568088510723,0.4194430613732101,0.4194430613732101,0.0661522373893336,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.166721926714672,1.7053025658242404e-13,1.7053025658242404e-13,7.48715497150539,18772.1563332818,15956.332883289531,0.85,1.2886393599115675,1.0234841431164596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373317582807598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16655.004860241286,1226.0283197684678,0.4194430613732101,0.0661522373893336,6.113110376966115,3.9455133401696796
1150.0,-16.26276578689849,5.907137029667435,34.195147763936575,20.656828174274438,4.637582429988937,-14.170397678069534,-25.209545286465413,2.5452143211600946,-3.7738780382065897,-3.77387803820674,38.39531869336807,49291.599202172816,12766.7688983824,12766.7688983824,62058.36810055521,75752.7053789083,75752.7053789083,12766.7688983824,88519.4742772907,88519.4742772907,88519.4742772907,107290.27340959627,85647.2127327865,59186.10655605156,29401.229085261042,18770.79913230557,0.0,48172.02821756661,15955.179262459733,1226.0,0.0,0.8985265238754001,3.1190430451361926,0.0014959713701933424,371925.93876,1486499.2776282313,3.996761512746908,1486499.2776282313,3.996761512746908,0.85,0.08566717709205801,4.698906859688992,1.2095165739068765,1.0,0.0,4.6989068596882,1.2784731035899999,1.2796286879568297,3.6754053303853538,15492.992944254058,1579.845609280851,1603.0968420496806,1603.0968420496806,7.9638163855772515,5.907137029667435,2.6889037375396727,3.2182332921277625,3.947275253873066,3.947275253873066,1.127792929678019,0.0,0.0,0.0009038314578605143,0.0003806558737747067,0.0005231755840858076,0.0024583533408825964,0.08566717709080737,0.07399764301926649,0.011669534071540878,0.08566723937554967,0.07399764302034677,0.01166953407171124,0.4194263947065434,0.4194263947065434,0.06614414194594273,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.39104329302404,1.7053025658242404e-13,1.7053025658242404e-13,7.304740012411742,18770.79913230557,15955.179262459733,0.85,1.2882656262732313,1.0232411012372102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733169163123278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16655.46522725937,1226.0,0.4194263947065434,0.06614414194594273,6.113110376966115,3.947275253873066
1151.0,-16.26272540527497,5.908019491874631,34.19534406037007,20.658475113473855,4.638102901551686,-14.170309220522304,-25.210122450347967,2.5456867167998904,-3.773942949129207,-3.7739429491293754,38.396013067989394,49294.859203775595,12769.104535136536,12769.104535136536,62063.963738912134,75758.0326863518,75758.0326863518,12769.104535136536,88527.13722148833,88527.13722148833,88527.13722148833,107300.91670652547,85652.7674466322,59189.59396406004,29403.526091746848,18773.77948503714,0.0,48177.30557678398,15957.71256228157,1226.0996365190108,0.0,0.8985238609552184,3.1188245385189703,0.0014959713701933424,371925.0073707575,1486528.221101215,3.9968493423174234,1486528.221101215,3.9968493423174234,0.8500000000000001,0.08566792841362178,4.698906859688992,1.209530693353154,1.0,0.0,4.69890685968913,1.2784709059763986,1.2796264927116023,3.675411648183206,15493.997753863996,1579.9480713458722,1603.0968420496806,1603.0968420496806,7.965273338577768,5.908019491874631,2.6906503037645613,3.21736918811007,3.949057726676556,3.949057726676556,1.1283022076218732,0.0,0.0,0.0009038348639004519,0.0003806338787326047,0.0005232009851678472,0.0024584726982012357,0.08566792840902289,0.07399668593231959,0.011671242476703295,0.08566794566365112,0.07399668593629194,0.011671242477329837,0.41940972803987675,0.41940972803987675,0.06615205223540396,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.576922720835512,1.7053025658242404e-13,1.7053025658242404e-13,7.321772426099926,18773.77948503714,15957.71256228157,0.85,1.2882406559660313,1.023196681790568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733166089721187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16655.924269952546,1226.0996365190108,0.41940972803987675,0.06615205223540396,6.113110376966115,3.949057726676556
1152.0,-16.262687887386814,5.9089017822939685,34.19553557186519,20.660830463189654,4.6400576143662535,-14.170079747301926,-25.210187340248353,2.54744947428132,-3.772255355037885,-3.7722553550380784,38.39626628519512,49295.4189600111,12769.125149679585,12769.125149679585,62064.54410969069,75759.92771556665,75759.92771556665,12769.125149679585,88529.05286524624,88529.05286524624,88529.05286524624,107302.82038789424,85655.57026284598,59191.061507290135,29405.009728395387,18773.767522648006,0.0,48178.77725104339,15957.702394250806,1226.0400338040877,0.0,0.89853088999804,3.118940553648023,0.0014959713701933424,371949.22279522347,1486538.7760074437,3.996617508260952,1486538.7760074437,3.996617508260952,0.8500000000000001,0.08566720766158409,4.698906859688992,1.2095366079593077,1.0,0.0,4.698906859690155,1.2784627251791303,1.2796183085657715,3.6754351668959377,15494.504764079957,1579.9997719996081,1603.0968420496806,1603.0968420496806,7.965286197777851,5.9089017822939685,2.6929754044736542,3.215926377820314,3.9508358311585057,3.9508358311585057,1.1288102374738587,0.0,0.0,0.0009038380284055017,0.00038063140592732505,0.0005232066224781767,0.002458499187397413,0.08566720761437929,0.07399283855983083,0.011674369054548463,0.08566763791790385,0.07399283860060273,0.011674369060981368,0.4193930613732101,0.4193930613732101,0.06617058451445552,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.702235501429243,1.7053025658242404e-13,1.7053025658242404e-13,7.207373765950138,18773.767522648006,15957.702394250806,0.85,1.2882133514159821,1.0231770454270614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373316390256022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16656.382986738176,1226.0400338040877,0.4193930613732101,0.06617058451445552,6.113110376966115,3.9508358311585057
1153.0,-16.26265951177486,5.909776168017353,34.19572622656549,20.66286139832812,4.6413407026618,-14.169925761993293,-25.210505643021293,2.548606952880879,-3.7712792731826994,-3.771279273182861,38.396624350487215,49297.25259307532,12770.073713193846,12770.073713193846,62067.32630626916,75763.46440722488,75763.46440722488,12770.073713193846,88533.53812041873,88533.53812041873,88533.53812041873,107308.16774753031,85659.70098844422,59193.4891742979,29406.902015718133,18774.629627111586,0.0,48181.53164282972,15958.435183044849,1226.038235119863,0.0,0.8985342363173252,3.118957110973113,0.0014959713701933424,371963.22923695453,1486553.701415356,3.9965071398720586,1486553.701415356,3.9965071398720586,0.85,0.08566848021373145,4.698906859688992,1.2095464024459943,1.0,0.0,4.698906859689029,1.27845735283548,1.279612934426149,3.6754506118388117,15495.251983989472,1580.0759672252475,1603.0968420496806,1603.0968420496806,7.965877904709948,5.909776168017353,2.6950588559967086,3.2147173120206443,3.95261535458813,3.95261535458813,1.1293186727394657,0.0,0.0,0.0009038404217976878,0.0003806192763527132,0.0005232211454449746,0.002458567429465723,0.08566848020892391,0.07398995909063878,0.01167852111828513,0.08566828606106949,0.07398995909479096,0.01167852111894049,0.4193763947065434,0.4193763947065434,0.06619406392820001,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.778796562917762,1.7053025658242404e-13,1.7053025658242404e-13,7.0871547846373915,18774.629627111586,15958.435183044849,0.85,1.2881974522183106,1.023156610265453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733161870506227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16656.841647499692,1226.038235119863,0.4193763947065434,0.06619406392820001,6.113110376966115,3.95261535458813
1154.0,-16.25651246156039,5.911194387515286,34.1934092834016,20.664134120475524,4.610264191474018,-14.15562489791141,-25.197724428120978,2.5486069379969427,-3.7064270970046778,-3.7064270970048674,38.32694569556048,49266.331369897955,12687.473542976179,12687.473542976179,61953.80491287413,75916.51211246966,75916.51211246966,12687.473542976179,88603.98565544584,88603.98565544584,88603.98565544584,107280.26963620573,85665.80176214509,59201.13568563528,29405.18452945534,18676.28398075989,0.0,48081.46851021523,15874.841383645908,1226.00985658561,0.0,0.8990731627723698,3.1420133989424075,0.0014959713701933424,372894.7624264717,1483651.3873404895,3.9787402152987856,1483651.3873404895,3.9787402152987856,0.8500000000000001,0.08621689083999198,4.698906859688992,1.209562168135308,1.0,0.0,4.698906859688911,1.2784562883854076,1.2796125320829337,3.6754536720401694,15496.355572079336,1580.1885018920157,1603.0968420496806,1603.0968420496806,7.914352527046517,5.911194387515286,2.7187072708431486,3.192487116672137,3.9543939639185077,3.9543939639185077,1.1298268468338593,0.0,0.0,0.0009043590429564465,0.00038110661015848557,0.000523252432797961,0.002458714445823292,0.08537519543095722,0.07373252610338588,0.011642669327571345,0.0863513358392902,0.07423182222819123,0.011985068611800756,0.41935972803987676,0.41935972803987676,0.06621862698726019,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.074098912276838,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18676.28398075989,15874.841383645908,0.85,1.288517319301752,1.0246428176259008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3733160333619012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16657.300126361537,1226.00985658561,0.41935972803987676,0.06621862698726019,6.113110376966115,3.9543939639185077
1155.0,-16.255477781672095,5.915686048604931,34.19241657231316,20.736222783476137,4.787229983014413,-14.153635611789687,-25.15968574499709,2.67484758687098,-3.450918332330616,-3.4509183323307493,38.35450637512394,49073.089001768385,12357.476790515982,12357.476790515982,61430.56579228437,75420.57496741462,75420.57496741462,12357.476790515982,87778.0517579306,87778.0517579306,87778.0517579306,106524.34652750859,85409.73835519161,59012.409121367156,29330.365815360507,18746.29476957799,0.0,48076.660584938494,15934.350554141292,1226.0,0.0,0.9001641182859895,3.170463563297245,0.0014959713701933424,376582.6824383826,1484798.8550477747,3.9428229822828387,1484798.8550477747,3.9428229822828387,0.85,0.08536772971087542,4.698906859688992,1.20879064721521,1.0,0.0,4.698906859689651,1.2778709801073613,1.2790268060403853,3.67713715456173,15450.035459251038,1575.4651648882175,1603.0968420496806,1603.0968420496806,7.708502983959479,5.915686048604931,2.8077623737712116,3.107923674833719,3.9563380870804132,3.9563380870804132,1.1303823105944037,0.0,0.0,0.0009044463648237815,0.0003825603818473868,0.0005218859829763947,0.002452293625383313,0.08515187840729191,0.07356096607380198,0.011590912333489922,0.08723825415174151,0.07370980122756478,0.011657928483310643,0.4193430613732101,0.4193430613732101,0.06607537830807807,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.9625730439856284,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18746.29476957799,15934.350554141292,0.85,1.2777627448510722,1.0207258242296067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732827402363765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16657.881183617108,1226.0,0.4193430613732101,0.06607537830807807,6.113110376966115,3.9563380870804132
1156.0,-16.256331051112905,5.917580678615079,34.19323409671914,20.737648021336668,4.780222078606616,-14.149304787462423,-25.15669424375517,2.6748475895202,-3.667662079022932,-3.6676620790231294,38.40863156299729,49052.410061055045,12647.655574881306,12647.655574881306,61700.06563593635,75460.44415004969,75460.44415004969,12647.655574881306,88108.099724931,88108.099724931,88108.099724931,106877.97095258516,85416.46679218064,59016.243714977245,29333.58119689266,18769.871227654163,0.0,48103.45242454682,15954.390543506039,1227.0,0.0,0.8989769609708637,3.1390389081872168,0.0014959713701933424,373452.45350645774,1487054.2694800766,3.981910563226123,1487054.2694800766,3.981910563226123,0.85,0.0855213080195373,4.698906859688992,1.208808184978552,1.0,0.0,4.698906859688917,1.2778711278393238,1.279026861878764,3.677136729455727,15451.252587321767,1575.5892774109168,1603.0968420496806,1603.0968420496806,7.8895143718893,5.917580678615079,2.7389853477080637,3.178595330907015,3.959211728821648,3.959211728821648,1.1312033510918995,0.0,0.0,0.000904374352542047,0.0003826749278582062,0.0005216994246838409,0.0024514170053427007,0.08551986689086302,0.07391551543572157,0.01160435145514145,0.0863300226769168,0.07391648292796246,0.011604825091574848,0.4193263947065434,0.4193263947065434,0.06583206286133088,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.772931387680387,1.7053025658242404e-13,1.7053025658242404e-13,5.65470860258489,18769.871227654163,15954.390543506039,0.85,1.282653583601232,1.0197274330360533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732771364263927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16658.360027955485,1227.0,0.4193263947065434,0.06583206286133088,6.113110376966115,3.959211728821648
1157.0,-16.25633107549308,5.918982911197779,34.19396895564975,20.738936529401713,4.780067423447188,-14.149317307704926,-25.15745081529019,2.6748475935229137,-3.667647970559244,-3.6676479705593876,38.4086767156724,49056.37478617141,12650.746285495077,12650.746285495077,61707.12107166649,75467.26868368218,75467.26868368218,12650.746285495077,88118.01496917725,88118.01496917725,88118.01496917725,106904.90355913166,85422.559964144,59020.149348863895,29336.01179475568,18786.888589954415,0.0,48122.9003847101,15968.855301461252,1228.0,0.0,0.8989768737180621,3.138732738330646,0.0014959713701933424,373452.656596116,1487056.1520882547,3.981913438887344,1487056.1520882547,3.981913438887344,0.85,0.08552088992476486,4.698906859688992,1.2088240830926225,1.0,0.0,4.69890685968884,1.2778711278250008,1.2790268618617986,3.677136729496942,15452.354800309495,1575.701671856291,1603.0968420496806,1603.0968420496806,7.891442334400798,5.918982911197779,2.7412944456077226,3.1776884655900566,3.9613094189557176,3.9613094189557176,1.131802691130205,0.0,0.0,0.0009043743504845368,0.0003826459553927915,0.0005217283950917453,0.0024515531345911308,0.08549105509082802,0.07391268904243556,0.011578366048392462,0.08639194574564704,0.07391606654944465,0.011604823375320221,0.41930972803987676,0.41930972803987676,0.06568454729214661,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.366765591446324,1.7053025658242404e-13,1.7053025658242404e-13,5.758426692587705,18786.888589954415,15968.855301461252,0.85,1.2822818362642259,1.019397716970482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37328175771745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16658.801084864965,1228.0,0.41930972803987676,0.06568454729214661,6.113110376966115,3.9613094189557176
1158.0,-16.25707249133115,5.92029898499382,34.194859422131564,20.71510311160239,4.7300840406948845,-14.154887540291773,-25.176435302104778,2.629957250756539,-3.715702518330204,-3.7157025183303602,38.41387798712115,49151.51021664323,12717.07374886432,12717.07374886432,61868.583965507554,75590.91944542585,75590.91944542585,12717.07374886432,88307.99319429017,88307.99319429017,88307.99319429017,107130.5303476393,85522.12530090811,59092.448828107736,29366.30719200042,18822.537153349127,0.0,48188.84434534954,15999.156580346758,1229.0,0.0,0.8987352266806901,3.128079933138417,0.0014959713701933424,372761.41884157073,1487273.0274117165,3.9898791887682727,1487273.0274117165,3.9898791887682727,0.85,0.08554315997745163,4.698906859688992,1.2091205953108148,1.0,0.0,4.6989068596894015,1.2780792628924864,1.2792351052000162,3.6765379081847054,15470.365486364053,1577.5382507139598,1603.0968420496806,1603.0968420496806,7.932816917413786,5.92029898499382,2.727523539632278,3.1927754453615416,3.963261726915858,3.963261726915858,1.1323604934045308,0.0,0.0,0.0009043117824394199,0.0003819196157660619,0.000522392166673358,0.0024546721354292375,0.08554310476846522,0.07397002254379552,0.011573082224669691,0.08614568355252952,0.07397005014833423,0.011573109829117401,0.4192930613732101,0.4192930613732101,0.06560107606608612,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.5407265867339675,1.7053025658242404e-13,1.7053025658242404e-13,9.207984349327319,18822.537153349127,15999.156580346758,0.85,1.283877727428385,1.0199769445474696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732817578494931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16659.259206674844,1229.0,0.4192930613732101,0.06560107606608612,6.113110376966115,3.963261726915858
1159.0,-16.25707249133115,5.92029898499382,34.194859422131564,20.716423156578117,4.7300840406948845,-14.154887540291773,-25.17720137313006,2.629957250756539,-3.715702518330204,-3.7157025183303602,38.41387798712115,49155.52425101639,12718.23531609429,12718.23531609429,61873.759567110676,75597.16186035208,75597.16186035208,12718.23531609429,88315.39717644636,88315.39717644636,88315.39717644636,107144.60983531964,85528.36771583435,59096.46286248089,29368.78317039273,18829.21265887328,0.0,48197.99582926601,16004.830760042287,1229.3546131126582,0.0,0.8987352266806901,3.127861270336433,0.0014959713701933424,372761.41884157073,1487273.0274117165,3.9898791887682727,1487273.0274117165,3.9898791887682727,0.85,0.08554315997745163,4.698906859688992,1.2091369275143373,1.0,0.0,4.698906859688566,1.2780792628924864,1.2792351052000162,3.6765379081847054,15471.494696379434,1577.653398090014,1603.0968420496806,1603.0968420496806,7.933541494494535,5.92029898499382,2.728785009994132,3.1915139749996877,3.9651903806963262,3.9651903806963262,1.1329115373418075,0.0,0.0,0.0009043117824394199,0.00038189033280355513,0.0005224214496358647,0.002454809733342632,0.08554075628810352,0.07396708227642018,0.011573674011683337,0.08616451625289458,0.07397005014833423,0.011573109829117401,0.41927639470654343,0.41927639470654343,0.06560443056267946,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.474590296325118,1.7053025658242404e-13,1.7053025658242404e-13,9.247597371911013,18829.21265887328,16004.830760042287,0.85,1.2837413361810512,1.0198665609487638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732857733649466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16659.702475941707,1229.3546131126582,0.41927639470654343,0.06560443056267946,6.113110376966115,3.9651903806963262
1160.0,-16.257072552154064,5.921430543867952,34.19575718015957,20.71704624630513,4.725528516413943,-14.15323511523288,-25.17689169673247,2.6286319261693434,-3.72972061788721,-3.729720617887355,38.41628352118355,49153.901438028166,12739.155369940972,12739.155369940972,61893.05680796914,75621.65067968263,75621.65067968263,12739.155369940972,88360.8060496236,88360.8060496236,88360.8060496236,107188.76287173666,85537.58137251082,59102.65442400862,29372.141053891326,18827.956822113054,0.0,48200.09787600438,16003.763298796097,1229.2946317883684,0.0,0.8986616305388271,3.1259371385393013,0.0014959713701933424,372559.96536857774,1487373.3380898784,3.9923058738165906,1487373.3380898784,3.9923058738165906,0.8500000000000001,0.0855788845158205,4.698906859688992,1.2091620794264601,1.0,0.0,4.69890685968827,1.2780854050390487,1.2792412528947226,3.6765202396982453,15473.161383634335,1577.8233528915925,1603.0968420496806,1603.0968420496806,7.9465912699653245,5.921430543867952,2.7259029979707377,3.1955275458972148,3.9667242123379824,3.9667242123379824,1.1333497749537094,0.0,0.0,0.0009043117773067405,0.00038190216989374365,0.0005224096074129969,0.0024547540878403643,0.08557139314075292,0.07398416847297543,0.011587224667777493,0.08610025871814324,0.07399361700906863,0.011585267506751875,0.41925972803987677,0.41925972803987677,0.0656634623760605,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.282900106794273,1.7053025658242404e-13,1.7053025658242404e-13,9.516909707598245,18827.956822113054,16003.763298796097,0.85,1.2840857080247043,1.0197884154608454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732857733649466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16660.16057352533,1229.2946317883684,0.41925972803987677,0.0656634623760605,6.113110376966115,3.9667242123379824
1161.0,-16.257072557506486,5.922556603332233,34.19660037707358,20.7184083754197,4.724705088204018,-14.152765690610142,-25.17725417912004,2.628631964228595,-3.727952530695916,-3.727952530696089,38.4161545136877,49155.80061530976,12739.437277984818,12739.437277984818,61895.23789329458,75631.98590105286,75631.98590105286,12739.437277984818,88371.42317903768,88371.42317903768,88371.42317903768,107198.24074872467,85544.02253706014,59106.773469977656,29374.721185647206,18826.817569686995,0.0,48201.5387553342,16002.794934233945,1229.0514171541115,0.0,0.898670323572794,3.1257456065004474,0.0014959713701933424,372585.36976596294,1487367.9583523688,3.9920192231022096,1487367.9583523688,3.9920192231022096,0.85,0.08557602423685805,4.698906859688992,1.2091788929747422,1.0,0.0,4.698906859689318,1.2780854048635917,1.2792412527185297,3.676520240202962,15474.326546092414,1577.9421663965181,1603.0968420496806,1603.0968420496806,7.946767122126247,5.922556603332233,2.7284682806935967,3.1940883226386365,3.968599397573336,3.968599397573336,1.1338855421638103,0.0,0.0,0.0009043117768550612,0.00038188831437773986,0.0005224234624773214,0.00245481919149716,0.0855831314963047,0.07397918451322294,0.011603946983081764,0.0860787820516519,0.07399062624276412,0.011585397994093931,0.4192430613732101,0.4192430613732101,0.06576004168213133,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.926313613026991,1.7053025658242404e-13,1.7053025658242404e-13,9.520502612054656,18826.817569686995,16002.794934233945,0.85,1.2840925723858758,1.0197973318822722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732857736943649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16660.618669890468,1229.0514171541115,0.4192430613732101,0.06576004168213133,6.113110376966115,3.968599397573336
1162.0,-16.25737291155215,5.922956719152911,34.197160246704314,20.670167973171942,4.6296170138618615,-14.166340565176007,-25.217148231435544,2.538584667486532,-3.793012573726287,-3.7930125737264966,38.40950912597762,49363.034240359964,12826.986101518663,12826.986101518663,62190.020341878626,75853.51848424622,75853.51848424622,12826.986101518663,88680.50458576488,88680.50458576488,88680.50458576488,107529.36150846291,85741.71752480385,59251.233280921064,29433.871382091987,18848.85692269803,0.0,48282.72830479001,16021.528384293324,1228.9573033786487,0.0,0.8983887838303177,3.111429948425884,0.0014959713701933424,371651.4616403112,1487090.8591577553,4.001305020016254,1487090.8591577553,4.001305020016254,0.85,0.08565129757431993,4.698906859688992,1.2097689161496241,1.0,0.0,4.698906859689961,1.2785029139125434,1.279659106939208,3.6753196324826076,15510.088212496945,1581.588841500099,1603.0968420496806,1603.0968420496806,8.00137943327141,5.922956719152911,2.7084368287556932,3.2145198903972174,3.9704748097515066,3.9704748097515066,1.1344213742147162,0.0,0.0,0.0009042864311230045,0.0003803662281309013,0.0005239202029921031,0.0024618522357692427,0.08565129753154384,0.07401982894207967,0.011631468589464159,0.08565114545584045,0.07401982897904676,0.011631468595273175,0.41922639470654344,0.41922639470654344,0.06587719414643732,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.720620092939271,2.2737367544323206e-13,2.2737367544323206e-13,10.796573640954136,18848.85692269803,16021.528384293324,0.85,1.2880386532694943,1.0223745834897813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373285773723354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16661.076767364833,1228.9573033786487,0.41922639470654344,0.06587719414643732,6.113110376966115,3.9704748097515066
1163.0,-16.257599670937456,5.92347292661674,34.19759634377784,20.676416681986325,4.639539737134873,-14.16555128551777,-25.214578479621537,2.5474913517152387,-3.7811846138245073,-3.781184613824674,38.40702324242087,49348.24505926953,12813.055104340428,12813.055104340428,62161.30016360996,75836.14191859982,75836.14191859982,12813.055104340428,88649.19702294025,88649.19702294025,88649.19702294025,107478.35665107888,85729.14531559333,59241.248456263034,29430.99651036699,18829.159628138637,0.0,48260.15613850563,16004.785683917842,1227.9573033786487,0.0,0.898452576618019,3.1137981836280497,0.0014959713701933424,371821.1101638303,1486987.2128911528,3.9992006162209637,1486987.2128911528,3.9992006162209637,0.85,0.08565264661080471,4.698906859688992,1.209728738698177,1.0,0.0,4.698906859690301,1.2784616498688195,1.279617781114482,3.675438258293581,15507.813986140041,1581.3569349512873,1603.0968420496806,1603.0968420496806,7.992689379861768,5.92347292661674,2.7137847761241436,3.2096881504925965,3.9721331056962983,3.9721331056962983,1.1348951730560852,0.0,0.0,0.0009042672961954196,0.00038046410400852354,0.000523803192186896,0.0024613024128939975,0.08565264661014409,0.07399875128449705,0.011653895325647031,0.08565267239452833,0.0739987512850678,0.01165389532573691,0.41920972803987677,0.41920972803987677,0.06602038825340548,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.065209312366278,1.7053025658242404e-13,1.7053025658242404e-13,9.47142573126547,18829.159628138637,16004.785683917842,0.85,1.2880459811445355,1.022546319942296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732874004494713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16661.528847853533,1227.9573033786487,0.41920972803987677,0.06602038825340548,6.113110376966115,3.9721331056962983
1164.0,-16.257751312357907,5.9241028290203,34.19791465314949,20.68259190944957,4.649320922811667,-14.16470855613387,-25.21199161475522,2.55627816658719,-3.7694467896540687,-3.769446789654213,38.40446429818168,49333.80618065175,12799.411711572679,12799.411711572679,62133.21789222443,75819.0879222475,75819.0879222475,12799.411711572679,88618.49963382019,88618.49963382019,88618.49963382019,107428.25899490461,85716.79332523508,59231.51158363717,29428.090823997674,18809.759361084427,0.0,48237.850185082105,15988.295456921764,1226.9573033786487,0.0,0.8985161641075872,3.1161047094320744,0.0014959713701933424,371989.5258671797,1486880.526145588,3.997103205202838,1486880.526145588,3.997103205202838,0.8500000000000001,0.08565280135056005,4.698906859688992,1.2096893651364375,1.0,0.0,4.698906859689099,1.278420931301498,1.2795770093653196,3.6755553234764893,15505.57959586204,1581.1290905520275,1603.0968420496806,1603.0968420496806,7.9841787319646045,5.9241028290203,2.7191991531514694,3.2049036758688305,3.9738270894798084,3.9738270894798084,1.1353791684228025,0.0,0.0,0.0009042545002505665,0.0003805626550816666,0.0005236918451688999,0.002460779203627329,0.08565280112677329,0.07397755512339133,0.011675246003381956,0.0856523768001352,0.073977555316674,0.011675246033886049,0.4191930613732101,0.4191930613732101,0.06615766236502053,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.089087960123948,1.7053025658242404e-13,1.7053025658242404e-13,8.207500629570234,18809.759361084427,15988.295456921764,0.85,1.2880594316253249,1.0227198349711815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732886285869614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16661.982392676797,1226.9573033786487,0.4191930613732101,0.06615766236502053,6.113110376966115,3.9738270894798084
1165.0,-16.251466422401794,5.922109748228189,34.19818805533241,20.553580519650154,4.378072367970441,-14.191052910367588,-25.31449649306012,2.3088729008132267,-4.009170989948757,-4.0091709899489745,38.403670676346586,49907.329509943025,13114.381481969885,13114.381481969885,63021.710991912914,76491.78247187687,76491.78247187687,13114.381481969885,89606.16395384676,89606.16395384676,89606.16395384676,108475.19282353681,86276.74590117138,59635.13344607162,29601.791616777515,18869.02886969006,0.0,48470.82048646758,16038.674539236552,1226.0,0.0,0.8973928425920717,3.068410889697179,0.0014959713701933424,368561.77108951,1486847.4398754921,4.0341879069014785,1486847.4398754921,4.0341879069014785,0.85,0.0859417351647063,4.698906859688992,1.2113567747035994,1.0,0.0,4.698906859689193,1.2795680639821563,1.2807258582161398,3.6722601883837878,15606.871173617927,1591.4579569596067,1603.0968420496806,1603.0968420496806,8.180654554345049,5.922109748228189,2.639767594622038,3.282342153606151,3.975556231582577,3.975556231582577,1.1358732090235935,0.0,0.0,0.0009047849768632326,0.0003766754723292574,0.0005281095045339753,0.0024815373735216513,0.08593070790984118,0.07419985497012437,0.011730852939716822,0.08417025029997638,0.07420696652680438,0.01173476863790192,0.41917639470654344,0.41917639470654344,0.06627097376515145,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.91056543839909,2.2737367544323206e-13,2.2737367544323206e-13,16.835003093405817,18869.02886969006,16038.674539236552,0.85,1.3001989724829963,1.0296365732838482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732894498837227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16662.437434804644,1226.0,0.41917639470654344,0.06627097376515145,6.113110376966115,3.975556231582577
