time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1166.0,-16.25158555643787,5.922881163672957,34.19838013451692,20.691690046247118,4.660925825248489,-14.15799648911389,-25.203750108461804,2.5673367579244424,-3.7565909694116044,-3.7565909694118162,38.40197080834295,49326.77973366679,12782.43014662774,12782.43014662774,62109.20988029453,75807.30667724588,75807.30667724588,12782.43014662774,88589.73682387362,88589.73682387362,88589.73682387362,107376.48843543278,85707.60503130383,59227.07808772446,29422.807715088184,18786.751611559164,0.0,48209.559326647344,15968.73886982529,1226.0,0.0,0.8985847213883754,3.1193256283655484,0.0014959713701933424,372174.05130716506,1486776.5738760482,3.9948421139360204,1486776.5738760482,3.9948421139360204,0.8500000000000001,0.08568060174496742,4.698906859688992,1.209656100147404,1.0,0.0,4.698906859689539,1.2783685877023558,1.2795252837530005,3.675705821381653,15503.917496553677,1580.9596035907957,1603.0968420496806,1603.0968420496806,7.973585756855737,5.922881163672957,2.7243770878807125,3.1985040757922447,3.9764951569253237,3.9764951569253237,1.1361414734072353,0.0,0.0,0.0009047749186912032,0.0003808767860609203,0.0005238981326302829,0.0024617485291946895,0.08568060174464341,0.07395253243890774,0.011728069305735668,0.08568054993560274,0.0739525324391874,0.011728069305780015,0.4191597280398768,0.4191597280398768,0.06647418524424496,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.96187605329277,2.2737367544323206e-13,2.2737367544323206e-13,5.698864420772054,18786.751611559164,15968.73886982529,0.85,1.2883173119146165,1.0231742505557797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373255411333761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16663.021417056352,1226.0,0.4191597280398768,0.06647418524424496,6.113110376966115,3.9764951569253237
1167.0,-16.251585799246538,5.9235727538781955,34.198577975289986,20.6898275873624,4.654251939527927,-14.158649313027384,-25.206936488952465,2.5613802451674768,-3.7623655818690622,-3.7623655818692225,38.40252660364836,49343.4695904221,12792.034337406614,12792.034337406614,62135.503927828715,75830.05922488692,75830.05922488692,12792.034337406614,88622.09356229354,88622.09356229354,88622.09356229354,107414.28814663955,85726.96521925654,59240.68197669155,29429.20360284999,18792.194584346016,0.0,48221.398187196006,15973.365396694113,1226.3307830438162,0.0,0.898555848046483,3.118420928877989,0.0014959713701933424,372091.15679314773,1486799.7442115047,3.9957943559460722,1486799.7442115047,3.9957943559460722,0.85,0.085704554797081,4.698906859688992,1.2097115635918456,1.0,0.0,4.698906859688681,1.2783962058238663,1.2795529268377877,3.6756264124397706,15507.419621675795,1581.316720967486,1603.0968420496806,1603.0968420496806,7.979576780309185,5.9235727538781955,2.724089239953964,3.1994835139242315,3.9782647168315424,3.9782647168315424,1.1366470619518692,0.0,0.0,0.0009047748981916169,0.00038075530659028927,0.0005240195916013276,0.0024623192535869025,0.08570492157357544,0.07395662892664896,0.011748292646926482,0.08567605741576975,0.07395685976191932,0.011747695035161678,0.4191430613732101,0.4191430613732101,0.06658247431511559,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.229903407013808,1.7053025658242404e-13,1.7053025658242404e-13,5.312637645457357,18792.194584346016,15973.365396694113,0.85,1.2885462940460166,1.0232691594480567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37325605654257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16663.477314857082,1226.3307830438162,0.4191430613732101,0.06658247431511559,6.113110376966115,3.9782647168315424
1168.0,-16.251717513156763,5.924337460649574,34.198760360418035,20.695988041721307,4.664012712297204,-14.157806244902646,-25.20437511904163,2.570101444042987,-3.7541434171535,-3.754143417153681,38.4024682800455,49329.280097346586,12783.235187434673,12783.235187434673,62112.51528478126,75813.03238326596,75813.03238326596,12783.235187434673,88596.26757070064,88596.26757070064,88596.26757070064,107381.31926780866,85714.85417788083,59231.10189196092,29426.3914287999,18785.05169710803,0.0,48211.44312590793,15967.293942541824,1226.0,0.0,0.8985944676322606,3.120022074562374,0.0014959713701933424,372209.1902666742,1486797.3127685592,3.99452069333195,1486797.3127685592,3.99452069333195,0.85,0.08570063475690744,4.698906859688992,1.209672810942866,1.0,0.0,4.6989068596892345,1.2783557921773847,1.2795124624079166,3.6757426128491866,15505.228817414983,1581.093321105065,1603.0968420496806,1603.0968420496806,7.974087935380334,5.924337460649574,2.728457986297389,3.1958794743521852,3.9800114818162444,3.9800114818162444,1.1371461376617842,0.0,0.0,0.0009047637780536854,0.00038085295497433447,0.000523910823079351,0.0024618081604328686,0.085700634754597,0.07394569607337456,0.011754938681222429,0.08570060919440077,0.07394569607536812,0.011754938681539321,0.41912639470654345,0.41912639470654345,0.06662734048197336,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.528265243265366,1.7053025658242404e-13,1.7053025658242404e-13,4.758009362080941,18785.05169710803,15967.293942541824,0.85,1.2883355331755906,1.0231861338089245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373256057857579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16663.935590474266,1226.0,0.41912639470654345,0.06662734048197336,6.113110376966115,3.9800114818162444
1169.0,-16.251886438694928,5.925052263216592,34.19898161158931,20.69649490239101,4.662230768526273,-14.158136710540862,-25.205983606260247,2.568481040370478,-3.757157590630868,-3.757157590631047,38.403965145633315,49336.71574987025,12789.223691958077,12789.223691958077,62125.93944182833,75823.85373860972,75823.85373860972,12789.223691958077,88613.07743056779,88613.07743056779,88613.07743056779,107406.08199099185,85724.9113710772,59237.77338232968,29430.153320830585,18793.00456042406,0.0,48223.15788125464,15974.05387636045,1226.379594684053,0.0,0.8985752998424752,3.1192907177333047,0.0014959713701933424,372165.91682388645,1486859.7163002912,3.9951528312677054,1486859.7163002912,3.9951528312677054,0.8500000000000001,0.0857050220543753,4.698906859688992,1.2097004294721412,1.0,0.0,4.69890685968929,1.278363334374047,1.279519993196385,3.6757209263904778,15507.048094636728,1581.2788357529562,1603.0968420496806,1603.0968420496806,7.977823520384511,5.925052263216592,2.729096921841968,3.195955341374624,3.981781456282074,3.981781456282074,1.1376518446520212,0.0,0.0,0.0009047495164536631,0.0003807916311224227,0.0005239578853312404,0.0024620293015711037,0.08570502200105945,0.07394976630750669,0.011755255693552765,0.08570522055920655,0.07394976635350972,0.011755255700865585,0.4191097280398767,0.4191097280398767,0.06662282063579684,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.011184173734534,1.7053025658242404e-13,1.7053025658242404e-13,4.948360130403046,18793.00456042406,15974.05387636045,0.85,1.2883009361354576,1.02309176581421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732567711973538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16664.39123227896,1226.379594684053,0.4191097280398767,0.06662282063579684,6.113110376966115,3.981781456282074
1170.0,-16.252053588108485,5.925775343739513,34.19919197213506,20.699036924075358,4.664589225191717,-14.158051039461373,-25.206096971500642,2.57058667654119,-3.7548845004859572,-3.7548845004861215,38.40409042360492,49336.329720205336,12788.230337249473,12788.230337249473,62124.56005745481,75824.71986583722,75824.71986583722,12788.230337249473,88612.9502030867,88612.9502030867,88612.9502030867,107406.12547892609,85726.97279376994,59238.58264812193,29431.544606275565,18793.175275839378,0.0,48224.71988211494,15974.19898446347,1226.2332571039994,0.0,0.8985854957246394,3.119227076777064,0.0014959713701933424,372198.55042482546,1486864.939162279,3.994816576972638,1486864.939162279,3.994816576972638,0.85,0.08569409841505876,4.698906859688992,1.20970411263872,1.0,0.0,4.698906859688758,1.278353600670474,1.2795102326454317,3.6757489142475896,15507.42099185328,1581.3168606867055,1603.0968420496806,1603.0968420496806,7.977203873035363,5.925775343739513,2.7314771053099145,3.1942982384295986,3.9835376508242066,3.9835376508242066,1.138153614521202,0.0,0.0,0.0009047354050066599,0.0003807873093957938,0.000523948095610866,0.0024619833005868823,0.08569409834514362,0.0739450071792835,0.011749091165860124,0.08569421775067233,0.07394500723961292,0.011749091175445836,0.41909306137321006,0.41909306137321006,0.06658952068413294,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.634111107775311,1.7053025658242404e-13,1.7053025658242404e-13,5.136187907469775,18793.175275839378,15974.19898446347,0.85,1.2882306047462369,1.0230506230167373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373257686069792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16664.846124220236,1226.2332571039994,0.41909306137321006,0.06658952068413294,6.113110376966115,3.9835376508242066
1171.0,-16.252232239750374,5.926486973069883,34.19940877670908,20.700871757604205,4.6655072527848676,-14.158119961986523,-25.2067398634739,2.571394975020446,-3.7544140982691374,-3.7544140982693333,38.40469884627463,49338.65011476832,12789.60448035555,12789.60448035555,62128.25459512387,75829.0531897783,75829.0531897783,12789.60448035555,88618.65767013385,88618.65767013385,88618.65767013385,107415.23675892688,85731.82473570669,59241.421660693755,29433.78119445881,18796.579088793027,0.0,48230.36028325184,15977.092225474073,1226.253059642882,0.0,0.8985856272084024,3.1188031384437243,0.0014959713701933424,372205.30403065425,1486890.3046141688,3.994812240751171,1486890.3046141688,3.994812240751171,0.85,0.08568408832668666,4.698906859688992,1.2097161473566667,1.0,0.0,4.698906859688747,1.2783498840337644,1.2795064933645273,3.675759601011457,15508.298674848362,1581.4063594446995,1603.0968420496806,1603.0968420496806,7.978061053381572,5.926486973069883,2.7332562295409653,3.193230743528918,3.985297533887316,3.985297533887316,1.1386564382535187,0.0,0.0,0.0009047203227171078,0.0003807628018253879,0.00052395752089172,0.0024620275891037414,0.08568408832067487,0.07394330113159471,0.01174078718908015,0.08568396716688798,0.07394330113678277,0.01174078718990389,0.4190763947065434,0.4190763947065434,0.06654134574624945,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.402971001809135,1.7053025658242404e-13,1.7053025658242404e-13,5.4815844503083895,18796.579088793027,15977.092225474073,0.85,1.2881565518119948,1.0229790908674041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732585913240527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16665.301046112363,1226.253059642882,0.4190763947065434,0.06654134574624945,6.113110376966115,3.985297533887316
1172.0,-16.252417772722577,5.927193858675604,34.199626774434684,20.702943624369823,4.666920452669321,-14.158145493896422,-25.207208970654733,2.5726481738428357,-3.7533408302503517,-3.7533408302505307,38.40516720983404,49340.01964948531,12790.173727313488,12790.173727313488,62130.193376798794,75832.16576999328,75832.16576999328,12790.173727313488,88622.33949730678,88622.33949730678,88622.33949730678,107421.46181338502,85735.69365244362,59243.547531934026,29435.717911677322,18799.122316078232,0.0,48234.84022775556,15979.253968666497,1226.2154490250045,0.0,0.8985890511853339,3.118459362394009,0.0014959713701933424,372220.7133931651,1486909.831153204,3.994699321267024,1486909.831153204,3.994699321267024,0.85,0.08567238196829706,4.698906859688992,1.209725295654498,1.0,0.0,4.698906859689358,1.2783441058978313,1.2795006899769952,3.6757762155040132,15508.99853533179,1581.4777253528769,1603.0968420496806,1603.0968420496806,7.978416145440274,5.927193858675604,2.7352287397854673,3.191965118890137,3.9870551676415436,3.9870551676415436,1.1391586193261554,0.0,0.0,0.000904704659729913,0.00038074491998974104,0.000523959739740172,0.002462038015265953,0.08567238194913579,0.07394063351130593,0.011731748437829858,0.08567222119430044,0.07394063352784329,0.011731748440453769,0.41905972803987673,0.41905972803987673,0.06648987270358589,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.287317243751204,1.7053025658242404e-13,1.7053025658242404e-13,5.827310260128684,18799.122316078232,15979.253968666497,0.85,1.2880771053336566,1.0229124719085065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732595588736436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16665.75573200487,1226.2154490250045,0.41905972803987673,0.06648987270358589,6.113110376966115,3.9870551676415436
1173.0,-16.252618822099947,5.927892135348051,34.19984236305982,20.704749575257324,4.667815760456639,-14.158219287777609,-25.20787190934641,2.573411475020921,-3.752617574908186,-3.7526175749083506,38.40553702070617,49342.31382577229,12791.193047817627,12791.193047817627,62133.50687358992,75836.46972649818,75836.46972649818,12791.193047817627,88627.6627743158,88627.6627743158,88627.6627743158,107428.51182835322,85740.62153950924,59246.44317141722,29437.975964546695,18800.84905403742,0.0,48238.82501858412,15980.721695931805,1226.1979593431981,0.0,0.8985911744328592,3.1182500800309265,0.0014959713701933424,372231.09775775485,1486925.2490705021,3.9946292989152177,1486925.2490705021,3.9946292989152177,0.85,0.08566800028357782,4.698906859688992,1.2097375853313133,1.0,0.0,4.698906859688745,1.2783406018181145,1.27949716102903,3.675786291232549,15509.88995627944,1581.5686249921675,1603.0968420496806,1603.0968420496806,7.979051990061385,5.927892135348051,2.7370790571621764,3.1908130781858746,3.9888125564210526,3.9888125564210526,1.1396607304060151,0.0,0.0,0.0009046876871041547,0.0003807196508331639,0.0005239680362709907,0.002462076999891529,0.08566148937684007,0.07393802665282478,0.011723462724015286,0.08566545220421183,0.07393814132096957,0.011729858962608255,0.41904306137321007,0.41904306137321007,0.0664426132554674,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.215513242218151,1.7053025658242404e-13,1.7053025658242404e-13,5.92988908986564,18800.84905403742,15980.721695931805,0.85,1.2880393925360505,1.0228755324526053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732605636926745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16666.210274086334,1226.1979593431981,0.41904306137321007,0.0664426132554674,6.113110376966115,3.9888125564210526
1174.0,-16.252818259361103,5.928588704197149,34.20006392140211,20.707077369466447,4.6697136944144875,-14.158226374568422,-25.20818947870282,2.575121809620779,-3.7512914092238816,-3.7512914092240286,38.406138097673875,49342.808091086365,12791.411738108214,12791.411738108214,62134.21982919458,75838.50011099048,75838.50011099048,12791.411738108214,88629.9118490987,88629.9118490987,88629.9118490987,107433.98260006923,85743.53874752796,59247.84672761898,29439.657799898865,18804.07075097052,0.0,48243.72855086939,15983.460138324941,1226.1599529347923,0.0,0.8985953290506037,3.1178374534037783,0.0014959713701933424,372250.139185854,1486950.3090433255,3.994492284933527,1486950.3090433255,3.994492284933527,0.8499999999999999,0.08565172294921514,4.698906859688992,1.2097437444562096,1.0,0.0,4.698906859689287,1.2783327067718546,1.279489237316408,3.6758089930711684,15510.417659187784,1581.622435713295,1603.0968420496806,1603.0968420496806,7.979188407453554,5.928588704197149,2.7391251503679945,3.1894635538291545,3.990568526315033,3.990568526315033,1.1401624360900093,0.0,0.0,0.000904670850862227,0.0003807075466256543,0.0005239633042365727,0.0024620547645025415,0.08565172294427331,0.07393548510002806,0.011716237844245254,0.08565185753856817,0.07393548510429389,0.011716237844921243,0.4190263947065434,0.4190263947065434,0.06640130779904209,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.258280221571965,1.7053025658242404e-13,1.7053025658242404e-13,6.431943771666852,18804.07075097052,15983.460138324941,0.85,1.2879232533546554,1.0227818117137875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732616525476569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16666.66449913805,1226.1599529347923,0.4190263947065434,0.06640130779904209,6.113110376966115,3.990568526315033
1175.0,-16.253010438618677,5.929267688902893,34.20028608918246,20.708465796802216,4.669745992804384,-14.15840826320548,-25.209180708602048,2.5751218818823367,-3.751414446648539,-3.7514144466487247,38.40659895576124,49346.873716063266,12793.521832539098,12793.521832539098,62140.39554860236,75844.9107734865,75844.9107734865,12793.521832539098,88638.4326060256,88638.4326060256,88638.4326060256,107445.35097088545,85750.10150598032,59251.96071853794,29442.37865271375,18806.91836485985,0.0,48249.2970175736,15985.880610130871,1226.1624733363094,0.0,0.8985931890637809,3.1173682915821925,0.0014959713701933424,372248.37255072733,1486969.523256879,3.9945628588456636,1486969.523256879,3.9945628588456636,0.85,0.08564516454238699,4.698906859688992,1.209760993742384,1.0,0.0,4.698906859688826,1.2783327397333446,1.2794892495679167,3.675808898291353,15511.604817148365,1581.7434921352722,1603.0968420496806,1603.0968420496806,7.980504668814398,5.929267688902893,2.740681587208088,3.1885861016948054,3.992325144810091,3.992325144810091,1.1406643270885974,0.0,0.0,0.0009046546276038195,0.0003806697680141783,0.0005239848595896411,0.002462156051098938,0.08564516439277202,0.07393393589103125,0.011711228501740766,0.0856389410166719,0.07393393595890252,0.011711228583484466,0.41900972803987674,0.41900972803987674,0.06637166830614413,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.343727755673228,1.7053025658242404e-13,1.7053025658242404e-13,6.685594498432579,18806.91836485985,15985.880610130871,0.85,1.2879026097721027,1.0227480350250473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732627326730904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16667.118749784182,1226.1624733363094,0.41900972803987674,0.06637166830614413,6.113110376966115,3.992325144810091
1176.0,-16.253221161892213,5.929958014606534,34.200506126326715,20.711359264701628,4.672799729229228,-14.158280095733906,-25.209069264214463,2.5778586630674085,-3.7489022413472526,-3.74890224134745,38.40698124170892,49345.054533698785,12792.160915563127,12792.160915563127,62137.215449261916,75844.15038511828,75844.15038511828,12792.160915563127,88636.31130068141,88636.31130068141,88636.31130068141,107443.78670319461,85750.83962985953,59251.74377842338,29443.43983492906,18807.4754025132,0.0,48250.915237442256,15986.35409213622,1226.0903754925284,0.0,0.8986036275253172,3.1174882681651486,0.0014959713701933424,372284.4453994812,1486985.4617631629,3.9942186146604852,1486985.4617631629,3.9942186146604852,0.8500000000000001,0.08563755564015438,4.698906859688992,1.2097606206452478,1.0,0.0,4.698906859690469,1.278320087944656,1.2794765635926957,3.6758452785046343,15511.738338692008,1581.7571075435555,1603.0968420496806,1603.0968420496806,7.9796557388307106,5.929958014606534,2.7431100021513113,3.1868480124552225,3.994077619703319,3.994077619703319,1.1411650342009483,0.0,0.0,0.0009046368392160759,0.0003806740153070236,0.0005239628239090523,0.002462052507488261,0.08563755554334795,0.07392965971269853,0.011707895830649425,0.0856381960316559,0.07392965979627011,0.011707895843884257,0.4189930613732101,0.4189930613732101,0.06635397938237562,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.426211958227043,1.7053025658242404e-13,1.7053025658242404e-13,6.7612193846889,18807.4754025132,15986.35409213622,0.85,1.2877935090657933,1.0226760319648298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732637734915116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16667.57313918441,1226.0903754925284,0.4189930613732101,0.06635397938237562,6.113110376966115,3.994077619703319
1177.0,-16.25322140428905,5.930138245666938,34.200622925765096,20.71274210410195,4.672794262152822,-14.158194340191397,-25.20979380989445,2.577860628177227,-3.7489035982091536,-3.7489035982094023,38.40698787935061,49348.848573722724,12793.449639999617,12793.449639999617,62142.298213722344,75850.71545641412,75850.71545641412,12793.449639999617,88644.16509641374,88644.16509641374,88644.16509641374,107453.78891399386,85757.36955499042,59255.94449054394,29446.027849384984,18809.623817580123,0.0,48255.6516669651,15988.180244943105,1226.1398137782398,0.0,0.8986035986454797,3.1172517594263947,0.0014959713701933424,372284.42591551074,1486985.7385050373,3.994219567064312,1486985.7385050373,3.994219567064312,0.8500000000000001,0.08563736182815261,4.698906859688992,1.2097777578374376,1.0,0.0,4.698906859688424,1.2783200788760762,1.2794765544897535,3.6758453045815895,15512.919557330086,1581.8775583231875,1603.0968420496806,1603.0968420496806,7.9804596356401225,5.930138245666938,2.744370625133623,3.1857676205333147,3.9958346474387554,3.9958346474387554,1.1416670421253587,0.0,0.0,0.0009046368187541259,0.000380646402693486,0.0005239904160606399,0.00246218216043863,0.08563318162748619,0.0739267385912648,0.01170644303622138,0.0856351491564888,0.07392948853746577,0.011707873290686842,0.4189763947065434,0.4189763947065434,0.0663457281034862,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.5019370412885,2.2737367544323206e-13,2.2737367544323206e-13,6.805077562772283,18809.623817580123,15988.180244943105,0.85,1.2877724383994544,1.0226542771466913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732649147435003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16668.02715068021,1226.1398137782398,0.4189763947065434,0.0663457281034862,6.113110376966115,3.9958346474387554
1178.0,-16.253450876010618,5.930821602077316,34.200844671310286,20.715320167969935,4.675205300741499,-14.158246046488065,-25.210032449662663,2.58000047121325,-3.747154117292496,-3.7471541172926597,38.40770467639843,49348.75325140179,12792.997230754343,12792.997230754343,62141.75048215613,75851.50260850186,75851.50260850186,12792.997230754343,88644.4998392562,88644.4998392562,88644.4998392562,107454.9681119446,85759.43879896993,59256.689441842995,29447.499285696595,18810.46827268841,0.0,48257.967558385004,15988.898031785147,1226.0668827089953,0.0,0.8986093372873706,3.1172266899398697,0.0014959713701933424,372309.54839385446,1487015.6240111697,3.9940303181214762,1487015.6240111697,3.9940303181214762,0.85,0.08563042068115057,4.698906859688992,1.209781389352866,1.0,0.0,4.69890685968792,1.2783101980415368,1.279466639953144,3.675873717418554,15513.293869363737,1581.9157275281302,1603.0968420496806,1603.0968420496806,7.9801774260858265,5.930821602077316,2.7464451433984336,3.1843764586788823,3.9974389471663216,3.9974389471663216,1.1421254134760919,0.0,0.0,0.0009046174480653645,0.00038063730847676217,0.0005239801395886022,0.0024621338722536786,0.08563042038281563,0.07392411369377719,0.011706306689038435,0.08562991375110304,0.07392411395132759,0.011706306729822986,0.41895972803987674,0.41895972803987674,0.0663446718767192,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.5703780399787775,1.7053025658242404e-13,1.7053025658242404e-13,6.84767660935421,18810.46827268841,15988.898031785147,0.85,1.2876992883501321,1.0226032248808883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732649160562933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16668.48537178546,1226.0668827089953,0.41895972803987674,0.0663446718767192,6.113110376966115,3.9974389471663216
1179.0,-16.253608616632288,5.931099537398031,34.20101441843311,20.716716593038313,4.675223111055019,-14.158268807322493,-25.210870220884658,2.580014698450545,-3.747155803501471,-3.747155803501643,38.40777338691245,49352.21689073884,12794.413570785511,12794.413570785511,62146.63046152435,75858.02011777874,75858.02011777874,12794.413570785511,88652.43368856426,88652.43368856426,88652.43368856426,107464.66991689202,85765.97300829136,59260.79113822898,29450.202077847083,18812.23622832776,0.0,48262.438306174845,15990.400794078598,1226.0911476527071,0.0,0.8986090960835222,3.1169935464002445,0.0014959713701933424,372309.5241793191,1487018.4887908192,3.9940382725063244,1487018.4887908192,3.9940382725063244,0.85,0.08563044048276529,4.698906859688992,1.2097985133575277,1.0,0.0,4.698906859689025,1.2783101594105688,1.2794665842652082,3.6758738285047086,15514.475862982477,1582.0362573337968,1603.0968420496806,1603.0968420496806,7.981060928563048,5.931099537398031,2.747769206580615,3.1833303308174155,3.9991953234262305,3.9991953234262305,1.1426272352646374,0.0,0.0,0.0009046041327260703,0.00038060538380851547,0.0005239987489175548,0.0024622213157571484,0.08562846172892126,0.0739213644955621,0.011707097233359163,0.08562518090200816,0.07392411262700478,0.011706327855760512,0.4189430613732101,0.4189430613732101,0.06634898027392035,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.63513654746879,1.7053025658242404e-13,1.7053025658242404e-13,6.894344232361846,18812.23622832776,15990.400794078598,0.85,1.287681116881596,1.0225802637166919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373266158849458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16668.939000655162,1226.0911476527071,0.4189430613732101,0.06634898027392035,6.113110376966115,3.9991953234262305
1180.0,-16.25384864316136,5.931781734205402,34.201234095477034,20.719625322986417,4.678343002468819,-14.15829000125937,-25.210888276901073,2.5827843605654706,-3.7447709981009325,-3.7447709981011252,38.408427409631386,49350.90450186829,12793.136383115421,12793.136383115421,62144.04088498371,75857.01858600341,75857.01858600341,12793.136383115421,88650.15496911883,88650.15496911883,88650.15496911883,107462.37751530905,85766.6272916983,59260.51320755671,29451.237871268433,18812.22254619022,0.0,48263.46041745866,15990.389164261685,1226.0196874232604,0.0,0.8986180152510175,3.1172103247495544,0.0014959713701933424,372343.7720310119,1487045.757475437,3.9937441396269238,1487045.757475437,3.9937441396269238,0.85,0.08562647098158209,4.698906859688992,1.209797933106311,1.0,0.0,4.698906859687538,1.2782973607090824,1.27945374808445,3.6759106324701074,15514.59421836012,1582.0483262235443,1603.0968420496806,1603.0968420496806,7.980264228303529,5.931781734205402,2.750070131571624,3.1817116026337784,4.000830536584775,4.000830536584775,1.1430944390242215,0.0,0.0,0.0009045838717418492,0.00038060469578104345,0.0005239791759608058,0.0024621293442564154,0.08562647092751338,0.0739179609059855,0.011708510021527889,0.08562699494626681,0.0739179609526609,0.011708510028921195,0.4189263947065434,0.4189263947065434,0.0663574025931623,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.661630331665492,1.7053025658242404e-13,1.7053025658242404e-13,6.772187995700449,18812.22254619022,15990.389164261685,0.85,1.2876001916867101,1.0225314155885985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732670131561169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16669.39405888884,1226.0196874232604,0.4189263947065434,0.0663574025931623,6.113110376966115,4.000830536584775
1181.0,-16.25410144317499,5.932451156026747,34.20145746336363,20.72136840960013,4.679085076879783,-14.158443290377672,-25.211664580833144,2.583426924077596,-3.7444701073137026,-3.7444701073138162,38.408974273271184,49353.488851611495,12794.669381438513,12794.669381438513,62148.15823305001,75861.7493812907,75861.7493812907,12794.669381438513,88656.41876272921,88656.41876272921,88656.41876272921,107470.81726332894,85771.82826950465,59263.56773980235,29453.622810780336,18814.398500599724,0.0,48268.02131138006,15992.238725509764,1226.0730037470275,0.0,0.8986175638128769,3.1170593565097087,0.0014959713701933424,372348.09325628803,1487068.5585825213,3.9937590268764143,1487068.5585825213,3.9937590268764143,0.85,0.08562661449215427,4.698906859688992,1.2098109980998561,1.0,0.0,4.69890685968927,1.2782944255854154,1.2794507830269384,3.6759190728200606,15515.535039548413,1582.144263285466,1603.0968420496806,1603.0968420496806,7.981220501363825,5.932451156026747,2.7517556199163433,3.180695536110404,4.002588165183996,4.002588165183996,1.1435966186239988,0.0,0.0,0.000904562532979697,0.00038057511567410676,0.0005239874173055902,0.0024621680695679563,0.0856266144907594,0.07391624552292834,0.011710368967831047,0.08562652847595406,0.07391624552413245,0.011710368968021813,0.41890972803987675,0.41890972803987675,0.06636683782916211,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.680480700536464,1.1368683772161603e-13,1.1368683772161603e-13,6.7564717102038685,18814.398500599724,15992.238725509764,0.85,1.287563826827048,1.0224883372208076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732683131163443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16669.847463403486,1226.0730037470275,0.41890972803987675,0.06636683782916211,6.113110376966115,4.002588165183996
1182.0,-16.25410144317499,5.932451156026747,34.20145746336363,20.722751633171015,4.679085076879783,-14.158443290377672,-25.21246805610133,2.583426924077596,-3.7444701073137026,-3.7444701073138162,38.408974273271184,49357.69734825924,12795.712738893279,12795.712738893279,62153.410087152515,75868.29024139611,75868.29024139611,12795.712738893279,88664.0029802894,88664.0029802894,88664.0029802894,107479.0741366013,85778.36912961007,59267.77623645009,29456.214325733315,18815.071156311893,0.0,48271.285482045205,15992.810482865108,1226.0313722961062,0.0,0.8986175638128769,3.116836946326946,0.0014959713701933424,372348.09325628803,1487068.5585825213,3.9937590268764143,1487068.5585825213,3.9937590268764143,0.85,0.08562661449215427,4.698906859688992,1.2098281655134633,1.0,0.0,4.698906859688943,1.2782944255854154,1.2794507830269384,3.6759190728200606,15516.718236248329,1582.2649157712706,1603.0968420496806,1603.0968420496806,7.981871340057654,5.932451156026747,2.7528903062906176,3.17956084973613,4.004343076990444,4.004343076990444,1.1440980219972696,0.0,0.0,0.000904562532979697,0.00038054450246389067,0.0005240180305158063,0.0024623119181914374,0.085625402790905,0.07391330470455408,0.011712098086350917,0.08561751155220655,0.07391624552413245,0.011710368968021813,0.4188930613732101,0.4188930613732101,0.06637663736056124,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.702639044017701,1.1368683772161603e-13,1.1368683772161603e-13,6.791293100539463,18815.071156311893,15992.810482865108,0.85,1.2875855587121428,1.0225063794213256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373269682258769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16670.300604021777,1226.0313722961062,0.4188930613732101,0.06637663736056124,6.113110376966115,4.004343076990444
1183.0,-16.254522340830853,5.933118052341901,34.20168562480371,20.725386693980568,4.681767900748699,-14.158663827837485,-25.212855300027854,2.5856609008609075,-3.7425016580511397,-3.7425016580513093,38.40955010913867,49357.258290845515,12794.914875614297,12794.914875614297,62152.17316645981,75868.05951976163,75868.05951976163,12794.914875614297,88662.97439537593,88662.97439537593,88662.97439537593,107478.71132537047,85780.26029320135,59268.284004048764,29457.751432391764,18815.736929994535,0.0,48273.4883623863,15993.376390495356,1226.0,0.0,0.8986248030351668,3.116975234600947,0.0014959713701933424,372376.3639938194,1487092.567952788,3.993520297591902,1487092.567952788,3.993520297591902,0.8500000000000001,0.08562283829580092,4.698906859688992,1.2098312601866201,1.0,0.0,4.69890685968885,1.278284141911699,1.2794404446348004,3.67594864523758,15517.060334762005,1582.2998001113538,1603.0968420496806,1603.0968420496806,7.981373638822112,5.933118052341901,2.75498889249386,3.178129159848041,4.005897162250488,4.005897162250488,1.1445420463572822,0.0,0.0,0.0009045270061781399,0.0003805297488924952,0.0005239972572856447,0.0024622143067177336,0.08562395281705969,0.07391008134072112,0.011713871476338567,0.08561980906576089,0.07390949895709462,0.011713339338706306,0.4188763947065434,0.4188763947065434,0.06638694157898543,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.692673358768104,1.7053025658242404e-13,1.7053025658242404e-13,6.656573465638303,18815.736929994535,15993.376390495356,0.85,1.287501178698482,1.0224506238356634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373269682258769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16670.758800640335,1226.0,0.4188763947065434,0.06638694157898543,6.113110376966115,4.005897162250488
1184.0,-16.254707876106536,5.93383196102509,34.20167632826667,20.7262777252123,4.680089979553908,-14.158387680118896,-25.213698309939332,2.584754279145001,-3.7365562091181914,-3.7365562091183895,38.40316020614458,49360.58645489518,12789.038116238284,12789.038116238284,62149.62457113346,75880.2055180081,75880.2055180081,12789.038116238284,88669.24363424638,88669.24363424638,88669.24363424638,107403.30038911762,85788.75863585278,59273.79511635238,29461.070577222657,18734.05675487124,0.0,48195.12733209389,15923.948241640552,1226.0679670065847,0.0,0.8986742608602187,3.131976659492681,0.0014959713701933424,372461.7623505094,1486826.1585540483,3.991889393346245,1486826.1585540483,3.991889393346245,0.85,0.0860977542376221,4.698906859688992,1.2098542053857821,1.0,0.0,4.698906859688892,1.278288377076653,1.2794446636115957,3.6759364662573475,15518.597626619327,1582.4565602544526,1603.0968420496806,1603.0968420496806,7.977707759617646,5.93383196102509,2.758553842506945,3.175278118518145,4.007652427898938,4.007652427898938,1.145043550828268,0.0,0.0,0.0009045113460676907,0.0003804976329534546,0.0005240137131142361,0.0024622916311235836,0.08559553741259929,0.07388381521981949,0.011711722192779795,0.08604138601582663,0.0742742858804342,0.011823468357187908,0.41885972803987676,0.41885972803987676,0.06639571546151565,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.847849239946868,1.7053025658242404e-13,1.7053025658242404e-13,2.5110098376518977,18734.05675487124,15923.948241640552,0.85,1.2895416613983517,1.0241820944837547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373271961808224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16671.208565275858,1226.0679670065847,0.41885972803987676,0.06639571546151565,6.113110376966115,4.007652427898938
1185.0,-16.255042186620912,5.93448793763796,34.20191560402944,20.72946228962394,4.684381166754288,-14.158802365632846,-25.213922176603205,2.588046799106671,-3.740572872054031,-3.7405728720541394,38.410320793852485,49359.79937710119,12796.26779495064,12796.26779495064,62156.06717205183,75874.9685597209,75874.9685597209,12796.26779495064,88671.23635467154,88671.23635467154,88671.23635467154,107491.04106083365,85788.24372001449,59272.62743932411,29461.795867433757,18819.804706162122,0.0,48281.600573595875,15996.834000237803,1226.0,0.0,0.8986311949637291,3.1166255706432575,0.0014959713701933424,372404.06672192016,1487124.701968648,3.993309512055106,1487124.701968648,3.993309512055106,0.85,0.08561219732943852,4.698906859688992,1.2098502744035802,1.0,0.0,4.698906859688929,1.2782731712600617,1.2794294079697206,3.6759801936991527,15518.504481878299,1582.4470621341945,1603.0968420496806,1603.0968420496806,7.982217579937117,5.93448793763796,2.7588178195078656,3.1756701181300944,4.009422987105602,4.009422987105602,1.145549424887315,0.0,0.0,0.0009044831292068206,0.00038048910477980074,0.0005239940244270198,0.002462199115816165,0.08561235384207486,0.07390449351493374,0.011707860327141127,0.08561081313591286,0.07390442979196277,0.011707767537475757,0.4188430613732101,0.4188430613732101,0.06635261035323718,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.060508562224072,1.1368683772161603e-13,1.1368683772161603e-13,6.905472061136095,18819.804706162122,15996.834000237803,0.85,1.2873655063963143,1.022331463553322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732729666550956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16671.663030974472,1226.0,0.4188430613732101,0.06635261035323718,6.113110376966115,4.009422987105602
1186.0,-16.255339047864606,5.935128193115882,34.202165757720216,20.731193711422407,4.685044584458497,-14.15896072151567,-25.214711821731157,2.588666258099418,-3.740584208246162,-3.7405842082463305,38.411117517548725,49362.19510841611,12798.169342649468,12798.169342649468,62160.36445106558,75880.01545914041,75880.01545914041,12798.169342649468,88678.18480178987,88678.18480178987,88678.18480178987,107501.82307087383,85793.49803502722,59275.67768425479,29464.24483419159,18823.638269083956,0.0,48287.88310327555,16000.092528721363,1226.102360128309,0.0,0.898628436930201,3.1162913715186566,0.0014959713701933424,372403.9038979721,1487157.922242805,3.99340046298291,1487157.922242805,3.99340046298291,0.85,0.08560826821386532,4.698906859688992,1.2098634344572203,1.0,0.0,4.698906859689114,1.278270350984329,1.279426553113788,3.675988304094365,15519.454951401143,1582.5439830524333,1603.0968420496806,1603.0968420496806,7.983403751382874,5.935128193115882,2.760375238317862,3.17475295479802,4.011177259985527,4.011177259985527,1.1460506457101507,0.0,0.0,0.0009044580738594969,0.0003804590247474635,0.0005239990491120334,0.0024622227263430426,0.08560826817684866,0.07390376586298525,0.01170450231386342,0.0856085172271208,0.07390376589494096,0.011704502318924356,0.4188263947065434,0.4188263947065434,0.0663315928316592,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.266019807141333,1.7053025658242404e-13,1.7053025658242404e-13,7.08984038486301,18823.638269083956,16000.092528721363,0.85,1.2872870056887835,1.0222480658935262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732747772620355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16672.114510024632,1226.102360128309,0.4188263947065434,0.0663315928316592,6.113110376966115,4.011177259985527
1187.0,-16.255648663808902,5.935756897727845,34.20240088395418,20.73259554980325,4.6851033519732015,-14.159225121207873,-25.21578900106249,2.588679838168512,-3.7402186886679374,-3.7402186886681004,38.41118012660601,49366.02230942819,12799.554285790075,12799.554285790075,62165.57659521826,75886.36289764188,75886.36289764188,12799.554285790075,88685.91718343196,88685.91718343196,88685.91718343196,107511.01564809371,85800.05867990364,59279.718227863676,29467.04494671107,18825.09846466175,0.0,48292.14341137282,16001.333694962486,1226.058906744135,0.0,0.89862993153403,3.1159916575023305,0.0014959713701933424,372409.1539553498,1487160.5328203656,3.9933511757841202,1487160.5328203656,3.9933511757841202,0.8499999999999999,0.0856044824696407,4.698906859688992,1.2098806518735366,1.0,0.0,4.698906859688843,1.2782703416586594,1.2794265103752365,3.6759883309126766,15520.641727030346,1582.6650004874598,1603.0968420496806,1603.0968420496806,7.984267668711064,5.935756897727845,2.762045512774367,3.1737113849534784,4.01292788361743,4.01292788361743,1.1465508238906943,0.0,0.0,0.0009044319426828676,0.00038041799517272437,0.0005240139475101432,0.0024622927325281194,0.08560448240212248,0.07390064997602272,0.01170383242609976,0.08559739236870613,0.07390065005338223,0.01170383241625847,0.41880972803987676,0.41880972803987676,0.0663279535022966,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.44452590702349,1.7053025658242404e-13,1.7053025658242404e-13,7.16059576546246,18825.09846466175,16001.333694962486,0.85,1.2872813713333389,1.022237134701345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732763850492193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16672.56672816483,1226.058906744135,0.41880972803987676,0.0663279535022966,6.113110376966115,4.01292788361743
1188.0,-16.25595388476901,5.936396493173071,34.202638120699184,20.73554074103015,4.68830680821685,-14.159187603454672,-25.215722749102838,2.591540526901862,-3.737810023751422,-3.737810023751594,38.41171182526838,49363.88609662216,12798.248546573037,12798.248546573037,62162.1346431952,75885.13816714605,75885.13816714605,12798.248546573037,88683.3867137191,88683.3867137191,88683.3867137191,107508.28132100747,85800.4543773215,59279.202306794374,29468.057856141248,18824.89460728837,0.0,48292.95246342962,16001.160416195113,1226.0,0.0,0.8986393756025972,3.1162691586733064,0.0014959713701933424,372443.7517169931,1487182.7029249077,3.9930397437703973,1487182.7029249077,3.9930397437703973,0.8499999999999999,0.08560213332754302,4.698906859688992,1.2098793226806448,1.0,0.0,4.698906859688368,1.2782571330710197,1.279413256911641,3.676026315925844,15520.71330597737,1582.6722995087384,1603.0968420496806,1603.0968420496806,7.9834531582069035,5.936396493173071,2.764390736472204,3.172005756700867,4.014676089830565,4.014676089830565,1.1470503113801613,0.0,0.0,0.0009044061831152165,0.0003804205185809521,0.0005239856645342645,0.00246215983345875,0.08560213324334069,0.07389688523733762,0.011705248006003073,0.08560180209386921,0.07389688531002615,0.01170524801751687,0.4187930613732101,0.4187930613732101,0.0663367154220708,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.567582509410556,1.7053025658242404e-13,1.7053025658242404e-13,7.065042994662235,18824.89460728837,16001.160416195113,0.85,1.2871885331564306,1.0221757746951488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373278061918686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16673.018680890484,1226.0,0.4187930613732101,0.0663367154220708,6.113110376966115,4.014676089830565
1189.0,-16.256274772583694,5.937017782236762,34.20288515197718,20.737118319980823,4.688707968797439,-14.159436321592045,-25.216689811181254,2.59186951779848,-3.7380659412791033,-3.7380659412792694,38.41247160205303,49367.07033456507,12800.445312357053,12800.445312357053,62167.515646922126,75890.69741858536,75890.69741858536,12800.445312357053,88691.14273094242,88691.14273094242,88691.14273094242,107519.06553229855,85806.35441286577,59282.727328811074,29470.696760060768,18827.922801356144,0.0,48298.61956141691,16003.734381152723,1226.1201305407394,0.0,0.8986356009285337,3.1160784116044633,0.0014959713701933424,372440.07563002675,1487214.3835791028,3.9931642186016165,1487214.3835791028,3.9931642186016165,0.85,0.08560463151313669,4.698906859688992,1.209894472952001,1.0,0.0,4.698906859688447,1.278255663544953,1.279411751438125,3.6760305420103805,15521.78058191247,1582.7811313662128,1603.0968420496806,1603.0968420496806,7.984823484519325,5.937017782236762,2.7658518832682493,3.1711658989685123,4.0164286292860885,4.0164286292860885,1.1475510369388824,0.0,0.0,0.0009043791020465009,0.0003803836865960244,0.0005239954154504765,0.002462205652105827,0.08560463151975113,0.07389628810193695,0.011708343417814184,0.08560459006747913,0.07389628809622717,0.011708343416909512,0.41877639470654343,0.41877639470654343,0.06635215340903966,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.659480705014403,1.7053025658242404e-13,1.7053025658242404e-13,7.026940596367012,18827.922801356144,16003.734381152723,0.85,1.287148912566112,1.0221217662709698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732797149884601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16673.47071134179,1226.1201305407394,0.41877639470654343,0.06635215340903966,6.113110376966115,4.0164286292860885
1190.0,-16.2562749506927,5.937619915076623,34.20310031223476,20.738506747316592,4.687722386580639,-14.158874974119158,-25.216991210449464,2.591869528122111,-3.738499605506206,-3.7384996055064508,38.412032069095496,49368.64807103817,12802.848682440366,12802.848682440366,62171.49675347854,75901.92381696637,75901.92381696637,12802.848682440366,88704.77249940674,88704.77249940674,88704.77249940674,107535.22579623398,85812.92008111777,59286.96044127822,29473.288488710612,18830.453296827236,0.0,48303.741785537844,16005.885302303152,1226.0670009570292,0.0,0.8986350678555454,3.1154234932677682,0.0014959713701933424,372433.84639354976,1487196.0561713595,3.9931817974455623,1487196.0561713595,3.9931817974455623,0.8500000000000001,0.08559770613716966,4.698906859688992,1.2099117244360968,1.0,0.0,4.698906859688845,1.2782556635279438,1.2794117514018857,3.6760305420592956,15522.968266235835,1582.9022414622564,1603.0968420496806,1603.0968420496806,7.986322689071582,5.937619915076623,2.7672384635025478,3.1703814515740754,4.018176712308923,4.018176712308923,1.148050489231121,0.0,0.0,0.0009043790870153422,0.0003803722080310795,0.0005240068789842627,0.0024622595181833713,0.08560410903161393,0.07389254520845939,0.01171156382315454,0.08558283885652843,0.0738893489177341,0.011708357219435554,0.41875972803987677,0.41875972803987677,0.06637112401082099,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.748906877950674,2.2737367544323206e-13,2.2737367544323206e-13,7.106118402605375,18830.453296827236,16005.885302303152,0.85,1.2870948389363224,1.0220460412824408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732814529131954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16673.922417759743,1226.0670009570292,0.41875972803987677,0.06637112401082099,6.113110376966115,4.018176712308923
1191.0,-16.28357867032577,5.945621685766277,34.20939307171557,21.29308566162365,5.726512465474603,-14.070290259205887,-24.882107216957934,3.5313395851200173,-3.058447442914371,-3.058447442914355,38.5896743024221,47451.93446177274,11914.590665314496,11914.590665314496,59366.52512708724,73611.843360651,73611.843360651,11914.590665314496,85526.43402596549,85526.43402596549,85526.43402596549,104136.53703462795,83992.46601840988,57918.222577046276,28971.38160151511,18610.10300866246,0.0,47581.48461017757,15818.58755736309,1226.0,0.0,0.9011777825086922,3.286531516027185,0.0014959713701933424,382303.05824207567,1494617.217763058,3.9095089237205656,1494617.217763058,3.9095089237205656,0.8499999999999999,0.08542869948208498,4.698906859688992,1.2044155365554619,1.0,0.0,4.698906859688894,1.2739200604234315,1.275069294918603,3.6885413815739327,15193.66062096701,1549.3222069684357,1603.0968420496806,1603.0968420496806,7.432233881816391,5.945621685766277,2.9964799263710953,2.9491417593951814,4.0199200520193425,4.0199200520193425,1.1485485862912408,0.0,0.0,0.0009020775350508933,0.0003933243679844809,0.0005087531670664124,0.002390583746616865,0.08541700753346711,0.07372734055846679,0.011689666975000323,0.09053380621857685,0.07373337541313951,0.011695324068945467,0.4187430613732101,0.4187430613732101,0.06639283200054086,0.0,0.0,0.0,0.8245257427711863,0.0,0.0,0.0,18610.10300866246,15818.58755736309,0.85,1.2476812275501987,0.9972772991539419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373281453877833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16674.380538365873,1226.0,0.4187430613732101,0.06639283200054086,6.113110376966115,4.0199200520193425
