time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1192.0,-16.292979107472195,5.9537285695821565,34.21298722796203,21.29302251795309,5.724730570443027,-14.07605629868824,-24.888228031899757,3.5313396308121088,-3.0395442219589768,-3.0395442219589746,38.52465591765024,47429.017208577934,11902.484109286403,11902.484109286403,59331.501317864335,73619.86352893131,73619.86352893131,11902.484109286403,85522.34763821772,85522.34763821772,85522.34763821772,104154.90694744195,83992.04450636804,57912.47648172708,28977.297805156624,18632.559309224238,0.0,47609.857114380866,15837.675412840603,1227.0,0.0,0.9014805995613937,3.2813191852952914,0.0014959713701933424,382580.2859223148,1491897.7746772086,3.899567828176456,1491897.7746772086,3.899567828176456,0.85,0.08516203632293376,4.698906859688992,1.2044147178297862,1.0,0.0,4.698906859688976,1.2739216783885676,1.2750699064149833,3.688536696881412,15193.584372331687,1549.31443177147,1603.0968420496806,1603.0968420496806,7.424681901355488,5.9537285695821565,3.010494960292544,2.9432336092896123,4.023896619369183,4.023896619369183,1.1496847483911952,0.0,0.0,0.0009012863750385032,0.0003930840408113173,0.000508202334227186,0.002387995434410082,0.08512410368752577,0.07352578614756686,0.011598317539958903,0.09049434836210071,0.07353570553525757,0.011626330787676187,0.4187263947065434,0.4187263947065434,0.06605195187470117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18632.559309224238,15837.675412840603,0.85,1.2462020454151472,0.9962016288902428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734293441537433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16674.291678017536,1227.0,0.4187263947065434,0.06605195187470117,6.113110376966115,4.023896619369183
1193.0,-16.292979081426015,5.962904494230667,34.215274246738296,21.293695689551555,5.716826345056561,-14.07681218831448,-24.889297946915008,3.531339667670544,-2.931451408949499,-2.9314514089494494,38.49303897957019,47434.63805822806,11773.74515684515,11773.74515684515,59208.38321507321,73660.42463090671,73660.42463090671,11773.74515684515,85434.16978775186,85434.16978775186,85434.16978775186,104099.56835428221,83995.2276667629,57914.5227319188,28978.561038715674,18665.398566530355,0.0,47643.959605246026,15865.588781550801,1228.0,0.0,0.9020768943302491,3.2925030210801634,0.0014959713701933424,384168.56092745863,1490576.7257544566,3.8800070525185886,1490576.7257544566,3.8800070525185886,0.85,0.0849962181798802,4.698906859688992,1.204422985860147,1.0,0.0,4.698906859688987,1.273921678214379,1.2750699062434292,3.688536697385761,15194.160184199518,1549.3731482411954,1603.0968420496806,1603.0968420496806,7.344375491247006,5.962904494230667,3.0544121577070342,2.908492336523633,4.027918232129917,4.027918232129917,1.1508337806085476,0.0,0.0,0.0009012863772297146,0.00039304204562712764,0.000508244331602587,0.002388192776165443,0.08484092870716746,0.07333003668365899,0.01151089202350847,0.09093689883839211,0.07337856402267047,0.011617654157209742,0.4187097280398767,0.4187097280398767,0.06572644289612982,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18665.398566530355,15865.588781550801,0.85,1.2427259133297108,0.9956065459556196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373480267753486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16674.560569971025,1228.0,0.4187097280398767,0.06572644289612982,6.113110376966115,4.027918232129917
1194.0,-16.29295524590453,5.962914983169355,34.21526970358308,21.295735041517787,5.716810715356935,-14.07681167663555,-24.88958858940748,3.5327771696312755,-2.931453260858973,-2.931453260858898,38.49301449014383,47436.30455522795,11776.115363612615,11776.115363612615,59212.41991884056,73670.1425561188,73670.1425561188,11776.115363612615,85446.2579197314,85446.2579197314,85446.2579197314,104128.28201260175,83998.07401229552,57916.07897318556,28979.99448789995,18682.024092870346,0.0,47662.018580770295,15879.720478939795,1229.0,0.0,0.9020769671434753,3.2921156346245013,0.0014959713701933424,384168.5336720412,1490575.7028570904,3.8800046651649303,1490575.7028570904,3.8800046651649303,0.85,0.08499622246810046,4.698906859688992,1.204429244990461,1.0,0.0,4.69890685968908,1.273915055468648,1.2750632800830364,3.6885558731075343,15194.67506857049,1549.4256518352843,1603.0968420496806,1603.0968420496806,7.345854008767155,5.962914983169355,3.056980925117284,2.9059340580520714,4.032275850348188,4.032275850348188,1.1520788143851965,0.0,0.0,0.0009012883824705041,0.0003930306383450506,0.0005082577441254536,0.002388255800361146,0.08479174375528753,0.07332705180842364,0.011464691946863899,0.09100025094553907,0.07337856831263773,0.011617654155462736,0.41869306137321005,0.41869306137321005,0.0654627023799394,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18682.024092870346,15879.720478939795,0.85,1.2423397430911662,0.9952642789318745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734802676123854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16675.017471189232,1229.0,0.41869306137321005,0.0654627023799394,6.113110376966115,4.032275850348188
1195.0,-16.293458514238683,5.96277700874238,34.21545364908786,20.72961361790078,4.662925035376709,-14.195490285109482,-25.26526398779822,2.564956806240833,-3.7733545707559415,-3.773354570756049,38.43589662609075,49403.5344029036,12891.55693123694,12891.55693123694,62295.09133414054,75976.69263214064,75976.69263214064,12891.55693123694,88868.24956337758,88868.24956337758,88868.24956337758,107808.80651667198,85897.63474159062,59324.47651232214,29525.73136585387,18940.556953294395,0.0,48466.28831914827,16099.473410300236,1230.0,0.0,0.8983910483331911,3.103506580880946,0.0014959713701933424,371933.4499194432,1488191.394811236,4.001230314545686,1488191.394811236,4.001230314545686,0.85,0.08550586252523491,4.698906859688992,1.2101563030714169,1.0,0.0,4.698906859689593,1.2783868654331998,1.2795390665203465,3.6756532679930967,15538.292566876831,1584.4648852438736,1603.0968420496806,1603.0968420496806,8.04165824115411,5.96277700874238,2.782859020991827,3.179917987750553,4.033883855335076,4.033883855335076,1.1525382443814502,0.0,0.0,0.0009012460442541104,0.0003785378822880178,0.0005227081619660926,0.0024561569678778973,0.08550586318918753,0.07397696635197297,0.011528896837214557,0.08550573208834894,0.07397696577754216,0.011528896747692748,0.4186763947065434,0.4186763947065434,0.06524837663365372,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,17.02641707809579,18940.556953294395,16099.473410300236,0.85,1.2853282868275417,1.0193381031694362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734801384876902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16675.474849391467,1230.0,0.4186763947065434,0.06524837663365372,6.113110376966115,4.033883855335076
1196.0,-16.293458514238683,5.96277700874238,34.21545364908786,20.73101783115419,4.662925035376709,-14.195490285109482,-25.266074971854664,2.564956806240833,-3.7733545707559415,-3.773354570756049,38.43589662609075,49407.780184778334,12892.479440114636,12892.479440114636,62300.25962489297,75983.33293230552,75983.33293230552,12892.479440114636,88875.81237242016,88875.81237242016,88875.81237242016,107802.33997177958,85904.2750417555,59328.72229419687,29528.391941731817,18926.527599359422,0.0,48454.919541091236,16087.548459455507,1229.0,0.0,0.8983910483331911,3.103286196370715,0.0014959713701933424,371933.4499194432,1488191.394811236,4.001230314545686,1488191.394811236,4.001230314545686,0.8499999999999999,0.08550586252523491,4.698906859688992,1.2101736056571823,1.0,0.0,4.698906859688758,1.2783868654331998,1.2795390665203465,3.6756532679930967,15539.493751601001,1584.5873719976753,1603.0968420496806,1603.0968420496806,8.042233695395863,5.96277700874238,2.7838633813428517,3.1789136273995284,4.0354470913548885,4.0354470913548885,1.152984883244254,0.0,0.0,0.0009012460442541104,0.0003785071351837695,0.0005227389090703409,0.0024563014456569655,0.08547203354337232,0.07397402147747136,0.011498012065900969,0.08543014828325057,0.07397696577754216,0.011528896747692748,0.4186597280398767,0.4186597280398767,0.06507358270329186,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,17.058873678551436,18926.527599359422,16087.548459455507,0.85,1.2857365199432529,1.0196648896069065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373482864858677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16675.921668740975,1229.0,0.4186597280398767,0.06507358270329186,6.113110376966115,4.0354470913548885
1197.0,-16.293834341775586,5.962852523183447,34.21548583114317,20.740874076169007,4.680483846024821,-14.194070106757831,-25.260812149476237,2.5807196110068804,-3.7525226231662145,-3.7525226231663926,38.431844640493544,49378.024290153626,12865.938267071959,12865.938267071959,62243.96255722558,75946.90444614388,75946.90444614388,12865.938267071959,88812.84271321584,88812.84271321584,88812.84271321584,107733.38692101567,85876.33898787842,59307.45883188763,29520.977951100882,18920.544207799834,0.0,48441.52215890071,16082.46257662986,1228.0,0.0,0.8985022527069505,3.1046269216600324,0.0014959713701933424,372232.4610739234,1488022.359818306,3.9975620490626493,1488022.359818306,3.9975620490626493,0.85,0.08540796538917743,4.698906859688992,1.210087693859823,1.0,0.0,4.698906859688577,1.2783138482840997,1.2794659431442894,3.675863220911208,15534.440311193568,1584.0720644861976,1603.0968420496806,1603.0968420496806,8.02567750718159,5.962852523183447,2.7917441221014125,3.171108401082034,4.037051719702792,4.037051719702792,1.153443348486512,0.0,0.0,0.0009012144283795576,0.0003787067072207424,0.0005225077211588152,0.00245521511519362,0.08540796535690136,0.07394006058415238,0.011467904772748977,0.08540808571526104,0.07394006061209467,0.01146790477708276,0.41864306137321006,0.41864306137321006,0.06493041422566904,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.083099973361925,1.7053025658242404e-13,1.7053025658242404e-13,18.51629228995239,18920.544207799834,16082.46257662986,0.85,1.2849299481764693,1.0193326322030292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373482864858677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16676.378553457165,1228.0,0.41864306137321006,0.06493041422566904,6.113110376966115,4.037051719702792
1198.0,-16.294139045625194,5.963043673034019,34.21542508074046,20.7468667178415,4.690040794662175,-14.193387617697528,-25.258412410598226,2.5892893667333574,-3.7411313634598855,-3.7411313634600534,38.42920226001312,49363.67494437459,12852.062017931607,12852.062017931607,62215.7369623062,75930.04571584958,75930.04571584958,12852.062017931607,88782.10773378119,88782.10773378119,88782.10773378119,107684.97233412176,85864.14805744658,59297.77728596595,29518.18974608959,18902.86460034057,0.0,48421.05434643016,16067.434910289485,1227.0,0.0,0.8985644687986443,3.1065270364903794,0.0014959713701933424,372396.0450668372,1487912.1365586026,3.9955100390272773,1487912.1365586026,3.9955100390272773,0.85,0.08539627863907845,4.698906859688992,1.2100488620856775,1.0,0.0,4.698906859689866,1.278274171920798,1.2794261982558317,3.675977316062158,15532.235055550824,1583.8471909929308,1603.0968420496806,1603.0968420496806,8.017021605194648,5.963043673034019,2.7966318327230546,3.166411840310964,4.0386791282404175,4.0386791282404175,1.153908322354405,0.0,0.0,0.0009011887964155155,0.0003787977400971555,0.00052239105631836,0.0024546669179745205,0.08539627818104832,0.07391897327878583,0.0114773049022625,0.08539667744335872,0.07391897367525639,0.01147730496382206,0.4186263947065434,0.4186263947065434,0.0649995875086214,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.923735335885397,1.7053025658242404e-13,1.7053025658242404e-13,17.639038885131697,18902.86460034057,16067.434910289485,0.85,1.2848901743688084,1.019467163833328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734849008467023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16676.827909095035,1227.0,0.4186263947065434,0.0649995875086214,6.113110376966115,4.0386791282404175
1199.0,-16.29643993252791,5.966012444992213,34.21507862733535,20.748295832332246,4.758780854382129,-14.23048604630819,-25.292924861982442,2.589267514386898,-3.4935418892440566,-3.4935418892440953,38.418937562991594,49530.86987008935,12529.041251048262,12529.041251048262,62059.911121137615,75611.71643384003,75611.71643384003,12529.041251048262,88140.75768488829,88140.75768488829,88140.75768488829,106989.96487906936,85870.97869374002,59300.41695922327,29522.846371685275,18849.207194181072,0.0,48372.05356586634,16021.82611505391,1226.621515044289,0.0,0.8997503521475321,3.1512035705010546,0.0014959713701933424,375965.49197035294,1487484.017470073,3.9564376232363627,1487484.017470073,3.9564376232363627,0.8499999999999999,0.08528578082734983,4.698906859688992,1.2100668767979368,1.0,0.0,4.698906859688817,1.2782746704102463,1.2794264497957613,3.6759758825393423,15533.470670774277,1583.9731886805666,1603.0968420496806,1603.0968420496806,7.815523630518126,5.966012444992213,2.8804545606897096,3.0855578843025033,4.0403415459839795,4.0403415459839795,1.1543832988525655,0.0,0.0,0.0009009952653209202,0.0003774904627235287,0.0005235048025973915,0.0024599003080050144,0.08512715153640059,0.07365114470759869,0.0114760068288019,0.08671237768250689,0.07374464711569186,0.011541133711657974,0.4186097280398767,0.4186097280398767,0.06522598008029196,0.0,5.684341886080802e-14,5.684341886080802e-14,5.433169831891064,5.684341886080802e-14,5.684341886080802e-14,3.9432644326993795,18849.207194181072,16021.82611505391,0.85,1.2829703629727658,1.0239563181382219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734865515368162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16677.278677049857,1226.621515044289,0.4186097280398767,0.06522598008029196,6.113110376966115,4.0403415459839795
1200.0,-16.296783551299885,5.96611635573142,34.215088969433516,20.74882046962159,4.688722670555118,-14.195907816269775,-25.26297583300618,2.587844174441885,-3.7441180468554762,-3.7441180468556254,38.430458450497035,49372.07578359544,12862.530711294874,12862.530711294874,62234.606494890315,75945.4867173614,75945.4867173614,12862.530711294874,88808.01742865628,88808.01742865628,88808.01742865628,107712.27626551194,85880.185858987,59306.761868525835,29526.026656067956,18904.25883685566,0.0,48430.28549292362,16068.62001132731,1227.621515044289,0.0,0.8985462456349729,3.1074784289270685,0.0014959713701933424,372353.1494016705,1487964.5360429767,3.9961110532674904,1487964.5360429767,3.9961110532674904,0.8499999999999999,0.08546451045251345,4.698906859688992,1.2100920402491462,1.0,0.0,4.698906859689119,1.2782813280870498,1.2794330765284063,3.6759567369421835,15535.136183774131,1584.1430237414543,1603.0968420496806,1603.0968420496806,8.023551898991425,5.96611635573142,2.8003885352072295,3.1657278205241903,4.0428421983130916,4.0428421983130916,1.1550977709465975,0.0,0.0,0.000900966366297056,0.00037862464623718734,0.0005223417200598687,0.002454435091491064,0.08546450188935724,0.07391940161448013,0.01154510027487711,0.08546436682325488,0.07391940902086952,0.011545101431643931,0.41859306137321006,0.41859306137321006,0.06537794898727667,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.48037030243421,1.7053025658242404e-13,1.7053025658242404e-13,15.347954676434767,18904.25883685566,16068.62001132731,0.85,1.2850348880141065,1.0194463088764867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3734990163754897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16677.689444647385,1227.621515044289,0.41859306137321006,0.06537794898727667,6.113110376966115,4.0428421983130916
1201.0,-16.296783551299885,5.96611635573142,34.215088969433516,20.750224717799597,4.688722670555118,-14.195907816269775,-25.263790519069858,2.587844174441885,-3.7441180468554762,-3.7441180468556254,38.430458450497035,49376.34122429793,12863.493002019683,12863.493002019683,62239.83422631762,75952.12701409386,75952.12701409386,12863.493002019683,88815.62001611353,88815.62001611353,88815.62001611353,107705.85056332909,85886.82615571943,59311.027309228324,29528.665384990123,18890.23054721555,0.0,48418.895932205676,16056.695965133218,1226.621515044289,0.0,0.8985462456349729,3.107256430884057,0.0014959713701933424,372353.1494016705,1487964.5360429767,3.9961110532674904,1487964.5360429767,3.9961110532674904,0.8500000000000001,0.08546451045251345,4.698906859688992,1.2101094247074795,1.0,0.0,4.6989068596893,1.2782813280870498,1.2794330765284063,3.6759567369421835,15536.337367877397,1584.2655104319413,1603.0968420496806,1603.0968420496806,8.024152168856332,5.96611635573142,2.80143653512284,3.1646798206085798,4.044483565461072,4.044483565461072,1.1555667329888777,0.0,0.0,0.000900966366297056,0.00037859375227028484,0.0005223726140267712,0.002454580259364065,0.08550501061670496,0.07391645844570693,0.011588552170998023,0.08538864838131023,0.07391940902086952,0.011545101431643931,0.4185763947065434,0.4185763947065434,0.06562400972129864,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.042029846153014,1.7053025658242404e-13,1.7053025658242404e-13,15.381581540880404,18890.23054721555,16056.695965133218,0.85,1.2854451351692013,1.0197742074382041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735008779143592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16678.139346153566,1226.621515044289,0.4185763947065434,0.06562400972129864,6.113110376966115,4.044483565461072
1202.0,-16.297052956506263,5.9663540665546355,34.21493027070972,20.756098441220843,4.6979650270409925,-14.195345820713225,-25.26157790618015,2.5961636312807013,-3.7303057018576737,-3.7303057018578394,38.42541506232188,49363.17862475193,12846.45223474475,12846.45223474475,62209.630859496676,75936.19426539281,75936.19426539281,12846.45223474475,88782.64650013756,88782.64650013756,88782.64650013756,107652.90915932988,85875.25722718316,59301.795847115645,29526.068200075017,18870.262659192318,0.0,48396.330859267335,16039.72326031347,1226.376840345672,0.0,0.8986278996031545,3.111653298621326,0.0014959713701933424,372551.5590087638,1487754.1695973428,3.993418182320223,1487754.1695973428,3.993418182320223,0.85,0.08552257314322152,4.698906859688992,1.2100724029215053,1.0,0.0,4.6989068596885435,1.278242807932961,1.2793944927045948,3.6760675127815245,15534.244628108454,1584.052110364748,1603.0968420496806,1603.0968420496806,8.013522263770161,5.9663540665546355,2.807124375595833,3.1592296909588025,4.046093759387292,4.046093759387292,1.156026788396369,0.0,0.0,0.0009009437093768991,0.000378677662864572,0.0005222660465123272,0.002454079508539424,0.08552250307802368,0.07388643230218117,0.011636070775842514,0.0855001884416563,0.07388649697746338,0.011636076165758137,0.41855972803987673,0.41855972803987673,0.06591725256770346,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.484094619969596,1.7053025658242404e-13,1.7053025658242404e-13,11.287338528123769,18870.262659192318,16039.72326031347,0.85,1.2854203976825704,1.0199777079856758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735008779143592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16678.596120035192,1226.376840345672,0.41855972803987673,0.06591725256770346,6.113110376966115,4.046093759387292
1203.0,-16.29732670308474,5.966597013141582,34.21481664745328,20.759612030256562,4.70240245481725,-14.195019562163333,-25.260922161955364,2.600095313887876,-3.7288633649164353,-3.7288633649165854,38.42655120090104,49358.14157821757,12845.84640956637,12845.84640956637,62203.98798778394,75931.8222219106,75931.8222219106,12845.84640956637,88777.66863147696,88777.66863147696,88777.66863147696,107644.07944801307,85873.27634398299,59299.595700252336,29526.31182636739,18866.410816536114,0.0,48392.72264290351,16036.449194055696,1226.679415722227,0.0,0.8986307783981399,3.1133392387683094,0.0014959713701933424,372572.2824621384,1487801.557488915,3.9933232489996318,1487801.557488915,3.9933232489996318,0.85,0.08556822858008128,4.698906859688992,1.210064029390924,1.0,0.0,4.698906859687904,1.2782246298174775,1.2793762687826282,3.6761197915267574,15533.886299933323,1584.015571059773,1603.0968420496806,1603.0968420496806,8.013144354487025,5.966597013141582,2.8088289471939643,3.157768065947618,4.04777566274518,4.04777566274518,1.1565073322129087,0.0,0.0,0.0009009206878838216,0.00037870253443566,0.0005222181534481616,0.0024538544634916852,0.08556822856905724,0.07388525676235357,0.011682971806703673,0.08556789413089302,0.07388525677187244,0.01168297180820885,0.41854306137321007,0.41854306137321007,0.06618136012766962,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.48895811203289,1.7053025658242404e-13,1.7053025658242404e-13,9.51127513494157,18866.410816536114,16036.449194055696,0.85,1.2853996342961655,1.0199496718223113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735023374076445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16679.047496832514,1226.679415722227,0.41854306137321007,0.06618136012766962,6.113110376966115,4.04777566274518
1204.0,-16.29761317222188,5.966835127472245,34.21471134556559,20.76150400042536,4.703436072499609,-14.195174038703442,-25.26162868654353,2.6009969388828065,-3.728320552194134,-3.728320552194319,38.42656604166373,49360.16275786601,12846.426280321668,12846.426280321668,62206.58903818768,75935.87794142167,75935.87794142167,12846.426280321668,88782.30422174334,88782.30422174334,88782.30422174334,107645.05878751137,85877.95579186412,59302.24060784345,29528.572426689636,18862.75456576803,0.0,48391.32699245767,16033.341380902826,1226.790780045459,0.0,0.8986332629541234,3.114310704652709,0.0014959713701933424,372580.081812829,1487802.176498822,3.9932413167654004,1487802.176498822,3.9932413167654004,0.85,0.08560261863971849,4.698906859688992,1.2100755404541266,1.0,0.0,4.698906859689894,1.2782204998371935,1.2793721042863386,3.676131669213168,15534.73277993766,1584.1018879982114,1603.0968420496806,1603.0968420496806,8.013506073592248,5.966835127472245,2.8102376655155377,3.156597461956707,4.049459541743167,4.049459541743167,1.1569884404980477,0.0,0.0,0.0009008965970292088,0.00037867573689059827,0.0005222208601386106,0.002453867181978003,0.08560261331008481,0.0738818389145392,0.011720774395545608,0.08560260157030927,0.07388184351443601,0.01172077512528248,0.4185263947065434,0.4185263947065434,0.0663959306239077,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.216975381150348,1.7053025658242404e-13,1.7053025658242404e-13,8.133019353839018,18862.75456576803,16033.341380902826,0.85,1.2854904567482366,1.020020855504941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735038204228533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16679.49877767751,1226.790780045459,0.4185263947065434,0.0663959306239077,6.113110376966115,4.049459541743167
1205.0,-16.29790046331396,5.9670806338996085,34.21460526947498,20.763795158732705,4.70530128422533,-14.195245858440778,-25.26202885257078,2.60264667935189,-3.726664399501658,-3.7266643995018196,38.42633315831465,49360.57486590411,12845.539228716363,12845.539228716363,62206.114094620476,75937.88875420735,75937.88875420735,12845.539228716363,88783.42798292372,88783.42798292372,88783.42798292372,107642.14186966151,85880.98508767415,59303.67119936958,29530.348764782862,18858.7138867378,0.0,48389.06265152067,16029.90680372713,1226.7662216577532,0.0,0.8986417874185614,3.115153800472054,0.0014959713701933424,372603.8788691044,1487792.4629301825,3.9929602113799882,1487792.4629301825,3.9929602113799882,0.85,0.08562501601687166,4.698906859688992,1.2100821078428998,1.0,0.0,4.698906859689268,1.2782129022302968,1.2793644689519834,3.6761535198792616,15535.280758758141,1584.157766286973,1603.0968420496806,1603.0968420496806,8.012952737335793,5.9670806338996085,2.8120122821775073,3.155068351722101,4.051142367921487,4.051142367921487,1.1574692479775677,0.0,0.0,0.0009008724376453087,0.0003786605598951587,0.00052221187775015,0.002453824974571249,0.0856250159598858,0.07387667683111344,0.011748339128772347,0.08562487376311305,0.07387667688028045,0.011748339136591207,0.41850972803987674,0.41850972803987674,0.06655407937396597,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.790221869923755,1.7053025658242404e-13,1.7053025658242404e-13,7.093716856605965,18858.7138867378,16029.90680372713,0.85,1.285540795501762,1.0200771034020621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373505372365108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16679.949794522356,1226.7662216577532,0.41850972803987674,0.06655407937396597,6.113110376966115,4.051142367921487
1206.0,-16.29819499474783,5.967327427750265,34.214506625762965,20.765879842825257,4.706745206875751,-14.195366441787252,-25.262592814955838,2.6039166539077176,-3.7255593337002324,-3.7255593337003745,38.42633748241121,49361.802155632184,12845.384737921402,12845.384737921402,62207.18689355359,75940.91535919576,75940.91535919576,12845.384737921402,88786.30009711716,88786.30009711716,88786.30009711716,107643.31161814668,85884.83380844777,59305.72060484926,29532.348003998348,18857.01152102952,0.0,48389.35952502787,16028.459792875092,1226.7753415232767,0.0,0.8986469328754383,3.1156269904927574,0.0014959713701933424,372619.7580875678,1487792.6432878894,3.992790535112337,1487792.6432878894,3.992790535112337,0.8500000000000001,0.08563912800662016,4.698906859688992,1.210091166025959,1.0,0.0,4.698906859689521,1.278207066295875,1.2793585961000424,3.6761703041636173,15535.976965930418,1584.228759661089,1603.0968420496806,1603.0968420496806,8.012856367116045,5.967327427750265,2.8136091066231437,3.153718321127121,4.052827820906195,4.052827820906195,1.1579508059731987,0.0,0.0,0.0009008476700111498,0.00037863917158677995,0.0005222084984243698,0.0024538090954341596,0.08563912798712138,0.07387269483394421,0.011766433153177167,0.08563900711911122,0.07387269485076393,0.011766433155856224,0.4184930613732101,0.4184930613732101,0.06665751997791895,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.316133315961565,1.7053025658242404e-13,1.7053025658242404e-13,6.431031141853055,18857.01152102952,16028.459792875092,0.85,1.2855550787230174,1.02009620792979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735069287632762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16680.40078535174,1226.7753415232767,0.4184930613732101,0.06665751997791895,6.113110376966115,4.052827820906195
1207.0,-16.298495264912045,5.967575177074884,34.21441747362733,20.767948880698555,4.708155962009096,-14.195495532046266,-25.26317675421012,2.6051562291322705,-3.7244836872425253,-3.7244836872427145,38.42641584569012,49363.100652373054,12845.270081046878,12845.270081046878,62208.37073341993,75944.02462794654,75944.02462794654,12845.270081046878,88789.29470899342,88789.29470899342,88789.29470899342,107645.8585714124,85888.75209377178,59307.82811814616,29534.359972917355,18856.56386241899,0.0,48390.92383533635,16028.079283056139,1226.7679306974883,0.0,0.8986516894250451,3.1158490031823574,0.0014959713701933424,372635.2150747974,1487795.9118165947,3.9926336847094714,1487795.9118165947,3.9926336847094714,0.8499999999999999,0.0856452262455985,4.698906859688992,1.2101004764204841,1.0,0.0,4.698906859688692,1.2782013723135264,1.2793528647123003,3.676186680338198,15536.685756852403,1584.301036220565,1603.0968420496806,1603.0968420496806,8.012784845002397,5.967575177074884,2.8151966085178968,3.152378568556987,4.054514071440975,4.054514071440975,1.1584325918402787,0.0,0.0,0.0009008224204409271,0.00037861702682547623,0.0005222053936154509,0.0024537945062262324,0.08564522647657137,0.07386894545085758,0.011776281025713788,0.0856450455098462,0.07386894525164335,0.011776280993955161,0.4184763947065434,0.4184763947065434,0.06671403790338758,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.8650011807235956,1.7053025658242404e-13,1.7053025658242404e-13,6.0709043477344835,18856.56386241899,16028.079283056139,0.85,1.2855379852862763,1.0200900652433256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735085243890641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16680.851621556572,1226.7679306974883,0.4184763947065434,0.06671403790338758,6.113110376966115,4.054514071440975
1208.0,-16.29875289703416,5.967811408205181,34.21433570847162,20.769358332641445,4.70747494163134,-14.195222456074111,-25.263768411800243,2.6051562290490677,-3.7245594617731967,-3.724559461773368,38.42642696572492,49364.68909697989,12846.665824006423,12846.665824006423,62211.35492098631,75953.90718119785,75953.90718119785,12846.665824006423,88800.57300520428,88800.57300520428,88800.57300520428,107658.76707106884,85895.4138200183,59311.92579263681,29537.20891931276,18858.19406586457,0.0,48395.40298517733,16029.464955984882,1226.7595066721574,0.0,0.8986512978691436,3.115544879090902,0.0014959713701933424,372634.1261820279,1487796.3756331666,3.9926465964805207,1487796.3756331666,3.9926465964805207,0.85,0.08564638054241985,4.698906859688992,1.2101178207667544,1.0,0.0,4.698906859689027,1.2782014167719389,1.2793528815188264,3.676186552473042,15537.890817407679,1584.4239181991486,1603.0968420496806,1603.0968420496806,8.013655499178073,5.967811408205181,2.816401506223711,3.15140990198147,4.056201021533486,4.056201021533486,1.158914577580996,0.0,0.0,0.0009008007568003133,0.0003785945905764103,0.000522206166223903,0.002453798136641388,0.0856459440806325,0.07386610631942585,0.011779837761206648,0.0856360607130619,0.07386656028853919,0.01177982025388066,0.41845972803987674,0.41845972803987674,0.06673409431643534,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.488747111920475,1.7053025658242404e-13,1.7053025658242404e-13,5.98945182937689,18858.19406586457,16029.464955984882,0.85,1.2854806672452044,1.0200284748553377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735101511076906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16681.30233297779,1226.7595066721574,0.41845972803987674,0.06673409431643534,6.113110376966115,4.056201021533486
1209.0,-16.29902891480353,5.968043371659165,34.2142551762387,20.770769216492795,4.708247349068451,-14.196012105365364,-25.26533055407924,2.6051482022110473,-3.723964494901736,-3.7239644949019137,38.42632586068742,49371.25081809347,12847.164383165533,12847.164383165533,62218.415201259,75956.92320303863,75956.92320303863,12847.164383165533,88804.08758620417,88804.08758620417,88804.08758620417,107662.50674191106,85902.11995583492,59316.05821129379,29540.068605045693,18858.419155706884,0.0,48398.48776075258,16029.656282350852,1226.6672602885208,0.0,0.8986544190739362,3.115354298102977,0.0014959713701933424,372642.67602327035,1487792.1585467956,3.9925436732691555,1487792.1585467956,3.9925436732691555,0.85,0.08564116182511786,4.698906859688992,1.2101353722671044,1.0,0.0,4.6989068596890675,1.2782015016081973,1.2793529367640415,3.676186308478717,15539.103911349386,1584.547619355171,1603.0968420496806,1603.0968420496806,8.01396649670862,5.968043371659165,2.817818950234753,3.1502244214244124,4.05788490988625,4.05788490988625,1.1593956885389287,0.0,0.0,0.000900777547687085,0.00037853535845224103,0.000522242189234844,0.002453967405414605,0.08564116180806478,0.0738623187136046,0.011778843094460175,0.085624680637466,0.07386231872559003,0.011778843099527833,0.4184430613732101,0.4184430613732101,0.06672922336748666,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.198205660892654,1.7053025658242404e-13,1.7053025658242404e-13,6.040705422884059,18858.419155706884,16029.656282350852,0.85,1.2855446126503423,1.0200990382623014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735115468366141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16681.75388857211,1226.6672602885208,0.4184430613732101,0.06672922336748666,6.113110376966115,4.05788490988625
1210.0,-16.29940986494838,5.968269218563321,34.214173198252375,20.772197667416208,4.708327481742784,-14.196446149429134,-25.266563811432547,2.605189578956428,-3.723529530769099,-3.7235295307691993,38.42602043566118,49375.47618774655,12847.865637878267,12847.865637878267,62223.34182562482,75963.29475780467,75963.29475780467,12847.865637878267,88811.16039568293,88811.16039568293,88811.16039568293,107671.69687604006,85908.6741919888,59320.031920136345,29542.93585761384,18860.53648035713,0.0,48403.47233797097,16031.45600830356,1226.6333226635757,0.0,0.8986574866655772,3.114961974100309,0.0014959713701933424,372648.92667744955,1487779.4193381998,3.9924425184939922,1487779.4193381998,3.9924425184939922,0.85,0.08563325932396795,4.698906859688992,1.2101525545166805,1.0,0.0,4.698906859688723,1.2782013755504762,1.2793527696479112,3.676186671028529,15540.289527684665,1584.6685185751164,1603.0968420496806,1603.0968420496806,8.014403934232254,5.968269218563321,2.819178919067701,3.1490902994956196,4.059567904541877,4.059567904541877,1.159876544154822,0.0,0.0,0.0009007455161758901,0.00037848860275848046,0.0005222569134174097,0.002454036592977066,0.08563325529135886,0.07385811901326104,0.011775136278097814,0.0856118213159703,0.07385812151246156,0.011775137811506388,0.4184263947065434,0.4184263947065434,0.06670935959170662,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.9974341360699555,1.1368683772161603e-13,1.1368683772161603e-13,6.196871105813273,18860.53648035713,16031.45600830356,0.85,1.2855140100519733,1.0200812834870336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735130421729411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16682.205067252897,1226.6333226635757,0.4184263947065434,0.06670935959170662,6.113110376966115,4.059567904541877
1211.0,-16.29978261550444,5.968516321076355,34.214113535558155,20.775504817161732,4.7122831832066225,-14.196240689224878,-25.266136893164344,2.6087413045046968,-3.720646160953038,-3.7206461609532537,38.42660865634177,49371.057412289774,12845.34751575484,12845.34751575484,62216.40492804461,75960.22338114293,75960.22338114293,12845.34751575484,88805.57089689777,88805.57089689777,88805.57089689777,107666.64678880334,85907.51257213645,59318.34682826989,29543.517493185063,18861.075891905566,0.0,48404.59338509063,16031.914508119731,1226.5717118553807,0.0,0.8986689520000174,3.11518343945322,0.0014959713701933424,372690.36423522356,1487803.9539629968,3.992064450112719,1487803.9539629968,3.992064450112719,0.85,0.08562432023699804,4.698906859688992,1.2101465888088567,1.0,0.0,4.69890685968947,1.2781849768519458,1.2793363161158107,3.676233835310735,15540.079398626147,1584.6470913743376,1603.0968420496806,1603.0968420496806,8.012833148202755,5.968516321076355,2.8213468351860858,3.1471694858902692,4.061249440644064,4.061249440644064,1.160356983041161,0.0,0.0,0.0009007141751241645,0.0003785047876352747,0.0005222093874888898,0.002453813273065531,0.08562431921786894,0.07385405763063316,0.01177026158723578,0.08561469998852418,0.07385405760859888,0.01177026262839916,0.41840972803987675,0.41840972803987675,0.06668275390235062,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.854558479675347,2.2737367544323206e-13,2.2737367544323206e-13,6.289426326509272,18861.075891905566,16031.914508119731,0.85,1.285340926904847,1.0199663701233947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735151059887667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16682.654134587836,1226.5717118553807,0.41840972803987675,0.06668275390235062,6.113110376966115,4.061249440644064
1212.0,-16.30011936945102,5.9687623197313595,34.21409098739492,20.77808336997407,4.714761197152513,-14.1962961363293,-25.266360759828217,2.610937964028426,-3.7197611630346614,-3.7197611630349163,38.42757033433326,49370.256868033626,12845.480161399402,12845.480161399402,62215.73702943303,75960.69487978073,75960.69487978073,12845.480161399402,88806.17504118013,88806.17504118013,88806.17504118013,107670.48850736234,85909.31402702686,59318.876015268455,29544.931124176008,18864.31346618222,0.0,48409.24459035823,16034.666446254885,1226.666002843536,0.0,0.8986698197029447,3.115078311998883,0.0014959713701933424,372703.0834641305,1487844.0661135286,3.9920358379775003,1487844.0661135286,3.9920358379775003,0.85,0.08561842866020564,4.698906859688992,1.2101495202863588,1.0,0.0,4.698906859690261,1.278174853175749,1.2793261471290125,3.6762629526109856,15540.405269451547,1584.6803209507373,1603.0968420496806,1603.0968420496806,8.012915891578627,5.9687623197313595,2.822868132237762,3.1458941874935977,4.062937765266434,4.062937765266434,1.1608393615046955,0.0,0.0,0.0009006858615456343,0.00037849630055815294,0.0005221895609874815,0.00245372011018206,0.08561842865830234,0.07385292993814109,0.011765498720161246,0.08561847472349428,0.07385292993978285,0.01176549872042279,0.4183930613732101,0.4183930613732101,0.06665413318380192,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.776786480677174,2.2737367544323206e-13,2.2737367544323206e-13,6.467643773667817,18864.31346618222,16034.666446254885,0.85,1.2852036332296883,1.0198518337934734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735171253880105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16683.103353489532,1226.666002843536,0.4183930613732101,0.06665413318380192,6.113110376966115,4.062937765266434
1213.0,-16.300468100821323,5.9689960724261635,34.21407796354383,20.77949676839637,4.714801102164281,-14.196605992876293,-25.267486519273348,2.6109455578197127,-3.7198600080764663,-3.7198600080765702,38.427808447657604,49374.107866138285,12846.900297692304,12846.900297692304,62221.008163830586,75967.18575549083,75967.18575549083,12846.900297692304,88814.08605318314,88814.08605318314,88814.08605318314,107680.62258505405,85915.95715783472,59322.91030662093,29547.829834681994,18866.536531870905,0.0,48414.3663665529,16036.556052090269,1226.7017370007388,0.0,0.8986685500895062,3.1148006265478383,0.0014959713701933424,372701.66284197883,1487853.9980856774,3.992077702954897,1487853.9980856774,3.992077702954897,0.85,0.08561738475754527,4.698906859688992,1.2101668772706757,1.0,0.0,4.698906859689107,1.2781748781465307,1.279326134644561,3.676262880790485,15541.606966219602,1584.8028599184843,1603.0968420496806,1603.0968420496806,8.01380176213595,5.9689960724261635,2.824061005781439,3.1449350666447247,4.064626168729154,4.064626168729154,1.161321762494044,0.0,0.0,0.0009006565417907914,0.00037845362420327013,0.0005222029175875212,0.002453782871601609,0.08561170208840035,0.07385073983365359,0.011760962254746772,0.08561321547807303,0.073851970187547,0.011765414569998266,0.4183763947065434,0.4183763947065434,0.06662775481334353,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.725106217093298,1.1368683772161603e-13,1.1368683772161603e-13,6.51830909007947,18866.536531870905,16036.556052090269,0.85,1.2851765464148677,1.0198234857050288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735189497777152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16683.553281098284,1226.7017370007388,0.4183763947065434,0.06662775481334353,6.113110376966115,4.064626168729154
1214.0,-16.300468100821323,5.9689960724261635,34.21407796354383,20.780901016574376,4.714801102164281,-14.196605992876293,-25.26830117041243,2.6109455578197127,-3.7198600080764663,-3.7198600080765702,38.427808447657604,49378.37313713318,12847.876848032138,12847.876848032138,62226.24998516532,75973.82604842089,75973.82604842089,12847.876848032138,88821.70289645303,88821.70289645303,88821.70289645303,107688.63515961432,85922.59745076476,59327.175577615824,29550.468747943265,18866.93226316129,0.0,48417.40101110455,16036.892423687093,1226.639955668357,0.0,0.8986685500895062,3.1145777454340133,0.0014959713701933424,372701.66284197883,1487853.9980856774,3.992077702954897,1487853.9980856774,3.992077702954897,0.8499999999999999,0.08561738475754527,4.698906859688992,1.210184261179529,1.0,0.0,4.6989068596889245,1.2781748781465307,1.279326134644561,3.676262880790485,15542.808149635039,1584.9253465388322,1603.0968420496806,1603.0968420496806,8.014410927043656,5.9689960724261635,2.8251253361961854,3.143870736229978,4.066311287991639,4.066311287991639,1.1618032251404684,0.0,0.0,0.0009006565417907914,0.00037842274439720756,0.0005222337973935839,0.0024539279729341424,0.0856046907956938,0.0738477978759345,0.011756892919759298,0.08560277788536398,0.073851970187547,0.011765414569998266,0.41835972803987675,0.41835972803987675,0.06660470137197318,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.690217041329561,1.1368683772161603e-13,1.1368683772161603e-13,6.550711709263851,18866.93226316129,16036.892423687093,0.85,1.2852042589170307,1.0198476602618185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373520839060337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16684.002957534183,1226.639955668357,0.41835972803987675,0.06660470137197318,6.113110376966115,4.066311287991639
1215.0,-16.300523400118678,5.969200993549088,34.21407009295986,20.78232782604175,4.713934658938025,-14.19616178280255,-25.26873608641324,2.610936700070399,-3.7209031389226084,-3.7209031389227794,38.42793340609119,49380.326046252434,12850.467191962236,12850.467191962236,62230.79323821467,75984.66982140522,75984.66982140522,12850.467191962236,88835.13701336745,88835.13701336745,88835.13701336745,107706.30056058778,85929.38576391808,59331.49049522045,29553.216965219584,18871.16354722034,0.0,48424.38051243992,16040.489015137291,1226.5765781355046,0.0,0.8986632559711066,3.11356929812223,0.0014959713701933424,372686.6710003055,1487859.2102612844,3.9922522752633265,1487859.2102612844,3.9922522752633265,0.8500000000000001,0.08560116800549615,4.698906859688992,1.2102020028000697,1.0,0.0,4.69890685968926,1.278174928743878,1.2793261793446375,3.676262735263339,15544.036108892928,1585.0505635352467,1603.0968420496806,1603.0968420496806,8.016026764504094,5.969200993549088,2.825944790090736,3.143256203458352,4.067926281445683,4.067926281445683,1.1622646518416235,0.0,0.0,0.0009006518925566786,0.0003784062596124995,0.000522245632944179,0.0024539835870840223,0.0855998736053466,0.07384619381860612,0.011753679786740478,0.08557013560163554,0.07384683560157157,0.011754332403924575,0.4183430613732101,0.4183430613732101,0.06658529207969195,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.760519445218051,1.7053025658242404e-13,1.7053025658242404e-13,7.039942741568439,18871.16354722034,16040.489015137291,0.85,1.2851128414999127,1.0197409966569821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373520839060337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16684.45960859749,1226.5765781355046,0.4183430613732101,0.06658529207969195,6.113110376966115,4.067926281445683
1216.0,-16.30088376134619,5.969459059239948,34.21407928488106,20.786580768786393,4.720750500628378,-14.196384734007626,-25.268161262478657,2.616251473289468,-3.715061211291868,-3.7150612112920136,38.42840791119241,49375.205623135735,12844.03211709691,12844.03211709691,62219.237740232646,75972.54615052757,75972.54615052757,12844.03211709691,88816.57826762449,88816.57826762449,88816.57826762449,107686.33384499612,85924.35983062835,59327.01930323515,29552.600585992444,18869.755577371634,0.0,48422.35616336408,16039.292240765888,1226.478350330663,0.0,0.8986889170607955,3.114455342324014,0.0014959713701933424,372770.6370776638,1487879.002599936,3.991406121104834,1487879.002599936,3.991406121104834,0.85,0.08559021681120654,4.698906859688992,1.2101846046047284,1.0,0.0,4.69890685968929,1.2781503569735748,1.279301546717102,3.676333409486455,15543.126952056276,1584.9578553385995,1603.0968420496806,1603.0968420496806,8.01201261221053,5.969459059239948,2.8290713682395054,3.1403876910004422,4.069603092771809,4.069603092771809,1.1627437407919454,0.0,0.0,0.0009006215960797344,0.0003784280475206588,0.0005221935485590756,0.002453738847409577,0.0855902167901692,0.07383900242250835,0.01175121436766085,0.08559007600660318,0.07383900244065734,0.011751214370549191,0.4183263947065434,0.4183263947065434,0.06657515646973043,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.793638415392252,1.7053025658242404e-13,1.7053025658242404e-13,6.937330207572927,18869.755577371634,16039.292240765888,0.85,1.2849279273053458,1.019677883012487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735211386495094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16684.915151831538,1226.478350330663,0.4183263947065434,0.06657515646973043,6.113110376966115,4.069603092771809
1217.0,-16.30088376134619,5.969459059239948,34.21407928488106,20.787984982039802,4.720750500628378,-14.196384734007626,-25.268972211610503,2.616251473289468,-3.715061211291868,-3.7150612112920136,38.42840791119241,49379.45130169213,12845.01080627054,12845.01080627054,62224.46210796267,75979.18644302872,75979.18644302872,12845.01080627054,88824.19724929926,88824.19724929926,88824.19724929926,107698.54426183556,85931.0001231295,59331.264981791544,29555.261268153285,18874.347012536295,0.0,48429.60828068958,16043.19496065585,1226.6889285539723,0.0,0.8986889170607955,3.114232413620564,0.0014959713701933424,372770.6370776638,1487879.002599936,3.991406121104834,1487879.002599936,3.991406121104834,0.85,0.08559021681120654,4.698906859688992,1.2102019885135813,1.0,0.0,4.698906859689471,1.2781503569735748,1.279301546717102,3.676333409486455,15544.32813539413,1585.0803419510364,1603.0968420496806,1603.0968420496806,8.012623111307002,5.969459059239948,2.8301382119064664,3.1393208473334813,4.071296277577799,4.071296277577799,1.1632275078793712,0.0,0.0,0.0009006215960797344,0.00037839730994704827,0.0005222242861326861,0.0024538832804050655,0.08558640552993631,0.07383606058078869,0.011750344949147612,0.08559864377742632,0.07383900244065734,0.011751214370549191,0.41830972803987676,0.41830972803987676,0.06657023087891525,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.828880246660503,1.7053025658242404e-13,1.7053025658242404e-13,6.969899707122124,18874.347012536295,16043.19496065585,0.85,1.2848433905828953,1.0196128578099872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735230909432448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16685.364581814945,1226.6889285539723,0.41830972803987676,0.06657023087891525,6.113110376966115,4.071296277577799
