time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1218.0,-16.301262597419306,5.969688992776088,34.21412116284287,20.78942076712849,4.7208058451213075,-14.19672948929319,-25.27015224387867,2.616251473266982,-3.7159347788646073,-3.715934778864773,38.42937830541451,49383.41000913968,12847.407811579133,12847.407811579133,62230.81782071882,75985.70976821927,75985.70976821927,12847.407811579133,88833.1175797984,88833.1175797984,88833.1175797984,107708.86453603835,85937.78457719156,59335.38426560668,29558.222568427645,18875.746956239953,0.0,48433.9695246676,16044.38491280396,1226.6268731096675,0.0,0.8986815462453973,3.1137729042861815,0.0014959713701933424,372758.08034058486,1487919.479857822,3.9916491642470278,1487919.479857822,3.9916491642470278,0.85,0.08558742718643007,4.698906859688992,1.2102197224413973,1.0,0.0,4.6989068596893,1.278150422330843,1.2793015714236928,3.676333221499889,15545.5553965689,1585.2054877627834,1603.0968420496806,1603.0968420496806,8.014118345559684,5.969688992776088,2.8310279498090263,3.1386610429670614,4.072912042676533,4.072912042676533,1.163689155050438,0.0,0.0,0.0009005897473842865,0.00037835258704095,0.0005222371603433365,0.002453943775121804,0.08558742689920155,0.07383663020519067,0.011750796694010886,0.08558098205457598,0.07383663037818651,0.011750796808243561,0.4182930613732101,0.4182930613732101,0.06656962416963699,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.876854415190792,1.7053025658242404e-13,1.7053025658242404e-13,7.067175194932133,18875.746956239953,16044.38491280396,0.85,1.2848589209485386,1.0196027807299282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735230909432448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16685.8212190229,1226.6268731096675,0.4182930613732101,0.06656962416963699,6.113110376966115,4.072912042676533
1219.0,-16.301262759195165,5.969841224027901,34.21414996210726,20.787285861466103,4.712718634264864,-14.197443599660103,-25.27367969797922,2.6095736284669306,-3.7220407038531675,-3.722040703853349,38.42931047481587,49401.87607372561,12856.682277413875,12856.682277413875,62258.55835113948,76013.85734200591,76013.85734200591,12856.682277413875,88870.53961941978,88870.53961941978,88870.53961941978,107749.81976202979,85959.2675016157,59350.4741901369,29565.325901643115,18879.28014261001,0.0,48444.60604425312,16047.388121218508,1226.567043743856,0.0,0.8986532707115473,3.1121250178417754,0.0014959713701933424,372670.32249386766,1487916.6504686426,3.992581541002977,1487916.6504686426,3.992581541002977,0.85,0.08559261194652004,4.698906859688992,1.2102813461096957,1.0,0.0,4.698906859689014,1.2781813742856043,1.2793325512375338,3.676244196810711,15549.44151014931,1585.6017610651254,1603.0968420496806,1603.0968420496806,8.019903689022076,5.969841224027901,2.830213391647582,3.139627832380319,4.074597171058668,4.074597171058668,1.1641706203024766,0.0,0.0,0.0009005897337840377,0.00037821892646854515,0.0005223708073154925,0.0024545717697960446,0.08559164620059903,0.07383931124929977,0.011752334951299263,0.08552882730371214,0.0738402442114377,0.011752367735082349,0.41827639470654343,0.41827639470654343,0.066573268488603,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.9680950140661935,1.7053025658242404e-13,1.7053025658242404e-13,7.321696825335607,18879.28014261001,16047.388121218508,0.85,1.2851494404612889,1.0197600952435868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373525143331411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16686.270266881525,1226.567043743856,0.41827639470654343,0.066573268488603,6.113110376966115,4.074597171058668
1220.0,-16.301636884797727,5.970128840554533,34.21416692257604,20.795674889255338,4.72798190358939,-14.196338755097017,-25.269490911718435,2.622683773888524,-3.7088214406156226,-3.708821440615741,38.428793917352394,49377.75554787118,12840.486016804092,12840.486016804092,62218.24156467527,75981.34561887923,75981.34561887923,12840.486016804092,88821.83163568332,88821.83163568332,88821.83163568332,107692.2975915025,85936.93695151886,59333.34688051,29559.54452334318,18870.465955819178,0.0,48430.01047916236,16039.8960624463,1226.1797150061016,0.0,0.8987167293453949,3.114537753935284,0.0014959713701933424,372860.3377308131,1487895.103658356,3.9904890735054352,1487895.103658356,3.9904890735054352,0.85,0.08557418021561573,4.698906859688992,1.2102122945664453,1.0,0.0,4.698906859688627,1.2781206744917084,1.2792717565740557,3.6764187869488025,15545.402066902381,1585.1898524880955,1603.0968420496806,1603.0968420496806,8.009800580972112,5.970128840554533,2.835734720410248,3.1343941201442855,4.076259242474259,4.076259242474259,1.1646454978497882,0.0,0.0,0.0009005582821119368,0.0003783776507532823,0.0005221806313586545,0.0024536781506879104,0.0855741802155014,0.0738223622964002,0.011751817919101203,0.08557414815342963,0.07382236229649883,0.0117518179191169,0.41825972803987677,0.41825972803987677,0.06658297044305103,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.92843779717947,1.1368683772161603e-13,1.1368683772161603e-13,6.795186104656864,18870.465955819178,16039.8960624463,0.85,1.284704276317377,1.0195693756687623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735251442078515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16686.7268882207,1226.1797150061016,0.41825972803987677,0.06658297044305103,6.113110376966115,4.076259242474259
1221.0,-16.301637127704183,5.970370040965343,34.21424302609666,20.796397514082514,4.726259650782469,-14.19640800833105,-25.27076719617469,2.621390177560614,-3.712104567186543,-3.7121045671867097,38.43052082698762,49384.435844860716,12846.142973250195,12846.142973250195,62230.57881811091,75992.90713752511,75992.90713752511,12846.142973250195,88839.05011077531,88839.05011077531,88839.05011077531,107720.34165385964,85946.47142731611,59339.70083920068,29563.07843123936,18881.29154308433,0.0,48444.369974323694,16049.097811621681,1226.7297973132136,0.0,0.8986955473519189,3.1137637929017505,0.0014959713701933424,372813.13859967375,1487967.1379904407,3.991187498325315,1487967.1379904407,3.991187498325315,0.85,0.08557859320879012,4.698906859688992,1.2102381976181635,1.0,0.0,4.69890685968931,1.278126669978644,1.279277757434457,3.6764015414587234,15547.126788134288,1585.3657251083998,1603.0968420496806,1603.0968420496806,8.013329348728194,5.970370040965343,2.8359047044306016,3.1344653365347415,4.077962408833173,4.077962408833173,1.165132116809478,0.0,0.0,0.0009005582616918158,0.0003783292824413503,0.0005222289792504655,0.0024539053329283925,0.08558156589212591,0.07382731434458444,0.011754251547541476,0.08558924599310182,0.07382660210848115,0.011751991100308973,0.4182430613732101,0.4182430613732101,0.06658963819879438,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.940401638498713,1.7053025658242404e-13,1.7053025658242404e-13,6.981974132896312,18881.29154308433,16049.097811621681,0.85,1.2845781429523004,1.0194050592676769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735271710816024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16687.17601781249,1226.7297973132136,0.4182430613732101,0.06658963819879438,6.113110376966115,4.077962408833173
1222.0,-16.30179937365502,5.970591166196319,34.214311221718816,20.79762336742135,4.725154176194115,-14.195944450738592,-25.27131879525257,2.6210002087862088,-3.7128647212020383,-3.7128647212022354,38.43025000113749,49386.37302125979,12848.417917831017,12848.417917831017,62234.7909390908,76003.9296499771,76003.9296499771,12848.417917831017,88852.34756780812,88852.34756780812,88852.34756780812,107734.01537400475,85954.11018549187,59344.59708146652,29566.125671139274,18881.667806196634,0.0,48447.79347733591,16049.417635267138,1226.6000760122217,0.0,0.8986929183751576,3.1132444345661234,0.0014959713701933424,372802.2110839676,1487955.840896459,3.991274184157994,1487955.840896459,3.991274184157994,0.85,0.08557710592141583,4.698906859688992,1.2102585800411179,1.0,0.0,4.698906859688746,1.2781285053710207,1.2792795770461876,3.6763962621465613,15548.508587059714,1585.506629385133,1603.0968420496806,1603.0968420496806,8.014748442398117,5.970591166196319,2.8368691534971022,3.1337220126992165,4.079652052358025,4.079652052358025,1.1656148721022928,0.0,0.0,0.0009005446224512107,0.00037830837983658184,0.0005222362426146288,0.0024539394628000843,0.08557989220258073,0.07382434791600291,0.011755544286577824,0.08556567070065092,0.07382411369436316,0.011752992227052667,0.41822639470654344,0.41822639470654344,0.06659698383496053,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.956831861851811,1.7053025658242404e-13,1.7053025658242404e-13,7.021107527351035,18881.667806196634,16049.417635267138,0.85,1.284574311278067,1.0193730091002586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735271723975808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16687.632625050104,1226.6000760122217,0.41822639470654344,0.06659698383496053,6.113110376966115,4.079652052358025
1223.0,-16.30222915548617,5.970831582182795,34.21437785155186,20.800021744240098,4.728196973513569,-14.196910759890843,-25.27249868782235,2.6228173519846143,-3.710186362330944,-3.7101863623311666,38.43056065021455,49390.032674290815,12846.151992084806,12846.151992084806,62236.18466637562,76000.87710128627,76000.87710128627,12846.151992084806,88847.02909337108,88847.02909337108,88847.02909337108,107726.91708091638,85956.85287855487,59345.718924717876,29567.926615374436,18879.887987545295,0.0,48447.81460291973,16047.9047894135,1226.494780178953,0.0,0.8987043649254851,3.1136894447298977,0.0014959713701933424,372840.7146718581,1487968.799162072,3.990896757269796,1487968.799162072,3.990896757269796,0.85,0.08557647913712917,4.698906859688992,1.210264219357632,1.0,0.0,4.69890685968863,1.2781201575682262,1.2792711755460997,3.676420273841244,15549.004721410354,1585.5572210092494,1603.0968420496806,1603.0968420496806,8.013334974610782,5.970831582182795,2.8389549964252514,3.1318765857575435,4.081336041870978,4.081336041870978,1.1660960119631365,0.0,0.0,0.0009005084936656349,0.00037826367189247996,0.000522244821773155,0.002453979775466933,0.08557643145706847,0.07381971489495025,0.011756716562118226,0.08557164512287956,0.07381974323018911,0.01175673590694006,0.41820972803987677,0.41820972803987677,0.06660515071186922,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.926223428813273,2.2737367544323206e-13,2.2737367544323206e-13,6.808957023805931,18879.887987545295,16047.9047894135,0.85,1.2846025187403383,1.0194481026459818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373528051387542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16688.08598681863,1226.494780178953,0.41820972803987677,0.06660515071186922,6.113110376966115,4.081336041870978
1224.0,-16.302667678772462,5.971071392219553,34.21445914462819,20.802287791762524,4.730034791150719,-14.197058645345862,-25.272992486692942,2.6244302895200184,-3.709267678945025,-3.7092676789451944,38.431123484306276,49390.04909397442,12846.222795589018,12846.222795589018,62236.27188956344,76002.89715922254,76002.89715922254,12846.222795589018,88849.11995481155,88849.11995481155,88849.11995481155,107730.97053067516,85959.93567719166,59347.10904202051,29569.807372412397,18881.8505758636,0.0,48451.657948276,16049.572989484057,1226.5560913991785,0.0,0.8987067426707798,3.1136937071235486,0.0014959713701933424,372853.9222107891,1487992.277169088,3.99081835681446,1487992.277169088,3.99081835681446,0.8499999999999999,0.0855753334690885,4.698906859688992,1.2102709603821857,1.0,0.0,4.69890685968898,1.2781127577977767,1.2792637219951843,3.6764415588694517,15549.562378524979,1585.614086209356,1603.0968420496806,1603.0968420496806,8.013379141315097,5.971071392219553,2.8404739988059764,3.1305973934135767,4.083026219303893,4.083026219303893,1.1665789198011123,0.0,0.0,0.0009004716314173349,0.0003782449625365646,0.0005222266688807703,0.0024538944767163832,0.08557533346900592,0.0738174528628513,0.011757880606154627,0.08557626632122256,0.07381745286292252,0.01175788060616597,0.4181930613732101,0.4181930613732101,0.0666111318563664,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.894695468295936,1.7053025658242404e-13,1.7053025658242404e-13,6.770383401629999,18881.8505758636,16049.572989484057,0.85,1.284502420041086,1.0193675755471605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735303797948792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16688.53398354349,1226.5560913991785,0.4181930613732101,0.0666111318563664,6.113110376966115,4.083026219303893
1225.0,-16.302667710865858,5.971289891484245,34.21453432035693,20.80339923212307,4.7286822719724615,-14.196670836090226,-25.27362759048117,2.62388414220577,-3.7103257795525906,-3.710325779552741,38.431113103429304,49393.3736986766,12848.888077597181,12848.888077597181,62242.26177627378,76014.54865723297,76014.54865723297,12848.888077597181,88863.43673483015,88863.43673483015,88863.43673483015,107747.64121378353,85967.7739824547,59352.26768115018,29572.784779227244,18884.204478953383,0.0,48456.98925818063,16051.573807110375,1226.5696118360313,0.0,0.8987018396926285,3.1131835252214333,0.0014959713701933424,372838.71035897813,1487991.8441396505,3.990980021111477,1487991.8441396505,3.990980021111477,0.85,0.08557637853544353,4.698906859688992,1.2102919681137427,1.0,0.0,4.698906859689568,1.278115288999666,1.2792662554730199,3.6764342779802393,15550.980274148904,1585.7586713249586,1603.0968420496806,1603.0968420496806,8.01504172459657,5.971289891484245,2.841338791453707,3.1299511000305382,4.084716614635285,4.084716614635285,1.1670618898957958,0.0,0.0,0.0009004716287196144,0.0003782209005843576,0.0005222507281352568,0.002454007528912329,0.0855742593030313,0.07381548919869536,0.011758770104335925,0.08556272092466921,0.0738166886954292,0.01175968984001432,0.41817639470654344,0.41817639470654344,0.0666152882246453,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.874908065434113,1.7053025658242404e-13,1.7053025658242404e-13,6.793750423387564,18884.204478953383,16051.573807110375,0.85,1.2844847096183527,1.0193240326076984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735327555672505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16688.981790821806,1226.5696118360313,0.41817639470654344,0.0666152882246453,6.113110376966115,4.084716614635285
1226.0,-16.30266797186698,5.971473614070765,34.21459695627711,20.80483498228716,4.728624818383331,-14.196664849402877,-25.274452684074618,2.6238841394183017,-3.710329919688661,-3.7103299196887822,38.43102483526244,49397.69169396862,12850.104434050476,12850.104434050476,62247.796128019094,76021.60985521099,76021.60985521099,12850.104434050476,88871.71428926146,88871.71428926146,88871.71428926146,107756.11987360757,85974.56350515172,59356.615220273656,29575.498094308954,18884.405584346106,0.0,48459.90367865506,16051.74474669419,1226.4552182404504,0.0,0.8987021198793084,3.112856610295944,0.0014959713701933424,372838.65083900036,1487988.162112134,3.990970782572322,1487988.162112134,3.990970782572322,0.85,0.08557356159666495,4.698906859688992,1.2103097427031022,1.0,0.0,4.69890685968891,1.2781152890576062,1.2792662555029697,3.6764342778135775,15552.208452204948,1585.8839106325759,1603.0968420496806,1603.0968420496806,8.015800478791194,5.971473614070765,2.8425164642509366,3.1289571498198288,4.0864009809005,4.0864009809005,1.1675431374001428,0.0,0.0,0.0009004716067802889,0.0003781896426586418,0.0005222819641216471,0.0024541543039030473,0.08557163737238846,0.0738123074632722,0.011759329909116246,0.08554578366644709,0.07381414832565239,0.01175941327101256,0.4181597280398768,0.4181597280398768,0.06661867601380699,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.868738264456226,1.1368683772161603e-13,1.1368683772161603e-13,6.8440527364534205,18884.405584346106,16051.74474669419,0.85,1.2845216643597486,1.0193518340756964,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373532755741122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16689.43836792291,1226.4552182404504,0.4181597280398768,0.06661867601380699,6.113110376966115,4.0864009809005
1227.0,-16.303147279580283,5.97166883147305,34.214704052935495,20.80674919942396,4.730588796528229,-14.197469397493192,-25.275784184318013,2.6247789886960944,-3.7098848666560116,-3.7098848666561905,38.43223992822556,49401.854666320476,12850.73334802196,12850.73334802196,62252.58801434244,76021.36891268178,76021.36891268178,12850.73334802196,88872.10226070374,88872.10226070374,88872.10226070374,107756.58223838103,85979.37754611103,59359.23944582744,29577.93122253732,18884.47997767729,0.0,48462.411200214614,16051.807981025695,1226.3926145009705,0.0,0.8987000739803209,3.112826731193479,0.0014959713701933424,372845.04911263665,1488038.8492323477,3.9910382416873946,1488038.8492323477,3.9910382416873946,0.85,0.08557173480504394,4.698906859688992,1.2103216169727964,1.0,0.0,4.698906859689035,1.2781112244334418,1.2792621357220313,3.6764459695375202,15553.079279173346,1585.972710270413,1603.0968420496806,1603.0968420496806,8.016192790693374,5.97166883147305,2.843840046043056,3.1278287854299935,4.088075220366574,4.088075220366574,1.1680214915333067,0.0,0.0,0.0009004313177796898,0.0003781392049859893,0.0005222921127937005,0.0024542019915677763,0.08557272682731937,0.07381229689720968,0.011760429930109681,0.08554040121607999,0.0738137273714779,0.011758007433566043,0.4181430613732101,0.4181430613732101,0.06662226188258731,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.878452743593471,1.7053025658242404e-13,1.7053025658242404e-13,6.918166353265235,18884.47997767729,16051.807981025695,0.85,1.2845540795969879,1.0193849922618317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735327571551408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16689.89494043716,1226.3926145009705,0.4181430613732101,0.06662226188258731,6.113110376966115,4.088075220366574
1228.0,-16.303297580501358,5.971694293962342,34.214752910021076,20.80816818578171,4.730599138156474,-14.19747413076306,-25.27661556433884,2.624784752170914,-3.70988364752003,-3.709883647520269,38.432261033710894,49405.32655999667,12851.727511298064,12851.727511298064,62257.05407129473,76028.02832425432,76028.02832425432,12851.727511298064,88879.75583555238,88879.75583555238,88879.75583555238,107765.90324162737,85986.05837446012,59363.399471112934,29580.732114830203,18886.147406074993,0.0,48466.8795209052,16053.225295163744,1226.4113044704395,0.0,0.8987000080553195,3.1126028962606207,0.0014959713701933424,372845.0666395768,1488039.7296508253,3.9910404154261983,1488039.7296508253,3.9910404154261983,0.85,0.08557173475630833,4.698906859688992,1.2103390041785316,1.0,0.0,4.698906859689104,1.2781112236464278,1.2792621187865123,3.676445971801341,15554.287795167875,1586.0959446057395,1603.0968420496806,1603.0968420496806,8.01681294242097,5.971694293962342,2.8449069701523007,3.126787323810041,4.089753233639715,4.089753233639715,1.1685009238970614,0.0,0.0,0.0009004186843284927,0.0003781077151720562,0.0005223109691564365,0.002454290595859985,0.0855706813165621,0.07380941194077162,0.011761269375790483,0.08553554748740559,0.07381372593012393,0.0117580088261844,0.41812639470654345,0.41812639470654345,0.06662696574818887,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.89300348793148,2.2737367544323206e-13,2.2737367544323206e-13,6.951217673516737,18886.147406074993,16053.225295163744,0.85,1.2845277989155754,1.0193626461692606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373535353891854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16690.34191604024,1226.4113044704395,0.41812639470654345,0.06662696574818887,6.113110376966115,4.089753233639715
1229.0,-16.30376395588241,5.971952287088192,34.21484520043969,20.813012087624543,4.7377366198572926,-14.19727521149532,-25.275303063075967,2.6312510356239684,-3.7031333036153455,-3.703133303615511,38.43219392012234,49395.723825399575,12844.04082489791,12844.04082489791,62239.76465029748,76017.17686170219,76017.17686170219,12844.04082489791,88861.2176866001,88861.2176866001,88861.2176866001,107746.42313568245,85978.38017001306,59356.94207752702,29579.37565831782,18885.205449082347,0.0,48464.58110740017,16052.424631719994,1226.3518512773817,0.0,0.8987317366348775,3.113610381496757,0.0014959713701933424,372942.1230391201,1488036.929998809,3.9899942593578253,1488036.929998809,3.9899942593578253,0.85,0.08556111846565367,4.698906859688992,1.2103137506125492,1.0,0.0,4.698906859688458,1.2780813360233259,1.2792321541474179,3.6765319446017117,15552.89886068271,1585.9543127044108,1603.0968420496806,1603.0968420496806,8.012018044072642,5.971952287088192,2.84827788119857,3.123674405889622,4.091380362876439,4.091380362876439,1.168965817964697,0.0,0.0,0.0009003794844689361,0.00037815742930482786,0.0005222220551641082,0.002453872797291511,0.08556111846597168,0.07379986113938013,0.01176125732659156,0.08556210635733813,0.07379986113910583,0.011761257326547845,0.4181097280398768,0.4181097280398768,0.06663286388765567,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.82669223748934,1.7053025658242404e-13,1.7053025658242404e-13,6.57453412961263,18885.205449082347,16052.424631719994,0.85,1.2842319737040697,1.0192128498116169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373536168176144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16690.795466769134,1226.3518512773817,0.4181097280398768,0.06663286388765567,6.113110376966115,4.091380362876439
1230.0,-16.304255109573347,5.972181085850631,34.21496445493891,20.814019243139796,4.736914802969297,-14.19780147063845,-25.276896183472104,2.630461163845012,-3.704811878345538,-3.70481187834576,38.43316314987757,49401.18712037633,12847.544148507985,12847.544148507985,62248.731268884316,76025.81998672299,76025.81998672299,12847.544148507985,88873.36413523096,88873.36413523096,88873.36413523096,107763.89941439619,85986.87147218522,59362.23860494263,29582.92540804732,18890.535279165226,0.0,48473.460687212544,16056.954987290443,1226.5790697942716,0.0,0.8987206159637762,3.11311948356678,0.0014959713701933424,372917.9866534091,1488077.361930014,3.990360924352616,1488077.361930014,3.990360924352616,0.8500000000000001,0.08556348668960934,4.698906859688992,1.2103365501994268,1.0,0.0,4.698906859688903,1.2780850813263047,1.2792358500595975,3.676521170885435,15554.434878965654,1586.1109429790658,1603.0968420496806,1603.0968420496806,8.014203391531495,5.972181085850631,2.8489503500052793,3.1232307358453513,4.093077681292675,4.093077681292675,1.1694507660836213,0.0,0.0,0.0009003382036318865,0.000378097086829601,0.0005222411168022855,0.0024539623661538994,0.08556347636879987,0.07380119246145954,0.011762283907340328,0.08556340816610672,0.0738012013634821,0.011762285326127239,0.41809306137321006,0.41809306137321006,0.06663482151902758,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.79323221992621,2.2737367544323206e-13,2.2737367544323206e-13,6.656232009374094,18890.535279165226,16056.954987290443,0.85,1.2841817024486912,1.0191388528900418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735386948601178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16691.242680462987,1226.5790697942716,0.41809306137321006,0.06663482151902758,6.113110376966115,4.093077681292675
1231.0,-16.30425510925887,5.972302014884599,34.21505043891937,20.8154234913178,4.73687416017935,-14.197794804218839,-25.277698785625375,2.630461163973608,-3.7048098792726023,-3.7048098792727973,38.43307551958877,49405.38861590085,12848.667777498289,12848.667777498289,62254.056393399136,76032.65246830016,76032.65246830016,12848.667777498289,88881.32024579844,88881.32024579844,88881.32024579844,107771.83772442132,85993.5117604969,59366.47162331502,29585.60015242431,18890.517478622878,0.0,48476.11763104719,16056.939856829447,1226.4877337416337,0.0,0.89872092259587,3.1128879721379397,0.0014959713701933424,372918.01539754163,1488073.706352055,3.9903508141480493,1488073.706352055,3.9903508141480493,0.8500000000000001,0.08556347881320257,4.698906859688992,1.2103538961941376,1.0,0.0,4.698906859688946,1.2780850813256543,1.2792358500589804,3.676521170887306,15555.636061545663,1586.2334295142239,1603.0968420496806,1603.0968420496806,8.014904303017838,5.972302014884599,2.8500864565568906,3.1222155583277087,4.094766622731157,4.094766622731157,1.1699333207803306,0.0,0.0,0.0009003382036583198,0.00037806669009676595,0.0005222715135615539,0.002454105197694538,0.08556038480631159,0.07379800666663319,0.01176237813967839,0.08555070338931725,0.07380119355246029,0.01176228526074229,0.4180763947065434,0.4180763947065434,0.06663557551121795,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.7732570583925735,1.7053025658242404e-13,1.7053025658242404e-13,6.6933770284250045,18890.517478622878,16056.939856829447,0.85,1.284221167776185,1.0191696660183547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735413557941656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16691.689382218847,1226.4877337416337,0.4180763947065434,0.06663557551121795,6.113110376966115,4.094766622731157
1232.0,-16.304255339163454,5.972500281274155,34.21514015923439,20.816859241481893,4.736624275831558,-14.19767024590579,-25.278418127540476,2.6304611662022097,-3.704813380465339,-3.7048133804655325,38.43283452549034,49409.15300224765,12849.882359438685,12849.882359438685,62259.035361686336,76040.62363217838,76040.62363217838,12849.882359438685,88890.50599161707,88890.50599161707,88890.50599161707,107782.73547581649,86000.30125402832,59370.82611100007,29588.30571447584,18892.22948419941,0.0,48480.53519867525,16058.3950615695,1226.427635621187,0.0,0.8987217238780245,3.112443384757699,0.0014959713701933424,372917.96505483467,1488063.653096994,3.9903243944769082,1488063.653096994,3.9903243944769082,0.85,0.08555759473734241,4.698906859688992,1.210371670783497,1.0,0.0,4.698906859689082,1.2780850813549767,1.2792358500636316,3.6765211708029577,15556.86423432585,1586.3586682838534,1603.0968420496806,1603.0968420496806,8.01566195028439,5.972500281274155,2.8512524675164252,3.12124781375773,4.09642340479949,4.09642340479949,1.1704066870855685,0.0,0.0,0.0009003381843355354,0.0003780394485665474,0.0005222987357689881,0.0024542331123117863,0.0855567789817154,0.07379440276059356,0.011762376221121846,0.08553436976764911,0.07379583830239983,0.011761756434942585,0.41805972803987673,0.41805972803987673,0.06663616236665047,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.769095805977543,1.7053025658242404e-13,1.7053025658242404e-13,6.752444836337077,18892.22948419941,16058.3950615695,0.85,1.2842068493374963,1.0191544462074704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735413557924623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16692.145907054826,1226.427635621187,0.41805972803987673,0.06663616236665047,6.113110376966115,4.09642340479949
1233.0,-16.304757064473023,5.972751137374122,34.21525511161821,20.82089834092187,4.742435056316301,-14.19770053685072,-25.27780303554607,2.6353785287140585,-3.7000859935436097,-3.7000859935437926,38.43362849721869,49402.99424053398,12844.897268003713,12844.897268003713,62247.891508537694,76032.23971463428,76032.23971463428,12844.897268003713,88877.136982638,88877.136982638,88877.136982638,107768.36130939933,85996.14137755134,59366.89590354593,29588.050526672676,18891.224326761334,0.0,48479.274853434006,16057.540677747133,1226.3591123085712,0.0,0.8987410879729978,3.113187674291275,0.0014959713701933424,372985.9437292713,1488096.7744354515,3.989685937107523,1488096.7744354515,3.989685937107523,0.85,0.08555141007961498,4.698906859688992,1.2103567782184106,1.0,0.0,4.69890685968811,1.2780623791186079,1.2792130734909128,3.6765864768897325,15556.111741222448,1586.2819353420841,1603.0968420496806,1603.0968420496806,8.012552286972598,5.972751137374122,2.853993491315359,3.1187576460587634,4.098103718518479,4.098103718518479,1.1708867767195656,0.0,0.0,0.0009002960167616005,0.00037806274203286297,0.0005222332747287376,0.002453925516980711,0.08555140976626968,0.07378915423951317,0.01176225552675652,0.08555188704272523,0.07378915450977745,0.011762255569837525,0.41804306137321007,0.41804306137321007,0.06663756157305559,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.727073718383679,1.7053025658242404e-13,1.7053025658242404e-13,6.568083224629902,18891.224326761334,16057.540677747133,0.85,1.2840103672493028,1.0190539027221968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373541357038023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16692.60242727876,1226.3591123085712,0.41804306137321007,0.06663756157305559,6.113110376966115,4.098103718518479
1234.0,-16.304757064268394,5.972863728897929,34.21534563187941,20.822302728798263,4.742425231054226,-14.197695284262194,-25.278613286185987,2.6353774374471155,-3.7000919208674645,-3.7000919208676577,38.4336656688811,49407.23583048406,12846.022216545962,12846.022216545962,62253.25804703002,76038.92737574822,76038.92737574822,12846.022216545962,88884.94959229417,88884.94959229417,88884.94959229417,107780.27563609717,86002.78773713055,59371.16233110088,29590.694895588524,18895.326043802994,0.0,48486.020939391514,16061.027137232544,1226.5343068738089,0.0,0.8987409342237076,3.1129606650226447,0.0014959713701933424,372985.8584897153,1488098.3251028329,3.9896910063250175,1488098.3251028329,3.9896910063250175,0.85,0.0855514935356645,4.698906859688992,1.21037422476802,1.0,0.0,4.698906859687971,1.2780623841757923,1.2792130785526725,3.6765864623417914,15557.31402205308,1586.404533867639,1603.0968420496806,1603.0968420496806,8.013254021585716,5.972863728897929,2.855123607485503,3.117740121412426,4.099800227244093,4.099800227244093,1.1713714934983124,0.0,0.0,0.0009002960167788046,0.00037803205820596234,0.0005222639585728422,0.002454069697506256,0.08554854919091745,0.07378632063826723,0.011762228552650215,0.08555785491815475,0.0737891966086487,0.011762296927015806,0.4180263947065434,0.4180263947065434,0.06663731099540296,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.702455996169363,1.7053025658242404e-13,1.7053025658242404e-13,6.603999368381153,18895.326043802994,16061.027137232544,0.85,1.2839423990854566,1.0189995976828885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735440752551829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16693.04890087042,1226.5343068738089,0.4180263947065434,0.06663731099540296,6.113110376966115,4.099800227244093
1235.0,-16.305264572666935,5.973089127487015,34.2154745071141,20.823754264879994,4.7425062708087795,-14.198169790530203,-25.27993085151536,2.6353774767504006,-3.70060867372149,-3.7006086737216606,38.434442139501776,49411.16061756657,12847.951230634431,12847.951230634431,62259.111848201006,76045.40224389592,76045.40224389592,12847.951230634431,88893.35347453035,88893.35347453035,88893.35347453035,107790.12131897014,86009.64485675535,59375.242394012115,29593.780514159145,18896.767844439782,0.0,48490.54835859893,16062.252667773815,1226.4766750257825,0.0,0.8987358892375225,3.1125516550581565,0.0014959713701933424,372978.42723792867,1488130.716929712,3.989857343627037,1488130.716929712,3.989857343627037,0.85,0.08554841231480928,4.698906859688992,1.210392126836814,1.0,0.0,4.698906859689157,1.278062471513983,1.279213111455032,3.6765862110971015,15558.55442792941,1586.5310200659155,1603.0968420496806,1603.0968420496806,8.014457326362987,5.973089127487015,2.8561392424937555,3.116949884993259,4.101455444249399,4.101455444249399,1.1718444126426852,0.0,0.0,0.0009002533650080931,0.0003779821674915685,0.0005222711975165247,0.002454103712628382,0.08554856658669822,0.07378601374981086,0.011762552836887366,0.08554211371443772,0.07378593911483458,0.011762473199974702,0.41800972803987674,0.41800972803987674,0.06663676844061212,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.694839502547836,1.7053025658242404e-13,1.7053025658242404e-13,6.66338989728132,18896.767844439782,16062.252667773815,0.85,1.2839432416350571,1.018985395920036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3735440752540742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16693.505408972374,1226.4766750257825,0.41800972803987674,0.06663676844061212,6.113110376966115,4.101455444249399
1236.0,-16.30579628055355,5.973328235564931,34.215609501584794,20.826547883357875,4.745457422307816,-14.198333461127914,-25.280138303618855,2.6379946028656334,-3.698407237022309,-3.6984072370225056,38.43488096645872,49409.13210874856,12846.307030649961,12846.307030649961,62255.43913939853,76044.65102328882,76044.65102328882,12846.307030649961,88890.95805393878,88890.95805393878,88890.95805393878,107787.80291786305,86010.47236058857,59374.95344597008,29595.02101624276,18896.84486392427,0.0,48491.86588016703,16062.318134335628,1226.4226957872554,0.0,0.898744671510618,3.1127583873467017,0.0014959713701933424,373010.08617638354,1488149.0235978805,3.9895677858270737,1488149.0235978805,3.9895677858270737,0.8499999999999999,0.08554464258950156,4.698906859688992,1.210392237282358,1.0,0.0,4.698906859689797,1.2780504348622237,1.2792010068558775,3.676620837107687,15558.70411769327,1586.546284173828,1603.0968420496806,1603.0968420496806,8.013431686525553,5.973328235564931,2.8580604514139343,3.1152677841509964,4.103144879038602,4.103144879038602,1.1723271082967435,0.0,0.0,0.0009002086814649024,0.0003779743126959038,0.0005222343687689986,0.0024539306577739985,0.0855446425113721,0.07378218835097593,0.011762454160396172,0.08554486615011998,0.07378218841836251,0.011762454171139046,0.4179930613732101,0.4179930613732101,0.06663700730016385,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.676886345910589,1.7053025658242404e-13,1.7053025658242404e-13,6.609286738603203,18896.84486392427,16062.318134335628,0.85,1.2838326183043565,1.01891587819797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373546824811778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16693.951749985314,1226.4226957872554,0.4179930613732101,0.06663700730016385,6.113110376966115,4.103144879038602
1237.0,-16.32719369444291,5.980457463895319,34.22043370346574,21.326954068522923,5.705422225442147,-14.137659996523125,-24.984343944210536,3.502854560919794,-3.0673370674787748,-3.067337067478814,38.58832089271815,47733.349314652536,12018.47052681857,12018.47052681857,59751.81984147111,73871.2335945538,73871.2335945538,12018.47052681857,85889.70412137237,85889.70412137237,85889.70412137237,104554.56418164968,84286.7544485101,58087.23503560254,29110.577125452837,18664.860060277304,0.0,47775.437185730145,15865.131051235709,1226.484176829952,0.0,0.9011416997385666,3.271952610763752,0.0014959713701933424,382172.7406848432,1494560.5721942286,3.9106938122170005,1494560.5721942286,3.9106938122170005,0.85,0.08536746854611947,4.698906859688992,1.205203950698487,1.0,0.0,4.69890685968895,1.2740587247637094,1.2752034142289146,3.6881399329222164,15246.895378125348,1554.7506414652657,1603.0968420496806,1603.0968420496806,7.497033374136056,5.980457463895319,3.0671452364498144,2.9133122274455046,4.104838825187919,4.104838825187919,1.172811092910834,0.0,0.0,0.0008984121786153436,0.00038932782333114574,0.0005090843552841978,0.0023921399692052652,0.0853307055719939,0.07359722918014182,0.011733476391852078,0.09016418743660241,0.07362836173432015,0.011739106811799323,0.4179763947065434,0.4179763947065434,0.06663723912263761,0.0,5.684341886080802e-14,5.684341886080802e-14,1.1697404440506034,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18664.860060277304,15865.131051235709,0.85,1.250680754823488,0.9991190479133871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373549705486456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16694.397589284898,1226.484176829952,0.4179763947065434,0.06663723912263761,6.113110376966115,4.104838825187919
1238.0,-16.331350490849772,5.986707441662802,34.222304252521184,21.207072387356334,5.486119423313654,-14.143449508177193,-25.0424042698927,3.3050420763123562,-3.1397775069683007,-3.139777506968315,38.495521742606705,48013.67544086662,12125.020969407306,12125.020969407306,60138.69641027392,74341.32919231814,74341.32919231814,12125.020969407306,86466.35016172545,86466.35016172545,86466.35016172545,105209.70170161183,84655.21980300332,58359.8336976203,29217.095672647796,18743.351539886386,0.0,47960.447212534185,15931.848808903427,1227.484176829952,0.0,0.9011203090756238,3.236250666012994,0.0014959713701933424,381112.09562866524,1490680.4308891115,3.911396274185821,1490680.4308891115,3.911396274185821,0.85,0.08505299559554037,4.698906859688992,1.2063195825694133,1.0,0.0,4.698906859688752,1.2749710684338091,1.2761161331012407,3.6855007741165373,15313.548231793524,1561.5473410179343,1603.0968420496806,1603.0968420496806,7.563498755262061,5.986707441662802,3.050266036662947,2.9364414049998553,4.108611689460194,4.108611689460194,1.173889054131484,0.0,0.0,0.0008980635605320257,0.0003870748457884153,0.0005109887147436104,0.0024010883769324124,0.08505304592946336,0.0734077598993418,0.01164528603012156,0.08925095354447389,0.07340790719236073,0.011645088403179637,0.4179597280398767,0.4179597280398767,0.06630444232013438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18743.351539886386,15931.848808903427,0.85,1.2539227614741053,1.0011098359466197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736656403969318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16694.425401217293,1227.484176829952,0.4179597280398767,0.06630444232013438,6.113110376966115,4.108611689460194
1239.0,-16.332877376060445,6.008881736689343,34.221052929079846,23.362791013810806,5.683561833685158,-14.319499812076376,-26.524419885221846,3.2133944754615933,21.012528927182643,-1.743456414072984,38.36284405354313,55729.35168954891,10300.994717445508,10300.994717445508,66030.34640699442,83601.61688932916,83601.61688932916,10300.994717445508,93902.61160677468,93902.61160677468,93902.61160677468,113836.15431491056,95282.55517859828,64963.008615724764,33688.38506985946,19933.542708135887,0.0,53621.92777799535,16943.511301915503,1228.484176829952,0.0,0.9077562937338823,2.933298747770624,0.0014959713701933424,401966.9678654542,1485146.120122108,3.694696924995125,1485146.120122108,3.694696924995125,0.85,0.08270656251705076,4.698906859688992,1.2342885681940245,1.0,0.0,4.698906859688766,1.2753941363648917,1.2765394177042844,3.6842782365941735,17235.960260589003,1757.5788123965885,1603.0968420496806,1603.0968420496806,6.425684616953588,6.008881736689343,3.516318756332784,2.492562980356559,4.112131195193211,4.112131195193211,1.1748946271980603,0.0,0.0,0.000897935536412627,0.000333471497363709,0.0005644640390489179,0.0026523639451347157,0.08296909404303247,0.07165902441490973,0.011310069628122744,0.08155811211260693,0.07138832600712262,0.011318236509928142,0.41794306137321,0.41794306137321,0.06596468711815544,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,22.75598534125561,37.606898958052454,-2.2737367544323206e-13,19933.542708135887,16943.511301915503,0.85,1.2314056794148134,1.0393015320202341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736881645668613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16694.79788693946,1228.484176829952,0.41794306137321,0.06596468711815544,6.113110376966115,4.112131195193211
1240.0,-16.332877608171785,6.01490076406609,34.22140282766549,21.152075891755544,5.405243994014548,-14.18588260724881,-25.10804745890198,3.2091123090174274,-3.128283375100125,-3.1282833751001538,38.45177971747526,48348.994994909204,12153.554430562828,12153.554430562828,60502.54942547203,74463.6880270541,74463.6880270541,12153.554430562828,86617.24245761693,86617.24245761693,86617.24245761693,105445.99223207959,84848.76521675753,58501.71441643229,29274.500889250266,18828.74977446266,0.0,48103.250663712926,16004.43730829326,1229.484176829952,0.0,0.9013187206807274,3.2228838215899067,0.0014959713701933424,381280.2342125404,1488854.1231817298,3.904881474531892,1488854.1231817298,3.904881474531892,0.85,0.0847178935752918,4.698906859688992,1.20690009039361,1.0,0.0,4.698906859689109,1.2754138985538097,1.2765591976144763,3.6842211497123225,15348.559268743928,1565.1174732190839,1603.0968420496806,1603.0968420496806,7.581297718123876,6.01490076406609,3.080016200599504,2.934884563466586,4.120464953262322,4.120464953262322,1.177275700932092,0.0,0.0,0.0008979355169521572,0.00038454206996193564,0.0005133934469902215,0.002412387989781729,0.0847865176859037,0.0732699657065673,0.011516551979336402,0.08904673855455647,0.07324732771052488,0.011470565864766934,0.4179263947065433,0.4179263947065433,0.06568954962323893,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18828.74977446266,16004.43730829326,0.85,1.2577642589778786,1.0051086845027224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736964383604515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16695.22291998938,1229.484176829952,0.4179263947065433,0.06568954962323893,6.113110376966115,4.120464953262322
1241.0,-16.331822198361145,6.021111923757032,34.2208211044578,21.153296017460548,5.3644139057782665,-14.153688381832195,-25.079635775741167,3.209112372778986,-3.0974861614308224,-3.0974861614308353,38.42681450587153,48206.196315677735,12122.735195598378,12122.735195598378,60328.93151127611,74662.54749976791,74662.54749976791,12122.735195598378,86785.28269536629,86785.28269536629,86785.28269536629,105653.17317290138,84854.54855370114,58506.166790239455,29275.979737179652,18867.890477535093,0.0,48143.87021471474,16037.70690590483,1230.484176829952,0.0,0.9015423416634153,3.2210555763750373,0.0014959713701933424,381731.028750553,1487812.5399982587,3.897541535641025,1487812.5399982587,3.897541535641025,0.8500000000000001,0.08469757307460177,4.698906859688992,1.2069151208782571,1.0,0.0,4.6989068596888455,1.275413717054497,1.276559128820341,3.68422167399993,15349.605434703131,1565.2241524580904,1603.0968420496806,1603.0968420496806,7.5620729063994325,6.021111923757032,3.096152235921949,2.924959687835083,4.123962162748789,4.123962162748789,1.1782749036425113,0.0,0.0,0.0008980240076774628,0.00038563642884702345,0.0005123875788304393,0.0024076615089857856,0.08463023497908426,0.07316832156659446,0.011461913412489802,0.0890907083226143,0.07322729122745447,0.01147028184714729,0.41790972803987664,0.41790972803987664,0.06546610629397241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18867.890477535093,16037.70690590483,0.85,1.2530968375042917,1.0012945801965032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373696439618209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16695.678486093548,1230.484176829952,0.41790972803987664,0.06546610629397241,6.113110376966115,4.123962162748789
1242.0,-16.33265937671641,6.0202266612629005,34.22144630550989,20.817639806214743,4.713358750290772,-14.225728615959014,-25.32189788818357,2.606427989533236,-3.7425974518920384,-3.7425974518922,38.45985380766793,49470.38863771936,12981.23149929584,12981.23149929584,62451.620137015205,76153.99783291374,76153.99783291374,12981.23149929584,89135.22933220958,89135.22933220958,89135.22933220958,108182.34787636211,86117.26163592041,59433.652440725506,29648.454661327673,19047.118544152527,0.0,48695.5732054802,16190.050762529647,1231.484176829952,0.0,0.8984534866942279,3.096314866014885,0.0014959713701933424,372374.98817009997,1489191.1034221083,3.9991705961245967,1489191.1034221083,3.9991705961245967,0.85,0.08541644174359753,4.698906859688992,1.210698104402982,1.0,0.0,4.698906859688281,1.2782013643210393,1.2793491898649154,3.676186703325089,15578.02156465328,1588.5161155596743,1603.0968420496806,1603.0968420496806,8.097596576073569,6.0202266612629005,2.8908353527776534,3.129391308485247,4.127527363862334,4.127527363862334,1.1792935325320955,0.0,0.0,0.0008979538138894809,0.00037639621592604395,0.000521557597963437,0.0024507505747933074,0.08541644174246066,0.07387547926675254,0.01154096247570811,0.08541646305143838,0.0738754792677358,0.01154096247586173,0.41789306137321,0.41789306137321,0.06528401829722585,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.745585555109756,19047.118544152527,16190.050762529647,0.85,1.282490707594482,1.015911414143739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736907206180877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16696.155200216483,1231.484176829952,0.41789306137321,0.06528401829722585,6.113110376966115,4.127527363862334
1243.0,-16.332021148005516,6.020139791721892,34.221812780557016,20.85605728151279,4.785587567574905,-14.213613424102789,-25.289500260818727,2.677185714731152,-3.670105586673742,-3.670105586673922,38.45368216630002,49304.568372107955,12885.536110984584,12885.536110984584,62190.10448309254,75994.11805927906,75994.11805927906,12885.536110984584,88879.65417026365,88879.65417026365,88879.65417026365,107895.22801252254,85964.33935535104,59322.10548161627,29602.48208192752,19015.5738422589,0.0,48618.05592418642,16163.237765920065,1230.484176829952,0.0,0.8988129057873397,3.1091210297902854,0.0014959713701933424,373417.28080978664,1488933.5185934973,3.9873181963208033,1488933.5185934973,3.9873181963208033,0.8500000000000001,0.08531331207986172,4.698906859688992,1.210240449937991,1.0,0.0,4.69890685968916,1.2778733585673554,1.2790209579473366,3.6771303104378146,15550.358973679395,1585.6953163087696,1603.0968420496806,1603.0968420496806,8.03790249783628,6.020139791721892,2.9148972488350817,3.1052425428868102,4.128962162882866,4.128962162882866,1.1797034751093902,0.0,0.0,0.0008980073261532585,0.000377619995504026,0.0005203873306492326,0.0024452515976829225,0.08528777112278405,0.07378655167377061,0.011501219449013424,0.08573437635363156,0.07380411092332148,0.011509201156540241,0.4178763947065433,0.4178763947065433,0.06513501456649529,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,17.570082016591186,19015.5738422589,16163.237765920065,0.85,1.2791565458740264,1.0141205244609548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736952570735705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16696.594034670154,1230.484176829952,0.4178763947065433,0.06513501456649529,6.113110376966115,4.128962162882866
