time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1244.0,-16.332021148005516,6.020139791721892,34.221812780557016,20.857529842201643,4.785587567574905,-14.213613424102789,-25.29034857926888,2.677185714731152,-3.670105586673742,-3.670105586673922,38.45368216630002,49309.00895262107,12886.480172831409,12886.480172831409,62195.489125452485,76001.08162825544,76001.08162825544,12886.480172831409,88887.56180108685,88887.56180108685,88887.56180108685,107889.15286043863,85971.30292432744,59326.54606212939,29605.285402442274,19001.591059351773,0.0,48606.87646179405,16151.352400449006,1229.484176829952,0.0,0.8988129057873397,3.108890051974206,0.0014959713701933424,373417.28080978664,1488933.5185934973,3.9873181963208033,1488933.5185934973,3.9873181963208033,0.85,0.08531331207986172,4.698906859688992,1.2102585723483936,1.0,0.0,4.698906859689051,1.2778733585673554,1.2790209579473366,3.6771303104378146,15551.618635512812,1585.82376606821,1603.0968420496806,1603.0968420496806,8.038491396661392,6.020139791721892,2.9159284084763786,3.1042113832455134,4.130636335006766,4.130636335006766,1.1801818100019332,0.0,0.0,0.0008980073261532585,0.00037758790473276513,0.0005204194214204934,0.0024454023892281325,0.08526319134669402,0.07378360875601596,0.01147958259067807,0.08565833697148953,0.07380411092332148,0.011509201156540241,0.41785972803987664,0.41785972803987664,0.0650124782485775,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.8907256340139043,1.7053025658242404e-13,1.7053025658242404e-13,17.603394600311162,19001.591059351773,16151.352400449006,0.85,1.2795615281788237,1.0144451267379608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736917986730492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16697.062398539438,1229.484176829952,0.41785972803987664,0.0650124782485775,6.113110376966115,4.130636335006766
1245.0,-16.332021148005516,6.020139791721892,34.221812780557016,20.858949876297288,4.785587567574905,-14.213613424102789,-25.291174545977242,2.677185714731152,-3.670105586673742,-3.670105586673922,38.45368216630002,49313.33212802258,12887.438244851093,12887.438244851093,62200.770372873674,76007.79649833981,76007.79649833981,12887.438244851093,88895.2347431909,88895.2347431909,88895.2347431909,107884.3073429361,85978.01779441179,59330.8692375309,29607.94284097877,18989.072599745195,0.0,48597.01544072396,16140.711709783416,1228.581812977832,0.0,0.8988129057873397,3.108665962098315,0.0014959713701933424,373417.28080978664,1488933.5185934973,3.9873181963208033,1488933.5185934973,3.9873181963208033,0.85,0.08531331207986172,4.698906859688992,1.2102762128645552,1.0,0.0,4.698906859689051,1.2778733585673554,1.2790209579473366,3.6771303104378146,15552.833309423604,1585.9476283362417,1603.0968420496806,1603.0968420496806,8.039089034929123,6.020139791721892,2.9169749295006366,3.1031648622212553,4.132336567992969,4.132336567992969,1.1806675908551338,0.0,0.0,0.0008980073261532585,0.00037755666190893047,0.000520450664244328,0.0024455491963473654,0.0852733164494836,0.07378066583826132,0.011492650611222286,0.08558929940275675,0.07380411092332148,0.011509201156540241,0.41784306137321,0.41784306137321,0.06508648654937345,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.771558922373572,1.7053025658242404e-13,1.7053025658242404e-13,17.63720496871815,18989.072599745195,16140.711709783416,0.85,1.279929843608253,1.0147399316769226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736917986730492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16697.517997834504,1228.581812977832,0.41784306137321,0.06508648654937345,6.113110376966115,4.132336567992969
1246.0,-16.332021370115907,6.02025990729371,34.221909235558634,20.860380387771897,4.790732960412393,-14.216626452817616,-25.29471841463817,2.6771857191848594,-3.6491427699679093,-3.649142769968045,38.44658353035773,49331.880189893054,12860.674040050573,12860.674040050573,62192.55422994363,75990.22954231684,75990.22954231684,12860.674040050573,88850.9035823674,88850.9035823674,88850.9035823674,107841.3986993286,85984.78237653743,59335.17032401861,29610.680058354246,18990.49511696118,0.0,48601.175175315424,16141.920849417003,1228.5341657706263,0.0,0.8989346461152299,3.111006278820457,0.0014959713701933424,373719.1112784562,1488637.2856184049,3.9833052169206,1488637.2856184049,3.9833052169206,0.85,0.08526463374896308,4.698906859688992,1.210293899537064,1.0,0.0,4.698906859688813,1.2778733585849311,1.2790209579411285,3.6771303103872395,15554.056975901467,1586.0724075909172,1603.0968420496806,1603.0968420496806,8.02239372114739,6.02025990729371,2.924813203944571,3.095446703349139,4.134036800979172,4.134036800979172,1.181153371708335,0.0,0.0,0.0008980073075299163,0.0003774226393492665,0.0005205846681806498,0.0024461788683629733,0.08526570161910856,0.07373816835594882,0.011527533263159731,0.08566201326938609,0.07374440498203291,0.011520228766930167,0.4178263947065433,0.4178263947065433,0.06531905755992669,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.823110856815731,1.1368683772161603e-13,1.1368683772161603e-13,16.235670103668554,18990.49511696118,16141.920849417003,0.85,1.2796512431150282,1.015034719056521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736917986730492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16697.97359712957,1228.5341657706263,0.4178263947065433,0.06531905755992669,6.113110376966115,4.134036800979172
1247.0,-16.33270006499504,6.023830117086919,34.21959224221491,20.861810829397314,4.821290874380083,-14.236032920232747,-25.313122978527076,2.677156100677036,-3.333253979147969,-3.333253979148082,38.3488357066772,49424.23067687293,12446.221906578652,12446.221906578652,61870.45258345158,75852.48360365936,75852.48360365936,12446.221906578652,88298.70551023801,88298.70551023801,88298.70551023801,107323.33430734547,85991.67784905064,59338.95978317819,29614.131184302725,19024.62879710747,0.0,48638.7599814102,16170.934477541348,1228.6934776975509,0.0,0.9007245416444776,3.146880241112117,0.0014959713701933424,378290.5872259008,1484562.7062852825,3.924397689014551,1484562.7062852825,3.924397689014551,0.8499999999999999,0.08466090397915296,4.698906859688992,1.2103119538119063,1.0,0.0,4.698906859689083,1.2778736125547074,1.2790211394177378,3.677129579579472,15555.304319552071,1586.1996012452848,1603.0968420496806,1603.0968420496806,7.763861533570995,6.023830117086919,3.029396041627861,2.994434075459058,4.13577326882954,4.13577326882954,1.1816495053798686,0.0,0.0,0.0008979504024814216,0.0003767273163218732,0.0005212230861595484,0.002449178734983368,0.08465602328694667,0.07316341926939181,0.011492604017554859,0.08683359789521386,0.07317743067892177,0.0114834733002312,0.41780972803987665,0.41780972803987665,0.06563008955834036,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.741229776846467,1.1368683772161603e-13,1.1368683772161603e-13,3.0608249637094787,19024.62879710747,16170.934477541348,0.85,1.2720400891613715,1.01614906909146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736917998766065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16698.429191975025,1228.6934776975509,0.41780972803987665,0.06563008955834036,6.113110376966115,4.13577326882954
1248.0,-16.333435901703986,6.023142333267822,34.22012340759767,20.83723781341689,4.736779707226258,-14.224082944163486,-25.318878063093848,2.627426749686325,-3.717166967952437,-3.7171669679525956,38.45465665258191,49450.03988903488,12957.534058291605,12957.534058291605,62407.573947326484,76135.9106529699,76135.9106529699,12957.534058291605,89093.44471126152,89093.44471126152,89093.44471126152,108101.53158177479,86110.62735095083,59424.75658701825,29650.967515480643,19008.08687051327,0.0,48659.05438599391,16156.87383993628,1229.6934776975509,0.0,0.8985899876820209,3.101501160110388,0.0014959713701933424,372740.36930988234,1488974.1883337472,3.9946684366132343,1488974.1883337472,3.9946684366132343,0.85,0.08544808490244479,4.698906859688992,1.2106635569268835,1.0,0.0,4.69890685968909,1.2781041707203789,1.2792518257706225,3.676466259429029,15576.82146803666,1588.3937397619636,1603.0968420496806,1603.0968420496806,8.082814286955003,6.023142333267822,2.9077839381017196,3.1153583951661026,4.138550715295982,4.138550715295982,1.1824430615131376,0.0,0.0,0.0008978887101252662,0.0003765101316381764,0.0005213785784870898,0.002449909378947882,0.08544808489996651,0.07381929250030274,0.011628792399663773,0.08544810278675617,0.07381929250244375,0.011628792400001049,0.41779306137321,0.41779306137321,0.06581516311212438,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.606138208219647,1.7053025658242404e-13,1.7053025658242404e-13,15.442795992904962,19008.08687051327,16156.87383993628,0.85,1.282548021839281,1.0162556694334086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736954775535977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16698.871194741943,1229.6934776975509,0.41779306137321,0.06581516311212438,6.113110376966115,4.138550715295982
1249.0,-16.334139754764294,6.022496666875964,34.22059721151859,20.838834985066228,4.7373182469784245,-14.224617992734277,-25.320150366146095,2.627763958064253,-3.7169575803415,-3.716957580341659,38.454364693497396,49452.57720422808,12957.242687724023,12957.242687724023,62409.8198919521,76140.9083148804,76140.9083148804,12957.242687724023,89098.15100260443,89098.15100260443,89098.15100260443,108090.79450553903,86116.57598152694,59428.091057631456,29653.87213766165,18992.643502934603,0.0,48646.51564059625,16143.746977494411,1228.6934776975509,0.0,0.8985919569305648,3.101512906465323,0.0014959713701933424,372743.37892352673,1488962.0034664243,3.994603493069436,1488962.0034664243,3.994603493069436,0.85,0.08545206607979978,4.698906859688992,1.210678881383501,1.0,0.0,4.698906859688591,1.2781027289988933,1.279250307333354,3.6764704065451226,15577.897534479487,1588.503468001763,1603.0968420496806,1603.0968420496806,8.082632532141481,6.022496666875964,2.9083362134227224,3.114160453453241,4.140049617372366,4.140049617372366,1.1828713192492475,0.0,0.0,0.0008978297029093605,0.0003764621331688592,0.0005213675697405013,0.0024498576498730206,0.08549033193781513,0.07381534288107398,0.011674989056741145,0.08537912593027476,0.07381908245683863,0.011632983622961156,0.4177763947065433,0.4177763947065433,0.06607752055317279,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.925861545346777,1.7053025658242404e-13,1.7053025658242404e-13,15.27006129467992,18992.643502934603,16143.746977494411,0.85,1.2829247700501323,1.0165697697567297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3736994648866618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16699.312030144374,1228.6934776975509,0.4177763947065433,0.06607752055317279,6.113110376966115,4.140049617372366
1250.0,-16.33437490910418,6.022303982327411,34.22082307263648,20.84025494931268,4.737274401772601,-14.224635261318742,-25.321008603181667,2.6277639577589285,-3.7169497324279064,-3.7169497324280747,38.45422953912023,49455.69159174756,12957.827974566499,12957.827974566499,62413.51956631406,76147.82774394115,76147.82774394115,12957.827974566499,89105.65571850765,89105.65571850765,89105.65571850765,108084.13452814851,86123.28771321493,59432.23542057584,29656.72476959899,18978.478809640852,0.0,48635.20357923984,16131.706988194725,1227.6934776975509,0.0,0.8985924524487561,3.101305424038641,0.0014959713701933424,372743.4917251641,1488956.3628448984,3.994587151484738,1488956.3628448984,3.994587151484738,0.85,0.08545233282582329,4.698906859688992,1.210696444422938,1.0,0.0,4.698906859689092,1.2781027694528628,1.2792503226267509,3.676470290179033,15579.111640675917,1588.6272723790405,1603.0968420496806,1603.0968420496806,8.082997629761989,6.022303982327411,2.909138671639385,3.1131653106880264,4.141560078566268,4.141560078566268,1.1833028795903624,0.0,0.0,0.0008978099896403664,0.0003764297587915297,0.0005213802308488367,0.002449917143241829,0.08553860106586411,0.07381201765261458,0.011726583413249524,0.08530397826272451,0.07381907088745576,0.011633261938367528,0.41775972803987665,0.41775972803987665,0.06636987381393604,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.988374066500057,1.7053025658242404e-13,1.7053025658242404e-13,15.27933185411905,18978.478809640852,16131.706988194725,0.85,1.2832992353907935,1.0168702493692852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373703278925911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16699.75348175801,1227.6934776975509,0.41775972803987665,0.06636987381393604,6.113110376966115,4.141560078566268
1251.0,-16.334873768339794,6.022009102970873,34.220953149377515,20.85550152640792,4.766854681092076,-14.22236645838289,-25.311444921512134,2.6543473711351684,-3.6808914740137197,-3.680891474013915,38.44543485456367,49402.72301075437,12910.385522784574,12910.385522784574,62313.10853353895,76080.0405388589,76080.0405388589,12910.385522784574,88990.42606164348,88990.42606164348,88990.42606164348,107922.14357049984,86069.67132561564,59392.353797510856,29641.46392011642,18931.71750885637,0.0,48573.18142897279,16091.959882527915,1226.6934776975509,0.0,0.8987905769723286,3.1110475605011274,0.0014959713701933424,373262.0560261183,1488589.3544528685,3.9880543184617387,1488589.3544528685,3.9880543184617387,0.85,0.08552104520720595,4.698906859688992,1.2105345884012055,1.0,0.0,4.69890685969014,1.2779796652703832,1.2791270544681856,3.676824434209476,15569.412804154945,1587.6382662942947,1603.0968420496806,1603.0968420496806,8.053403377850632,6.022009102970873,2.9214743001768815,3.100534802793992,4.143206113172248,4.143206113172248,1.1837731751920708,0.0,0.0,0.0008977681709902459,0.0003767906643312659,0.00052097750665898,0.0024480247797835485,0.08552104520622744,0.07375051480193116,0.011770530404296285,0.08552109422230403,0.07375051480277499,0.01177053040443096,0.41774306137321,0.41774306137321,0.0666714994231935,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.466443218299503,1.7053025658242404e-13,1.7053025658242404e-13,8.461269813227148,18931.71750885637,16091.959882527915,0.85,1.2828706438481423,1.0170781809504201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373704553184344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16700.20429950757,1226.6934776975509,0.41774306137321,0.0666714994231935,6.113110376966115,4.143206113172248
1252.0,-16.335440172041658,6.021638455779902,34.221141020674516,20.854752917680912,4.762259215822126,-14.223336422329922,-25.314528274442978,2.6501554660975133,-3.6874137847423185,-3.687413784742494,38.44737842016773,49415.54322397271,12919.477662916333,12919.477662916333,62335.02088688904,76098.22485752872,76098.22485752872,12919.477662916333,89017.70252044506,89017.70252044506,89017.70252044506,107956.82381444202,86085.94641102856,59403.26477741183,29647.424037351924,18939.121293996956,0.0,48586.54533134888,16098.25309989741,1227.4715727272824,0.0,0.8987535660954751,3.110931212042694,0.0014959713701933424,373168.2149190491,1488670.4549255325,3.9892745293123846,1488670.4549255325,3.9892745293123846,0.85,0.08556923815008106,4.698906859688992,1.2105805711122226,1.0,0.0,4.698906859689083,1.2779991867894345,1.2791465328331275,3.676768270481844,15572.3568554022,1587.9384759731613,1603.0968420496806,1603.0968420496806,8.059074987882708,6.021638455779902,2.920128966890371,3.101509488889531,4.144820997870238,4.144820997870238,1.184234570820068,0.0,0.0,0.000897720692351809,0.00037667427280276705,0.0005210464195490419,0.0024483485950353816,0.08556923756177087,0.07375913985419853,0.011810097707572341,0.08556861636336428,0.07375914036131141,0.011810097788769658,0.4177263947065433,0.4177263947065433,0.06688512835518631,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.838269708099347,1.7053025658242404e-13,1.7053025658242404e-13,7.327950084239774,18939.121293996956,16098.25309989741,0.85,1.282968782031708,1.0170622934182756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737072564180937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16700.64982653058,1227.4715727272824,0.4177263947065433,0.06688512835518631,6.113110376966115,4.144820997870238
1253.0,-16.335998027103464,6.021298187615981,34.22128747630385,20.85725557934495,4.7646105609298335,-14.223603284166932,-25.315000874083466,2.6522158936480213,-3.684343393751135,-3.6843433937512247,38.446547711773206,49414.75067755307,12915.832116032834,12915.832116032834,62330.582793585905,76098.93390095275,76098.93390095275,12915.832116032834,89014.76601698558,89014.76601698558,89014.76601698558,107947.08186781568,86088.03028284136,59403.84741719792,29649.09207293715,18932.315850830102,0.0,48581.407923767256,16092.468473205587,1227.2349228311116,0.0,0.8987707047206746,3.111843111189366,0.0014959713701933424,373212.3885068068,1488635.790987134,3.988709477043481,1488635.790987134,3.988709477043481,0.85,0.08558433781289798,4.698906859688992,1.2105842910939826,1.0,0.0,4.69890685968874,1.277989735223111,1.2791370130198418,3.6767954625775285,15572.733813510493,1587.9769150026252,1603.0968420496806,1603.0968420496806,8.056800922593652,6.021298187615981,2.9218539962908414,3.09944419132514,4.14641253447258,4.14641253447258,1.1846892955635941,0.0,0.0,0.0008976739325530796,0.00037665643586305594,0.0005210174966900237,0.002448212689214739,0.08558433691630415,0.07375098429346948,0.011833352622834678,0.08557882876474851,0.0737509847602353,0.01183335305266269,0.41770972803987666,0.41770972803987666,0.06702156660330728,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.138372059039057,1.1368683772161603e-13,1.1368683772161603e-13,6.364256530680677,18932.315850830102,16092.468473205587,0.85,1.2830131002253684,1.017153532377931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737103256748042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16701.093983784143,1227.2349228311116,0.41770972803987666,0.06702156660330728,6.113110376966115,4.14641253447258
1254.0,-16.336509602807073,6.021000822790358,34.221420288901676,20.858914602454774,4.764632446554137,-14.22337836616035,-25.315524952579267,2.6526793519104976,-3.679918562442026,-3.6799185624421975,38.44591149810781,49414.498337055215,12910.444674150194,12910.444674150194,62324.94301120541,76106.66955158935,76106.66955158935,12910.444674150194,89017.11422573954,89017.11422573954,89017.11422573954,107950.91439157983,86093.67703237865,59407.077017805386,29651.77779397029,18933.8001658403,0.0,48585.57795981059,16093.730140964255,1227.276667871182,0.0,0.898793497636873,3.1123275155791545,0.0014959713701933424,373276.05557937967,1488609.2433701311,3.9879580303097377,1488609.2433701311,3.9879580303097377,0.85,0.08558531087476072,4.698906859688992,1.2105987611087037,1.0,0.0,4.698906859688994,1.277987675672892,1.2791348968194622,3.676801387943668,15573.755271745355,1588.081074754922,1603.0968420496806,1603.0968420496806,8.053440276036735,6.021000822790358,2.9240445716453776,3.096956251144981,4.14801261766943,4.14801261766943,1.1851464621912657,0.0,0.0,0.0008976310538869059,0.0003766366569077979,0.0005209943969791079,0.00244810414582466,0.08558681581365239,0.07374207692895597,0.011844738884696424,0.085597232536123,0.07374177323983937,0.011843537634921348,0.41769306137321,0.41769306137321,0.06709148225756646,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.468963137499202,1.7053025658242404e-13,1.7053025658242404e-13,5.818082531487562,18933.8001658403,16093.730140964255,0.85,1.2827869015525526,1.0170610376999178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737133486190791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16701.53829341534,1227.276667871182,0.41769306137321,0.06709148225756646,6.113110376966115,4.14801261766943
1255.0,-16.33707386001224,6.020641702405833,34.221592767033044,20.86089898310604,4.7658938482440485,-14.224014728290044,-25.31664955951271,2.6537428605287094,-3.6851001866223214,-3.6851001866224813,38.44781523016869,49417.080281211274,12917.76610708982,12917.76610708982,62334.84638830109,76110.08174559099,76110.08174559099,12917.76610708982,89027.8478526808,89027.8478526808,89027.8478526808,107960.9329985803,86098.02415046513,59409.317118675106,29654.118924211143,18933.085145899506,0.0,48587.204070110645,16093.12237401458,1227.2252393953886,0.0,0.8987628763371021,3.1116587547899135,0.0014959713701933424,373201.5001786441,1488688.6824510428,3.9889675731164997,1488688.6824510428,3.9889675731164997,0.85,0.08559425982794631,4.698906859688992,1.2106092979433014,1.0,0.0,4.698906859688966,1.2779828447454291,1.2791300011137643,3.6768152866911152,15574.541635570782,1588.1612615491308,1603.0968420496806,1603.0968420496806,8.058007331967218,6.020641702405833,2.92313328229448,3.097508420111353,4.149625076259727,4.149625076259727,1.1856071646456363,0.0,0.0,0.0008975837618027761,0.0003765942169674234,0.0005209895448353527,0.0024480813460530846,0.0855988824823877,0.07374931568474116,0.011849566797646538,0.0855723382118925,0.07374664014961747,0.011847619678328843,0.41767639470654333,0.41767639470654333,0.06710956288777309,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.958743650461088,1.7053025658242404e-13,1.7053025658242404e-13,5.918507941768837,18933.085145899506,16093.12237401458,0.85,1.2829477962624232,1.017080139246192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737161207914228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16701.983511581173,1227.2252393953886,0.41767639470654333,0.06710956288777309,6.113110376966115,4.149625076259727
1256.0,-16.337074103574285,6.020311602419453,34.22172387378145,20.86232422096657,4.765668807728526,-14.22397352551047,-25.31743630589915,2.6537428604936917,-3.685067859480455,-3.685067859480609,38.447286180361296,49421.1958537831,12918.175801127923,12918.175801127923,62339.371654911025,76117.88564933551,76117.88564933551,12918.175801127923,89036.06145046343,89036.06145046343,89036.06145046343,107970.5421750455,86104.7638821087,59413.628682385504,29656.81688858133,18934.480724582063,0.0,48591.29761316339,16094.308615894754,1227.2236718737058,0.0,0.8987648213409686,3.111404504256445,0.0014959713701933424,373201.9652790572,1488666.605897372,3.988903447451676,1488666.605897372,3.988903447451676,0.85,0.08559343992779346,4.698906859688992,1.210626859883778,1.0,0.0,4.6989068596886145,1.2779828447874764,1.2791300011297602,3.6768152865701436,15575.760806766999,1588.2855824126486,1603.0968420496806,1603.0968420496806,8.058262896089959,6.020311602419453,2.923893876022881,3.0964177263965724,4.151218409648379,4.151218409648379,1.1860624027566797,0.0,0.0,0.000897583741389607,0.0003765645296806674,0.0005210192117089396,0.0024482207479288877,0.08559170688481098,0.07374488258426881,0.011846824300542165,0.0855654220606641,0.07374590321503235,0.011847536712761111,0.41765972803987667,0.41765972803987667,0.06709538671848307,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.552397434710542,1.7053025658242404e-13,1.7053025658242404e-13,5.933913454878734,18934.480724582063,16094.308615894754,0.85,1.2829328442964503,1.0170791537041581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737191784500156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16702.427657308403,1227.2236718737058,0.41765972803987667,0.06709538671848307,6.113110376966115,4.151218409648379
1257.0,-16.33765151208024,6.020003351174672,34.22187436051169,20.865855377074354,4.770914872218766,-14.22446047111572,-25.3175207884982,2.6577238312719977,-3.680056041253124,-3.6800560412532946,38.44783094953422,49418.25782177916,12911.990149373933,12911.990149373933,62330.24797115309,76109.76939282437,76109.76939282437,12911.990149373933,89021.7595421983,89021.7595421983,89021.7595421983,107956.67763659093,86102.62910866636,59411.11753770502,29657.23507884593,18934.918094392637,0.0,48592.15317323856,16094.68038023374,1227.1625966548024,0.0,0.8987863479947813,3.1119597759592206,0.0014959713701933424,373274.0773253609,1488689.3384033113,3.9881937397589735,1488689.3384033113,3.9881937397589735,0.85,0.08557896879470944,4.698906859688992,1.2106180247897282,1.0,0.0,4.698906859689189,1.2779644978506284,1.2791115758777085,3.676868072307132,15575.374640903281,1588.2462044534354,1603.0968420496806,1603.0968420496806,8.054404332095734,6.020003351174672,2.9262618201400423,3.0937415310346292,4.152819898989831,4.152819898989831,1.1865199711399517,0.0,0.0,0.000897535349423618,0.000376561341920952,0.000520974007502666,0.0024480083375739417,0.08557896868873714,0.07373867538441928,0.011840293304317868,0.08557848293388587,0.07373867547572974,0.011840293318979704,0.41764306137321,0.41764306137321,0.06706136660839583,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.236944203597545,1.7053025658242404e-13,1.7053025658242404e-13,5.988900791552965,18934.918094392637,16094.68038023374,0.85,1.2827224953159841,1.0170007829370187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3737191797698587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16702.883083300374,1227.1625966548024,0.41764306137321,0.06706136660839583,6.113110376966115,4.152819898989831
1258.0,-16.364145988745058,6.026573271684305,34.22857832622567,23.867140151001536,6.046564422166494,-14.280508681352602,-26.52530543329192,3.6198730925517317,17.703083391572306,-3.0521525749820277,38.639073962861765,55550.8919519561,12085.758386450243,12085.758386450243,67636.65033840634,84269.60924002966,84269.60924002966,12085.758386450243,96355.3676264799,96355.3676264799,96355.3676264799,116126.80955787528,95744.90236610472,65185.50887920388,33954.881652112046,19771.441931395388,0.0,53726.32358350743,16805.72564168608,1227.3215314282384,0.0,0.9010417888219021,2.8217424662894075,0.0014959713701933424,382395.3589793831,1496685.9013305218,3.9139750684349073,1496685.9013305218,3.9139750684349073,0.85,0.08547245680137355,4.698906859688992,1.2351411968050527,1.0,0.0,4.698906859688544,1.2735263794626677,1.2746666492141616,3.6896816080649835,17319.5956934919,1766.1072530876397,1603.0968420496806,1603.0968420496806,7.5390070452622755,6.026573271684305,3.1319192091906176,2.8946540624936876,4.154427429201688,4.154427429201688,1.1869792654861964,0.0,0.0,0.0008953174503159398,0.00033344161936561443,0.0005618758309503253,0.0026402021963459364,0.08548186047390595,0.0736613819846561,0.01182047848924984,0.07780234598523585,0.07365556589149928,0.011816890909874268,0.41762639470654334,0.41762639470654334,0.067016714622595,0.0,0.0,0.0,1.5448727945920382,20.755235966554324,27.67511621599772,0.0,19771.441931395388,16805.72564168608,0.85,1.2589108248450676,1.0339604172917718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373722308706106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16703.32694674652,1227.3215314282384,0.41762639470654334,0.067016714622595,6.113110376966115,4.154427429201688
1259.0,-16.36970020796674,6.033976906211309,34.2317761464183,21.431113324966304,5.8322743012297975,-14.128482111980304,-24.959749484527833,3.634341564133777,-2.9670531937603073,-2.9670531937602886,38.55495257522339,47355.46616781072,11984.23554976067,11984.23554976067,59339.70171757139,73763.43842262894,73763.43842262894,11984.23554976067,85747.6739723896,85747.6739723896,85747.6739723896,104442.20710296338,84156.97322331242,57953.68779825666,29114.761583395295,18694.53313057377,0.0,47809.294713969066,15890.353160987705,1228.3215314282384,0.0,0.9017097463361272,3.285847613190407,0.0014959713701933424,383644.87255012686,1493164.4891646425,3.892048600153118,1493164.4891646425,3.892048600153118,0.85,0.08526280983667356,4.698906859688992,1.2047641158802436,1.0,0.0,4.69890685968952,1.2734607571891767,1.274600376866783,3.6898717397939844,15223.418845239708,1552.3567013444663,1603.0968420496806,1603.0968420496806,7.4756778476576144,6.033976906211309,3.1661801619215835,2.867796744289725,4.158109360807385,4.158109360807385,1.1880312459449673,0.0,0.0,0.0008948531350428094,0.00039028582057830326,0.0005045673144645061,0.0023709148151121206,0.08504627715579856,0.07334306767894008,0.01170320947685847,0.09073989632727901,0.07352646946013959,0.011736340376533975,0.41760972803987667,0.41760972803987667,0.06663716533127706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18694.53313057377,15890.353160987705,0.85,1.2411750073408494,0.9905075247632602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738658934181356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16703.251585680264,1228.3215314282384,0.41760972803987667,0.06663716533127706,6.113110376966115,4.158109360807385
1260.0,-16.36970022891325,6.035328978697439,34.233384918331765,21.431986335106217,5.832293221096199,-14.128236266540084,-24.96003017351029,3.634341605973523,-2.9670497989233695,-2.9670497989233775,38.55486868177839,47356.939727216886,11988.0712823559,11988.0712823559,59345.01100957279,73767.47729717745,73767.47729717745,11988.0712823559,85755.54857953335,85755.54857953335,85755.54857953335,104466.70987218688,84161.10136781434,57956.32400505809,29116.41929195138,18711.161292653524,0.0,47827.580584604904,15904.487098755495,1229.3215314282384,0.0,0.9017100405395292,3.2854673755772708,0.0014959713701933424,383644.92246018857,1493160.9804256845,3.8920389480213493,1493160.9804256845,3.8920389480213493,0.85,0.08525873110707416,4.698906859688992,1.204774791733362,1.0,0.0,4.698906859688721,1.273460757000255,1.2746003766754628,3.689871740341388,15224.165598246615,1552.4328489592895,1603.0968420496806,1603.0968420496806,7.478070549392535,6.035328978697439,3.1693330390461947,2.8659959396512447,4.162053746009171,4.162053746009171,1.1891582131454774,0.0,0.0,0.0008948531332921587,0.0003902748750304577,0.000504578258261701,0.0023709662389958305,0.0849728859841472,0.07333990535170416,0.011632980632443038,0.09080329008439034,0.07352274025904727,0.011735990848026888,0.41759306137321,0.41759306137321,0.06623750019721385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18711.161292653524,15904.487098755495,0.85,1.24081147915467,0.9901596348459343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738959972949403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16703.594844622236,1229.3215314282384,0.41759306137321,0.06623750019721385,6.113110376966115,4.162053746009171
1261.0,-16.36970047456516,6.0419170478908715,34.237399365509255,21.433138113375776,5.820104873948721,-14.111696386195225,-24.945795571524627,3.6343415943427098,-3.031974715371689,-3.031974715371676,38.583435267973634,47282.203783818666,12084.411566721717,12084.411566721717,59366.615350540385,73830.55975941356,73830.55975941356,12084.411566721717,85914.97132613527,85914.97132613527,85914.97132613527,104676.13537276443,84166.54790330962,57959.80263636564,29118.605852159977,18761.164046629154,0.0,47879.769898789134,15946.989439634779,1230.3215314282384,0.0,0.9013193755611383,3.267998555723961,0.0014959713701933424,382691.3416552214,1494356.1029158195,3.90485997528037,1494356.1029158195,3.90485997528037,0.8499999999999999,0.08513121545633123,4.698906859688992,1.2047889177734032,1.0,0.0,4.69890685968879,1.2734607570957448,1.2746003767448915,3.6898717400647048,15225.150839135447,1552.5333155700926,1603.0968420496806,1603.0968420496806,7.538166909037686,6.0419170478908715,3.1543675373521727,2.887549510538699,4.16418491605284,4.16418491605284,1.18976711887224,0.0,0.0,0.0008948531127613275,0.0003908303135051221,0.0005040227992562055,0.0023683561888646317,0.08507766448416197,0.07347900361377024,0.011598660870391728,0.09035479799786497,0.07348538903119417,0.011645826425137068,0.41757639470654334,0.41757639470654334,0.06591443475662995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18761.164046629154,15946.989439634779,0.85,1.2399102058350064,0.9875194447209409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738959974084728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16704.049187529006,1230.3215314282384,0.41757639470654334,0.06591443475662995,6.113110376966115,4.16418491605284
1262.0,-16.36970065156191,6.050394879260636,34.23931829356549,21.43632494788619,5.857062271105753,-14.138816052729767,-24.970036594290264,3.6376511567948335,-2.851634472628575,-2.8516344726286023,38.5308894420617,47409.46724027357,11857.423145209505,11857.423145209505,59266.89038548307,73670.86625986459,73670.86625986459,11857.423145209505,85528.28940507409,85528.28940507409,85528.28940507409,104327.69753692357,84165.9675260256,57958.82406150027,29119.048293917036,18799.408131849494,0.0,47918.45642576653,15979.49691207207,1231.3215314282384,0.0,0.9023129399473663,3.2883829878468926,0.0014959713701933424,385344.67132733844,1492158.3341988083,3.8722692831303376,1492158.3341988083,3.8722692831303376,0.8500000000000001,0.08467428315459327,4.698906859688992,1.2047848609602076,1.0,0.0,4.698906859689175,1.2734455302981733,1.2745851363020246,3.689915860467748,15225.045852868185,1552.5226099502058,1603.0968420496806,1603.0968420496806,7.3965732039300205,6.050394879260636,3.2196079042002332,2.8307869750604024,4.16789786522402,4.16789786522402,1.1908279614925772,0.0,0.0,0.0008948530979684682,0.00038988485616732753,0.0005049682418011407,0.0023727987353244695,0.0846576172043533,0.07315543494088728,0.011502182263466033,0.09109259702148005,0.07316405404323885,0.01151022911135443,0.4175597280398767,0.4175597280398767,0.06565264907082949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18799.408131849494,15979.49691207207,0.85,1.2368280367565074,0.9893780137454663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738959987399308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16704.503525933484,1231.3215314282384,0.4175597280398767,0.06565264907082949,6.113110376966115,4.16789786522402
1263.0,-16.369528603038525,6.050461842090552,34.23932407464261,21.441210619546496,5.8569966968154406,-14.138811703801698,-24.96911493418736,3.6437019312135854,-2.851645024134484,-2.8516450241344753,38.53081130818749,47405.635524928024,11859.713357084798,11859.713357084798,59265.348882012826,73694.28154349768,73694.28154349768,11859.713357084798,85553.99490058247,85553.99490058247,85553.99490058247,104371.94646617144,84160.4602358632,57954.19961243374,29118.067359366065,18817.95156558897,0.0,47936.01892495503,15995.258830750625,1232.3215314282384,0.0,0.9023131508376817,3.2875597608802156,0.0014959713701933424,385344.5156637571,1492155.0680123891,3.872262371353975,1492155.0680123891,3.872262371353975,0.85,0.08467428474715111,4.698906859688992,1.204765730253421,1.0,0.0,4.698906859689022,1.273417663084823,1.274557262462247,3.68999660983656,15224.049621877062,1552.4210226608539,1603.0968420496806,1603.0968420496806,7.398001821225757,6.050461842090552,3.2220421126263386,2.8284197294642137,4.172191872767051,4.172191872767051,1.1920548207905861,0.0,0.0,0.0008948674773668296,0.0003899207645886376,0.000504946712778192,0.0023726975724508536,0.0846171840845074,0.07315230939852822,0.011464874685979171,0.09114377485507412,0.07316405560505317,0.011510229142097947,0.41754306137321,0.41754306137321,0.0654398871888558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18817.95156558897,15995.258830750625,0.85,1.2363427379064191,0.9889355976586763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738959996992717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16704.95786570516,1232.3215314282384,0.41754306137321,0.0654398871888558,6.113110376966115,4.172191872767051
1264.0,-16.37476654150023,6.0574233518179526,34.241991441250114,21.442456973623507,5.835815754840004,-14.12837621474341,-24.9609689815901,3.643702324650266,-2.967234448072986,-2.9672344480729613,38.56434007166591,47332.2284646267,12023.89336700834,12023.89336700834,59356.12183163504,73800.2756084016,73800.2756084016,12023.89336700834,85824.16897540994,85824.16897540994,85824.16897540994,104621.5227147822,84166.28409100402,57954.900111860734,29123.759976825877,18797.353739372265,0.0,47921.113716198146,15977.750678466426,1233.3215314282384,0.0,0.9016777260811358,3.2797890380701564,0.0014959713701933424,383642.2078009717,1493557.1489209966,3.8930991391224437,1493557.1489209966,3.8930991391224437,0.85,0.08515439920158535,4.698906859688992,1.2047809882229195,1.0,0.0,4.698906859689088,1.273418556125615,1.2745575989244402,3.6899940220640803,15225.103117300041,1552.5284492971648,1603.0968420496806,1603.0968420496806,7.500416101896177,6.0574233518179526,3.191064983994047,2.8663583678239055,4.173962731352844,4.173962731352844,1.1925607803865268,0.0,0.0,0.0008944297981963296,0.0003902382679900043,0.0005041915302063253,0.0023691490398835917,0.08482110125142034,0.0733545592871906,0.011466541964229738,0.09093804151275071,0.07356053853336071,0.011593860668224635,0.41752639470654335,0.41752639470654335,0.06526634434994351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18797.353739372265,15977.750678466426,0.85,1.2386215016445177,0.9877113613206282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738950671792143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16705.415655722194,1233.3215314282384,0.41752639470654335,0.06526634434994351,6.113110376966115,4.173962731352844
1265.0,-16.375808022759472,6.0558535547149095,34.24214863986483,20.85129580171781,4.721677073793433,-14.263740099897658,-25.37808663966132,2.6096045185471706,-3.7473813807286547,-3.7473813807288145,38.48856158369443,49511.81591962223,13063.37565236514,13063.37565236514,62575.19157198737,76273.30573894457,76273.30573894457,13063.37565236514,89336.68139130971,89336.68139130971,89336.68139130971,108478.32796542416,86260.81742582873,59499.30570101188,29735.01302757428,19141.646574114446,0.0,48876.65960168873,16270.399587997279,1234.3215314282384,0.0,0.898333527114446,3.0896039078811808,0.0014959713701933424,372306.2848246072,1490389.7185037718,4.0031280138230585,1490389.7185037718,4.0031280138230585,0.85,0.08541723705096366,4.698906859688992,1.211072376878001,1.0,0.0,4.698906859689136,1.2781940509747856,1.279337254129433,3.6762077370845825,15603.989821753432,1591.1641408384548,1603.0968420496806,1603.0968420496806,8.148837493599341,6.0558535547149095,2.9445649445761646,3.111288610138745,4.177813556524094,4.177813556524094,1.1936610161497412,0.0,0.0,0.0008943427960286565,0.0003742824039301544,0.0005200603920985021,0.0024437153438841984,0.08541723705094541,0.07389146733675533,0.011525769714190068,0.08541629916886172,0.07389146733677113,0.011525769714192531,0.4175097280398767,0.4175097280398767,0.06512417674548035,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23.3431044825208,19141.646574114446,16270.399587997279,0.85,1.2802673521867551,1.0129950844249505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739234578062631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.765071401576,1234.3215314282384,0.4175097280398767,0.06512417674548035,6.113110376966115,4.177813556524094
1266.0,-16.37678357485278,6.054406944530688,34.24221847322988,20.856562500726454,4.730181252811622,-14.263764352737919,-25.376588723715372,2.6171620306835672,-3.737194818827618,-3.7371948188277693,38.486331256537845,49498.274150642435,13048.593222106603,13048.593222106603,62546.86737274904,76257.9847577017,76257.9847577017,13048.593222106603,89306.57797980831,89306.57797980831,89306.57797980831,108436.42598961767,86249.97151249238,59490.26090537075,29733.0117856907,19129.848009809357,0.0,48862.85979550006,16260.370808337952,1233.3215314282384,0.0,0.8983887709998444,3.0904112966281145,0.0014959713701933424,372452.588847446,1490296.5711233527,4.00130544329165,1490296.5711233527,4.00130544329165,0.8499999999999999,0.08537528115899543,4.698906859688992,1.2110377793991938,1.0,0.0,4.698906859689217,1.278159188767484,1.2793022565821945,3.6763080068454546,15602.027870471746,1590.964077485354,1603.0968420496806,1603.0968420496806,8.13961632250675,6.054406944530688,2.947597470141146,3.1068094743895416,4.179102373317706,4.179102373317706,1.1940292495193445,0.0,0.0,0.0008942613084265852,0.0003743386133179544,0.0005199226951086307,0.0024430683185539333,0.08537528051259935,0.07387269350590861,0.011502587006690736,0.08537465130570503,0.0738726940652159,0.011502587093779526,0.41749306137321,0.41749306137321,0.06500710932857649,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.7069521990088106,1.7053025658242404e-13,1.7053025658242404e-13,23.745242922817283,19129.848009809357,16260.370808337952,0.85,1.280049256930909,1.0130040353307543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739291029522407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16706.19838150897,1233.3215314282384,0.41749306137321,0.06500710932857649,6.113110376966115,4.179102373317706
1267.0,-16.376803722946686,6.0529913518406975,34.24216991012267,20.85744378799575,4.727294898431181,-14.262881231564887,-25.376962905842788,2.6161017838309406,-3.735419783382895,-3.7354197833831413,38.48300519275974,49500.113559476515,13045.079372220622,13045.079372220622,62545.19293169714,76275.80100030197,76275.80100030197,13045.079372220622,89320.8803725226,89320.8803725226,89320.8803725226,108441.00824136376,86259.1524773566,59496.37163779602,29736.423155067314,19120.12786884115,0.0,48856.55102390847,16252.108688514978,1232.3215314282384,0.0,0.8984083781521288,3.0896261815382444,0.0014959713701933424,372478.0873209631,1490157.669580988,4.000658616722664,1490157.669580988,4.000658616722664,0.85,0.08535485954802648,4.698906859688992,1.211062752180733,1.0,0.0,4.698906859688402,1.278164106401027,1.2793071764624904,3.676293862546238,15603.68864400219,1591.1334292548618,1603.0968420496806,1603.0968420496806,8.137424408834528,6.0529913518406975,2.9480017402279235,3.104989611612774,4.18042573516999,4.18042573516999,1.1944073529057115,0.0,0.0,0.0008942596255335666,0.000374324571383071,0.0005199350541504955,0.002443126392540531,0.08535020481383121,0.07385888050967415,0.011491324304157056,0.08528561751737465,0.07386128951311509,0.011493570034911384,0.41747639470654335,0.41747639470654335,0.0649530104951266,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.1964481144758565,2.2737367544323206e-13,2.2737367544323206e-13,23.97887529525906,19120.12786884115,16252.108688514978,0.85,1.2801802751301454,1.0131724921649323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739343907777235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16706.632977681274,1232.3215314282384,0.41747639470654335,0.0649530104951266,6.113110376966115,4.18042573516999
1268.0,-16.369787806193976,6.051363046747039,34.2418499240516,20.858776929695182,4.704882931516668,-14.244083793731797,-25.360081054363377,2.6160874412329824,-3.756668616860111,-3.756668616860313,38.47495022426533,49452.85745507887,13071.970806286967,13071.970806286967,62524.82826136584,76388.16885601133,76388.16885601133,13071.970806286967,89460.13966229829,89460.13966229829,89460.13966229829,108570.5891982388,86265.61776952667,59504.83855424236,29734.199128093678,19110.449535940515,0.0,48844.64866403419,16243.882105549437,1231.3215314282384,0.0,0.8983363438005247,3.085238391367391,0.0014959713701933424,372172.9365826918,1489821.322277975,4.003035083522138,1489821.322277975,4.003035083522138,0.85,0.08542070358106282,4.698906859688992,1.2110794036323203,1.0,0.0,4.6989068596889405,1.278162969928767,1.2793067882571163,3.6762971313046764,15604.858170981262,1591.2526878170693,1603.0968420496806,1603.0968420496806,8.154199087294977,6.051363046747039,2.9409625374708273,3.110400509276212,4.181756042949394,4.181756042949394,1.1947874408426842,0.0,0.0,0.0008948458138765889,0.00037495857918544244,0.0005198872346911464,0.002442901693354969,0.08538489543696125,0.07385387042500612,0.01153102501195513,0.08508856562292226,0.07387231693610109,0.011548386644961724,0.4174597280398767,0.4174597280398767,0.06517923214870436,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.620751360191264,2.2737367544323206e-13,2.2737367544323206e-13,22.71234710192533,19110.449535940515,16243.882105549437,0.85,1.2800752993726574,1.012451902259101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739344999876364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16707.086681261964,1231.3215314282384,0.4174597280398767,0.06517923214870436,6.113110376966115,4.181756042949394
1269.0,-16.370238954913187,6.05011635139727,34.241531178076826,20.86072809705513,4.725643088900951,-14.256090586299857,-25.37207992337642,2.61608747998518,-3.7218652090483033,-3.721865209048499,38.473783106092874,49512.98146707732,13024.626760320538,13024.626760320538,62537.60822739785,76299.2200184251,76299.2200184251,13024.626760320538,89323.84677874563,89323.84677874563,89323.84677874563,108403.50679138195,86274.83821662999,59510.3178020431,29738.35601620765,19079.66001263632,0.0,48818.016028843966,16217.71101074087,1230.3215314282384,0.0,0.8985030847801764,3.092488750456898,0.0014959713701933424,372672.8445795607,1489772.5922703582,3.997534604248074,1489772.5922703582,3.997534604248074,0.85,0.08539677433622174,4.698906859688992,1.2111036065919323,1.0,0.0,4.698906859688583,1.2781630471248397,1.279306817327101,3.6762969092706403,15606.52608657777,1591.422767874633,1603.0968420496806,1603.0968420496806,8.124666220206363,6.05011635139727,2.9519174018161567,3.0981989495811137,4.183019823165875,4.183019823165875,1.1951485209045356,0.0,0.0,0.0008948081092492944,0.0003745078531976056,0.0005203002560516888,0.0024448424422592193,0.08540879265359955,0.07381466949475059,0.011594123158848954,0.08523507687577513,0.07382035754635155,0.011576416789870193,0.41744306137321,0.41744306137321,0.06556808150054962,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.825096704580517,1.7053025658242404e-13,1.7053025658242404e-13,19.886241889436633,19079.66001263632,16217.71101074087,0.85,1.2810354314777501,1.0142358394454771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738964720864295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16707.681340003477,1230.3215314282384,0.41744306137321,0.06556808150054962,6.113110376966115,4.183019823165875
