time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1270.0,-16.37040511295874,6.0492842853534485,34.24123051693344,20.862190145440422,4.725595226403755,-14.255822122581904,-25.372702873405046,2.616087478590412,-3.7218703784602667,-3.7218703784604625,38.47359220770182,49515.26762379595,13024.289549900725,13024.289549900725,62539.55717369668,76306.35818056246,76306.35818056246,13024.289549900725,89330.64773046318,89330.64773046318,89330.64773046318,108395.73051713555,86281.74979826249,59514.65893155561,29741.212074118754,19065.08278667237,0.0,48806.294860791124,16205.320368671515,1229.3215314282384,0.0,0.8985037090328595,3.092338426207629,0.0014959713701933424,372672.77028828167,1489764.6219153802,3.997514014138919,1489764.6219153802,3.997514014138919,0.85,0.08539825001751832,4.698906859688992,1.2111216954840347,1.0,0.0,4.69890685968901,1.278163075628014,1.2793068281059723,3.676296827288823,15607.776344257492,1591.5502586772745,1603.0968420496806,1603.0968420496806,8.124455870830726,6.0492842853534485,2.9521844737700715,3.097099811583377,4.18439600847994,4.18439600847994,1.1955417167085542,0.0,0.0,0.0008947942230047357,0.00037448446629391295,0.0005203097567108227,0.0024448870849715955,0.08548432195464999,0.07381120067157196,0.011673121283078028,0.08516171747843643,0.07382033720131811,0.011577912816200195,0.41742639470654336,0.41742639470654336,0.06601530510049224,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.601572116285752,1.7053025658242404e-13,1.7053025658242404e-13,19.814508999493853,19065.08278667237,16205.320368671515,0.85,1.2813830132378736,1.0145262566033135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738989173637484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.126642397263,1229.3215314282384,0.41742639470654336,0.06601530510049224,6.113110376966115,4.18439600847994
1271.0,-16.370628493239227,6.048241785918468,34.24084772823563,20.863678526971512,4.725353330801796,-14.256323890833647,-25.374033849779494,2.616087478327614,-3.721796695686919,-3.7217966956870643,38.47176302992428,49520.92213725382,13023.634447369894,13023.634447369894,62544.556584623715,76314.53755486471,76314.53755486471,13023.634447369894,89338.17200223461,89338.17200223461,89338.17200223461,108386.77816182595,86288.78495931483,59518.99666542365,29744.209215434643,19048.606159591334,0.0,48792.81537502598,16191.315235652635,1228.3215314282384,0.0,0.8985102663497098,3.092391829008347,0.0014959713701933424,372673.82920817006,1489688.2520521765,3.997297731416656,1489688.2520521765,3.997297731416656,0.8500000000000001,0.08540619122601324,4.698906859688992,1.2111400448298082,1.0,0.0,4.698906859688618,1.2781631139391259,1.279306842589198,3.676296717097082,15609.048956606079,1591.6800290217434,1603.0968420496806,1603.0968420496806,8.124047222698154,6.048241785918468,2.952406931019643,3.095834854898825,4.185895195809049,4.185895195809049,1.1959700559454427,0.0,0.0,0.0008947755548661259,0.0003744345030375707,0.0005203410518285552,0.0024450341378149834,0.0855584517875862,0.0738031377391102,0.011755314048476002,0.08509453261090799,0.07382014302586899,0.011586048200144253,0.4174097280398767,0.4174097280398767,0.06648474021989283,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.96207618119223,1.7053025658242404e-13,1.7053025658242404e-13,19.46490158665017,19048.606159591334,16191.315235652635,0.85,1.2818394696821778,1.0149224175041254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3738998179610946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16708.57763906592,1228.3215314282384,0.4174097280398767,0.06648474021989283,6.113110376966115,4.185895195809049
1272.0,-16.370628927817748,6.046836220278901,34.240245838814104,20.85762455770748,4.711071501147178,-14.260062307163636,-25.38316306946797,2.6010702769279814,-3.737268233171392,-3.737268233171641,38.46521350228468,49568.66741346427,13043.181957497363,13043.181957497363,62611.84937096163,76353.44541825258,76353.44541825258,13043.181957497363,89396.62737574994,89396.62737574994,89396.62737574994,108384.25109877993,86331.17023087156,59549.065859620954,29757.893745834008,18987.623723029992,0.0,48745.517468863996,16139.480164575494,1227.3215314282384,0.0,0.8984601934002138,3.0966513836926683,0.0014959713701933424,372451.53427616274,1489414.8275051874,3.9989493677339145,1489414.8275051874,3.9989493677339145,0.8500000000000001,0.08565977673404213,4.698906859688992,1.21126323282253,1.0,0.0,4.698906859688998,1.2782327218410539,1.2793765127313925,3.6760965193576802,15616.716161319644,1592.4618663172078,1603.0968420496806,1603.0968420496806,8.136240815508481,6.046836220278901,2.9474167796654656,3.099419440613435,4.1873295156217525,4.1873295156217525,1.196379861606215,0.0,0.0,0.0008947755185482628,0.00037409196832993024,0.0005206835502183326,0.002446643505848141,0.08563347611438846,0.07379681277881037,0.011836663335578087,0.08513762701737548,0.07381885425529927,0.011840922478742848,0.41739306137321003,0.41739306137321003,0.06694789327676182,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.248868896462852,2.2737367544323206e-13,2.2737367544323206e-13,10.38179606229653,18987.623723029992,16139.480164575494,0.85,1.2844637337362292,1.0168866797880658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739010287116744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16709.02748384387,1227.3215314282384,0.41739306137321003,0.06694789327676182,6.113110376966115,4.1873295156217525
1273.0,-16.37109362433263,6.046372295314974,34.239579204732614,20.899656519200676,4.800422774715291,-14.251610488763705,-25.35065246103329,2.6809396391474487,-3.6527875228865128,-3.652787522886703,38.461077460854945,49395.89370154908,12930.67099567129,12930.67099567129,62326.56469722037,76129.67741199156,76129.67741199156,12930.67099567129,89060.34840766285,89060.34840766285,89060.34840766285,107999.92508358767,86152.23934753577,59418.45563709812,29704.204122708492,18939.576675924818,0.0,48643.78079863331,16098.640174536094,1226.3215314282384,0.0,0.8988685585002503,3.1139701612160353,0.0014959713701933424,373666.619037648,1489242.1788476908,3.9854835914514624,1489242.1788476908,3.9854835914514624,0.85,0.08558298372128763,4.698906859688992,1.2107299017300828,1.0,0.0,4.698906859687972,1.2778626775826463,1.2790060877220268,3.677161045643802,15584.348792615192,1589.1613132532714,1603.0968420496806,1603.0968420496806,8.066057306393569,6.046372295314974,2.974659119048403,3.071713176266571,4.18865257296368,4.18865257296368,1.1967578779896229,0.0,0.0,0.0008947366844899715,0.00037531310530260166,0.0005194235791873698,0.0024407230193277405,0.08558298371866987,0.07370218334034853,0.011880800378321343,0.08558290452366935,0.07370218334260288,0.011880800378684752,0.41737639470654336,0.41737639470654336,0.06728112253110423,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.577578691903284,1.7053025658242404e-13,1.7053025658242404e-13,5.1674728049941905,18939.576675924818,16098.640174536094,0.85,1.281285370379177,1.0154616456732513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373901031067149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16709.48178752137,1226.3215314282384,0.41737639470654336,0.06728112253110423,6.113110376966115,4.18865257296368
1274.0,-16.37164326988761,6.045807833044634,34.23903625519158,20.89812235152351,4.794049124686648,-14.252743388761672,-25.354411535058148,2.67514924354666,-3.6617383116758333,-3.661738311676003,38.46334581499244,49412.34313510485,12942.73547244127,12942.73547244127,62355.07860754612,76152.55584729079,76152.55584729079,12942.73547244127,89095.29131973206,89095.29131973206,89095.29131973206,108047.49758886511,86172.35885242852,59432.14614017619,29711.347458058135,18952.206269133047,0.0,48663.55372719118,16109.375328763088,1227.3215314282384,0.0,0.898819153523483,3.113226287774912,0.0014959713701933424,373537.7330449946,1489336.8637170193,3.98711222980416,1489336.8637170193,3.98711222980416,0.8499999999999999,0.0856273402398424,4.698906859688992,1.2107872680248692,1.0,0.0,4.6989068596881225,1.2778895979832976,1.2790329735126231,3.6770835814804155,15587.9882729602,1589.532436964733,1603.0968420496806,1603.0968420496806,8.073583038123267,6.045807833044634,2.9724062063344743,3.07340162671016,4.190257349300027,4.190257349300027,1.1972163855142934,0.0,0.0,0.0008946907533520567,0.00037517172278394564,0.0005195190305681111,0.0024411715364754723,0.0856273390404297,0.07371401022275641,0.011913328817673288,0.08562752524074774,0.07371401125529478,0.01191332898454762,0.4173597280398767,0.4173597280398767,0.06745181357476586,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.132725332899668,1.7053025658242404e-13,1.7053025658242404e-13,4.417187597784164,18952.206269133047,16109.375328763088,0.85,1.2813506994805577,1.0153870679505117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739035497893497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16709.92679047026,1227.3215314282384,0.4173597280398767,0.06745181357476586,6.113110376966115,4.190257349300027
1275.0,-16.37227903581493,6.04513840553837,34.23862066145802,20.896386354602896,4.7872341376197936,-14.253997948192605,-25.358425349090226,2.668953049983981,-3.6712047212977836,-3.671204721297932,38.4659687222242,49429.62051091684,12955.331300751788,12955.331300751788,62384.95181166862,76176.56565774798,76176.56565774798,12955.331300751788,89131.89695849977,89131.89695849977,89131.89695849977,108100.70959291582,86193.44154344263,59446.49639654776,29718.827940994306,18968.812634416056,0.0,48687.64057541036,16123.490739253646,1228.3215314282384,0.0,0.8987661225156252,3.1117921659757775,0.0014959713701933424,373401.4603313141,1489446.353898746,3.9888605485826973,1489446.353898746,3.9888605485826973,0.85,0.08565266882006825,4.698906859688992,1.210847492166795,1.0,0.0,4.698906859688504,1.2779184144061007,1.2790617478254913,3.6770006650798286,15591.801987063733,1589.9213275750367,1603.0968420496806,1603.0968420496806,8.081440223029459,6.04513840553837,2.9699006768780887,3.075237728660281,4.191831023674,4.191831023674,1.1976660067640001,0.0,0.0,0.0008946376282629274,0.0003750208133285984,0.0005196168149343289,0.0024416310161046633,0.0856526677613666,0.0737273019586248,0.011925365802741797,0.0856527623202742,0.07372730286992409,0.011925365950144168,0.41734306137321003,0.41734306137321003,0.06750509702504354,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.98140124722687,1.7053025658242404e-13,1.7053025658242404e-13,4.410939982076002,18968.812634416056,16123.490739253646,0.85,1.2813303555969824,1.0152395952389037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739065289577221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16710.370076116833,1228.3215314282384,0.41734306137321003,0.06750509702504354,6.113110376966115,4.191831023674
1276.0,-16.3729596594824,6.044418081823693,34.23828476815713,20.896384922694438,4.7841724081446,-14.25491711520349,-25.361064600851364,2.666129863865655,-3.6758689345915627,-3.675868934591687,38.46745863119063,49439.44443624503,12961.438845761177,12961.438845761177,62400.88328200621,76191.02917614032,76191.02917614032,12961.438845761177,89152.4680219015,89152.4680219015,89152.4680219015,108132.00275207974,86206.7759910735,59455.19125117768,29723.98304432869,18979.53473017825,0.0,48703.51777450694,16132.604520651512,1228.8228714774723,0.0,0.8987393153795613,3.1107153380092973,0.0014959713701933424,373334.3314635891,1489508.55111039,3.989744380783422,1489508.55111039,3.989744380783422,0.85,0.08565544389100782,4.698906859688992,1.210884678796865,1.0,0.0,4.698906859688813,1.2779316115502701,1.2790748840968915,3.6769626928538894,15594.21409711926,1590.1672943481476,1603.0968420496806,1603.0968420496806,8.085250064611817,6.044418081823693,2.9688612769227207,3.0755568049009723,4.193372092764684,4.193372092764684,1.1981063122184812,0.0,0.0,0.0008945807580348901,0.0003749216144393136,0.0005196591435955765,0.0024418299145413614,0.08565544376080698,0.07373290074529043,0.01192254301551656,0.08565551462569372,0.07373290085736839,0.011922543033639434,0.41732639470654337,0.41732639470654337,0.06748129860762346,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.123621683933209,1.1368683772161603e-13,1.1368683772161603e-13,4.713684517926026,18979.53473017825,16132.604520651512,0.85,1.2812397570729261,1.0151103389522163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739099749261974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16710.81161816376,1228.8228714774723,0.41732639470654337,0.06748129860762346,6.113110376966115,4.193372092764684
1277.0,-16.37366008828173,6.043706976983048,34.23795022594077,20.897831255011283,4.784238509267439,-14.255551304251258,-25.36254086354745,2.6661297247729903,-3.6751210563415384,-3.6751210563417014,38.46682619256094,49443.06880345138,12960.33258081734,12960.33258081734,62403.40138426872,76197.54764935591,76197.54764935591,12960.33258081734,89157.88023017325,89157.88023017325,89157.88023017325,108139.06406313629,86213.60661600604,59459.12776790756,29727.198720109427,18981.183832963037,0.0,48708.382553072464,16134.006258018582,1228.6524406113854,0.0,0.8987449487656947,3.1101102510276495,0.0014959713701933424,373345.09453276894,1489482.1493115157,3.9895586445981337,1489482.1493115157,3.9895586445981337,0.85,0.08563755862866144,4.698906859688992,1.210902501740493,1.0,0.0,4.698906859689695,1.2779317322683612,1.279074930132473,3.6769623455145863,15595.449710287605,1590.2932918262206,1603.0968420496806,1603.0968420496806,8.084559984689744,6.043706976983048,2.9695303619913287,3.074176614991719,4.194896692453321,4.194896692453321,1.1985419121295204,0.0,0.0,0.0008945222364318467,0.0003748661381725594,0.0005196560982592873,0.002441815604789782,0.08563755862942352,0.07372750113074938,0.011910057498674124,0.0856275122607433,0.07372750113036726,0.011910057498294182,0.4173097280398767,0.4173097280398767,0.06741287551434574,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.5191336317372475,1.7053025658242404e-13,1.7053025658242404e-13,5.11782423005485,18981.183832963037,16134.006258018582,0.85,1.2811634900065552,1.015083363722423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373913664048138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16711.252240368427,1228.6524406113854,0.4173097280398767,0.06741287551434574,6.113110376966115,4.194896692453321
1278.0,-16.374298470085513,6.042998586777734,34.23765369192448,22.60151010649281,4.784531803450263,-14.256137506676435,-26.35918156066907,2.6662628988302064,20.42288231445599,-3.674997180891408,38.46725270887863,54630.409686894774,12960.062197569043,12960.062197569043,67590.47188446381,84252.46565297635,84252.46565297635,12960.062197569043,97212.52785054539,97212.52785054539,97212.52785054539,116799.41440692975,94269.28080419268,64494.85236347342,33082.698267465836,19586.88655638436,0.0,52669.58482385019,16648.853572926706,1228.6071376583584,0.0,0.8987440800946542,2.7212173920406197,0.0014959713701933424,373346.87730636547,1489499.9546335263,3.989587285100699,1489499.9546335263,3.989587285100699,0.85,0.08561663837566763,4.698906859688992,1.2321046482259415,1.0,0.0,4.698906859689051,1.2779312246674337,1.2790743539161573,3.6769638060231498,17052.66588086134,1738.8879873209853,1603.0968420496806,1603.0968420496806,8.084391321611372,6.042998586777734,2.970004118012991,3.072994468764743,4.196422872629433,4.196422872629433,1.1989779636084095,0.0,0.0,0.0008944689019842165,0.00033908988576324356,0.000555379016220973,0.002609674269048054,0.08562006122808592,0.07372561491767257,0.011894446310413354,0.07491768458008619,0.07372373355353695,0.011892904822130684,0.41729306137321004,0.41729306137321004,0.06732354717901297,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.158039508115962,24.0978794953474,27.156923994790134,5.719361838626071,19586.88655638436,16648.853572926706,0.85,1.2832922854910571,1.0372287890554373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739174605355575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16711.692443122833,1228.6071376583584,0.41729306137321004,0.06732354717901297,6.113110376966115,4.196422872629433
1279.0,-16.37499024785112,6.0423054306531405,34.23738703743034,20.90195637373256,4.787113204386523,-14.25646280067424,-25.364385021943576,2.668562822773167,-3.6736492554534834,-3.67364925545363,38.467541138763295,49444.93344154633,12958.178734737921,12958.178734737921,62403.11217628425,76203.44500300469,76203.44500300469,12958.178734737921,89161.6237377426,89161.6237377426,89161.6237377426,108150.00437794262,86221.59012525565,59462.970112039555,29731.80001468455,18988.38064020002,0.0,48720.18065488457,16140.123544170017,1228.570987604216,0.0,0.8987493891358855,3.109035553266803,0.0014959713701933424,373366.2766247763,1489511.9954996894,3.98941224409673,1489511.9954996894,3.98941224409673,0.8500000000000001,0.08560035296337584,4.698906859688992,1.2109214346343653,1.0,0.0,4.698906859689194,1.2779206871636484,1.2790637331287331,3.6769941256043364,15596.893872316094,1590.4405553696822,1603.0968420496806,1603.0968420496806,8.08321643137286,6.0423054306531405,2.97087432308804,3.0714311075651004,4.197948686545801,4.197948686545801,1.1994139104416575,0.0,0.0,0.0008944111097951832,0.0003747968474140778,0.0005196142623811054,0.002441619021894812,0.08560035294594052,0.07372218428905054,0.01187816865688998,0.08559267189784438,0.07372218429800456,0.011878168665371273,0.4172763947065434,0.4172763947065434,0.06723185755633487,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.962371471369352,1.7053025658242404e-13,1.7053025658242404e-13,6.183885487848443,18988.38064020002,16140.123544170017,0.85,1.2808473067520916,1.014875823055658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739209207292933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16712.13386553775,1228.570987604216,0.4172763947065434,0.06723185755633487,6.113110376966115,4.197948686545801
1280.0,-16.374990476603948,6.041813631691853,34.23687883256088,20.90338688520717,4.786951960591718,-14.256658840182748,-25.365387078467734,2.668562826166857,-3.6554716716795497,-3.6554716716797415,38.46011711199886,49450.17371151556,12934.117639833099,12934.117639833099,62384.291351348664,76210.97204778221,76210.97204778221,12934.117639833099,89145.08968761531,89145.08968761531,89145.08968761531,108141.12359113086,86228.35466823055,59467.28443692209,29734.522479231615,18996.03390351554,0.0,48730.556382747156,16146.62881798821,1228.6269354648634,0.0,0.8988593049727716,3.1102193074981757,0.0014959713701933424,373627.9652462481,1489202.0936634464,3.9857886244728857,1489202.0936634464,3.9857886244728857,0.85,0.08555076414299542,4.698906859688992,1.2109391284501183,1.0,0.0,4.6989068596887416,1.2779206871871334,1.279063733127817,3.6769941255367624,15598.117531711854,1590.5653339021842,1603.0968420496806,1603.0968420496806,8.06820729763016,6.041813631691853,2.9772020168578797,3.0646116148339733,4.199477915426178,4.199477915426178,1.1998508329789082,0.0,0.0,0.000894411090685387,0.00037475920197887574,0.0005196518887065113,0.0024417958244933665,0.08553877814586767,0.07368148727986104,0.011857290866006637,0.08563963262042455,0.07368529942647291,0.011865464716522516,0.4172597280398767,0.4172597280398767,0.06714807402363518,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.727757781918399,1.7053025658242404e-13,1.7053025658242404e-13,5.826264524546843,18996.03390351554,16146.62881798821,0.85,1.280188366029729,1.0147672709319442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739246703595767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16712.57419697418,1228.6269354648634,0.4172597280398767,0.06714807402363518,6.113110376966115,4.199477915426178
1281.0,-16.37569516424234,6.041115793898141,34.23667741238067,20.904886337835364,4.787244744176706,-14.257111287643655,-25.366722979210294,2.6685894632123808,-3.673976633828943,-3.673976633829106,38.46789128517203,49453.038779260314,12958.74053439139,12958.74053439139,62411.77931365171,76216.66976071449,76216.66976071449,12958.74053439139,89175.41029510587,89175.41029510587,89175.41029510587,108172.91974228306,86235.30983785131,59471.341201354386,29737.742929441025,18997.509447177188,0.0,48735.25237661821,16147.883030100611,1228.573141704314,0.0,0.8987466746976858,3.1075809124568345,0.0014959713701933424,373361.5649285147,1489526.6128982664,3.9895017399111694,1489526.6128982664,3.9895017399111694,0.8500000000000001,0.08556701776077519,4.698906859688992,1.2109574047150091,1.0,0.0,4.698906859689044,1.277920684554233,1.279063655261064,3.6769941331124745,15599.375674159488,1590.693628727393,1603.0968420496806,1603.0968420496806,8.083566877857896,6.041115793898141,2.971831249838245,3.0692845440598955,4.201066731790612,4.201066731790612,1.2003047805116034,0.0,0.0,0.0008943522235097441,0.0003747090200352877,0.0005196432034744564,0.002441755013396886,0.08556701769541798,0.07371757173007033,0.01184944596534765,0.08555251681725297,0.07371757176170492,0.011849445999070271,0.41724306137321004,0.41724306137321004,0.06706812221462966,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.83640102898903,1.7053025658242404e-13,1.7053025658242404e-13,7.2360797093786005,18997.509447177188,16147.883030100611,0.85,1.2806290368898368,1.014728279174491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739246715994842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16713.028359383236,1228.573141704314,0.41724306137321004,0.06706812221462966,6.113110376966115,4.201066731790612
1282.0,-16.376423141960384,6.04044724903013,34.23650402366743,20.908094162028306,4.791133426790175,-14.257337970917273,-25.366720918659098,2.6720482557465752,-3.671382706079271,-3.671382706079436,38.46830484232467,49448.769002124,12955.225384161278,12955.225384161278,62403.994386285274,76213.44158934739,76213.44158934739,12955.225384161278,89168.66697350868,89168.66697350868,89168.66697350868,108167.87172210176,86234.1133928946,59469.44080566904,29738.525096917285,18999.204748593074,0.0,48737.72984551036,16149.324036304111,1228.5375741019748,0.0,0.8987573706544643,3.107636594040482,0.0014959713701933424,373398.89854313416,1489543.8776153256,3.9891490934413056,1489543.8776153256,3.9891490934413056,0.8499999999999999,0.08555260231525834,4.698906859688992,1.2109513846086335,1.0,0.0,4.698906859688159,1.277904784267076,1.2790476630405327,3.6770398839879,15599.159245478606,1590.671559143908,1603.0968420496806,1603.0968420496806,8.081374153040587,6.04044724903013,2.9731093376679896,3.0673379113621406,4.202592573442328,4.202592573442328,1.2007407352692367,0.0,0.0,0.0008942914144947852,0.0003747090974333323,0.0005195823170614529,0.002441468913813162,0.08555260220940651,0.07371330169514048,0.01183930051426603,0.08555259107421945,0.0737133017863438,0.011839300528914534,0.4172263947065434,0.4172263947065434,0.06701190362960213,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.96526400751867,1.7053025658242404e-13,1.7053025658242404e-13,7.486380834001693,18999.204748593074,16149.324036304111,0.85,1.2804042080764628,1.0145890906053174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739284912227663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16713.46840912499,1228.5375741019748,0.4172263947065434,0.06701190362960213,6.113110376966115,4.202592573442328
1283.0,-16.377179827054402,6.039772013199571,34.23636168004052,20.909529912192397,4.791217008788622,-14.258010555457426,-25.368237833585567,2.672048255749491,-3.6720299494610344,-3.6720299494612205,38.46886223713394,49452.27668770343,12956.028298858333,12956.028298858333,62408.304986561765,76219.82687858323,76219.82687858323,12956.028298858333,89175.85517744157,89175.85517744157,89175.85517744157,108179.53154596461,86240.89275176595,59473.34501302794,29741.719709708897,19003.676368523043,0.0,48745.39607823194,16153.124913244586,1228.646706612467,0.0,0.8987524617192889,3.1071391687344114,0.0014959713701933424,373389.58269172296,1489567.1473439813,3.9893109406155935,1489567.1473439813,3.9893109406155935,0.85,0.08554580659859007,4.698906859688992,1.2109692048048601,1.0,0.0,4.698906859689258,1.2779049139431702,1.2790477120610213,3.677039510858284,15600.385584968353,1590.7966109699391,1603.0968420496806,1603.0968420496806,8.08187500531351,6.039772013199571,2.9733629249510787,3.0664090882484927,4.204126088730309,4.204126088730309,1.2011788824943739,0.0,0.0,0.0008942282115333493,0.0003746521233340428,0.0005195760881993065,0.002441439644970094,0.08554580661626698,0.07371250907453523,0.011833297541731744,0.08554602833701269,0.0737125090657092,0.01183329753288087,0.4172097280398767,0.4172097280398767,0.0669759707162969,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.118664501758701,1.7053025658242404e-13,1.7053025658242404e-13,7.7320010576179925,19003.676368523043,16153.124913244586,0.85,1.2802912686646775,1.0145014845778872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373932437104343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16713.907968799234,1228.646706612467,0.4172097280398767,0.0669759707162969,6.113110376966115,4.204126088730309
1284.0,-16.37791313637008,6.0390971868552255,34.23623050102043,20.910976209584646,4.79131159748913,-14.258670147883532,-25.369740988220997,2.672048255723923,-3.6720405639087517,-3.6720405639088485,38.468902703592505,49455.84931169645,12955.980152698945,12955.980152698945,62411.8294643954,76226.21013322363,76226.21013322363,12955.980152698945,89182.19028592258,89182.19028592258,89182.19028592258,108187.5695969889,86247.72216049931,59477.26509296866,29744.95229725628,19005.379311066317,0.0,48750.331608322595,16154.572414406368,1228.6036536721358,0.0,0.8987522749839455,3.1067709649383968,0.0014959713701933424,373389.4299182262,1489568.8367200992,3.9893170972898746,1489568.8367200992,3.9893170972898746,0.8499999999999999,0.08553980106486533,4.698906859688992,1.2109870261000473,1.0,0.0,4.698906859688431,1.2779050396053977,1.2790477595642595,3.677039149278228,15601.620978134617,1590.9225860140434,1603.0968420496806,1603.0968420496806,8.08184497209398,6.0390971868552255,2.9738153151995785,3.065281871655647,4.205656471336474,4.205656471336474,1.201616134667564,0.0,0.0,0.0008941669649707474,0.0003745956739213436,0.0005195712910494037,0.0024414171036095085,0.08553979995053615,0.07370968606302626,0.011830113887509887,0.08553287588810783,0.0737096862035248,0.011830114861340528,0.41719306137321005,0.41719306137321005,0.06695784085830829,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.263971555882506,1.1368683772161603e-13,1.1368683772161603e-13,7.846053043996278,19005.379311066317,16154.572414406368,0.85,1.280233947244382,1.0144720595757633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739365386098292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16714.346929103118,1228.6036536721358,0.41719306137321005,0.06695784085830829,6.113110376966115,4.205656471336474
1285.0,-16.37865398644079,6.038455220050638,34.23612587619993,20.91255438225346,4.791596386615747,-14.259138088818831,-25.3709904505871,2.672314259930925,-3.6720028105704614,-3.6720028105706453,38.46926711724232,49458.05061162973,12955.910117442843,12955.910117442843,62413.960729072576,76232.3174765153,76232.3174765153,12955.910117442843,89188.22759395815,89188.22759395815,89188.22759395815,108194.26165204495,86253.91718735306,59480.755771679076,29747.957128526647,19006.03405808681,0.0,48753.99118661346,16155.12894937379,1228.561062019598,0.0,0.8987512152781499,3.106593275429707,0.0014959713701933424,373389.97330136254,1489584.050167999,3.989352035882757,1489584.050167999,3.989352035882757,0.85,0.08553973556941481,4.698906859688992,1.2110031000478192,1.0,0.0,4.69890685968934,1.2779039341345682,1.2790465740337225,3.6770423301585824,15602.74161597293,1591.0368592713037,1603.0968420496806,1603.0968420496806,8.08180128461717,6.038455220050638,2.9743041921587112,3.064151027891927,4.207185852077929,4.207185852077929,1.202053100593694,0.0,0.0,0.0008941050925074738,0.00037454875761362336,0.0005195563348938504,0.002441346826027585,0.08553722398316697,0.07370771013126964,0.011829513851897329,0.0855249180818576,0.07370962176093764,0.011830113808477172,0.4171763947065434,0.4171763947065434,0.06695356470953542,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.379942495586988,1.7053025658242404e-13,1.7053025658242404e-13,7.844453893592913,19006.03405808681,16155.12894937379,0.85,1.2801815648317585,1.0144410623188034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373940513430002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16714.786332478925,1228.561062019598,0.4171763947065434,0.06695356470953542,6.113110376966115,4.207185852077929
1286.0,-16.37865398644079,6.038455220050638,34.23612587619993,20.913990132417553,4.791596386615747,-14.259138088818831,-25.371816417295463,2.672314259930925,-3.6720028105704614,-3.6720028105706453,38.46926711724232,49462.370894011634,12956.751191321608,12956.751191321608,62419.12208533324,76239.10690729973,76239.10690729973,12956.751191321608,89195.85809862133,89195.85809862133,89195.85809862133,108202.77978909164,86260.70661813751,59485.076054060984,29750.700626751695,19006.9216904703,0.0,48757.62231722199,16155.883436899752,1228.5261416705773,0.0,0.8987512152781499,3.1063713286899803,0.0014959713701933424,373389.97330136254,1489584.050167999,3.989352035882757,1489584.050167999,3.989352035882757,0.8499999999999999,0.08553973556941481,4.698906859688992,1.2110207949625327,1.0,0.0,4.698906859688941,1.2779039341345682,1.2790465740337225,3.6770423301585824,15603.969777402617,1591.1620968835043,1603.0968420496806,1603.0968420496806,8.082325940306523,6.038455220050638,2.9752252056597026,3.0632300143909355,4.208724020736637,4.208724020736637,1.202492577353325,0.0,0.0,0.0008941050925074738,0.00037451774619536124,0.0005195873463121125,0.002441492545793585,0.08553518459151348,0.07370476542526253,0.011830419166250956,0.08551637709140522,0.07370962176093764,0.011830113808477172,0.4171597280398767,0.4171597280398767,0.06695868867522979,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.478345383507701,1.7053025658242404e-13,1.7053025658242404e-13,7.872355356526043,19006.9216904703,16155.883436899752,0.85,1.2801920831829772,1.0144541210849962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739445291437922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16715.22556034463,1228.5261416705773,0.4171597280398767,0.06695868867522979,6.113110376966115,4.208724020736637
1287.0,-16.379423006785398,6.037819516198114,34.23602237501504,20.917771628033393,4.796795151093768,-14.259471630977824,-25.37159094410015,2.6768437752861898,-3.6678330317917016,-3.6678330317918872,38.46923722247719,49456.69273602522,12951.28446230284,12951.28446230284,62407.977198328066,76232.39577902415,76232.39577902415,12951.28446230284,89183.68024132699,89183.68024132699,89183.68024132699,108190.40028186144,86257.1590257521,59481.45598275319,29750.781158887676,19006.72004053445,0.0,48757.50119942213,16155.712034454282,1228.4798297564919,0.0,0.8987707634290166,3.1069034970416127,0.0014959713701933424,373449.99266854365,1489582.8021245603,3.9887075414850597,1489582.8021245603,3.9887075414850597,0.8500000000000001,0.08552960427929751,4.698906859688992,1.2110078981099655,1.0,0.0,4.69890685968959,1.2778830806825985,1.2790256198644514,3.677102334885761,15603.328042288977,1591.0966581135226,1603.0968420496806,1603.0968420496806,8.078915835018204,6.037819516198114,2.9771405904478137,3.0606789257503006,4.210454779436722,4.210454779436722,1.2029870798390634,0.0,0.0,0.0008940408715454401,0.0003745262114880784,0.0005195146600573617,0.002441150999852532,0.08552960427947294,0.07369777525815951,0.011831829021313427,0.0855296633239492,0.07369777525800836,0.01183182902128916,0.41714306137321006,0.41714306137321006,0.06697034425131619,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.5064114396310515,1.7053025658242404e-13,1.7053025658242404e-13,7.626755502824494,19006.72004053445,16155.712034454282,0.85,1.2799666853941998,1.0143401839594557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739445291437922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16715.67960521175,1228.4798297564919,0.41714306137321006,0.06697034425131619,6.113110376966115,4.210454779436722
1288.0,-16.38021165010599,6.03717346656448,34.2359473048916,20.919116644095652,4.796663611761633,-14.260198790678798,-25.373232155665733,2.676642764249018,-3.6687800030080666,-3.668780003008257,38.46985828511486,49460.663403579245,12952.52599947512,12952.52599947512,62413.18940305436,76239.3688171622,76239.3688171622,12952.52599947512,89191.89481663733,89191.89481663733,89191.89481663733,108202.30910197926,86264.45935940366,59485.7161720039,29754.159097110838,19010.414285341933,0.0,48764.57338245277,16158.852142540642,1228.6426237025225,0.0,0.8987642413398282,3.1066174167837968,0.0014959713701933424,373436.3613986761,1489608.7303432326,3.9889225697359034,1489608.7303432326,3.9889225697359034,0.85,0.08553193221334104,4.698906859688992,1.2110272013535726,1.0,0.0,4.698906859689024,1.2778841470667208,1.279026603042212,3.677099266373208,15604.64862254075,1591.2313198228499,1603.0968420496806,1603.0968420496806,8.079690296759829,6.03717346656448,2.9773195629001576,3.059853903664322,4.2119937674746275,4.2119937674746275,1.2034267907070364,0.0,0.0,0.0008939750162632217,0.00037446459693834573,0.000519510419324876,0.0024411310730455644,0.08553193126324724,0.07369744270564431,0.011834488557602921,0.0855325002152256,0.07369744318069844,0.0118344890326426,0.4171263947065434,0.4171263947065434,0.06698302361651247,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.520110509393362,1.7053025658242404e-13,1.7053025658242404e-13,7.573086796402947,19010.414285341933,16158.852142540642,0.85,1.2798879406481767,1.0142745024275543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373948697573178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16716.118244037963,1228.6426237025225,0.4171263947065434,0.06698302361651247,6.113110376966115,4.2119937674746275
1289.0,-16.38100433363542,6.0365396522746275,34.23587834999063,20.921165390778356,4.798053425081549,-14.260769147842225,-25.374284119438357,2.677818239267057,-3.667686342402135,-3.6676863424022406,38.46988624715661,49461.52849157247,12951.057714782382,12951.057714782382,62412.586206354856,76242.47556521313,76242.47556521313,12951.057714782382,89193.5332799955,89193.5332799955,89193.5332799955,108204.06160628454,86268.57843742298,59487.63136368177,29756.607859712458,19010.528326289026,0.0,48767.13618600149,16158.949077345673,1228.592176265184,0.0,0.8987692468123138,3.1066411221886012,0.0014959713701933424,373452.1042382005,1489609.897714892,3.9887575429612996,1489609.897714892,3.9887575429612996,0.85,0.085530103924812,4.698906859688992,1.2110369733115656,1.0,0.0,4.698906859688418,1.277878837000624,1.2790212036439337,3.677114546100506,15605.39373548318,1591.3073001976395,1603.0968420496806,1603.0968420496806,8.078774391585403,6.0365396522746275,2.978147057480097,3.0583925947945305,4.213528575028811,4.213528575028811,1.203865307151089,0.0,0.0,0.0008939088280910883,0.0003744251088997998,0.0005194837191912886,0.002441005611604696,0.08553010390545737,0.07369353572186009,0.011836568183597287,0.08553011727219581,0.07369353573853624,0.011836568186275763,0.4171097280398767,0.4171097280398767,0.06699566912652816,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.505397076028885,1.1368683772161603e-13,1.1368683772161603e-13,7.448662274239041,19010.528326289026,16158.949077345673,0.85,1.2798083112428134,1.0142389395785416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739529723900274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16716.556464116547,1228.592176265184,0.4171097280398767,0.06699566912652816,6.113110376966115,4.213528575028811
1290.0,-16.381832605470326,6.035892407636183,34.23581710584717,20.92203414011749,4.79692049339154,-14.261663453892544,-25.376379036437697,2.6766802956894025,-3.6689075480081783,-3.668907548008339,38.469972568850615,49467.64046100665,12952.661668158313,12952.661668158313,62420.302129164964,76251.93124454068,76251.93124454068,12952.661668158313,89204.592912699,89204.592912699,89204.592912699,108217.03706558401,86278.05653531225,59493.42979109542,29760.696382463146,19012.444152885007,0.0,48773.14053534815,16160.577529952256,1228.6028917813323,0.0,0.8987632589953208,3.106194955653257,0.0014959713701933424,373434.52546948346,1489613.5015154304,3.988954957077635,1489613.5015154304,3.988954957077635,0.85,0.0855307154626032,4.698906859688992,1.2110627027275043,1.0,0.0,4.698906859689204,1.2778842508710826,1.2790265339775277,3.677098967677186,15607.108258338487,1591.4821328729472,1603.0968420496806,1603.0968420496806,8.07977492588492,6.035892407636183,2.9782367090000195,3.0576556986361636,4.21506599682898,4.21506599682898,1.204304570522566,0.0,0.0,0.0008938396731403053,0.00037434648246550815,0.0005194931906747971,0.0024410501172235258,0.08553070893415349,0.07369198961997443,0.01183871931417906,0.08551800981452344,0.07369202240935514,0.011838693053248051,0.41709306137321006,0.41709306137321006,0.0670065729932562,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.48989852535459,1.7053025658242404e-13,1.7053025658242404e-13,7.425558669148131,19012.444152885007,16160.577529952256,0.85,1.2798089572256697,1.0142393931995246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373957269129441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16716.994576968173,1228.6028917813323,0.41709306137321006,0.0670065729932562,6.113110376966115,4.21506599682898
1291.0,-16.382121485849588,6.03505851566525,34.23567893200974,20.91310213962572,4.773775892287296,-14.26388013269273,-25.385972718335665,2.656037626262925,-3.685856236600614,-3.6858562366008023,38.46696165984892,49516.12626861434,12975.005556368003,12975.005556368003,62491.13182498234,76319.13593046452,76319.13593046452,12975.005556368003,89294.14148683252,89294.14148683252,89294.14148683252,108317.24224169523,86333.42971885027,59532.79903953373,29778.47853257393,19023.100754862717,0.0,48801.579287436645,16169.63564163331,1228.5124457344857,0.0,0.8986944050504844,3.1016756267998686,0.0014959713701933424,373190.62278741144,1489487.8045025202,3.9912251636371074,1489487.8045025202,3.9912251636371074,0.85,0.08553117984059527,4.698906859688992,1.2112245323741813,1.0,0.0,4.6989068596892585,1.277979943450365,1.2791222812707115,3.6768236338690956,15617.124887187012,1592.5035447565697,1603.0968420496806,1603.0968420496806,8.093712878741924,6.03505851566525,2.9732413022728146,3.0618172133924357,4.216598310783508,4.216598310783508,1.2047423745095736,0.0,0.0,0.0008938155547879693,0.00037398660636431963,0.0005198289484236497,0.0024426278116128027,0.08553849218819777,0.07369684877653995,0.011841643411657813,0.08538075828773023,0.07369341478429818,0.011837765056297087,0.4170763947065434,0.4170763947065434,0.06701602610594841,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.638745096386913,1.7053025658242404e-13,1.7053025658242404e-13,8.202238942252052,19023.100754862717,16169.63564163331,0.85,1.2805145394356099,1.0146418823245265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739617587995419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16717.431950444625,1228.5124457344857,0.4170763947065434,0.06701602610594841,6.113110376966115,4.216598310783508
1292.0,-16.382855670683828,6.03456741000145,34.235542637623055,20.930712937284284,4.809671728746599,-14.261272580495282,-25.37411623690275,2.6880886385568896,-3.654974840247064,-3.6549748402472098,38.46738823579501,49449.820434048765,12933.932679656116,12933.932679656116,62383.75311370488,76232.66153220045,76232.66153220045,12933.932679656116,89166.59421185657,89166.59421185657,89166.59421185657,108161.83350364215,86265.13546705355,59482.2943688965,29758.71233128561,18995.239291785583,0.0,48753.95162307119,16145.953398017746,1227.5363896663796,0.0,0.8988369775920347,3.1082048815614494,0.0014959713701933424,373635.11976176454,1489505.6123649308,3.986524642851192,1489505.6123649308,3.986524642851192,0.85,0.08550607639528612,4.698906859688992,1.2110196212725715,1.0,0.0,4.698906859688371,1.2778315742966724,1.2789737011683335,3.677250550234137,15604.770925774154,1591.24379128185,1603.0968420496806,1603.0968420496806,8.068091920834371,6.03456741000145,2.983509730006057,3.0510576799953926,4.218073240718336,4.218073240718336,1.2051637830623818,0.0,0.0,0.0008937542610712716,0.0003744314105253529,0.0005193228505459186,0.0024402497048234585,0.08550607638451874,0.07366573532611247,0.011840341058406275,0.08550607591458857,0.07366573533538885,0.011840341059897277,0.41705972803987673,0.41705972803987673,0.0670342785537617,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.445911593714641,1.7053025658242404e-13,1.7053025658242404e-13,6.735581088755396,18995.239291785583,16145.953398017746,0.85,1.2795630105229017,1.0142730750597924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739633246893812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16717.880102120842,1227.5363896663796,0.41705972803987673,0.0670342785537617,6.113110376966115,4.218073240718336
1293.0,-16.383676706589704,6.033968547571781,34.23551859782338,20.928960770275467,4.802714722190877,-14.262708970110666,-25.3783923695795,2.681745477982651,-3.664618640960157,-3.664618640960338,38.470385080219074,49467.38316385604,12946.863491560453,12946.863491560453,62414.246655416486,76257.26438245439,76257.26438245439,12946.863491560453,89204.12787401484,89204.12787401484,89204.12787401484,108217.77459776029,86286.83431161917,59496.945963320235,29766.542609221036,19013.64672374545,0.0,48780.18933296649,16161.59971518363,1228.5363896663796,0.0,0.8987818606048452,3.1065039075055783,0.0014959713701933424,373496.26544024935,1489630.7233340119,3.988341681484143,1489630.7233340119,3.988341681484143,0.85,0.08552418251937254,4.698906859688992,1.2110815938608726,1.0,0.0,4.698906859689053,1.2778611005527112,1.279003166225874,3.677165583690263,15608.696097826194,1591.6440474398694,1603.0968420496806,1603.0968420496806,8.076158066038552,6.033968547571781,2.98100191258634,3.0529666349854407,4.219650188035865,4.219650188035865,1.2056143394388186,0.0,0.0,0.0008936857211264272,0.0003742709323503515,0.0005194147887760756,0.0024406817140038106,0.08552418251491763,0.07368021681146958,0.011843965703448053,0.08552365634049973,0.07368021681530754,0.011843965704064994,0.41704306137321007,0.41704306137321007,0.06703894110958115,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.368795360260606,1.7053025658242404e-13,1.7053025658242404e-13,7.042017132665137,19013.64672374545,16161.59971518363,0.85,1.2794998852789583,1.0140875597304237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739673043868275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16718.319323235137,1228.5363896663796,0.41704306137321007,0.06703894110958115,6.113110376966115,4.219650188035865
1294.0,-16.378059634187675,6.036628145097567,34.231566610907755,20.930270302947633,4.811586739322812,-14.267283670011048,-25.382697978615738,2.681745464166954,-3.3680671800113373,-3.3680671800113866,38.3564210643984,49522.76138224717,12555.353836106138,12555.353836106138,62078.115218353305,76221.5693151809,76221.5693151809,12555.353836106138,88776.92315128703,88776.92315128703,88776.92315128703,107844.99246488292,86293.10174432836,59504.13831481403,29765.514921682592,19068.069313595883,0.0,48833.584235278475,16207.858916556499,1228.607806518287,0.0,0.9005391925041677,3.135196925077598,0.0014959713701933424,377784.6408253569,1484878.5965981293,3.930489586220532,1484878.5965981293,3.930489586220532,0.85,0.08487663317017619,4.698906859688992,1.2110977996839214,1.0,0.0,4.69890685968892,1.277860138365127,1.2790028025370686,3.6771683524776786,15609.8298333868,1591.7596562931074,1603.0968420496806,1603.0968420496806,7.831937227231492,6.036628145097567,3.077065056827412,2.9595630882701554,4.221193810219584,4.221193810219584,1.2060553743484526,0.0,0.0,0.0008941547298207799,0.00037410941189287557,0.0005200453179279043,0.0024436445117605723,0.08482864982805527,0.07308049870070073,0.011748151127354538,0.08648738084785647,0.07310522156627307,0.01177141160390312,0.4170263947065434,0.4170263947065434,0.06703962337713631,0.0,5.684341886080802e-14,5.684341886080802e-14,5.054253956602679,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19068.069313595883,16207.858916556499,0.85,1.2712176710041014,1.0141127700897044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373971754889413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16718.75677996013,1228.607806518287,0.4170263947065434,0.06703962337713631,6.113110376966115,4.221193810219584
1295.0,-16.399948557575417,6.037691874967839,34.24006417927111,20.976788782887184,5.027405889956336,-14.318169593907477,-25.40437417393548,2.7682585523098426,-3.363129708290387,-3.363129708290527,38.65047144291629,49508.086200312406,12551.511267318061,12551.511267318061,62059.59746763047,75420.73045530656,75420.73045530656,12551.511267318061,87972.24172262462,87972.24172262462,87972.24172262462,106624.47801034854,86103.68562803973,59352.30971677042,29723.75101252146,18652.23628772392,0.0,48375.98730024538,15854.400844565333,1228.9208175900803,0.0,0.899573623852903,3.2389827806731737,0.0014959713701933424,377856.3656938726,1497163.4949321223,3.9622555840307774,1497163.4949321223,3.9622555840307774,0.85,0.08756266011098966,4.698906859688992,1.2105325366416944,1.0,0.0,4.698906859688993,1.2774632163046729,1.2786031922866148,3.6783108896720753,15575.565758006507,1588.265692974309,1603.0968420496806,1603.0968420496806,7.829540261129833,6.037691874967839,3.080803704649503,2.956888170318336,4.223719403052483,4.223719403052483,1.2067769723007093,0.0,0.0,0.0008923283443018085,0.0003732972255082857,0.0005190311187935229,0.0024388788844909364,0.08573700294242406,0.073883750894816,0.011853252047608072,0.08927734885625149,0.07530165126739558,0.012261008843594082,0.4170097280398767,0.4170097280398767,0.06690133287626536,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.16848196735924148,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18652.23628772392,15854.400844565333,0.85,1.2828595534899951,1.023402083621377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739413075071838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16719.323186087033,1228.9208175900803,0.4170097280398767,0.06690133287626536,6.113110376966115,4.223719403052483
