time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1296.0,-16.400576270066573,6.039252951987186,34.24085791681104,20.97850543158131,4.962607044989393,-14.30158279294783,-25.38851306363938,2.7714352141268956,-3.469033646445439,-3.469033646445549,38.515744502339814,49421.47178583263,12696.082449178886,12696.082449178886,62117.55423501152,75735.25868739007,75735.25868739007,12696.082449178886,88431.34113656895,88431.34113656895,88431.34113656895,107146.04666411145,86096.77331327238,59347.09756582272,29721.861941610736,18714.70552754249,0.0,48436.567469153226,15907.499698411115,1229.9208175900803,0.0,0.8995374495709526,3.1982125058597015,0.0014959713701933424,376320.275187497,1491525.339863281,3.96344666553017,1491525.339863281,3.96344666553017,0.8499999999999999,0.08704573821160667,4.698906859688992,1.2105118300253523,1.0,0.0,4.698906859689161,1.2774486162904246,1.278588512397643,3.6783529292427586,15574.315367707728,1588.1381886482875,1603.0968420496806,1603.0968420496806,7.9197226993136525,6.039252951987186,3.0497566439662673,2.989496308020919,4.225768008471844,4.225768008471844,1.2073622881348125,0.0,0.0,0.0008922760192548062,0.0003738913667952233,0.0005183846524595829,0.002435841199399828,0.0853480037908986,0.07361003779298772,0.011737965997910885,0.08822176656782812,0.0747906771886419,0.012255061022964779,0.41699306137321,0.41699306137321,0.06649433314419223,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18714.70552754249,15907.499698411115,0.85,1.282451616220968,1.0203338999467013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740599630386403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16719.33874266736,1229.9208175900803,0.41699306137321,0.06649433314419223,6.113110376966115,4.225768008471844
1297.0,-16.401566410666508,6.038300467704131,34.24092705537264,20.92559781102466,4.785769156770362,-14.280508921955585,-25.404822605755157,2.66471166805716,-3.6886842003368088,-3.6886842003369913,38.48372941356949,49500.96973682471,12989.298113966719,12989.298113966719,62490.267850791424,76321.2828413289,76321.2828413289,12989.298113966719,89310.58095529562,89310.58095529562,89310.58095529562,108402.33501977166,86351.24239525392,59530.92929073925,29800.347893905193,19091.75406447605,0.0,48892.101958381245,16227.99095480464,1230.9208175900803,0.0,0.8986243106425283,3.0974616738221354,0.0014959713701933424,373149.93870110746,1490187.913322519,3.9935365352321748,1490187.913322519,3.9935365352321748,0.85,0.0854253826828925,4.698906859688992,1.211264551575296,1.0,0.0,4.698906859689468,1.2779430806760785,1.2790833125299328,3.676929693303006,15620.347078091241,1592.8321167872048,1603.0968420496806,1603.0968420496806,8.102628470878228,6.038300467704131,2.9813536183276788,3.0569468493764522,4.22796841983096,4.22796841983096,1.20799097709456,0.0,0.0,0.0008921934885397637,0.00037328044033408357,0.0005189130482056801,0.002438324081795795,0.0854253836554301,0.07372807360600211,0.011697310049427995,0.08542524896490362,0.07372807276663423,0.011697309916258265,0.41697639470654335,0.41697639470654335,0.06615529110715884,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.5648456272064664,1.7053025658242404e-13,1.7053025658242404e-13,13.95133794523474,19091.75406447605,16227.99095480464,0.85,1.2781260233807383,1.0124532951960574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740633660005472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16719.779502541867,1230.9208175900803,0.41697639470654335,0.06615529110715884,6.113110376966115,4.22796841983096
1298.0,-16.40249313533927,6.037460754767581,34.240925536237,20.93071157522502,4.7940393838466635,-14.28051294806207,-25.40334644783286,2.67206266162262,-3.6788032569779148,-3.678803256978167,38.481809849056376,49487.83163423386,12975.765552385694,12975.765552385694,62463.597186619554,76306.34584454859,76306.34584454859,12975.765552385694,89282.11139693428,89282.11139693428,89282.11139693428,108366.565276499,86340.65079535308,59522.15297042082,29798.3309165914,19084.453879564717,0.0,48882.78479615612,16221.785797630007,1229.9208175900803,0.0,0.8986769450996893,3.097563740682915,0.0014959713701933424,373292.10459269246,1490107.7525806117,3.9918008825997067,1490107.7525806117,3.9918008825997067,0.8499999999999999,0.08536295523653485,4.698906859688992,1.2112309140386062,1.0,0.0,4.698906859689842,1.277909180412534,1.2790492833103038,3.677027234573973,15618.43113036456,1592.6367444911934,1603.0968420496806,1603.0968420496806,8.09418695865884,6.037460754767581,2.9847418621832515,3.0527188925843296,4.229413175325551,4.229413175325551,1.2084037643787287,0.0,0.0,0.0008921162500486812,0.00037333569676620417,0.0005187805532824771,0.002437701500492282,0.08536295454517816,0.07371045299237215,0.011652501552806008,0.0853636617742097,0.07371045358935495,0.011652501647179908,0.4169597280398767,0.4169597280398767,0.06591499144558266,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.4146625034750855,2.2737367544323206e-13,2.2737367544323206e-13,15.19294057482233,19084.453879564717,16221.785797630007,0.85,1.2778240324706573,1.0123775034626366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740687337908002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16720.212980849512,1229.9208175900803,0.4169597280398767,0.06591499144558266,6.113110376966115,4.229413175325551
1299.0,-16.403338410787132,6.036714603839971,34.2408338800365,20.93474802039566,4.7999089256627565,-14.280717534330975,-25.402765756566055,2.6772334419887707,-3.6705430455268697,-3.670543045527068,38.47918150194554,49479.852207826305,12964.537875404301,12964.537875404301,62444.39008323061,76297.66766141949,76297.66766141949,12964.537875404301,89262.20553682379,89262.20553682379,89262.20553682379,108332.6695834772,86335.2755760105,59517.20189837608,29797.85964181603,19070.464046653397,0.0,48868.32368846943,16209.894439655385,1228.9208175900803,0.0,0.898724401006891,3.0983914956747025,0.0014959713701933424,373410.9841493194,1489997.9984689977,3.9902361251193885,1489997.9984689977,3.9902361251193885,0.8499999999999999,0.08533858546630521,4.698906859688992,1.2112126625003294,1.0,0.0,4.698906859688197,1.2778853686895288,1.27902536031843,3.677095751168761,15617.458790078268,1592.537593375747,1603.0968420496806,1603.0968420496806,8.087183216472535,6.036714603839971,2.987702083759115,3.049012520080856,4.230890362702532,4.230890362702532,1.208825817915009,0.0,0.0,0.0008920458053489231,0.00037335743561349807,0.000518688369735425,0.0024372683385906887,0.08533859061362656,0.0736924173006546,0.011646173312971958,0.08532155423473956,0.07369241472699366,0.011646170739311554,0.41694306137321,0.41694306137321,0.06589268383723347,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.692952242942226,1.7053025658242404e-13,1.7053025658242404e-13,15.038773391684117,19070.464046653397,16209.894439655385,0.85,1.2778091280827888,1.0125138018495439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740737578203024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16720.64769658488,1228.9208175900803,0.41694306137321,0.06589268383723347,6.113110376966115,4.230890362702532
1300.0,-16.404148910972218,6.0360750097770675,34.24068808653791,20.94025482600557,4.808976180510037,-14.2805100686205,-25.400846091192193,2.6853373381581394,-3.6609997299108272,-3.660999729910999,38.47742147336248,49465.07449611174,12951.751287548412,12951.751287548412,62416.82578366015,76280.8217670354,76280.8217670354,12951.751287548412,89232.57305458382,89232.57305458382,89232.57305458382,108288.57383832877,86322.98391318717,59507.236642262425,29795.27474547194,19056.000783744952,0.0,48851.27552921689,16197.600666183209,1228.3136451328392,0.0,0.898774878661649,3.1004411243804704,0.0014959713701933424,373548.3668606753,1489924.5068866902,3.9885718666316556,1489924.5068866902,3.9885718666316556,0.85,0.08534061269991519,4.698906859688992,1.2111738779814916,1.0,0.0,4.698906859688927,1.2778479636664952,1.2789878356140736,3.6772033867053664,15615.23531263728,1592.3108617761704,1603.0968420496806,1603.0968420496806,8.07920703716727,6.0360750097770675,2.9911520721119778,3.0449229376650897,4.232394375097315,4.232394375097315,1.20925553574209,0.0,0.0,0.0008919782635905998,0.00037342930878880626,0.0005185489548017936,0.002436613240802705,0.08534061269990934,0.07367555485016491,0.011665057849744413,0.08534060590639946,0.07367555485016998,0.01166505784974521,0.41692639470654336,0.41692639470654336,0.06601199710308411,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.3027507817556625,1.7053025658242404e-13,1.7053025658242404e-13,13.864762320136549,19056.000783744952,16197.600666183209,0.85,1.2776908096561368,1.012564645656545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740783403183217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16721.084013128897,1228.3136451328392,0.41692639470654336,0.06601199710308411,6.113110376966115,4.232394375097315
1301.0,-16.4041489086412,6.03544844915881,34.240501341506054,20.941706431936495,4.806944477208974,-14.279380343489672,-25.400651735812403,2.6853669256330006,-3.660037339204166,-3.660037339204331,38.47550052952227,49464.058194906465,12950.458285091558,12950.458285091558,62414.51647999803,76297.29338102223,76297.29338102223,12950.458285091558,89247.75166611379,89247.75166611379,89247.75166611379,108308.58194928357,86329.70819359642,59511.56252039479,29797.9396368907,19060.830283169787,0.0,48858.769920060484,16201.705740694319,1228.633885589066,0.0,0.898785878779225,3.100494310758194,0.0014959713701933424,373562.22334722517,1489844.2992722518,3.988209208958062,1489844.2992722518,3.988209208958062,0.85,0.08535243085431747,4.698906859688992,1.2111914630001412,1.0,0.0,4.698906859689518,1.2778478265977615,1.2789876984233195,3.6772037811416998,15616.451688811258,1592.4348976267388,1603.0968420496806,1603.0968420496806,8.078400471760284,6.03544844915881,2.991933249416754,3.0435151997420564,4.233929288561406,4.233929288561406,1.209694082446116,0.0,0.0,0.0008919782637848395,0.00037343658625523896,0.0005185416775296005,0.002436579045578477,0.08536468084890775,0.07366640212541131,0.011698278723496443,0.08536536465691641,0.07366767745108586,0.011684753403231609,0.4169097280398767,0.4169097280398767,0.06620557079528128,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.444822002098874,1.7053025658242404e-13,1.7053025658242404e-13,13.066116557542728,19060.830283169787,16201.705740694319,0.85,1.277447561248811,1.012388528729567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740827343133082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16721.520998161497,1228.633885589066,0.4169097280398767,0.06620557079528128,6.113110376966115,4.233929288561406
1302.0,-16.40419126293783,6.0384457644957905,34.23842028389336,20.942170614749216,4.848695252665461,-14.301624829678321,-25.422246486972995,2.6833028274604165,-3.332915613175828,-3.332915613175942,38.40013763455256,49576.7223029723,12518.321211929237,12518.321211929237,62095.04351490154,76102.05879048434,76102.05879048434,12518.321211929237,88620.38000241359,88620.38000241359,88620.38000241359,107687.36514362079,86341.6632224853,59519.23818045457,29802.694491145245,19066.985141207202,0.0,48869.67963235245,16206.937370026122,1228.5097162297368,0.0,0.900554182039638,3.1428636627218567,0.0014959713701933424,378295.50736176927,1486700.153339487,3.929996852745425,1486700.153339487,3.929996852745425,0.85,0.08485895144486047,4.698906859688992,1.2112243636837232,1.0,0.0,4.698906859688844,1.277857396148258,1.278997271999787,3.6771762434936215,15618.614271483988,1592.6554196880677,1603.0968420496806,1603.0968420496806,7.808836549090581,6.0384457644957905,3.0975561748641516,2.940889589631639,4.235467067791193,4.235467067791193,1.210133447940341,0.0,0.0,0.0008919747343851729,0.00037262878738232125,0.0005193459470028516,0.002440358232923375,0.08479894671852897,0.07314362556387605,0.01165532115465293,0.08669339615683218,0.07320102666502917,0.011657924779831293,0.41689306137321,0.41689306137321,0.06643125057026099,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.467813123262545,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19066.985141207202,16206.937370026122,0.85,1.270625139801279,1.0144679211310357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374082734300671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16721.974193244496,1228.5097162297368,0.41689306137321,0.06643125057026099,6.113110376966115,4.235467067791193
1303.0,-16.404413648115764,6.038586400854742,34.23816520520279,20.943664234969788,4.84882871999829,-14.301489531136722,-25.4230163647793,2.683302828589923,-3.3329812214033723,-3.3329812214035135,38.4006177733643,49579.44699686051,12519.968040867856,12519.968040867856,62099.415037728366,76108.48801860854,76108.48801860854,12519.968040867856,88628.45605947639,88628.45605947639,88628.45605947639,107712.317027109,86348.72322849292,59523.6539314631,29805.632552255352,19083.86096763261,0.0,48889.49351988796,16221.281822487716,1229.5097162297368,0.0,0.9005522709359973,3.142670836420991,0.0014959713701933424,378294.5533570943,1486720.1688662462,3.930059673533931,1486720.1688662462,3.930059673533931,0.8499999999999999,0.08486090115687608,4.698906859688992,1.2112428850168362,1.0,0.0,4.698906859689097,1.2778574341630413,1.2789972863669758,3.677176134101874,15619.891378114462,1592.7856483217472,1603.0968420496806,1603.0968420496806,7.809863828850242,6.038586400854742,3.0991351266205385,2.9394512742342034,4.238097005333114,4.238097005333114,1.2108848586666041,0.0,0.0,0.000891956203153864,0.0003726000181185869,0.0005193561850352771,0.002440406340484169,0.08480866308472536,0.07314208513180037,0.01166657795292499,0.08675845668976129,0.07320266403381029,0.011658237123065802,0.41687639470654336,0.41687639470654336,0.06649415239959676,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.032614306311984,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19083.86096763261,16221.281822487716,0.85,1.2701995984570118,1.0141125102204605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740829639182601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16722.426539783133,1229.5097162297368,0.41687639470654336,0.06649415239959676,6.113110376966115,4.238097005333114
1304.0,-16.405331536445654,6.0413989448531105,34.23576588256926,20.944352039974206,4.845180034543073,-14.305304385682861,-25.42795114042235,2.681670318502711,-3.346631912901273,-3.346631912901327,38.39030295592152,49599.87883857169,12542.887500245166,12542.887500245166,62142.76633881686,76128.98338282281,76128.98338282281,12542.887500245166,88671.87088306798,88671.87088306798,88671.87088306798,107775.67081285363,86359.68315288151,59530.38533416858,29810.33090968103,19103.79992978564,0.0,48914.13083946667,16238.229940317795,1230.1178690463457,0.0,0.9005241121249923,3.1384288207219955,0.0014959713701933424,378096.1005900239,1486290.2203490764,3.930985318361393,1486290.2203490764,3.930985318361393,0.85,0.08481303322208986,4.698906859688992,1.211272921808996,1.0,0.0,4.6989068596896395,1.2778651540836587,1.2790049154332515,3.677153919310461,15621.873953212984,1592.987814718888,1603.0968420496806,1603.0968420496806,7.824160818761352,6.0413989448531105,3.0977981825812324,2.943600762271878,4.239870173575557,4.239870173575557,1.211391478164445,0.0,0.0,0.0008918797197760728,0.00037241566093012017,0.0005194640588459526,0.002440913229473133,0.08478175270558064,0.07312388573656724,0.011657866969013395,0.08668149402499419,0.07315964586777023,0.01165338735431963,0.4168597280398767,0.4168597280398767,0.06645838367691921,0.0,5.684341886080802e-14,5.684341886080802e-14,4.079290616138053,5.684341886080802e-14,5.684341886080802e-14,0.2837057451575902,19103.79992978564,16238.229940317795,0.85,1.2704460913915816,1.0140194252118186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740841695478587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16722.875278291303,1230.1178690463457,0.4168597280398767,0.06645838367691921,6.113110376966115,4.239870173575557
1305.0,-16.406299966140903,6.04054266670409,34.236056313236645,20.945066946465545,4.803485965933022,-14.28299604696365,-25.40926889106629,2.6801820467546986,-3.6719327723396873,-3.6719327723397925,38.47999128974786,49496.538587560055,12977.75337788246,12977.75337788246,62474.29196544251,76329.51361571849,76329.51361571849,12977.75337788246,89307.26699360095,89307.26699360095,89307.26699360095,108387.92183991103,86370.08866701173,59537.113638848205,29814.416697959474,19080.654846310077,0.0,48895.07154426955,16218.556619363564,1229.937517191369,0.0,0.8987151713224195,3.0990716472088007,0.0014959713701933424,373390.98136203404,1490031.8128107993,3.9905404446983357,1490031.8128107993,3.9905404446983357,0.85,0.08540974124476941,4.698906859688992,1.211301392032765,1.0,0.0,4.698906859688351,1.2778722144918417,1.279011879024181,3.6771336025625674,15623.75623930096,1593.1797544830254,1603.0968420496806,1603.0968420496806,8.095426949559341,6.04054266670409,2.9967381072920305,3.043804559412059,4.242449601683155,4.242449601683155,1.2121284576237588,0.0,0.0,0.0008917990315452373,0.0003731140497617537,0.0005186849817834837,0.0024372524189200714,0.0854097411813278,0.0736782938113622,0.011731447369965599,0.08541000961805556,0.07367829386608989,0.011731447378679523,0.41684306137321003,0.41684306137321003,0.06637195547111084,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.811021422833846,1.1368683772161603e-13,1.1368683772161603e-13,12.247955068668603,19080.654846310077,16218.556619363564,0.85,1.2777216597153018,1.012301179327367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3740891457678255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16723.310076140155,1229.937517191369,0.41684306137321003,0.06637195547111084,6.113110376966115,4.242449601683155
1306.0,-16.407227266652765,6.039694952132239,34.23627734217207,20.94675457281994,4.803979201175873,-14.283679291917855,-25.41067684125153,2.6806325115516665,-3.6714165908065866,-3.6714165908067105,38.47855221174052,49498.47808653612,12976.727077110923,12976.727077110923,62475.20516364704,76335.15061004144,76335.15061004144,12976.727077110923,89311.87768715236,89311.87768715236,89311.87768715236,108378.49758178582,86375.92647841468,59540.20578189636,29817.46744057591,19066.619894633466,0.0,48884.08733520938,16206.626910438445,1228.937517191369,0.0,0.8987224602600233,3.0988440484304753,0.0014959713701933424,373398.4108316835,1489971.7215734588,3.9903001147080195,1489971.7215734588,3.9903001147080195,0.8499999999999999,0.08540408947666962,4.698906859688992,1.2113162780040874,1.0,0.0,4.69890685968955,1.277870286075748,1.279009850161069,3.6771391516732206,15624.812259315971,1593.287438556079,1603.0968420496806,1603.0968420496806,8.094786750698852,6.039694952132239,2.997190597155788,3.0425043549764506,4.24392695601629,4.24392695601629,1.2125505588617973,0.0,0.0,0.0008917217764195948,0.0003730613751423045,0.0005186604012772903,0.0024371369174109045,0.08540787029750221,0.07367089294763,0.011736977349872207,0.08533499166069097,0.07367198546273586,0.011732104013933766,0.41682639470654337,0.41682639470654337,0.06640725743581444,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.072681957625832,1.1368683772161603e-13,1.1368683772161603e-13,12.185251090863517,19066.619894633466,16206.626910438445,0.85,1.278027443475425,1.0125683179295897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374094396024814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16723.743830880714,1228.937517191369,0.41682639470654337,0.06640725743581444,6.113110376966115,4.24392695601629
1307.0,-16.408067302464115,6.039058193197542,34.23637632134614,20.955156068690144,4.819699043214245,-14.282963866854741,-25.406364456843562,2.694595607604552,-3.6525134762032394,-3.6525134762034264,38.47543760799142,49471.01743741384,12951.411072163639,12951.411072163639,62422.428509577476,76300.53413230958,76300.53413230958,12951.411072163639,89251.94520447322,89251.94520447322,89251.94520447322,108300.23705100539,86349.61591368025,59520.09921878289,29810.574105441505,19048.29184653217,0.0,48858.865951973676,16191.048069552344,1228.2022538938163,0.0,0.8988211675836902,3.1024708648963126,0.0014959713701933424,373670.565695371,1489841.6720846945,3.987045833573266,1489841.6720846945,3.987045833573266,0.85,0.08539276898277287,4.698906859688992,1.2112360368436206,1.0,0.0,4.6989068596879635,1.277805744580473,1.2789451616846996,3.6773248826109555,15620.052858737909,1592.8021147627283,1603.0968420496806,1603.0968420496806,8.07899481331663,6.039058193197542,3.0035469110125876,3.0355112821849546,4.2454054665649545,4.2454054665649545,1.2129729904471298,0.0,0.0,0.000891651796779791,0.00037322273286914757,0.0005184290639106434,0.0024360498846718653,0.08539276894878013,0.07364141108025317,0.011751357868526961,0.0853931285646087,0.07364141110956801,0.011751357873204863,0.4168097280398767,0.4168097280398767,0.0665125804276366,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.7652444868510315,1.7053025658242404e-13,1.7053025658242404e-13,10.591605827445846,19048.29184653217,16191.048069552344,0.85,1.2776069868452584,1.0125289744964994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374099423335433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16724.17837729492,1228.2022538938163,0.4168097280398767,0.0665125804276366,6.113110376966115,4.2454054665649545
1308.0,-16.408958429134106,6.0383680676414775,34.23652467880739,20.95514143528419,4.816511950957049,-14.284085140331687,-25.409280800353713,2.691638662154778,-3.657376171951114,-3.6573761719512063,38.47707382219941,49481.056088493875,12957.815066727599,12957.815066727599,62438.87115522147,76315.52545124963,76315.52545124963,12957.815066727599,89273.34051797722,89273.34051797722,89273.34051797722,108328.59069868023,86363.5175474679,59529.04818471293,29816.077069727744,19055.250180703006,0.0,48871.32725043075,16196.962653597555,1228.7909806960654,0.0,0.8987929525637216,3.102181517456838,0.0014959713701933424,373600.5408891634,1489909.9907228653,3.9879760001869995,1489909.9907228653,3.9879760001869995,0.85,0.08542296485001317,4.698906859688992,1.2112748515838758,1.0,0.0,4.698906859688308,1.2778195945935387,1.2789589291899495,3.677285024873692,15622.567568876319,1593.058543832636,1603.0968420496806,1603.0968420496806,8.08298957794718,6.0383680676414775,3.002457625123686,3.0359104425177916,4.246946202539876,4.246946202539876,1.2134132007256788,0.0,0.0,0.0008915775664969862,0.0003731136041795277,0.0005184639623174585,0.002436213869035041,0.08542296474718009,0.07364759352927357,0.011775371217906522,0.0854234114241132,0.07364759361793131,0.011775371232081862,0.41679306137321004,0.41679306137321004,0.0666402360691724,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.197071009421336,1.1368683772161603e-13,1.1368683772161603e-13,9.922344082927452,19055.250180703006,16196.962653597555,0.85,1.2776176680299005,1.0124762078782656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741039775720452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16724.614641001946,1228.7909806960654,0.41679306137321004,0.0666402360691724,6.113110376966115,4.246946202539876
1309.0,-16.408958428356172,6.037701234976094,34.236633086292464,20.956460222974442,4.815814620452036,-14.283927149889793,-25.41004802389068,2.6914075233277055,-3.6574290872173947,-3.6574290872175452,38.47634706034467,49485.06754028341,12957.812754846811,12957.812754846811,62442.88029513022,76325.05914523682,76325.05914523682,12957.812754846811,89282.87190008364,89282.87190008364,89282.87190008364,108335.8331025594,86370.84673810092,59533.80672994376,29818.93334239685,19052.961202475748,0.0,48871.8945448726,16195.017022104386,1228.622721883768,0.0,0.898795169621218,3.1020841879752354,0.0014959713701933424,373599.77894426725,1489879.6451491548,3.987902908720435,1489879.6451491548,3.987902908720435,0.85,0.08542878684129468,4.698906859688992,1.2112942790100352,1.0,0.0,4.698906859689415,1.2778206653308448,1.2789600008820334,3.6772819435287363,15623.893369157982,1593.1937378368743,1603.0968420496806,1603.0968420496806,8.082988135812972,6.037701234976094,3.0028800646524227,3.034821170323671,4.248469778319125,4.248469778319125,1.2138485080911785,0.0,0.0,0.0008915775665617853,0.00037308489978486774,0.0005184926667769175,0.002436348748616496,0.08544075570975176,0.07364269684147426,0.011798058868277502,0.08540924529086784,0.07364748822465463,0.011781298616640061,0.4167763947065434,0.4167763947065434,0.0667704015544282,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.497347172104355,1.7053025658242404e-13,1.7053025658242404e-13,9.701932308629864,19052.961202475748,16195.017022104386,0.85,1.2776848713691091,1.0125465362274386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374108808824681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16725.049853187575,1228.622721883768,0.4167763947065434,0.0667704015544282,6.113110376966115,4.248469778319125
1310.0,-16.4089590267247,6.0370294077811675,34.23672152222897,20.95796439042317,4.815085515252377,-14.283485846527272,-25.41051517529411,2.6914074654927527,-3.6575107580853796,-3.6575107580855257,38.47588322485749,49487.50662513438,12957.844735634008,12957.844735634008,62445.351360768385,76335.61964561835,76335.61964561835,12957.844735634008,89293.46438125236,89293.46438125236,89293.46438125236,108348.2794035256,86377.9597556781,59538.335456165965,29821.8047772357,19054.815022273237,0.0,48876.61979950893,16196.59276893225,1228.5538985792234,0.0,0.8987963612717697,3.1016044047959754,0.0014959713701933424,373598.60294008465,1489860.2781773843,3.987863622756423,1489860.2781773843,3.987863622756423,0.85,0.08542323157948276,4.698906859688992,1.21131280309055,1.0,0.0,4.6989068596888,1.2778206657010183,1.2789600011888447,3.67728194246346,15625.180065217539,1593.3249443201848,1603.0968420496806,1603.0968420496806,8.083008085192422,6.0370294077811675,3.0032928946926476,3.03373651308852,4.249999230577804,4.249999230577804,1.214285494450801,0.0,0.0,0.0008915775167199731,0.00037306742308587816,0.0005185100936340949,0.0024364306357952297,0.08545841332197393,0.07363855187106703,0.011819861450906896,0.08539136510467996,0.07363316408666545,0.011790067492817309,0.4167597280398767,0.4167597280398767,0.06689488207717523,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.673460063812229,1.7053025658242404e-13,1.7053025658242404e-13,9.378980449799826,19054.815022273237,16196.59276893225,0.85,1.2776119055883604,1.0124985489612681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741088088204632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16725.502887922186,1228.5538985792234,0.4167597280398767,0.06689488207717523,6.113110376966115,4.249999230577804
1311.0,-16.409870829055073,6.036365128475065,34.23676929714716,20.95944082774224,4.81626456468118,-14.284931348628781,-25.41281464565543,2.6913258875532833,-3.6552199496945263,-3.655219949694632,38.474834560329484,49494.19838962816,12954.713497140187,12954.713497140187,62448.91188676834,76337.01532423163,76337.01532423163,12954.713497140187,89291.72882137181,89291.72882137181,89291.72882137181,108335.84163776287,86385.31521402106,59542.502078013196,29825.347928897623,19044.112816391054,0.0,48869.46074528868,16187.495893932397,1228.4836422635153,0.0,0.8988105956456278,3.1033366122909447,0.0014959713701933424,373631.5901018106,1489816.492974971,3.9873943543398247,1489816.492974971,3.9873943543398247,0.8500000000000001,0.08546948483816379,4.698906859688992,1.2113321398524568,1.0,0.0,4.698906859688784,1.2778211994199864,1.2789604383323614,3.6772804065403397,15626.510617147636,1593.4606228577177,1603.0968420496806,1603.0968420496806,8.081054841687923,6.036365128475065,3.004450942875515,3.0319141855995504,4.251526064765628,4.251526064765628,1.2147217327901794,0.0,0.0,0.0008915015700415619,0.0003729814080955624,0.0005185201619459995,0.002436477945855104,0.08546948542488808,0.0736305426010531,0.011838942823834983,0.08543552222022238,0.07363054239211204,0.011838942446051746,0.41674306137321004,0.41674306137321004,0.0670074822422512,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.434858283235258,1.1368683772161603e-13,1.1368683772161603e-13,7.487210947727249,19044.112816391054,16187.495893932397,0.85,1.2778719252143336,1.012783804748648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741088120645342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16725.955910653927,1228.4836422635153,0.41674306137321004,0.0670074822422512,6.113110376966115,4.251526064765628
1312.0,-16.40992392329453,6.035655036325668,34.23683266607796,20.960878149513178,4.813718465469286,-14.283509123622439,-25.412380428146548,2.6913171794585535,-3.659554108862153,-3.659554108862308,38.47540318561362,49491.61774130085,12960.376755330235,12960.376755330235,62451.99449663109,76355.85122703496,76355.85122703496,12960.376755330235,89316.22798236519,89316.22798236519,89316.22798236519,108360.31649157668,86392.15235118105,59546.89776069032,29828.06065610081,19044.088509211495,0.0,48872.14916531231,16187.47523282977,1228.48997414393,0.0,0.898788461880161,3.1027533876811084,0.0014959713701933424,373569.18104213907,1489840.2348350273,3.988124048881247,1489840.2348350273,3.988124048881247,0.85,0.08549052757413077,4.698906859688992,1.2113501001661646,1.0,0.0,4.698906859689309,1.2778212488324403,1.2789604821378047,3.6772802643424787,15627.74740833323,1593.5867404601197,1603.0968420496806,1603.0968420496806,8.08458754042545,6.035655036325668,3.0035051744581467,3.0321498618675213,4.253054056187922,4.253054056187922,1.215158301767978,0.0,0.0,0.000891497147850253,0.0003729976492275093,0.0005184994986227437,0.0024363808508237137,0.08548692904307267,0.07363328074586781,0.011853648297204873,0.08541780267489027,0.073635080151774,0.011855447422356767,0.4167263947065434,0.4167263947065434,0.06708553617299952,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.165182112285379,1.7053025658242404e-13,1.7053025658242404e-13,7.081005032725329,19044.088509211495,16187.47523282977,0.85,1.277864705425258,1.0126752882074648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741137554403389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16726.390678913016,1228.48997414393,0.4167263947065434,0.06708553617299952,6.113110376966115,4.253054056187922
1313.0,-16.40992392329453,6.035655036325668,34.23683266607796,20.96237704334783,4.813718465469286,-14.283509123622439,-25.413247536029644,2.6913171794585535,-3.659554108862153,-3.659554108862308,38.47540318561362,49496.1515193155,12961.18722336198,12961.18722336198,62457.33874267748,76362.93906017285,76362.93906017285,12961.18722336198,89324.12628353483,89324.12628353483,89324.12628353483,108367.50320447568,86399.24018431894,59551.43153870498,29830.898495126625,19043.376920940846,0.0,48874.27541606747,16186.870382799718,1228.346734278892,0.0,0.898788461880161,3.102524184627986,0.0014959713701933424,373569.18104213907,1489840.2348350273,3.988124048881247,1489840.2348350273,3.988124048881247,0.85,0.08549052757413077,4.698906859688992,1.2113686621608215,1.0,0.0,4.698906859688511,1.2778212488324403,1.2789604821378047,3.6772802643424787,15629.029548700579,1593.7174823921093,1603.0968420496806,1603.0968420496806,8.085093104412906,6.035655036325668,3.004393960811503,3.031261075514165,4.254567120270313,4.254567120270313,1.2155906057915178,0.0,0.0,0.000891497147850253,0.00037296521725030743,0.0005185319305999455,0.0024365332456638606,0.08549253132545861,0.07363033583678273,0.011862195488675889,0.08540153395214448,0.073635080151774,0.011855447422356767,0.4167097280398767,0.4167097280398767,0.06713390886874937,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.953329052990682,1.7053025658242404e-13,1.7053025658242404e-13,7.1077477636820845,19043.376920940846,16186.870382799718,0.85,1.2779184593730992,1.0127239963754755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741140432939867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16726.84261956412,1228.346734278892,0.4167097280398767,0.06713390886874937,6.113110376966115,4.254567120270313
1314.0,-16.410524810705354,6.035279981708628,34.23660011159954,20.96379204830157,4.816432536249368,-14.285477918448677,-25.41603046758098,2.6911068721625995,-3.628783827016207,-3.628783827016355,38.46508862398564,49507.18861888534,12920.471097397525,12920.471097397525,62427.65971628286,76356.78917098869,76356.78917098869,12920.471097397525,89277.26026838622,89277.26026838622,89277.26026838622,108324.74658392006,86406.91801288772,59555.99921913451,29834.354215281346,19047.486315533835,0.0,48881.840530815185,16190.36336820376,1228.3053383823296,0.0,0.8989667742438454,3.1057173235788094,0.0014959713701933424,374012.4299218356,1489409.6145526909,3.982246298241908,1489409.6145526909,3.982246298241908,0.85,0.08542898126477994,4.698906859688992,1.211388939083554,1.0,0.0,4.698906859688673,1.2778223257469747,1.2789614960589824,3.6772771652288663,15630.418415191942,1593.8591073599998,1603.0968420496806,1603.0968420496806,8.059694684993405,6.035279981708628,3.0147667072881705,3.0205132744204577,4.256293211997522,4.256293211997522,1.2160837748564348,0.0,0.0,0.0008914471016564665,0.00037286114625725803,0.0005185859553992085,0.002436787103163711,0.08542759695265244,0.07356975196429888,0.011857844988353553,0.08550350859431628,0.07357105916488633,0.011857922099893599,0.41669306137321005,0.41669306137321005,0.0671618647278269,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.478023402613644,1.7053025658242404e-13,1.7053025658242404e-13,5.64533196040378,19047.486315533835,16190.36336820376,0.85,1.2771135259714366,1.0127930552794127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741140432939867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16727.29562210001,1228.3053383823296,0.41669306137321005,0.0671618647278269,6.113110376966115,4.256293211997522
1315.0,-16.411425917384822,6.034591245757194,34.23669681254809,20.965280394908063,4.816431087599282,-14.286518483052541,-25.41791960885746,2.6911069532673144,-3.656624112734903,-3.656624112735058,38.476022490604215,49511.797093216985,12957.634088702152,12957.634088702152,62469.431181919135,76363.82345492592,76363.82345492592,12957.634088702152,89321.45754362807,89321.45754362807,89321.45754362807,108365.58830410993,86413.9436690057,59559.94683840579,29837.774256222125,19044.130760481865,0.0,48881.90501670399,16187.511146409584,1228.3731084438105,0.0,0.8988000227904067,3.1029354928056074,0.0014959713701933424,373611.37017695233,1489866.0930548147,3.9877429114354155,1489866.0930548147,3.9877429114354155,0.85,0.08549056848358165,4.698906859688992,1.2114072818355637,1.0,0.0,4.698906859689623,1.2778224793365063,1.2789615538852788,3.677276723233764,15631.689308163137,1593.9887023767685,1603.0968420496806,1603.0968420496806,8.082876685188173,6.034591245757194,3.006537607145305,3.028053638611889,4.257906162248591,4.257906162248591,1.2165446177853116,0.0,0.0,0.0008913720558905629,0.00037279051482436403,0.0005185815410661988,0.0024367663606240505,0.08548953502033627,0.07362336890157395,0.011866166118762324,0.08541578840582928,0.07362388825023661,0.01186668023334504,0.4166763947065434,0.4166763947065434,0.06715736309166803,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.310105940672315,1.7053025658242404e-13,1.7053025658242404e-13,6.586122774980197,19044.130760481865,16187.511146409584,0.85,1.2779663795953125,1.012885996900034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741173010487524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16727.7365868581,1228.3731084438105,0.4166763947065434,0.06715736309166803,6.113110376966115,4.257906162248591
1316.0,-16.411425899901776,6.034235950807848,34.236380922866935,20.966726692300313,4.816442831667485,-14.28702939878358,-25.41921859430147,2.691106995444044,-3.626461454198761,-3.626461454198957,38.46419052617274,49518.58865110756,12917.63850960963,12917.63850960963,62436.227160717186,76370.60702086485,76370.60702086485,12917.63850960963,89288.24553047448,89288.24553047448,89288.24553047448,108341.4031781707,86420.7825702564,59564.32232239835,29840.511386508944,19053.15764769622,0.0,48893.66903420516,16195.184000541785,1228.3322574061624,0.0,0.8989806273808134,3.1052093277539394,0.0014959713701933424,374045.9006458118,1489372.1245283938,3.981789726760558,1489372.1245283938,3.981789726760558,0.85,0.08541352595053149,4.698906859688992,1.2114252388523896,1.0,0.0,4.698906859689248,1.2778224791381376,1.2789615536885939,3.677276723804623,15632.926418460635,1594.1148525195285,1603.0968420496806,1603.0968420496806,8.057927737599089,6.034235950807848,3.0166044416649753,3.017631509142873,4.259423860206089,4.259423860206089,1.2169782457731684,0.0,0.0,0.0008913720573465227,0.0003727419553478327,0.00051863010199869,0.0024369945439228465,0.08541333993708153,0.07355918667787258,0.011854153259208947,0.08549271394095401,0.07355930179773804,0.011854224152793453,0.4166597280398767,0.4166597280398767,0.06714522680565158,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.971954125302318,1.7053025658242404e-13,1.7053025658242404e-13,5.681768417880733,19053.15764769622,16195.184000541785,0.85,1.2769797888769177,1.0127811970188865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741221864886684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16728.171517193932,1228.3322574061624,0.4166597280398767,0.06714522680565158,6.113110376966115,4.259423860206089
1317.0,-16.412349386262523,6.033677287666133,34.236516766624135,20.975093298498564,4.831702165197275,-14.285616918195684,-25.414328382443614,2.7049696971303256,-3.6446239393006863,-3.644623939300833,38.476718532957385,49487.62099023761,12942.039577005835,12942.039577005835,62429.66056724344,76338.00229370898,76338.00229370898,12942.039577005835,89280.04187071482,89280.04187071482,89280.04187071482,108322.72050968034,86394.78073234922,59544.3994288773,29833.75700385768,19042.67863896551,0.0,48876.43564282319,16186.276843120684,1228.2919366870387,0.0,0.8988535960511761,3.104760515487915,0.0014959713701933424,373784.2001327144,1489895.1557418227,3.9859768155337387,1489895.1557418227,3.9859768155337387,0.8500000000000001,0.08546542388171718,4.698906859688992,1.2113458823552357,1.0,0.0,4.698906859688277,1.2777584217440237,1.2788973409232358,3.6774610753693278,15628.222864446674,1593.6352234908634,1603.0968420496806,1603.0968420496806,8.073148943677326,6.033677287666133,3.0114929609902097,3.022184326675923,4.261040998305965,4.261040998305965,1.217440285230276,0.0,0.0,0.0008912951537761863,0.0003729247945561377,0.0005183703592200487,0.0024357740367985338,0.08546542388094748,0.07360799765635032,0.011857426224597165,0.08546547279789908,0.07360799765701323,0.011857426224703956,0.41664306137321006,0.41664306137321006,0.06711654330399974,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.864624527863839,1.7053025658242404e-13,1.7053025658242404e-13,6.401108544017745,19042.67863896551,16186.276843120684,0.85,1.2772956895519927,1.0125047037365982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741221863938822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16728.624470013598,1228.2919366870387,0.41664306137321006,0.06711654330399974,6.113110376966115,4.261040998305965
1318.0,-16.413289921995883,6.033094264316372,34.23669996172191,20.976532610971503,4.831575714121495,-14.28638976875047,-25.415984367113538,2.7049198721055583,-3.6470659852406015,-3.6470659852407805,38.47861065058757,49490.78017635308,12945.354500556468,12945.354500556468,62436.13467690955,76345.39530189277,76345.39530189277,12945.354500556468,89290.74980244924,89290.74980244924,89290.74980244924,108344.3628990681,86401.80993969995,59548.350099832685,29837.17759985251,19053.613096618872,0.0,48890.790696471384,16195.571132126042,1228.8649105093855,0.0,0.8988358033748927,3.1041986655925986,0.0014959713701933424,373749.02400667436,1489974.1617547548,3.9865633514755268,1489974.1617547548,3.9865633514755268,0.8500000000000001,0.08546726915572866,4.698906859688992,1.211364339948632,1.0,0.0,4.698906859689152,1.277758813202069,1.2788976326546255,3.677459948731257,15629.494399811503,1593.7648840135525,1603.0968420496806,1603.0968420496806,8.075216768567053,6.033094264316372,3.011238765223704,3.0218554990926676,4.262596194842894,4.262596194842894,1.2178846270979697,0.0,0.0,0.0008912168366731522,0.0003728628700207438,0.0005183539666524083,0.0024356970096500005,0.08546624991390626,0.07361258322958404,0.011853666684322223,0.08548817509719692,0.073613426308262,0.011853842847466666,0.4166263947065434,0.4166263947065434,0.06708839980985055,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.821373426718424,1.7053025658242404e-13,1.7053025658242404e-13,6.6437845057447475,19053.613096618872,16195.571132126042,0.85,1.2770530766117427,1.0122720346988578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741271931980619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16729.05892197351,1228.8649105093855,0.4166263947065434,0.06708839980985055,6.113110376966115,4.262596194842894
1319.0,-16.414228098955434,6.03249139958207,34.23689859522806,20.977285236027114,4.830261980115331,-14.287452265380656,-25.418356096465118,2.7034861729856927,-3.648540680048029,-3.6485406800481766,38.47918555335664,49497.6951537843,12947.344536215865,12947.344536215865,62445.039690000165,76355.15560161707,76355.15560161707,12947.344536215865,89302.50013783293,89302.50013783293,89302.50013783293,108358.61376567351,86412.13607195152,59554.6757491714,29841.6225808668,19056.113627840576,0.0,48897.73620870737,16197.69658366449,1228.82242484727,0.0,0.8988269818051178,3.103535905589706,0.0014959713701933424,373727.7832177413,1489998.1676424867,3.9868541611057693,1489998.1676424867,3.9868541611057693,0.8500000000000001,0.08546254808366366,4.698906859688992,1.211392537630163,1.0,0.0,4.6989068596889245,1.2777656143786347,1.2789043400757394,3.6774403746762476,15631.362326262466,1593.955359502222,1603.0968420496806,1603.0968420496806,8.076458138150718,6.03249139958207,3.011267779835342,3.0212236197467277,4.264143111611826,4.264143111611826,1.2183266033176647,0.0,0.0,0.000891138722273296,0.00037277419712572225,0.0005183645251475738,0.0024357466230353615,0.08546254719676168,0.07361262224068708,0.011849924956074589,0.08546612922752432,0.07361262232882035,0.011849925754843312,0.4166097280398767,0.4166097280398767,0.06706450419741362,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.828100796685646,1.7053025658242404e-13,1.7053025658242404e-13,6.852194831131499,19056.113627840576,16197.69658366449,0.85,1.2770537969993054,1.0122696670969829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741322924695079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16729.493001594772,1228.82242484727,0.4166097280398767,0.06706450419741362,6.113110376966115,4.264143111611826
1320.0,-16.415185147986094,6.031889305655959,34.237091841741154,20.97874490953984,4.830370701638386,-14.28832544031768,-25.420093455445,2.7034700604163224,-3.648460020872676,-3.648460020872838,38.47942588730994,49501.183316659415,12947.251271065003,12947.251271065003,62448.43458772442,76361.53255716978,76361.53255716978,12947.251271065003,89308.78382823478,89308.78382823478,89308.78382823478,108365.89915902677,86419.10185493424,59558.55905011519,29845.047560910058,19057.115330791985,0.0,48902.16289170204,16198.548031173188,1228.732155927049,0.0,0.8988265431939437,3.103197362622614,0.0014959713701933424,373728.9449689352,1490008.2032173185,3.9868686203611277,1490008.2032173185,3.9868686203611277,0.8500000000000001,0.08545719053514407,4.698906859688992,1.2114107380667702,1.0,0.0,4.698906859689147,1.277765852477,1.2789044765695683,3.6774396894235153,15632.622388594433,1594.083850101149,1603.0968420496806,1603.0968420496806,8.0763999600367,6.031889305655959,3.0117781369093435,3.0201111687466153,4.26568307119084,4.26568307119084,1.2187665917688115,0.0,0.0,0.0008910590430227101,0.00037270925402728194,0.0005183497889954282,0.0024356773792289592,0.08545719051580275,0.07361026249562232,0.011846928020180428,0.08545048699764812,0.07361026250503738,0.011846928030106684,0.41659306137321006,0.41659306137321006,0.06704701008352656,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.853964847386919,1.7053025658242404e-13,1.7053025658242404e-13,6.957603325542152,19057.115330791985,16198.548031173188,0.85,1.2770076187840962,1.0122493646402502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374137378984463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16729.92709711895,1228.732155927049,0.41659306137321006,0.06704701008352656,6.113110376966115,4.26568307119084
1321.0,-16.4161707875474,6.031308683607231,34.23727516535811,20.981156278308504,4.832595623555851,-14.288967438902985,-25.420981902256585,2.7053922748800705,-3.6465020409963245,-3.646502040996482,38.47952334925345,49500.065631690995,12944.674645847377,12944.674645847377,62444.740277538374,76362.40261681714,76362.40261681714,12944.674645847377,89307.07726266452,89307.07726266452,89307.07726266452,108365.13840520247,86421.40181523141,59559.06482995688,29847.04109474948,19058.061142537943,0.0,48905.10223728742,16199.35197115725,1228.6988093883353,0.0,0.8988353384647496,3.1032675784361814,0.0014959713701933424,373757.1470361789,1490012.2729299648,3.986578677479403,1490012.2729299648,3.986578677479403,0.8499999999999999,0.08545041797932425,4.698906859688992,1.2114152284199373,1.0,0.0,4.698906859688873,1.277757117086337,1.2788956285458393,3.677464830251844,15633.038435626428,1594.1262750915378,1603.0968420496806,1603.0968420496806,8.07479268020803,6.031308683607231,3.0128876829842057,3.0184210006230257,4.267222258522432,4.267222258522432,1.2192063595778377,0.0,0.0,0.0008909769902972147,0.00037267604759089033,0.0005183009427063244,0.002435447855066019,0.08545041791617249,0.07360572628038614,0.011844691635786348,0.0854509375410779,0.07360572633478416,0.011844691644540089,0.4165763947065434,0.4165763947065434,0.06703580261202392,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.872916182731728,1.7053025658242404e-13,1.7053025658242404e-13,6.952479963620249,19058.061142537943,16199.35197115725,0.85,1.2768553263534073,1.0121656712119078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374142567851072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16730.36078330007,1228.6988093883353,0.4165763947065434,0.06703580261202392,6.113110376966115,4.267222258522432
