time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1322.0,-16.416542689198316,6.031170638395842,34.2373693151466,20.98260592846202,4.832596621616721,-14.288985357576376,-25.42187076816333,2.7054029532765553,-3.646501345138745,-3.6465013451388963,38.47954257069088,49502.53848035557,12945.310147068858,12945.310147068858,62447.84862742443,76369.24861673254,76369.24861673254,12945.310147068858,89314.5587638014,89314.5587638014,89314.5587638014,108374.86745282676,86428.20146375666,59563.210997693546,29849.989406736793,19060.30868902536,0.0,48910.298095762155,16201.262385671558,1228.750605292491,0.0,0.8988352765651659,3.103050315849478,0.0014959713701933424,373757.1570593681,1490013.0755593926,3.986580718032155,1490013.0755593926,3.986580718032155,0.8500000000000001,0.0854504205428315,4.698906859688992,1.2114330651005734,1.0,0.0,4.69890685968905,1.2777571311356977,1.2788956030484144,3.6774647898169066,15634.268445375303,1594.2517011798427,1603.0968420496806,1603.0968420496806,8.075189101188236,6.031170638395842,3.013693727326285,3.0174769110695574,4.268766919713827,4.268766919713827,1.2196476913468077,0.0,0.0,0.0008909460319536048,0.00037264282821408283,0.0005183032037395219,0.0024354584794504205,0.08544637103686858,0.07360283367558877,0.011843537361279815,0.08544855109809546,0.07360572608371299,0.011844694459118512,0.41655972803987673,0.41655972803987673,0.06702922232573098,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.893007432210936,1.7053025658242404e-13,1.7053025658242404e-13,6.973390699437857,19060.30868902536,16201.262385671558,0.85,1.2767832349980144,1.0121087052758064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741479117627329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16730.793864815925,1228.750605292491,0.41655972803987673,0.06702922232573098,6.113110376966115,4.268766919713827
1323.0,-16.417514610561597,6.030581712691226,34.23755884277564,20.984112296160333,4.832782241739398,-14.290201986246538,-25.423943054024107,2.705390478740239,-3.6466940790060676,-3.6466940790062394,38.48025900436492,49507.69033173593,12945.671084419319,12945.671084419319,62453.361416155254,76375.48255190089,76375.48255190089,12945.671084419319,89321.1536363202,89321.1536363202,89321.1536363202,108383.44187106851,86435.37063349452,59567.20418686208,29853.51827403604,19062.288234748306,0.0,48915.80650878434,16202.94499953606,1228.7134444641738,0.0,0.898831950250376,3.102676496715903,0.0014959713701933424,373754.38091311685,1490042.9919085032,3.9866903720785536,1490042.9919085032,3.9866903720785536,0.85,0.08544543443043251,4.698906859688992,1.2114518144680186,1.0,0.0,4.698906859689207,1.2777573548878454,1.2788957236222587,3.67746414584437,15635.565298975327,1594.383943444023,1603.0968420496806,1603.0968420496806,8.075414251248413,6.030581712691226,3.014205807294887,3.016375905396339,4.27044412388107,4.27044412388107,1.2201268925374487,0.0,0.0,0.0008908651306128431,0.0003725653917393398,0.0005182997388735033,0.002435442198367718,0.08544543442546548,0.07360204437307655,0.01184339005238894,0.08543535719680062,0.07360204437565805,0.01184339005477446,0.41654306137321007,0.41654306137321007,0.0670264255766202,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.9212422775719915,1.7053025658242404e-13,1.7053025658242404e-13,7.033846329032087,19062.288234748306,16202.94499953606,0.85,1.276752155868877,1.0121000524205872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741499281373597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16731.239208693267,1228.7134444641738,0.41654306137321007,0.0670264255766202,6.113110376966115,4.27044412388107
1324.0,-16.53104338939674,6.0731147922506725,34.26113954108142,28.799317578692012,10.784762156021097,-14.027225097546848,-26.55148197719825,7.79046955378508,20.595856323368594,0.2821768258452902,39.172022786084405,54711.05508979049,7747.254156847031,7747.254156847031,62458.309246637524,85184.71531217913,85184.71531217913,7747.254156847031,92931.96946902617,92931.96946902617,92931.96946902617,113567.79518035086,99343.70823682297,66550.76155415636,36436.60742518513,20635.8257113247,0.0,57072.43313650983,17540.451854625993,1228.683709767245,0.0,0.9137236811800578,3.183864702244734,0.0014959713701933424,433795.8127596154,1519141.8997183437,3.501974558155001,1519141.8997183437,3.501974558155001,0.85,0.08237952943937077,4.698906859688992,1.2407716919621454,1.0,0.0,4.698906859688969,1.2546486324308785,1.255754614355172,3.745197450687745,17970.594975123327,1832.4907052992946,1603.0968420496806,1603.0968420496806,4.832680068748423,6.0731147922506725,4.268635035131806,1.8044797571188669,4.271985082357504,4.271985082357504,1.2205671663878583,0.0,0.0,0.0008814614069231025,0.0003325595463179925,0.00054890186060511,0.0025792387180934026,0.08307422662272371,0.07155899806720106,0.011515228555522644,0.089121321367504,0.07114171273094615,0.011237816708424626,0.4165263947065434,0.4165263947065434,0.06702716309623827,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,20.31367949752331,49.13792734943331,-1.1368683772161603e-13,20635.8257113247,17540.451854625993,0.85,1.094369134346268,0.9586248926680376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3741551977197608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16731.672519778986,1228.683709767245,0.4165263947065434,0.06702716309623827,6.113110376966115,4.271985082357504
1325.0,-16.5315642262513,6.071956234365316,34.26033802524683,20.974123197980248,4.827719462201486,-14.393330978881838,-25.532535603828705,2.689486214829671,-3.65002279690583,-3.6500227969059873,38.49893726353242,49408.996029481714,13014.026946243077,13014.026946243077,62423.02297572479,76350.85424242157,76350.85424242157,13014.026946243077,89364.88118866464,89364.88118866464,89364.88118866464,108461.8143165412,86461.83237323655,59519.974160285696,29935.39801438984,19096.933127876564,0.0,49032.331142266405,16232.393158695078,1229.683709767245,0.0,0.8987531166386878,3.1002997077319794,0.0014959713701933424,373706.4364783636,1490823.1062858945,3.989289347902919,1490823.1062858945,3.989289347902919,0.85,0.0854291372862466,4.698906859688992,1.2115375680150464,1.0,0.0,4.69890685968977,1.277850408776647,1.2789767883740586,3.6771963505395764,15640.352046074682,1594.8720558064867,1603.0968420496806,1603.0968420496806,8.118054134274049,6.071956234365316,3.0510349117529643,3.0209213226123515,4.286533530879089,4.286533530879089,1.2247238659654538,0.0,0.0,0.0008814184760988745,0.0003685281937676299,0.0005128902823312447,0.0024100236659141093,0.08542913624358145,0.0736507478206907,0.011778388422890744,0.08542982962771091,0.07365074871960031,0.011778388566646286,0.4165097280398767,0.4165097280398767,0.06660914524194507,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,11.744040640532262,19096.933127876564,16232.393158695078,0.85,1.273099229049615,1.0076819698031982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747709664980277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16729.850909422636,1229.683709767245,0.4165097280398767,0.06660914524194507,6.113110376966115,4.286533530879089
1326.0,-16.532121407351468,6.070787721536023,34.25961896087437,20.975287514179968,4.827039830632101,-14.393900641613623,-25.53418561639262,2.6888190648877477,-3.6515141822125656,-3.6515141822127153,38.49973508732293,49414.362531549144,13015.221539515127,13015.221539515127,62429.58407106427,76359.56717995535,76359.56717995535,13015.221539515127,89374.78871947048,89374.78871947048,89374.78871947048,108486.33847970181,86470.48543116254,59525.28078272569,29939.116276040942,19111.54976023132,0.0,49050.66603627226,16244.81729619662,1229.7284167231114,0.0,0.8987434566606689,3.0980565421453976,0.0014959713701933424,373684.95721121714,1490856.434996676,3.989607840044796,1490856.434996676,3.989607840044796,0.8499999999999999,0.08537065397000626,4.698906859688992,1.2115607077302415,1.0,0.0,4.6989068596901395,1.2778535936374547,1.27897991735445,3.6771871856723353,15641.91732486328,1595.031669822343,1603.0968420496806,1603.0968420496806,8.11879931275654,6.070787721536023,3.050603002375674,3.020184719160349,4.287972557237423,4.287972557237423,1.2251350163535495,0.0,0.0,0.0008813725516654628,0.0003684671620616017,0.0005129053896038611,0.002410094653581038,0.08537065398326471,0.0736514139891183,0.011719239994146409,0.08537020451865611,0.07365141397767991,0.011719239992326358,0.41649306137321,0.41649306137321,0.0662713976251772,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,14.017321860029938,19111.54976023132,16244.81729619662,0.85,1.2727571125109391,1.0074147106383415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747737925455894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16730.289440544668,1229.7284167231114,0.41649306137321,0.0662713976251772,6.113110376966115,4.287972557237423
1327.0,-16.532121407351468,6.070787721536023,34.25961896087437,20.976760109793418,4.827039830632101,-14.393900641613623,-25.535037881322182,2.6888190648877477,-3.6515141822125656,-3.6515141822127153,38.49973508732293,49418.81394481625,13015.98086767598,13015.98086767598,62434.794812492226,76366.53053483642,76366.53053483642,13015.98086767598,89382.5114025124,89382.5114025124,89382.5114025124,108494.55290702583,86477.44878604359,59529.73219599279,29941.907322278672,19112.041504513432,0.0,49053.948826792104,16245.235278836417,1229.6627958671434,0.0,0.8987434566606689,3.0978328602796115,0.0014959713701933424,373684.95721121714,1490856.434996676,3.989607840044796,1490856.434996676,3.989607840044796,0.85,0.08537065397000626,4.698906859688992,1.2115789273986595,1.0,0.0,4.698906859688977,1.2778535936374547,1.27897991735445,3.6771871856723353,15643.17694796832,1595.1601156325883,1603.0968420496806,1603.0968420496806,8.119272976069285,6.070787721536023,3.0514366079757074,3.0193511135603157,4.2894066495911956,4.2894066495911956,1.2255447570260558,0.0,0.0,0.0008813725516654628,0.00036843564159050123,0.0005129369100749616,0.002410242765338913,0.08531933620177169,0.07364846670456465,0.011670869497207035,0.08535948552765914,0.07365141397767991,0.011719239992326358,0.41647639470654335,0.41647639470654335,0.06599786619842957,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,14.043336891684419,19112.041504513432,16245.235278836417,0.85,1.2727781617122702,1.0074380376452967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747768158070413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16730.727226209085,1229.6627958671434,0.41647639470654335,0.06599786619842957,6.113110376966115,4.2894066495911956
1328.0,-16.53291902046773,6.070405137681262,34.25910031900627,21.024221169669204,4.924965466458211,-14.381192491601453,-25.494072866253532,2.7813154338696107,-3.5800376748604776,-3.580037674860619,38.50428502049348,49200.16465854334,12920.71500477154,12920.71500477154,62120.87966331488,76127.89164055068,76127.89164055068,12920.71500477154,89048.60664532222,89048.60664532222,89048.60664532222,108135.15280341823,86264.48181517275,59374.94583056197,29877.26220512309,19086.546158096007,0.0,48963.8083632191,16223.564234381607,1229.6243602739505,0.0,0.8990609323009767,3.112259364035325,0.0014959713701933424,374715.46646653966,1491046.5170719144,3.9791432446919237,1491046.5170719144,3.9791432446919237,0.8500000000000001,0.08525458055934249,4.698906859688992,1.2109462134493518,1.0,0.0,4.698906859689013,1.2774253725281604,1.278551234823804,3.6784198597757274,15604.652684635254,1591.2317340412123,1603.0968420496806,1603.0968420496806,8.059846832616445,6.070405137681262,3.074399610458407,2.996005527222855,4.291191295793756,4.291191295793756,1.2260546559410732,0.0,0.0,0.0008813068139706373,0.0003699535156134767,0.0005113532983571606,0.002402801521375054,0.08521295069521165,0.07359011727500221,0.011622833420209441,0.08578461347188318,0.07362383329253289,0.011630747266809592,0.4164597280398767,0.4164597280398767,0.06577570772369813,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,14.119067693967907,19086.546158096007,16223.564234381607,0.85,1.2687101297859662,1.0048271632298478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747768158070413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16731.17615549551,1229.6243602739505,0.4164597280398767,0.06577570772369813,6.113110376966115,4.291191295793756
1329.0,-16.532930740771953,6.070034384560216,34.25872081520774,21.025353809259855,4.925252158835787,-14.381706357285328,-25.495526078715898,2.7807683663285974,-3.578998246665094,-3.578998246665224,38.50717128068416,49207.688930574455,12919.702922445598,12919.702922445598,62127.39185302005,76131.89156210379,76131.89156210379,12919.702922445598,89051.5944845494,89051.5944845494,89051.5944845494,108168.65087819139,86272.42428502515,59380.095610126926,29880.365194331356,19117.056393641993,0.0,48997.42158797335,16249.497934595693,1230.6243602739505,0.0,0.8990560012173093,3.110302376374895,0.0014959713701933424,374730.468784372,1491167.1055607817,3.9793057404649725,1491167.1055607817,3.9793057404649725,0.85,0.08519048094532565,4.698906859688992,1.210967363496311,1.0,0.0,4.698906859688879,1.277427907166176,1.2785537704617587,3.678412561154207,15606.08942291846,1591.3782405733314,1603.0968420496806,1603.0968420496806,8.059215503117564,6.070034384560216,3.0754284088861117,2.9946059756741046,4.292860529200129,4.292860529200129,1.2265315797714655,0.0,0.0,0.0008813058480398987,0.0003698995715572888,0.0005114062764826099,0.002403050460652141,0.08518606798352732,0.07359413231838983,0.011591935665137483,0.0857999225715596,0.07359633897290005,0.011594141972425602,0.41644306137321,0.41644306137321,0.06559464761057963,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.5510178483677919,1.1368683772161603e-13,1.1368683772161603e-13,15.500568040160658,19117.056393641993,16249.497934595693,0.85,1.2679726777351386,1.0042913960732316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747811436709048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16731.6091059325,1230.6243602739505,0.41644306137321,0.06559464761057963,6.113110376966115,4.292860529200129
1330.0,-16.53370143654057,6.0686430123803605,34.2583764516411,20.975702243763976,4.81443652149972,-14.396584654126274,-25.544098439253844,2.6773197390853705,-3.6710392807078733,-3.6710392807080376,38.50741225979614,49456.91470534031,13041.964661582655,13041.964661582655,62498.87936692296,76421.10655972014,76421.10655972014,13041.964661582655,89463.07122130279,89463.07122130279,89463.07122130279,108640.96763255674,86526.80201723974,59562.61016285964,29960.213171533444,19177.896411253947,0.0,49138.109582787394,16301.211949565854,1231.6243602739505,0.0,0.8986263173211393,3.090267400353059,0.0014959713701933424,373403.8415795457,1491177.1740466938,3.99347036104081,1491177.1740466938,3.99347036104081,0.85,0.08527554171436096,4.698906859688992,1.2117175349080935,1.0,0.0,4.698906859689744,1.2779071349274895,1.2790333394209419,3.6770331202162163,15652.104608756112,1596.070483677516,1603.0968420496806,1603.0968420496806,8.135481475284747,6.0686430123803605,3.0468755256233493,3.0217674867570112,4.29453269390475,4.29453269390475,1.2270093411156429,0.0,0.0,0.0008812423331578268,0.00036810069600800454,0.0005131416371498222,0.002411204758795339,0.08527554170728169,0.07367929678476137,0.011596244922520317,0.08527573978468328,0.07367929679087795,0.011596244923482999,0.41642639470654336,0.41642639470654336,0.06554056126955249,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.119658599196725,1.7053025658242404e-13,1.7053025658242404e-13,19.750331119142118,19177.896411253947,16301.211949565854,0.85,1.2719023970921282,1.0064879403228932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37478120726567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16732.05777383506,1231.6243602739505,0.41642639470654336,0.06554056126955249,6.113110376966115,4.29453269390475
1331.0,-16.534396605078733,6.067385964437161,34.25794135532242,20.98121460238474,4.823781263913666,-14.396273840078143,-25.541936222556956,2.6856605323384577,-3.6597207604396544,-3.659720760439842,38.50408119482964,49441.566074940514,13025.84575318396,13025.84575318396,62467.411828124474,76402.97642904003,76402.97642904003,13025.84575318396,89428.82218222399,89428.82218222399,89428.82218222399,108584.13883288215,86513.41814877532,59552.01741004884,29957.111931918316,19155.31665065816,0.0,49112.428582576475,16282.019153059433,1230.6243602739505,0.0,0.8986904381912144,3.0927346937855664,0.0014959713701933424,373566.78153143753,1491038.0014765603,3.991355964157327,1491038.0014765603,3.991355964157327,0.8499999999999999,0.08527978002094745,4.698906859688992,1.2116757705574859,1.0,0.0,4.698906859689895,1.2778686107631678,1.2789947080967872,3.6771439724798576,15649.683558810993,1595.8236052893694,1603.0968420496806,1603.0968420496806,8.125426618974208,6.067385964437161,3.0503111836291277,3.0170747808080334,4.295896353938093,4.295896353938093,1.2273989582680265,0.0,0.0,0.0008811850462589167,0.0003681806021535971,0.0005130044441053196,0.0024105601014574245,0.08527978002125353,0.07365643461994759,0.011623345401305944,0.0852806155894251,0.07365643461968323,0.011623345401264225,0.4164097280398767,0.4164097280398767,0.06571149041417997,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.661338931289492,1.7053025658242404e-13,1.7053025658242404e-13,18.102859381902704,19155.31665065816,16282.019153059433,0.85,1.2719267531861767,1.0067017148584017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747853890978292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16732.491236538466,1230.6243602739505,0.4164097280398767,0.06571149041417997,6.113110376966115,4.295896353938093
1332.0,-16.527802815472672,6.072449198536068,34.2623368750426,21.4231003652327,5.7152483261363995,-14.30095670850602,-25.215695368219144,3.489430562251298,-3.08783117609903,-3.0878311760990655,38.64412202393436,47773.774406832126,12267.489528548294,12267.489528548294,60041.26393538042,74277.1350106908,74277.1350106908,12267.489528548294,86544.6245392391,86544.6245392391,86544.6245392391,105392.73904007624,84802.27657782532,58303.7786615992,29442.77546247347,18848.11450083714,0.0,48290.889963310605,16020.897325711569,1229.6243602739505,0.0,0.9008617704381832,3.2410517722360437,0.0014959713701933424,381872.4396140928,1496897.418226529,3.919888588292054,1496897.418226529,3.919888588292054,0.8500000000000001,0.08514451443983262,4.698906859688992,1.2065609137760474,1.0,0.0,4.698906859687858,1.2741546785712372,1.2752781956291004,3.687862187154602,15340.14979303557,1564.2599453468383,1603.0968420496806,1603.0968420496806,7.65236959288335,6.072449198536068,3.23195346649052,2.8404957320455484,4.297298216162528,4.297298216162528,1.227799490332151,0.0,0.0,0.0008817285596098226,0.00038042156147002925,0.0005013069981397933,0.0023555948923691715,0.08514151752750193,0.07349225268028287,0.011649264847219067,0.08951351596547487,0.07349271542655002,0.011651799013282598,0.41639306137321,0.41639306137321,0.0660025087757617,0.0,5.684341886080802e-14,5.684341886080802e-14,4.205033745655896,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18848.11450083714,16020.897325711569,0.85,1.243324858601638,0.989291654039274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37478916113417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16732.9261866142,1229.6243602739505,0.41639306137321,0.0660025087757617,6.113110376966115,4.297298216162528
1333.0,-16.53228006130137,6.078794400698355,34.26335805131541,21.424730715248756,5.714696200950823,-14.303099367535413,-25.219019631016977,3.489430595264904,-2.965214137265093,-2.965214137265076,38.55463261161345,47765.059356295606,12113.399452352469,12113.399452352469,59878.45880864807,74287.40455345744,74287.40455345744,12113.399452352469,86400.80400580991,86400.80400580991,86400.80400580991,105288.59938983526,84809.92797245238,58306.0958938613,29448.702309545646,18887.79538402535,0.0,48336.497693571,16054.626076421548,1230.6243602739505,0.0,0.901719169783464,3.248611869347642,0.0014959713701933424,383671.9106532978,1493151.107118224,3.8917394410650474,1493151.107118224,3.8917394410650474,0.85,0.08473755223167108,4.698906859688992,1.2065809472789986,1.0,0.0,4.698906859689176,1.2741554334778171,1.2752784809061555,3.6878600021845758,15341.53387780831,1564.401082715128,1603.0968420496806,1603.0968420496806,7.5562493385393825,6.078794400698355,3.2761341006544855,2.8026603000438692,4.300604601723094,4.300604601723094,1.228744171920884,0.0,0.0,0.0008813594753623334,0.0003802949654436729,0.0005010645099186605,0.002354455462803497,0.08471949756245857,0.07312379843137418,0.0115956991310844,0.0898807460692053,0.0731330152417244,0.011604536989946679,0.41637639470654336,0.41637639470654336,0.06602741517638619,0.0,0.0,0.0,0.9232875788933939,0.0,0.0,0.0,18887.79538402535,16054.626076421548,0.85,1.238783562438621,0.9881779118359376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747533834480037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16733.507135645807,1230.6243602739505,0.41637639470654336,0.06602741517638619,6.113110376966115,4.300604601723094
1334.0,-16.53228006130137,6.078794400698355,34.26335805131541,21.42569316728043,5.714696200950823,-14.303099367535413,-25.219576608482726,3.489430595264904,-2.965214137265093,-2.965214137265076,38.55463261161345,47767.97638009117,12115.212370445128,12115.212370445128,59883.1887505363,74291.95560314471,74291.95560314471,12115.212370445128,86407.16797358984,86407.16797358984,86407.16797358984,105311.2437459139,84814.47902213965,58309.01291765686,29450.51789386977,18904.07577232407,0.0,48354.59366619385,16068.464406475461,1231.6243602739505,0.0,0.901719169783464,3.248412358270266,0.0014959713701933424,383671.9106532978,1493151.107118224,3.8917394410650474,1493151.107118224,3.8917394410650474,0.85,0.08473755223167108,4.698906859688992,1.2065927666006608,1.0,0.0,4.698906859689502,1.2741554334778171,1.2752784809061555,3.6878600021845758,15342.357131460634,1564.485031224795,1603.0968420496806,1603.0968420496806,7.557380223489755,6.078794400698355,3.2781251979461272,2.8006692027522275,4.304306153039611,4.304306153039611,1.2298017580113174,0.0,0.0,0.0008813594753623334,0.0003802737581756816,0.0005010857171866518,0.0023545551137805366,0.08468501220056428,0.0731208714403407,0.01156414076022358,0.08994825832779471,0.0731330152417244,0.011604536989946679,0.4163597280398767,0.4163597280398767,0.06584771771859929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18904.07577232407,16068.464406475461,0.85,1.2384177843356057,0.987868426934734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747776766645303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16733.86651472719,1231.6243602739505,0.4163597280398767,0.06584771771859929,6.113110376966115,4.304306153039611
1335.0,-16.53228006130137,6.078794400698355,34.26335805131541,21.42689226837831,5.714696200950823,-14.303099367535413,-25.220268115494378,3.489430595264904,-2.965214137265093,-2.965214137265076,38.55463261161345,47771.59816741462,12116.091986675763,12116.091986675763,59887.69015409038,74297.62576341082,74297.62576341082,12116.091986675763,86413.71775008658,86413.71775008658,86413.71775008658,105334.1035723101,84820.14918240576,58312.63470498031,29452.793863806055,18920.385822223518,0.0,48373.17968602957,16082.32794888999,1232.6243602739505,0.0,0.901719169783464,3.2482070476572584,0.0014959713701933424,383671.9106532978,1493151.107118224,3.8917394410650474,1493151.107118224,3.8917394410650474,0.85,0.08473755223167108,4.698906859688992,1.2066075163008643,1.0,0.0,4.698906859689031,1.2741554334778171,1.2752784809061555,3.6878600021845758,15343.382824535664,1564.5896228106096,1603.0968420496806,1603.0968420496806,7.557928921614261,6.078794400698355,3.279091346678463,2.7997030540198917,4.306104143707442,4.306104143707442,1.2303154696306977,0.0,0.0,0.0008813594753623334,0.0003802474301242101,0.0005011120452381233,0.0023546788268421982,0.0846465242785624,0.07311794444930722,0.01152857982925517,0.09001560089636505,0.0731330152417244,0.011604536989946679,0.41634306137321003,0.41634306137321003,0.06564522916430283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18920.385822223518,16082.32794888999,0.85,1.238035013261414,0.9875637383665995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747776766645303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16734.315438725145,1232.6243602739505,0.41634306137321003,0.06564522916430283,6.113110376966115,4.306104143707442
1336.0,-16.532282189073197,6.083703842421024,34.26551109445025,21.42988642388957,5.687383138888636,-14.281640313380006,-25.200788432825334,3.492461227075508,-3.087562975545552,-3.087562975545563,38.58951300937428,47669.55345740969,12287.468902800274,12287.468902800274,59957.022360209965,74440.93812346002,74440.93812346002,12287.468902800274,86728.40702626029,86728.40702626029,86728.40702626029,105679.50030037005,84819.97654180347,58312.07261402782,29453.226586417382,18951.093274109764,0.0,48404.31986052715,16108.429282993298,1233.6243602739505,0.0,0.9010453063038015,3.2279202331257575,0.0014959713701933424,381876.36837468564,1494610.466923474,3.91385953858503,1494610.466923474,3.91385953858503,0.85,0.08488714751901519,4.698906859688992,1.2066046694433314,1.0,0.0,4.698906859689317,1.2741414754009466,1.2752645103031028,3.687900402277024,15343.351595035627,1564.5864382878585,1603.0968420496806,1603.0968420496806,7.664832579352986,6.083703842421024,3.2455852326328416,2.8381186097881828,4.307902134375272,4.307902134375272,1.2308291812500778,0.0,0.0,0.0008813592999919894,0.0003809897307184959,0.0005003695692734935,0.002351190001438845,0.08486279863988784,0.07332951649840432,0.011533282141483529,0.08945907252751023,0.07334178691150572,0.011545360607509464,0.41632639470654337,0.41632639470654337,0.06547990498753233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18951.093274109764,16108.429282993298,0.85,1.238670898237408,0.9848202308133939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747776766645303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16734.7643627231,1233.6243602739505,0.41632639470654337,0.06547990498753233,6.113110376966115,4.307902134375272
1337.0,-16.532290698593535,6.0895080339152825,34.26691209542105,21.431080565694742,5.699962754518417,-14.292176604634115,-25.210980757232733,3.4924595286335496,-3.00053957005224,-3.000539570052318,38.571691830699365,47722.892180728064,12180.262592663435,12180.262592663435,59903.1547733915,74387.10001612417,74387.10001612417,12180.262592663435,86567.3626087876,86567.3626087876,86567.3626087876,105567.72550382414,84825.63117163526,58315.62902817802,29455.55793717472,19000.362895036542,0.0,48455.92083221126,16150.308460781062,1234.6243602739505,0.0,0.90150172594613,3.23362948267414,0.0014959713701933424,383152.81137921696,1493864.7124834645,3.898874465010633,1493864.7124834645,3.898874465010633,0.8500000000000001,0.08457207267282114,4.698906859688992,1.2066194449691099,1.0,0.0,4.698906859688801,1.2741414846583021,1.2752645186749498,3.6879003754823505,15344.374478761682,1564.6907433998035,1603.0968420496806,1603.0968420496806,7.597958072882265,6.0895080339152825,3.2782913677996133,2.8112166661156692,4.311181139962775,4.311181139962775,1.2317660399893644,0.0,0.0,0.0008813585986400926,0.0003806011718207356,0.0005007574268193571,0.0023530125079216854,0.08468180609757583,0.0731933228268885,0.011488483270687341,0.08973537702970849,0.07313845574140607,0.011433616931415078,0.4163097280398767,0.4163097280398767,0.0653443123127826,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19000.362895036542,16150.308460781062,0.85,1.2362401486666341,0.984872258355765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747776882098421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16735.213244094695,1234.6243602739505,0.4163097280398767,0.0653443123127826,6.113110376966115,4.311181139962775
1338.0,-16.5374157595235,6.0953561632965405,34.26856927006984,21.432379586063348,5.7181635296737525,-14.306960969012646,-25.225572812464065,3.4924595547174113,-2.9881701328617396,-2.988170132861767,38.58211854220904,47769.41440156601,12173.266614744842,12173.266614744842,59942.68101631085,74307.11939799749,74307.11939799749,12173.266614744842,86480.38601274234,86480.38601274234,86480.38601274234,105473.19178737659,84831.70748389377,58316.46745915042,29461.377805270386,18992.805774634257,0.0,48454.18357990464,16143.884908439117,1235.6243602739505,0.0,0.9015233587556408,3.2411134894392553,0.0014959713701933424,383334.51485361333,1494300.9999771512,3.8981645066523436,1494300.9999771512,3.8981645066523436,0.85,0.0846790031164099,4.698906859688992,1.2066353359399362,1.0,0.0,4.698906859689006,1.2741423484814527,1.2752648451448139,3.6878978752171916,15345.47364194452,1564.8028268516282,1603.0968420496806,1603.0968420496806,7.593594033396261,6.0953561632965405,3.2880704338051974,2.807285729491343,4.314738244134245,4.314738244134245,1.232782355466927,0.0,0.0,0.0008809362858179977,0.00038004551781816527,0.0005008907679998324,0.0023536390657093,0.08467862303731415,0.07320716840502856,0.011471454632285587,0.09001807382286373,0.07320736262450958,0.011471640491900316,0.41629306137321004,0.41629306137321004,0.06523250483964947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18992.805774634257,16143.884908439117,0.85,1.2371002168979033,0.9858676975289576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3747777343825882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16735.661997547668,1235.6243602739505,0.41629306137321004,0.06523250483964947,6.113110376966115,4.314738244134245
1339.0,-16.5374157595235,6.0953561632965405,34.26856927006984,21.43329995395618,5.7181635296737525,-14.306960969012646,-25.226107333414234,3.4924595547174113,-2.9881701328617396,-2.988170132861767,38.58211854220904,47772.21380862493,12175.017579315536,12175.017579315536,59947.23138794047,74311.47149128883,74311.47149128883,12175.017579315536,86486.48907060437,86486.48907060437,86486.48907060437,105495.58535475434,84836.05957718512,58319.26686620935,29463.1030121953,19009.096284149968,0.0,48472.199296345265,16157.731841527471,1236.6243602739505,0.0,0.9015233587556408,3.240922760424588,0.0014959713701933424,383334.51485361333,1494300.9999771512,3.8981645066523436,1494300.9999771512,3.8981645066523436,0.85,0.0846790031164099,4.698906859688992,1.2066467217216266,1.0,0.0,4.698906859689151,1.2741423484814527,1.2752648451448139,3.6878978752171916,15346.26090575036,1564.8831054182988,1603.0968420496806,1603.0968420496806,7.594686272196042,6.0953561632965405,3.2899943125207516,2.805361850775789,4.318318276554116,4.318318276554116,1.2338052218726046,0.0,0.0,0.0008809362858179977,0.0003800251778556308,0.0005009111079623668,0.002353734641298779,0.08465937642735778,0.0732042374902797,0.01145513893707809,0.09008562456188392,0.07320736262450958,0.011471640491900316,0.4162763947065434,0.4162763947065434,0.06513972552780964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19009.096284149968,16157.731841527471,0.85,1.2367342983849385,0.9855590318186138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748055434955548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16736.008249137085,1236.6243602739505,0.4162763947065434,0.06513972552780964,6.113110376966115,4.318318276554116
1340.0,-16.537416150986303,6.099774590869347,34.27131859870567,21.434509567357622,5.694037469438494,-14.290270404620156,-25.211754825990624,3.4924595178850835,-3.1107132418789547,-3.1107132418789423,38.61685681514351,47697.040397642166,12346.093625413308,12346.093625413308,60043.13402305548,74431.27524711,74431.27524711,12346.093625413308,86777.36887252331,86777.36887252331,86777.36887252331,105800.28789441175,84841.77967107075,58323.01924037293,29465.28936744202,19022.919021888443,0.0,48488.208389330466,16169.481168605176,1237.6243602739505,0.0,0.9008481058672018,3.2241734593009457,0.0014959713701933424,381537.3661074085,1495755.2577254158,3.9203375359684647,1495755.2577254158,3.9203375359684647,0.85,0.08491597238822282,4.698906859688992,1.2066615181276577,1.0,0.0,4.698906859688885,1.2741423487170682,1.2752648453395437,3.6878978745352224,15347.295631474439,1564.9886180779818,1603.0968420496806,1603.0968420496806,7.701402249428606,6.099774590869347,3.2561956168225343,2.843578974046813,4.32014387015961,4.32014387015961,1.2343268200456028,0.0,0.0,0.0008809362535679663,0.00038057167713054127,0.000500364576437425,0.0023511665405671935,0.08489052637200371,0.0734155409442453,0.011474985427758424,0.0896253467939727,0.07342467421624735,0.011491298171975476,0.4162597280398767,0.4162597280398767,0.06506216874500444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19022.919021888443,16169.481168605176,0.85,1.2383038272098255,0.9836832908872254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748055434955548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16736.457001945102,1237.6243602739505,0.4162597280398767,0.06506216874500444,6.113110376966115,4.32014387015961
1341.0,-16.537416150986303,6.099774590869347,34.27131859870567,21.4357087033801,5.694037469438494,-14.290270404620156,-25.212446333002276,3.4924595178850835,-3.1107132418789547,-3.1107132418789423,38.61685681514351,47700.66238966207,12347.656691508202,12347.656691508202,60048.31908117027,74436.94540294068,74436.94540294068,12347.656691508202,86784.60209444888,86784.60209444888,86784.60209444888,105823.9954967938,84847.44982690141,58326.64123239284,29467.56510500953,19039.39340234492,0.0,48506.958507354444,16183.484391993179,1238.6243602739505,0.0,0.9008481058672018,3.223949470385526,0.0014959713701933424,381537.3661074085,1495755.2577254158,3.9203375359684647,1495755.2577254158,3.9203375359684647,0.85,0.08491597238822282,4.698906859688992,1.2066762683773415,1.0,0.0,4.698906859688343,1.2741423487170682,1.2752648453395437,3.6878978745352224,15348.32132374713,1565.0932095819808,1603.0968420496806,1603.0968420496806,7.70237727854344,6.099774590869347,3.257913311747152,2.8418612791221953,4.323302356082901,4.323302356082901,1.2352292445951145,0.0,0.0,0.0008809362535679663,0.000380545330105867,0.0005003909234620994,0.0023512903427821683,0.08487605605709223,0.07341260145174423,0.011463454605347987,0.08969153258014706,0.07342467421624735,0.011491298171975476,0.41624306137321004,0.41624306137321004,0.06499678998542695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19039.39340234492,16183.484391993179,0.85,1.2379320602438095,0.9833777226504498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748055456197095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16736.905746910812,1238.6243602739505,0.41624306137321004,0.06499678998542695,6.113110376966115,4.323302356082901
1342.0,-16.537416150986303,6.099774590869347,34.27131859870567,21.436913043167465,5.694037469438494,-14.290270404620156,-25.21314531387759,3.4924595178850835,-3.1107132418789547,-3.1107132418789423,38.61685681514351,47704.32351498436,12348.562860261367,12348.562860261367,60052.886375245726,74442.6404278759,74442.6404278759,12348.562860261367,86791.20328813727,86791.20328813727,86791.20328813727,105846.97730050783,84853.14485183664,58330.30235771513,29469.824993468337,19055.774012370563,0.0,48525.5990058389,16197.407910514978,1239.6243602739505,0.0,0.9008481058672018,3.223745080450175,0.0014959713701933424,381537.3661074085,1495755.2577254158,3.9203375359684647,1495755.2577254158,3.9203375359684647,0.85,0.08491597238822282,4.698906859688992,1.2066911026975138,1.0,0.0,4.698906859689248,1.2741423487170682,1.2752648453395437,3.6878978745352224,15349.351514670141,1565.1982598206464,1603.0968420496806,1603.0968420496806,7.702942539935884,6.099774590869347,3.2589091998784054,2.840865390990942,4.32513531373435,4.32513531373435,1.235752946781243,0.0,0.0,0.0008809362535679663,0.0003805187000256015,0.0005004175535423649,0.002351415475049002,0.08486330400816258,0.07340966195924316,0.01145364204891942,0.08975825399590064,0.07342467421624735,0.011491298171975476,0.4162263947065434,0.4162263947065434,0.06494115364443162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19055.774012370563,16197.407910514978,0.85,1.2375506455473078,0.9830754177654619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748055456197095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16737.35449970578,1239.6243602739505,0.4162263947065434,0.06494115364443162,6.113110376966115,4.32513531373435
1343.0,-16.538984059053817,6.097072435466015,34.27149890507393,20.973854103963845,4.763794167883559,-14.406389517938804,-25.58085472611708,2.631197886345626,-3.747206501138919,-3.7472065011391043,38.54788828233321,49618.01975237042,13199.25864839983,13199.25864839983,62817.27840077025,76651.77610017611,76651.77610017611,13199.25864839983,89851.03474857594,89851.03474857594,89851.03474857594,109239.50840100742,86736.08754039272,59702.32296272794,30037.516197405308,19388.473652431487,0.0,49425.9898498368,16480.202604566763,1240.6243602739505,0.0,0.8981325364207585,3.071646740037804,0.0014959713701933424,372308.7961445484,1492869.0557524876,4.009760368844155,1492869.0557524876,4.009760368844155,0.85,0.08533491828556515,4.698906859688992,1.2123034463217484,1.0,0.0,4.698906859688697,1.278121746238618,1.2792475835471848,3.676415704151342,15689.962923464607,1599.9309574079434,1603.0968420496806,1603.0968420496806,8.233600305470993,6.097072435466015,3.0617854004818397,3.0352870349841754,4.326968271385799,4.326968271385799,1.236276648967371,0.0,0.0,0.0008808070926615136,0.00036674478165798764,0.0005140623110035259,0.002415530919482044,0.08533492199600408,0.0738245693262489,0.011510352669755185,0.08533437920948564,0.0738245661162905,0.011510352169274657,0.4162097280398767,0.4162097280398767,0.06489331123830203,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.9821042130465685,1.7053025658242404e-13,1.7053025658242404e-13,28.99965696053249,19388.473652431487,16480.202604566763,0.85,1.2709361732889537,1.0038852009462438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748055456197095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16737.803252500747,1240.6243602739505,0.4162097280398767,0.06489331123830203,6.113110376966115,4.326968271385799
1344.0,-16.540374615148732,6.094413605330912,34.27155115571316,20.97535334704446,4.76261433327024,-14.406894093397383,-25.58231659987939,2.6311956164543684,-3.7455563720977807,-3.7455563720980254,38.54450632209525,49617.53850892871,13194.018029342853,13194.018029342853,62811.55653827156,76664.4284882371,76664.4284882371,13194.018029342853,89858.44651757996,89858.44651757996,89858.44651757996,109227.24874563093,86743.16949784415,59706.02908008034,30041.26713084868,19368.802228050983,0.0,49410.069358899666,16463.481893843335,1239.6243602739505,0.0,0.8981517776129471,3.0722597525839532,0.0014959713701933424,372332.4931139102,1492727.6355856054,4.00912534681448,1492727.6355856054,4.00912534681448,0.85,0.08535467583317707,4.698906859688992,1.212322012712248,1.0,0.0,4.6989068596885994,1.2781219918027629,1.2792476829284078,3.676414997805716,15691.244000960603,1600.0615909572182,1603.0968420496806,1603.0968420496806,8.230331245911074,6.094413605330912,3.0610452188578736,3.0333683864730383,4.327986078823909,4.327986078823909,1.2365674510925455,0.0,0.0,0.0008806925561718819,0.0003666909492633322,0.0005140016069085497,0.0024152456765937492,0.08535485672012874,0.07381073531673402,0.01154412140339473,0.08528443941824566,0.07381042415327461,0.011544251679902466,0.41619306137321005,0.41619306137321005,0.06509328496898985,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.514223591216819,2.2737367544323206e-13,2.2737367544323206e-13,27.39690920256544,19368.802228050983,16463.481893843335,0.85,1.2712298799264494,1.0041989244848464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748140534428328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16738.220594870763,1239.6243602739505,0.41619306137321005,0.06509328496898985,6.113110376966115,4.327986078823909
1345.0,-16.542934887583744,6.091895157025045,34.27147961139987,20.97690819008278,4.767960175176556,-14.41216235263427,-25.58820446776224,2.631236328403995,-3.73497124041279,-3.7349712404129294,38.540992754587414,49633.33896265044,13176.98839609574,13176.98839609574,62810.32735874618,76646.4721311772,76646.4721311772,13176.98839609574,89823.46052727294,89823.46052727294,89823.46052727294,109159.69922417584,86750.29532565303,59709.02047539869,30045.860944727043,19336.238696902903,0.0,49382.099641629946,16435.80289236747,1238.6243602739505,0.0,0.8982133158054084,3.0759214291816903,0.0014959713701933424,372484.53087984567,1492580.7228580448,4.007094521032645,1492580.7228580448,4.007094521032645,0.8500000000000001,0.08540122275692592,4.698906859688992,1.2123407780146223,1.0,0.0,4.698906859688769,1.2781222358081195,1.2792476576461014,3.6764142959440886,15692.533014303157,1600.193033737633,1603.0968420496806,1603.0968420496806,8.219708286149427,6.091895157025045,3.0631602240846663,3.0287349329403783,4.3290124524589295,4.3290124524589295,1.2368607007025514,0.0,0.0,0.0008804817089379105,0.0003664742065787784,0.0005140075023591321,0.0024152733787669313,0.08540611918184728,0.07378808569703998,0.01161803348480729,0.08532305080423541,0.0737856374875739,0.011615585269352026,0.4161763947065434,0.4161763947065434,0.06552753393195779,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.517800517019168,1.1368683772161603e-13,1.1368683772161603e-13,23.86261168312228,19336.238696902903,16435.80289236747,0.85,1.2719250055094056,1.0050876597561416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748215989890225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16738.64143792836,1238.6243602739505,0.4161763947065434,0.06552753393195779,6.113110376966115,4.3290124524589295
1346.0,-16.542935883111912,6.0893371586384655,34.2712608622792,20.97831240333619,4.760310222765776,-14.407913802052109,-25.585182547196723,2.6312362100847224,-3.741188539541156,-3.741188539541346,38.53656705365462,49617.55695472514,13182.45556845672,13182.45556845672,62800.01252318187,76689.28622532327,76689.28622532327,13182.45556845672,89871.74179377999,89871.74179377999,89871.74179377999,109185.7257905029,86756.93601606079,59713.33309006666,30048.44769554903,19313.983996722905,0.0,49362.43169227194,16416.886397214468,1237.6243602739505,0.0,0.8981992523240196,3.0757220291258704,0.0014959713701933424,372395.22385001945,1492395.6866795034,4.007558612729575,1492395.6866795034,4.007558612729575,0.85,0.08546251513314859,4.698906859688992,1.2123581003816803,1.0,0.0,4.698906859688942,1.2781222365247025,1.2792476582585344,3.676414293882896,15693.734269619583,1600.3155276898415,1603.0968420496806,1603.0968420496806,8.223118667991361,6.0893371586384655,3.060090336880365,3.0292468217581003,4.3300767432288785,4.3300767432288785,1.2371647837796795,0.0,0.0,0.0008804816269617534,0.0003665854340179855,0.0005138961929437679,0.0024147503461915284,0.08549017347170976,0.07377882464199789,0.01171134882971187,0.08524730402224066,0.0737650667543551,0.011697448378793489,0.4161597280398767,0.4161597280398767,0.06605949291822497,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.35096451104721,1.7053025658242404e-13,1.7053025658242404e-13,20.781695029079458,19313.983996722905,16416.886397214468,0.85,1.2722228295939821,1.0051684095314362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374835491927328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16739.03880131674,1237.6243602739505,0.4161597280398767,0.06605949291822497,6.113110376966115,4.3300767432288785
1347.0,-16.54456373673739,6.08685511910102,34.270938310288116,20.979932241048687,4.763566171562928,-14.410870936742532,-25.588947663176782,2.631236219701299,-3.735969462961407,-3.7359694629615703,38.5329232503081,49627.71545049102,13172.679792182804,13172.679792182804,62800.395242673825,76681.5306498365,76681.5306498365,13172.679792182804,89854.2104420193,89854.2104420193,89854.2104420193,109125.50825881478,86764.5741454904,59717.20337890889,30052.634185090574,19271.297816795475,0.0,49323.932001886045,16380.603144276154,1236.6243602739505,0.0,0.8982360890554802,3.0800733499053683,0.0014959713701933424,372470.19099991594,1492243.354244127,4.006343031742005,1492243.354244127,4.006343031742005,0.85,0.08556903602391552,4.698906859688992,1.2123781481711196,1.0,0.0,4.698906859688502,1.278122511538653,1.2792477621922689,3.6764135028278844,15695.115954809147,1600.4564203687446,1603.0968420496806,1603.0968420496806,8.217020610770174,6.08685511910102,3.060587265513254,3.0262678535877656,4.331124905643969,4.331124905643969,1.2374642587554197,0.0,0.0,0.0008803475917240132,0.0003664468566385658,0.0005139007350854475,0.0024147716892922244,0.08556578312740899,0.07376089737830632,0.011804885749102673,0.08530242709120958,0.07376490742313076,0.011804128600784771,0.41614306137321005,0.41614306137321005,0.06660061725655442,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.933410163334088,1.7053025658242404e-13,1.7053025658242404e-13,16.285478140651264,19271.297816795475,16380.603144276154,0.85,1.273223619728299,1.0061589463020377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748354973294605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16739.48735021007,1236.6243602739505,0.41614306137321005,0.06660061725655442,6.113110376966115,4.331124905643969
