time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1348.0,-16.544585367840348,6.084845373973999,34.27012368026452,20.981400191690796,4.765110948525329,-14.41213909316574,-25.590948563162215,2.63123281233103,-3.69542014074284,-3.695420140743034,38.51557792216857,49638.03493966035,13116.165242921568,13116.165242921568,62754.20018258192,76681.1670027284,76681.1670027284,13116.165242921568,89797.33224564997,89797.33224564997,89797.33224564997,109046.06761291425,86771.53128807856,59721.628452071236,30055.447595563695,19248.73536726427,0.0,49304.18296282797,16361.425062174629,1235.6243602739505,0.0,0.8984847250206753,3.085969588500722,0.0014959713701933424,373053.04708035465,1491518.3786472573,3.9981401849426206,1491518.3786472573,3.9981401849426206,0.8499999999999999,0.08554834167827945,4.698906859688992,1.2123963870713483,1.0,0.0,4.69890685968898,1.2781225309850393,1.2792477793793855,3.6764134468919663,15696.374454153041,1600.5847515872435,1603.0968420496806,1603.0968420496806,8.18176725128568,6.084845373973999,3.0723031006732993,3.0125422733006997,4.332191718981236,4.332191718981236,1.2377690625660676,0.0,0.0,0.0008803458107747022,0.00036637323191275194,0.0005139725788619503,0.0024151092765064596,0.0855467792007372,0.0736717981269611,0.011874981073776082,0.08542024909723897,0.0736733586291019,0.011874983049177544,0.4161263947065434,0.4161263947065434,0.06707441907313075,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.457475021167738,1.7053025658242404e-13,1.7053025658242404e-13,11.645887841358046,19248.73536726427,16361.425062174629,0.85,1.2727966758904485,1.006771270849049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748443307597165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16739.90330767967,1235.6243602739505,0.4161263947065434,0.06707441907313075,6.113110376966115,4.332191718981236
1349.0,-16.545663491701188,6.082758301945686,34.269496256121975,20.983009586948924,4.771667917650103,-14.416583390078408,-25.595997472386784,2.631232222667751,-3.704311164239755,-3.704311164239936,38.521955138065806,49658.101396856146,13125.920806972441,13125.920806972441,62784.02220382859,76657.75923978482,76657.75923978482,13125.920806972441,89783.68004675726,89783.68004675726,89783.68004675726,108996.38654413972,86779.13026943548,59725.775801131014,30059.282742560517,19212.706497382464,0.0,49271.98923994298,16330.800522775093,1234.6243602739505,0.0,0.8984215031517648,3.087967018961315,0.0014959713701933424,372925.1863410362,1491784.893557137,4.0002256436306105,1491784.893557137,4.0002256436306105,0.85,0.08563823515369996,4.698906859688992,1.2124163167225195,1.0,0.0,4.698906859688767,1.2781227158670923,1.2792478509711454,3.6764129150941525,15697.749057724946,1600.7249221421125,1603.0968420496806,1603.0968420496806,8.187852700271032,6.082758301945686,3.0688137898275505,3.013944512118136,4.33339687106642,4.33339687106642,1.238113391733263,0.0,0.0,0.0008802570500052103,0.00036618751372315226,0.0005140695362820581,0.0024155648703929017,0.08563706265464392,0.0736948233790064,0.011942239275637517,0.08540035275995495,0.07370006463748631,0.011938170516213651,0.4161097280398767,0.4161097280398767,0.06743054273454262,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.699000882470045,1.7053025658242404e-13,1.7053025658242404e-13,9.667331122183725,19212.706497382464,16330.800522775093,0.85,1.2742335589108285,1.0078363419636436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374844448139986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16740.351388878684,1234.6243602739505,0.4161097280398767,0.06743054273454262,6.113110376966115,4.33339687106642
1350.0,-16.54630672427434,6.0803519587771335,34.26872402883904,20.97517669843512,4.742244942752236,-14.415580261343834,-25.603361463267333,2.610589952645101,-3.734388165855762,-3.7343881658559375,38.516077835193705,49692.78862685132,13163.649657340826,13163.649657340826,62856.43828419215,76759.84366251633,76759.84366251633,13163.649657340826,89923.49331985715,89923.49331985715,89923.49331985715,109129.26581533557,86839.6928264179,59768.247111244185,30079.384127970792,19205.772495478424,0.0,49285.15662344922,16324.90662115666,1233.6243602739505,0.0,0.8983007785423176,3.0820709179021817,0.0014959713701933424,372492.9071872844,1491539.2695781977,4.004208511890596,1491539.2695781977,4.004208511890596,0.85,0.08568863652752752,4.698906859688992,1.212591987778433,1.0,0.0,4.698906859688593,1.2782184993956336,1.2793436511295206,3.6761374224443832,15708.704408612335,1601.8420570339856,1603.0968420496806,1603.0968420496806,8.211387679181064,6.0803519587771335,3.0585660130752887,3.0217859457018448,4.334575346627836,4.334575346627836,1.2384500990365246,0.0,0.0,0.0008802040972760166,0.00036591679325830554,0.000514287304017711,0.0024165881406997803,0.08569171026059637,0.07370416537959106,0.011987544881005318,0.08515680761492068,0.07370365474012332,0.011984981787404205,0.41609306137321006,0.41609306137321006,0.06767506588260523,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.011630673367563,1.7053025658242404e-13,1.7053025658242404e-13,9.217957010261046,19205.772495478424,16324.90662115666,0.85,1.27536245373898,1.0082708878560842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748502985553106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16740.77830428508,1233.6243602739505,0.41609306137321006,0.06767506588260523,6.113110376966115,4.334575346627836
1351.0,-16.546692277456252,6.078989447770381,34.26809458696942,20.976759131904714,4.742339278493204,-14.415672514817786,-25.604376756213583,2.610623271533831,-3.734361490855065,-3.7343614908552385,38.51618573944879,49695.83895641192,13162.352129404417,13162.352129404417,62858.19108581634,76766.87573442691,76766.87573442691,13162.352129404417,89929.22786383133,89929.22786383133,89929.22786383133,109120.60479765788,86847.01283430975,59772.68376117337,30082.587859040414,19191.37693382656,0.0,49273.96479286697,16312.670393752574,1232.6243602739505,0.0,0.8983005364973708,3.0819129105779286,0.0014959713701933424,372493.29039739555,1491543.7788323048,4.004216498077178,1491543.7788323048,4.004216498077178,0.85,0.08568878494835092,4.698906859688992,1.2126111421128734,1.0,0.0,4.698906859688979,1.2782184100908531,1.279343521175372,3.676137679283624,15710.028547799144,1601.9770816536886,1603.0968420496806,1603.0968420496806,8.210578290813269,6.078989447770381,3.0582530838910995,3.0207363638792812,4.335654030275232,4.335654030275232,1.238758294364352,0.0,0.0,0.0008801723588461544,0.00036587948275675975,0.0005142928760893947,0.0024166143233456372,0.08571724734460442,0.07370148489305932,0.012015762451545111,0.08508339275615061,0.07370363769850363,0.01198514724984728,0.4160763947065434,0.4160763947065434,0.06783411660895808,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.440778345440265,1.7053025658242404e-13,1.7053025658242404e-13,9.169442675999449,19191.37693382656,16312.670393752574,0.85,1.2756877054658255,1.0085618067334012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748537890628298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16741.213896076137,1232.6243602739505,0.4160763947065434,0.06783411660895808,6.113110376966115,4.335654030275232
1352.0,-16.547536991426636,6.077630510239771,34.267299125139196,21.02311922879892,4.8494214701892915,-14.405536956350439,-25.562426483351715,2.707421435113083,-3.6425243940281575,-3.642524394028351,38.51302363115847,49471.90088918859,13038.072503673133,13038.072503673133,62509.97339286172,76479.73245281477,76479.73245281477,13038.072503673133,89517.8049564879,89517.8049564879,89517.8049564879,108643.72372822596,86608.497811867,59600.66624824079,30008.701737362448,19125.91877173806,0.0,49134.62050910051,16257.03095597735,1231.6243602739505,0.0,0.8987403247320063,3.1023559620861176,0.0014959713701933424,373814.4448275418,1491411.6405001478,3.989711101688984,1491411.6405001478,3.989711101688984,0.85,0.08562018918367321,4.698906859688992,1.211907014404423,1.0,0.0,4.698906859689106,1.2777700268543084,1.2788946544125703,3.67742767550828,15666.88281728561,1597.5774415611459,1603.0968420496806,1603.0968420496806,8.13305357585445,6.077630510239771,3.0863747863880633,2.991255723851708,4.33704359271949,4.33704359271949,1.2391553122055685,0.0,0.0,0.000880102826338148,0.00036742401154246727,0.0005126788147956807,0.0024090299996606464,0.0856201891833131,0.0736028215595024,0.012017367623810702,0.08562018403586898,0.07360282155981197,0.012017367623861247,0.41605972803987673,0.41605972803987673,0.06793139990259502,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.884153527657588,1.7053025658242404e-13,1.7053025658242404e-13,3.9342550153890556,19125.91877173806,16257.03095597735,0.85,1.2722185038812681,1.006864414064735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748558812779674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16741.65462860325,1231.6243602739505,0.41605972803987673,0.06793139990259502,6.113110376966115,4.33704359271949
1353.0,-16.548390864085356,6.076284131376892,34.26655071173372,21.02490384075793,4.850202079577053,-14.406228938792532,-25.563788472767897,2.7080374617517204,-3.642210274285844,-3.6422102742860085,38.51280268330799,49474.031237200754,13036.565463545585,13036.565463545585,62510.59670074634,76484.47009965108,76484.47009965108,13036.565463545585,89521.03556319667,89521.03556319667,89521.03556319667,108648.68936461065,86614.01239684383,59603.56080235516,30011.612882765185,19127.653801413988,0.0,49139.26668417917,16258.50573120189,1231.6179785960237,0.0,0.8987425386593348,3.1021144797572258,0.0014959713701933424,373818.96999884275,1491402.4078518369,3.9896381070667815,1491402.4078518369,3.9896381070667815,0.8500000000000001,0.08561400830530841,4.698906859688992,1.211920964610763,1.0,0.0,4.698906859689807,1.2777673176154942,1.2788918529814242,3.6774354727258625,15667.880367858595,1597.6791634103997,1603.0968420496806,1603.0968420496806,8.132113495325306,6.076284131376892,3.086331300125811,2.989952831251081,4.338431962310707,4.338431962310707,1.2395519892316305,0.0,0.0,0.0008800325450572225,0.00036737377163162415,0.0005126587734255983,0.0024089358271292887,0.08561400830453077,0.07359896712434735,0.012015041180183417,0.08561328678921762,0.07359896712501586,0.012015041180292554,0.41604306137321007,0.41604306137321007,0.06791908515078937,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.688860112911357,1.7053025658242404e-13,1.7053025658242404e-13,3.966348250595047,19127.653801413988,16258.50573120189,0.85,1.27211089865271,1.0068125671303385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748604651609073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16742.086149757462,1231.6179785960237,0.41604306137321007,0.06791908515078937,6.113110376966115,4.338431962310707
1354.0,-16.549256541348218,6.074949479522985,34.265852327453764,21.026658347714715,4.8509836461477285,-14.4070140964874,-25.56526438621802,2.7085855686339975,-3.6419587191446112,-3.641958719144808,38.51276263603373,49476.68774542075,13035.15822246882,13035.15822246882,62511.845967889574,76489.06080678308,76489.06080678308,13035.15822246882,89524.2190292519,89524.2190292519,89524.2190292519,108655.99956972715,86619.7057185733,59606.59672528521,30014.56554809787,19131.780540475254,0.0,49146.346088573126,16262.013459403965,1231.6159145447734,0.0,0.8987438474884066,3.101526810782376,0.0014959713701933424,373822.59390296513,1491400.7344190525,3.9895949542476887,1491400.7344190525,3.9895949542476887,0.8499999999999999,0.0855966594357116,4.698906859688992,1.2119355230918156,1.0,0.0,4.6989068596884795,1.2777649249726413,1.2788893671903747,3.6774423588044587,15668.910250683382,1597.78418223179,1603.0968420496806,1603.0968420496806,8.131235668708818,6.074949479522985,3.0862768747998177,2.9886726047231673,4.339821855537471,4.339821855537471,1.2399491015821344,0.0,0.0,0.0008799612974106291,0.00036731933652260173,0.0005126419608880273,0.0024088568265811677,0.08559665943475714,0.0735956699084111,0.01200098952634604,0.08559704928947612,0.07359566990923173,0.012000989526479858,0.4160263947065434,0.4160263947065434,0.06783997498453537,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.827145054715345,1.7053025658242404e-13,1.7053025658242404e-13,4.411544163225358,19131.780540475254,16262.013459403965,0.85,1.2719530736878937,1.0067215913926189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748650987703452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16742.517459275485,1231.6159145447734,0.4160263947065434,0.06783997498453537,6.113110376966115,4.339821855537471
1355.0,-16.550132961128636,6.073622641449785,34.26520785403792,21.028384111728542,4.851519527946064,-14.407671768331046,-25.566648587677605,2.709058335147279,-3.6420493583717644,-3.6420493583719136,38.51293543603263,49478.802533358285,13034.220568784056,13034.220568784056,62513.02310214234,76494.67706155196,76494.67706155196,13034.220568784056,89528.89763033603,89528.89763033603,89528.89763033603,108666.14679579348,86625.61907269571,59609.74454449638,30017.638364665923,19137.249165457455,0.0,49154.88753012338,16266.661790638836,1231.6140624623,0.0,0.8987428389662516,3.100703504561017,0.0014959713701933424,373821.2881508129,1491407.955124964,3.9896282057732266,1491407.955124964,3.9896282057732266,0.85,0.08557435396706468,4.698906859688992,1.2119505513785405,1.0,0.0,4.698906859688607,1.2777628831141803,1.2788872313698376,3.6774482353382774,15669.979935857857,1597.8932597633093,1603.0968420496806,1603.0968420496806,8.13065076724798,6.073622641449785,3.0861227022687956,2.9874999391809895,4.341213042447171,4.341213042447171,1.2403465835563345,0.0,0.0,0.0008798891710173995,0.00036726829070758666,0.0005126208803098128,0.002408757770907589,0.08557435529090542,0.07359328301981038,0.01198107227109503,0.08557410267714523,0.07359328188131767,0.011981072085747016,0.41600972803987674,0.41600972803987674,0.0677268687114102,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.2753534884650435,1.7053025658242404e-13,1.7053025658242404e-13,5.080773006694983,19137.249165457455,16266.661790638836,0.85,1.271755999112657,1.006589680487752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748697964655376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16742.948503845517,1231.6140624623,0.41600972803987674,0.0677268687114102,6.113110376966115,4.341213042447171
1356.0,-16.551027733270402,6.072305801442067,34.26461396054881,21.03013453250753,4.852304745944826,-14.408473571258405,-25.568142661917932,2.709599813383592,-3.641935019961636,-3.641935019961778,38.51311965773601,49481.38393941928,13033.02080092611,13033.02080092611,62514.40474034539,76499.23082512958,76499.23082512958,13033.02080092611,89532.25162605569,89532.25162605569,89532.25162605569,108674.98788285171,86631.32401658976,59612.76419031911,30020.62202918961,19142.73625679603,0.0,49163.35828598564,16271.325818276626,1231.602502073777,0.0,0.8987427475730355,3.0998884523034254,0.0014959713701933424,373822.9353148854,1491415.6531329702,3.989631219060151,1491415.6531329702,3.989631219060151,0.85,0.08555027457975402,4.698906859688992,1.211965127442963,1.0,0.0,4.698906859688465,1.277760526082299,1.2788847781760673,3.6774550189746127,15671.011921052443,1597.9984929667567,1603.0968420496806,1603.0968420496806,8.129902360896928,6.072305801442067,3.0860379261975233,2.986267875244544,4.342604362094294,4.342604362094294,1.2407441034555124,0.0,0.0,0.0008798155398836326,0.0003672132003887828,0.0005126023394948498,0.0024086706493449753,0.08555027457882153,0.07359073307311663,0.011959541505704902,0.08555079691274453,0.07359073307391875,0.011959541505835261,0.41599306137321007,0.41599306137321007,0.0676047931012607,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.980065250062694,1.7053025658242404e-13,1.7053025658242404e-13,5.8028007586864305,19142.73625679603,16271.325818276626,0.85,1.2715649809090759,1.0064687536515238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748745524840187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16743.379304351205,1231.602502073777,0.41599306137321007,0.0676047931012607,6.113110376966115,4.342604362094294
1357.0,-16.55191083780672,6.071001898493954,34.2640716091731,21.03216260382908,4.853565225314347,-14.409059464691138,-25.569248165097065,2.7107138388146854,-3.6415450473484157,-3.641545047348563,38.513432811590675,49482.004585467264,13031.46836572985,13031.46836572985,62513.472951197116,76502.85018144712,76502.85018144712,13031.46836572985,89534.31854717697,89534.31854717697,89534.31854717697,108682.26958540252,86635.6345408318,59614.78888156316,30023.161843631824,19147.951038225558,0.0,49171.11288185738,16275.758382491724,1231.6010896261596,0.0,0.8987435043920706,3.099187179172966,0.0014959713701933424,373828.553319969,1491428.738852746,3.989606266314804,1491428.738852746,3.989606266314804,0.85,0.08552772087404875,4.698906859688992,1.2119755378970871,1.0,0.0,4.698906859689273,1.2777555150994468,1.2788796699307219,3.677469440876003,15671.791665302571,1598.0780047521398,1603.0968420496806,1603.0968420496806,8.12893396325835,6.071001898493954,3.0860466320029216,2.984955266491032,4.343996486427715,4.343996486427715,1.2411418532650613,0.0,0.0,0.0008797428744259005,0.0003671724425674895,0.000512570431858411,0.002408520718333236,0.08552772043044539,0.07358827638821497,0.011939444042230421,0.08553141709396848,0.07358827665739825,0.011939444216650497,0.4159763947065434,0.4159763947065434,0.067490735362337,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.877248863041871,1.7053025658242404e-13,1.7053025658242404e-13,6.467173063545431,19147.951038225558,16275.758382491724,0.85,1.2713454971295282,1.0063226493237374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374879408123103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16743.809707983924,1231.6010896261596,0.4159763947065434,0.067490735362337,6.113110376966115,4.343996486427715
1358.0,-16.552806510311438,6.069702097352356,34.263571611512376,21.03367159087213,4.8535262278073805,-14.409996538999327,-25.571052230056353,2.7107162194058776,-3.6419436668622325,-3.6419436668623786,38.5135812990062,49486.19920649314,13030.9797833289,13030.9797833289,62517.17898982204,76510.1595962041,76510.1595962041,13030.9797833289,89541.13937953301,89541.13937953301,89541.13937953301,108694.59649349182,86642.74691308782,59618.78634799415,30026.62285010407,19153.45711395881,0.0,49180.07996406288,16280.43854686499,1231.6189677398993,0.0,0.8987411421141597,3.0983659624213753,0.0014959713701933424,373822.81074706337,1491434.9437076007,3.989684152037308,1491434.9437076007,3.989684152037308,0.8500000000000001,0.08550870012891776,4.698906859688992,1.211994110881351,1.0,0.0,4.698906859688979,1.2777556552596423,1.278879716046432,3.677469037485235,15673.078244627965,1598.2091993318784,1603.0968420496806,1603.0968420496806,8.128629189156042,6.069702097352356,3.085816166020169,2.983885931332187,4.345390318707437,4.345390318707437,1.2415400910592678,0.0,0.0,0.0008796691804500266,0.0003671059390256591,0.0005125632414243674,0.002408486931153385,0.08550867428586525,0.07358611461836771,0.011922559667497548,0.08550976964298367,0.07358611448345842,0.011922585645459343,0.41595972803987674,0.41595972803987674,0.06739457168721882,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.912837214784986,1.7053025658242404e-13,1.7053025658242404e-13,7.054481179623394,19153.45711395881,16280.43854686499,0.85,1.2711890471813976,1.0062244559718883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374884200474461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16744.24031553194,1231.6189677398993,0.41595972803987674,0.06739457168721882,6.113110376966115,4.345390318707437
1359.0,-16.553732713271256,6.068415526749687,34.26310590357378,21.035418728739046,4.854358409206611,-14.410618975234938,-25.572392077278323,2.7112465947865605,-3.6415080300234877,-3.641508030023677,38.5135800539633,49487.7920353429,13029.388472320215,13029.388472320215,62517.18050766311,76514.47531523315,76514.47531523315,13029.388472320215,89543.86378755338,89543.86378755338,89543.86378755338,108700.80023338366,86648.48833828344,59621.81415449008,30029.63798199262,19156.93644583028,0.0,49186.574427822896,16283.395978955738,1231.5848581124665,0.0,0.8987431778091762,3.097839135787133,0.0014959713701933424,373829.0866006493,1491434.8916808187,3.9896170339310038,1491434.8916808187,3.9896170339310038,0.85,0.08549223551925159,4.698906859688992,1.2120087732141838,1.0,0.0,4.698906859690141,1.2777533549533395,1.2788773163466447,3.6774756579375873,15674.116829039613,1598.3151054681887,1603.0968420496806,1603.0968420496806,8.127636541072068,6.068415526749687,3.085850028939036,2.9825654978106515,4.346783215193879,4.346783215193879,1.2419380614839655,0.0,0.0,0.0008795929804531215,0.0003670565551896356,0.000512536425263486,0.0024083609245110684,0.0854922355190249,0.07358274954600796,0.011909485973016939,0.0854930559598071,0.07358274954620307,0.011909485973048518,0.4159430613732101,0.4159430613732101,0.06732105127303872,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.02450735476117,1.7053025658242404e-13,1.7053025658242404e-13,7.472543423695413,19156.93644583028,16283.395978955738,0.85,1.2710212336376818,1.0061239801922375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748890610575448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16744.670641864835,1231.5848581124665,0.4159430613732101,0.06732105127303872,6.113110376966115,4.346783215193879
1360.0,-16.554669095696273,6.067138647306749,34.26267555329014,21.03714906787502,4.854992758796921,-14.411399448178969,-25.57389201885087,2.711723111279549,-3.641381712219811,-3.641381712220007,38.51367831069687,49490.16139687261,13028.225533152596,13028.225533152596,62518.386930025204,76519.64698979205,76519.64698979205,13028.225533152596,89547.87252294464,89547.87252294464,89547.87252294464,108708.1075507577,86654.40490642724,59624.91931350751,30032.76176991081,19160.235027813058,0.0,49192.99679772387,16286.199773641098,1231.5857805704818,0.0,0.8987434337286588,3.097380743231013,0.0014959713701933424,373830.9063704613,1491438.9975529984,3.989608596125551,1491438.9975529984,3.989608596125551,0.8499999999999999,0.08548048106120708,4.698906859688992,1.2120238284254445,1.0,0.0,4.698906859689193,1.2777513058278829,1.2788751669867067,3.6774815554928884,15675.187095608502,1598.4242422854393,1603.0968420496806,1603.0968420496806,8.126911108186716,6.067138647306749,3.0857959608200285,2.98134268648672,4.348177936557661,4.348177936557661,1.242336553302189,0.0,0.0,0.0008795159491352677,0.00036700127787698026,0.0005125146712582874,0.002408258704466815,0.08548048106079016,0.07357995162572302,0.011900529435067147,0.0854804937717498,0.07357995162608189,0.01190052943512519,0.4159263947065434,0.4159263947065434,0.06727028482166306,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.170806223430077,1.7053025658242404e-13,1.7053025658242404e-13,7.757133096139455,19160.235027813058,16286.199773641098,0.85,1.2708798202942149,1.0060407907322793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.374894087352249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16745.100326715197,1231.5857805704818,0.4159263947065434,0.06727028482166306,6.113110376966115,4.348177936557661
1361.0,-16.57513238916284,6.065353255064449,34.26379796295865,21.04428388355302,4.86242877041244,-14.422521359249364,-25.58330681696532,2.722761209181434,-3.681750901170574,-3.681750901170718,38.56731462693312,49419.96828493133,13080.725384469562,13080.725384469562,62500.69366940089,76517.98478629798,76517.98478629798,13080.725384469562,89598.71017076755,89598.71017076755,89598.71017076755,108724.7941808207,86635.67826941682,59598.86662580957,30040.901826230278,19126.084010053142,0.0,49166.98583628342,16257.17140854517,1231.5789307227155,0.0,0.8983728886305026,3.099548088726706,0.0014959713701933424,373249.6897807218,1493681.5847723617,4.0018294071453235,1493681.5847723617,4.0018294071453235,0.85,0.08577723309471984,4.698906859688992,1.2119663786096493,1.0,0.0,4.698906859689069,1.2777036312993904,1.2788253014903357,3.6776187721328846,15671.799575503472,1598.0788113681504,1603.0968420496806,1603.0968420496806,8.15966012867,6.065353255064449,3.0729570265981256,2.992396228466323,4.349573437136957,4.349573437136957,1.2427352677534163,0.0,0.0,0.0008778340854701532,0.00036665448939858286,0.0005111795960715703,0.00240198531051375,0.08568811496822518,0.07376290648001453,0.011925208488210645,0.08550456427642919,0.07384107995421273,0.011936153140507107,0.41590972803987675,0.41590972803987675,0.06723989679683161,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.41666104852618,1.7053025658242404e-13,1.7053025658242404e-13,8.324662516240608,19126.084010053142,16257.17140854517,0.85,1.2711922971547645,1.0051453723335877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3748991689203844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16745.529776763506,1231.5789307227155,0.41590972803987675,0.06723989679683161,6.113110376966115,4.349573437136957
1362.0,-16.575807587531436,6.0637254725888985,34.263417419508166,21.041309635061793,4.853800714593731,-14.424791525192951,-25.587774685677118,2.716160803761469,-3.67389720008174,-3.673897200081901,38.517800020917214,49439.3560240142,13068.642414860307,13068.642414860307,62507.99843887451,76544.7117417193,76544.7117417193,13068.642414860307,89613.3541565796,89613.3541565796,89613.3541565796,108724.046647046,86652.81618307668,59610.711313076456,30046.783188889134,19110.69249046639,0.0,49157.47567935553,16244.088616896432,1231.8457998029835,0.0,0.8985777232775543,3.1008503521295965,0.0014959713701933424,373362.7081509024,1491611.2399178934,3.995072907268037,1491611.2399178934,3.995072907268037,0.85,0.08578418452522843,4.698906859688992,1.2120167368324473,1.0,0.0,4.698906859688719,1.2777343155271175,1.2788559418090626,3.6775304557352375,15674.899706458578,1598.394936747878,1603.0968420496806,1603.0968420496806,8.152122861243404,6.0637254725888985,3.07494542773166,2.9887800448572386,4.350813408222708,4.350813408222708,1.2430895452064878,0.0,0.0,0.0008777786417254238,0.0003664900236183035,0.0005112886181071203,0.002402497594904453,0.08551677926622664,0.07361621605344534,0.011900563212781302,0.08557853233558493,0.07381184913435199,0.011972335390876448,0.4158930613732101,0.4158930613732101,0.0672319487738379,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.236539502681808,1.7053025658242404e-13,1.7053025658242404e-13,6.532485089978252,19110.69249046639,16244.088616896432,0.85,1.2715868253000173,1.005734231482864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3750102272737237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16745.568006481204,1231.8457998029835,0.4158930613732101,0.0672319487738379,6.113110376966115,4.350813408222708
1363.0,-16.598726511566724,6.061344383387913,34.273423799220915,21.11285616355019,5.1441360334354105,-14.489713959401639,-25.601959450263507,2.8590036839565505,-3.6511441862943457,-3.6511441862945078,38.79435704644639,49379.782799181514,13035.572792626135,13035.572792626135,62415.355591807645,75509.87859226218,75509.87859226218,13035.572792626135,88545.4513848883,88545.4513848883,88545.4513848883,107093.84219179832,86315.38239478196,59352.48444912262,29958.775495177048,18548.39080691002,0.0,48507.16630208707,15766.132185873517,1231.4681888401449,0.0,0.8977439359114623,3.2416431693953323,0.0014959713701933424,373690.28588553955,1503202.7153200468,4.022589754394831,1503202.7153200468,4.022589754394831,0.85,0.08944204084411517,4.698906859688992,1.2110176854534074,1.0,0.0,4.698906859689114,1.2770769049958328,1.278195553059031,3.679423565884879,15613.860250130749,1592.1706444229935,1603.0968420496806,1603.0968420496806,8.131494274518795,6.061344383387913,3.081007233847093,2.9803371495408197,4.352097949267692,4.352097949267692,1.2434565569336262,0.0,0.0,0.0008758985648300254,0.00036596832089934837,0.000509930243930677,0.0023961147211687393,0.08637239064823127,0.07435475788636293,0.012017632761868331,0.08935377740469921,0.07658503515099219,0.012857005693122982,0.4158763947065434,0.4158763947065434,0.06721627408902739,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.191717262061502,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18548.39080691002,15766.132185873517,0.85,1.2867244234203423,1.0179894346262173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3750138919692854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16746.001975594245,1231.4681888401449,0.4158763947065434,0.06721627408902739,6.113110376966115,4.352097949267692
1364.0,-16.59873311827905,6.061090136335267,34.27313536624361,21.112814323883526,5.009013177902357,-14.427070199731936,-25.54541464252395,2.8590025509468715,-3.5549306309814597,-3.554930630981561,38.539573177444126,49084.517772996696,12906.637034038567,12906.637034038567,61991.154807035266,76148.6240402539,76148.6240402539,12906.637034038567,89055.26107429246,89055.26107429246,89055.26107429246,108142.73145200119,86315.18966043554,59353.46867468963,29957.467761939897,19087.470377708723,0.0,49044.93813964862,16224.349821052414,1232.4681888401449,0.0,0.8990583123913606,3.1247430304712016,0.0014959713701933424,375077.9741272328,1492521.3692098504,3.9792295793502444,1492521.3692098504,3.9792295793502444,0.85,0.0855885738640648,4.698906859688992,1.2110172282857818,1.0,0.0,4.698906859689811,1.277076911348379,1.2781955587256628,3.6794235475823727,15613.825385810318,1592.1670892517138,1603.0968420496806,1603.0968420496806,8.051065098186116,6.061090136335267,3.110946574505453,2.9501435618298135,4.353152529813042,4.353152529813042,1.2437578656608692,0.0,0.0,0.0008758980234037888,0.0003680520626593138,0.0005078459607444751,0.002386320868607561,0.08537971917776416,0.07355731652273412,0.011822402655030047,0.08632765006040846,0.07366008105247372,0.011928492811591073,0.41585972803987675,0.41585972803987675,0.06683850615158314,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.4818344130455898,1.1368683772161603e-13,1.1368683772161603e-13,2.8157425316645686,19087.470377708723,16224.349821052414,0.85,1.2639664185226231,1.0008070075088153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751382962010232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16745.99030622982,1232.4681888401449,0.41585972803987675,0.06683850615158314,6.113110376966115,4.353152529813042
1365.0,-16.598391343409443,6.060343149074455,34.272391282299225,21.061778591852658,4.897022666336922,-14.441347341356606,-25.594726391695417,2.7519831661682987,-3.600923898742053,-3.6009238987422334,38.52504895490717,49343.97999781665,12968.23363634985,12968.23363634985,62312.2136341665,76436.85947890567,76436.85947890567,12968.23363634985,89405.09311525551,89405.09311525551,89405.09311525551,108580.95135034659,86579.9190954087,59543.80424651813,30040.127609878407,19175.858235091076,0.0,49215.98584496949,16299.479499827416,1233.4681888401449,0.0,0.8988934405905431,3.1059171176330693,0.0014959713701933424,374414.1102924187,1491914.2025044055,3.9846634020796263,1491914.2025044055,3.9846634020796263,0.85,0.08547538421004361,4.698906859688992,1.2117971496609967,1.0,0.0,4.698906859688896,1.277572218167283,1.2786913351910199,3.6779970579117003,15661.713123628142,1597.0502795172808,1603.0968420496806,1603.0968420496806,8.089488604923568,6.060343149074455,3.097271941340927,2.9630712077335275,4.354844739257807,4.354844739257807,1.2442413540736592,0.0,0.0,0.000875926032576159,0.00036623426077260225,0.0005096917718035567,0.002394994162854769,0.08533030885323564,0.07355810054121857,0.011772208312017073,0.08586141844113139,0.07357250034810753,0.011902883861936088,0.4158430613732101,0.4158430613732101,0.06655135338696215,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.3363734213596103,1.7053025658242404e-13,1.7053025658242404e-13,5.706918112874234,19175.858235091076,16299.479499827416,0.85,1.266097032587139,1.0026006621761137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751383320651092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16746.43688299163,1233.4681888401449,0.4158430613732101,0.06655135338696215,6.113110376966115,4.354844739257807
1366.0,-16.59936609688416,6.058923339312624,34.27177368913586,21.037337590847187,4.843264849538074,-14.45280871841733,-25.62511459747327,2.696707471053963,-3.659223165998924,-3.6592231659990824,38.526796033383285,49496.90846807703,13045.377171419823,13045.377171419823,62542.285639496855,76575.4760217131,76575.4760217131,13045.377171419823,89620.85319313292,89620.85319313292,89620.85319313292,108847.53398703577,86725.7115972675,59647.14404354997,30087.297281908362,19226.680793902844,0.0,49313.9780758112,16342.678674817418,1233.2082162160223,0.0,0.8986157043635672,3.0895606723649083,0.0014959713701933424,373573.9461150024,1491987.227017151,3.9938203467697186,1491987.227017151,3.9938203467697186,0.8500000000000001,0.08536517985280218,4.698906859688992,1.2122241381788625,1.0,0.0,4.698906859689155,1.2778283890731637,1.278947628415907,3.6772597164609953,15688.085986568474,1599.739563109571,1603.0968420496806,1603.0968420496806,8.137610173781093,6.058923339312624,3.079281684336204,2.97964165497642,4.356387881661354,4.356387881661354,1.244682251903244,0.0,0.0,0.0008758461516410293,0.00036511816344149547,0.0005107279881995338,0.002399863247185948,0.08536518175050781,0.07361525952862716,0.01174992222188065,0.08536486810370233,0.07361525789212746,0.011749921960674724,0.4158263947065434,0.4158263947065434,0.06637112776471177,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.633481834144845,1.7053025658242404e-13,1.7053025658242404e-13,13.940946465051411,19226.680793902844,16342.678674817418,0.85,1.2682466124178737,1.0037095038649002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751364767657055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16746.890438777576,1233.2082162160223,0.4158263947065434,0.06637112776471177,6.113110376966115,4.356387881661354
1367.0,-16.600266967304908,6.057628963174878,34.27109558326225,21.042390167154394,4.851852147130403,-14.452760343786796,-25.623375562112756,2.704345523610075,-3.6487917629950744,-3.648791762995218,38.523799093463374,49482.58159491233,13030.325136530002,13030.325136530002,62512.90673144233,76558.75134277884,76558.75134277884,13030.325136530002,89589.07647930883,89589.07647930883,89589.07647930883,108799.77364979699,86713.47414363903,59637.30439576205,30084.63305319665,19210.697170488154,0.0,49295.3302236848,16329.09259491493,1232.2082162160223,0.0,0.8986745509824572,3.090957905101204,0.0014959713701933424,373724.16683496867,1491861.9623642222,3.9918798267680864,1491861.9623642222,3.9918798267680864,0.8499999999999999,0.0853400377371579,4.698906859688992,1.2121858685230835,1.0,0.0,4.698906859689705,1.277793159097488,1.278912273250623,3.6773611020173673,15685.872315198776,1599.5138314509825,1603.0968420496806,1603.0968420496806,8.128220825305693,6.057628963174878,3.0823397330963576,2.9752892300785203,4.3577268109649925,4.3577268109649925,1.245064803132855,0.0,0.0,0.0008757723313581686,0.00036518195018231717,0.0005105903811758514,0.0023992166445984254,0.08534003709182797,0.07359417692795428,0.011745860163873694,0.08533980888214156,0.07359417748446348,0.011745860252694414,0.41580972803987676,0.41580972803987676,0.06636452942623468,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.391173769520037,1.7053025658242404e-13,1.7053025658242404e-13,13.569533190737445,19210.697170488154,16329.09259491493,0.85,1.2681303979054575,1.0037985620621233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375141768153535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16747.317631504855,1232.2082162160223,0.41580972803987676,0.06636452942623468,6.113110376966115,4.3577268109649925
1368.0,-16.60109674702895,6.0564494663511805,34.27036200910277,21.047188771795504,4.859812332884063,-14.452710448518413,-25.621824735403038,2.711426034330064,-3.6391768310429597,-3.6391768310431223,38.5208276873263,49469.65131232667,13016.539618843608,13016.539618843608,62486.19093117028,76543.79189345022,76543.79189345022,13016.539618843608,89560.33151229384,89560.33151229384,89560.33151229384,108753.22719853403,86702.67305845517,59628.53247712625,30082.378423698796,19192.895686240197,0.0,49275.274109939,16313.961333304169,1231.3336436692437,0.0,0.8987294765653566,3.092780541259732,0.0014959713701933424,373862.67162705946,1491737.772814553,3.99006877665126,1491737.772814553,3.99006877665126,0.8500000000000001,0.08533492959054689,4.698906859688992,1.2121518441522494,1.0,0.0,4.698906859690116,1.2777605015798637,1.2788795002517226,3.677455089493778,15683.918473022193,1599.3145949964762,1603.0968420496806,1603.0968420496806,8.119621520931307,6.0564494663511805,3.0852450638343205,2.97120440251686,4.359101213062294,4.359101213062294,1.2454574894463697,0.0,0.0,0.000875704341532447,0.00036523884219400045,0.0005104654993384466,0.0023986298364759933,0.08533492954520894,0.07357393763385146,0.011760991911357469,0.08533473963605324,0.07357393767294089,0.011760991917605997,0.4157930613732101,0.4157930613732101,0.0664656397207552,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.60114445677857,1.7053025658242404e-13,1.7053025658242404e-13,12.518561849076661,19192.895686240197,16313.961333304169,0.85,1.2681043801350786,1.0039447208746926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375146658502671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16747.746271864195,1231.3336436692437,0.4157930613732101,0.0664656397207552,6.113110376966115,4.359101213062294
1369.0,-16.60109674702895,6.0564494663511805,34.27036200910277,21.048682426940672,4.859812332884063,-14.452710448518413,-25.622688315901883,2.711426034330064,-3.6391768310429597,-3.6391768310431223,38.5208276873263,49474.158142749286,13017.261289120448,13017.261289120448,62491.419431869734,76550.85465083558,76550.85465083558,13017.261289120448,89568.11593995603,89568.11593995603,89568.11593995603,108767.05486984312,86709.73581584053,59633.03930754887,30085.218342546286,19198.938929887096,0.0,49284.15727243338,16319.09809040403,1231.6208982844755,0.0,0.8987294765653566,3.092555838369055,0.0014959713701933424,373862.67162705946,1491737.772814553,3.99006877665126,1491737.772814553,3.99006877665126,0.85,0.08533492959054689,4.698906859688992,1.2121703292196613,1.0,0.0,4.698906859688372,1.2777605015798637,1.2788795002517226,3.677455089493778,15685.196077358014,1599.4448743819771,1603.0968420496806,1603.0968420496806,8.120071693533431,6.0564494663511805,3.086039032724007,2.9704104336271735,4.3605081131257695,4.3605081131257695,1.245859460893077,0.0,0.0,0.000875704341532447,0.00036520716077422953,0.0005104971807582175,0.0023987787045166792,0.08535944644417146,0.07357098849302202,0.011788457951149443,0.08534844579806707,0.07357393767294089,0.011760991917605997,0.41577639470654343,0.41577639470654343,0.06662086029391165,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.581994854625634,1.7053025658242404e-13,1.7053025658242404e-13,12.543070431727756,19198.938929887096,16319.09809040403,0.85,1.2679819010890079,1.0038552119145634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751511629641942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16748.176306378147,1231.6208982844755,0.41577639470654343,0.06662086029391165,6.113110376966115,4.3605081131257695
1370.0,-16.601373303593284,6.055298241649155,34.26968738192456,21.0502260591835,4.8596587811623495,-14.452844080008624,-25.62375442413611,2.7113809052850493,-3.6392614709179156,-3.6392614709180173,38.52096997474711,49478.1100119277,13016.73180154119,13016.73180154119,62494.84181346889,76558.87689737711,76558.87689737711,13016.73180154119,89575.6086989183,89575.6086989183,89575.6086989183,108773.42370183795,86717.24494837094,59637.6665881812,30088.420400210816,19197.815002919655,0.0,49286.23540313047,16318.142752481706,1231.5897454695607,0.0,0.8987285994205355,3.0926429061305685,0.0014959713701933424,373861.45219925087,1491743.7195213146,3.9900976972781996,1491743.7195213146,3.9900976972781996,0.85,0.08534532259833884,4.698906859688992,1.2121900280890983,1.0,0.0,4.698906859689177,1.2777607570997278,1.2788797270408225,3.6774543540956843,15686.554427893881,1599.5833875884102,1603.0968420496806,1603.0968420496806,8.119741403082243,6.055298241649155,3.0862075342982824,2.969090707350873,4.3622688622363555,4.3622688622363555,1.2463625320675302,0.0,0.0,0.0008756816823386987,0.0003651680528843644,0.0005105136294543343,0.002398855995407696,0.08538985367276805,0.07356851095986097,0.011821342712907074,0.08534860651985036,0.0735727993637864,0.011772523234552445,0.41575972803987676,0.41575972803987676,0.06680627577287737,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.280420482295597,1.1368683772161603e-13,1.1368683772161603e-13,12.092749442760635,19197.815002919655,16318.142752481706,0.85,1.2679978761270831,1.0038930668416408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751511629641942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16748.62293648658,1231.5897454695607,0.41575972803987676,0.06680627577287737,6.113110376966115,4.3622688622363555
1371.0,-16.60223977330363,6.054142830832819,34.2690199274198,21.053027815092378,4.86287854999266,-14.453432451002923,-25.624336337763793,2.7140712276917545,-3.637582023106745,-3.637582023106931,38.51993664141126,49476.096632576715,13013.64929796035,13013.64929796035,62489.745930537065,76556.8901551754,76556.8901551754,13013.64929796035,89570.53945313575,89570.53945313575,89570.53945313575,108751.78833014386,86717.76041856039,59636.966895960635,30089.770580666387,19181.24887700811,0.0,49271.0194576745,16304.061545456892,1231.552416463173,0.0,0.8987399346552647,3.095134640816033,0.0014959713701933424,373885.649005829,1491700.5331856706,3.9897239628002263,1491700.5331856706,3.9897239628002263,0.8499999999999999,0.08541592307844967,4.698906859688992,1.212189208813943,1.0,0.0,4.698906859688224,1.2777484415703022,1.2788673100152328,3.6774897990986566,15686.647672913226,1599.5928959342107,1603.0968420496806,1603.0968420496806,8.117818560057424,6.054142830832819,3.086716742268534,2.967426088564285,4.363682325228496,4.363682325228496,1.2467663786367134,0.0,0.0,0.0008756106930940537,0.00036514670825872316,0.0005104639848353305,0.0023986227199669125,0.0854159230115563,0.07356112745237915,0.011854795559177147,0.08541586000805851,0.0735611275099885,0.01185479556846117,0.4157430613732101,0.4157430613732101,0.06699936730736501,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.212531992432162,1.7053025658242404e-13,1.7053025658242404e-13,8.94447291835786,19181.24887700811,16304.061545456892,0.85,1.2682860354496603,1.0041622271501482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751526642578462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16749.06402624517,1231.552416463173,0.4157430613732101,0.06699936730736501,6.113110376966115,4.363682325228496
1372.0,-16.60309807120635,6.052991086111888,34.268398864191255,21.05454773353415,4.863006466989049,-14.454217675416965,-25.626006501819916,2.7140712681369283,-3.6378849500841284,-3.6378849500843136,38.51993650884846,49479.80993990029,13013.23125215774,13013.23125215774,62493.04119205803,76563.46240193248,76563.46240193248,13013.23125215774,89576.69365409022,89576.69365409022,89576.69365409022,108757.68608524943,86724.93602294453,59641.024418674635,30093.235115855437,19180.992431159208,0.0,49274.22754701464,16303.843566485326,1231.65073578305,0.0,0.8987385225067931,3.0953500944077397,0.0014959713701933424,373881.28446542396,1491700.5276455025,3.9897705224222126,1491700.5276455025,3.9897705224222126,0.85,0.08543006402408891,4.698906859688992,1.212207949939184,1.0,0.0,4.698906859689463,1.2777485856368456,1.2788673643589636,3.677489384460558,15687.945690496601,1599.7252568916604,1603.0968420496806,1603.0968420496806,8.117557786165516,6.052991086111888,3.086619012301228,2.96637207381066,4.3650926067016504,4.3650926067016504,1.2471693162004716,0.0,0.0,0.0008755403785666512,0.00036508545291885755,0.0005104549256477937,0.002398580151688452,0.08544041571542083,0.0735584653158657,0.011881950399555127,0.08542849114528216,0.07355877275603674,0.011871291268052173,0.41572639470654343,0.41572639470654343,0.06715257558022494,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.035967897742808,1.7053025658242404e-13,1.7053025658242404e-13,8.330345906285515,19180.992431159208,16303.843566485326,0.85,1.2682703373164146,1.0041722093499994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751573679266018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16749.493288858524,1231.65073578305,0.41572639470654343,0.06715257558022494,6.113110376966115,4.3650926067016504
1373.0,-16.603979158646396,6.051862873196153,34.26779218844662,21.056864980515115,4.865005230715822,-14.45478533791931,-25.62687766095621,2.7158114099886483,-3.636357296450001,-3.636357296450191,38.51912946894441,49479.22087376926,13010.385549888235,13010.385549888235,62489.6064236575,76564.9582963427,76564.9582963427,13010.385549888235,89575.34384623093,89575.34384623093,89575.34384623093,108750.724488649,86727.65348324842,59641.91606067445,30095.263802859965,19175.380642418062,0.0,49270.64444527803,16299.073546055351,1231.62540945557,0.0,0.8987483819934607,3.096285341863502,0.0014959713701933424,373903.29514723964,1491666.7995007096,3.989445449827622,1491666.7995007096,3.989445449827622,0.85,0.08545349397082282,4.698906859688992,1.2122137216804547,1.0,0.0,4.698906859689273,1.2777406737621015,1.2788593533295156,3.6775121557755672,15688.437260414305,1599.77538307315,1603.0968420496806,1603.0968420496806,8.115782658054188,6.051862873196153,3.0870967833845073,2.9647660898116452,4.366502068428891,4.366502068428891,1.2475720195511115,0.0,0.0,0.0008754682024370489,0.0003650535058279392,0.0005104146966091096,0.002398391119182621,0.08545349396523086,0.07355184855751176,0.011901645407719104,0.08545348327271661,0.07355184856232488,0.011901645408497932,0.41570972803987677,0.41570972803987677,0.0672672389980967,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.654579487145668,1.7053025658242404e-13,1.7053025658242404e-13,7.137841426457669,19175.380642418062,16299.073546055351,0.85,1.2682928572826155,1.0042332798939313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751620272613385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16749.922686298094,1231.62540945557,0.41570972803987677,0.0672672389980967,6.113110376966115,4.366502068428891
