time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1374.0,-16.604872026167957,6.050744425038677,34.267222036528125,21.05870529720562,4.865868710031884,-14.45550264013735,-25.62825180413199,2.716499324001223,-3.636064936378432,-3.636064936378518,38.51897970046935,49481.1879338396,13009.213778897085,13009.213778897085,62490.40171273669,76569.56693594759,76569.56693594759,13009.213778897085,89578.78071484467,89578.78071484467,89578.78071484467,108753.76731374058,86733.09092847744,59644.71192636946,30098.198891231084,19174.98659889591,0.0,49273.185490127,16298.738609061524,1231.675361167022,0.0,0.8987502529344611,3.096490123770193,0.0014959713701933424,373907.5076344237,1491660.5403782423,3.9893837644914756,1491660.5403782423,3.9893837644914756,0.85,0.0854623567836209,4.698906859688992,1.212227348792367,1.0,0.0,4.69890685968943,1.2777376375664076,1.2788562210226813,3.6775208943821824,15689.420856936362,1599.875682005207,1603.0968420496806,1603.0968420496806,8.115051715942386,6.050744425038677,3.0872054695916065,2.9635389554470706,4.36791670934283,4.36791670934283,1.24797620266938,0.0,0.0,0.0008753950668876205,0.0003650031185671843,0.0005103919483204362,0.002398284227092927,0.08546235677081043,0.07354821067860566,0.011914146092204779,0.08546277891167453,0.07354821068963022,0.01191414609399068,0.4156930613732101,0.4156930613732101,0.06733852281408302,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.252380409527461,1.1368683772161603e-13,1.1368683772161603e-13,6.650717571411917,19174.98659889591,16298.738609061524,0.85,1.2682435911365637,1.0042214125521534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751668103387398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16750.351598577337,1231.675361167022,0.4156930613732101,0.06733852281408302,6.113110376966115,4.36791670934283
1375.0,-16.605012923871,6.049974115480535,34.26642407397854,21.060203352849953,4.867059429967153,-14.456290761692982,-25.62983996523542,2.7165040666926528,-3.605471372219995,-3.60547137222009,38.50846204813578,49488.65486288228,12967.813255308321,12967.813255308321,62456.4681181906,76571.01852015236,76571.01852015236,12967.813255308321,89538.83177546068,89538.83177546068,89538.83177546068,108719.43819146161,86740.1503165448,59649.11817118225,30101.146828180605,19180.606416000926,0.0,49281.75324418153,16303.515453600789,1231.6800933863383,0.0,0.8989284368222212,3.099534456139825,0.0014959713701933424,374348.52240927034,1491221.0364529004,3.983509876987221,1491221.0364529004,3.983509876987221,0.8500000000000001,0.08540351997659615,4.698906859688992,1.2122458904562516,1.0,0.0,4.698906859688785,1.277737639275386,1.2788562079866055,3.6775208894634854,15690.697851785682,1600.005899240381,1603.0968420496806,1603.0968420496806,8.089226374326826,6.049974115480535,3.0968234864805195,2.9531506290000156,4.369332415603985,4.369332415603985,1.2483806901725671,0.0,0.0,0.0008753835263473574,0.00036494489164008584,0.0005104386347072715,0.002398503602076282,0.08539828547747812,0.07348732600414483,0.011910959473333285,0.0855640911734435,0.07349181036515286,0.011911709611443298,0.41567639470654344,0.41567639470654344,0.06737358617582134,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.657194651997713,1.1368683772161603e-13,1.1368683772161603e-13,5.350015304627561,19180.606416000926,16303.515453600789,0.85,1.2673345408133294,1.0041983412740125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3751716573944597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16750.7802454927,1231.6800933863383,0.41567639470654344,0.06737358617582134,6.113110376966115,4.369332415603985
1376.0,-16.61049212104607,6.055934506132368,34.26747582516931,21.45374963236975,5.685380070287688,-14.376899118458875,-25.331542490143306,3.4547197044427698,-2.9973159643599843,-2.9973159643599665,38.563515571965226,47898.01404901256,12159.75551211537,12159.75551211537,60057.769561127934,74562.36561454102,74562.36561454102,12159.75551211537,86722.12112665639,86722.12112665639,86722.12112665639,105648.12940474838,85110.27376372689,58459.789474215075,29611.64921056868,18926.008278091995,0.0,48537.657488660676,16087.107036378196,1231.698179834853,0.0,0.9015436041567026,3.2395246802202275,0.0014959713701933424,383200.1587195112,1493522.6586580598,3.8975001045113475,1493522.6586580598,3.8975001045113475,0.8500000000000001,0.08489289639162749,4.698906859688992,1.2073924643220382,1.0,0.0,4.698906859689069,1.2743284712100929,1.2754434836440016,3.6873592373141792,15395.864370028414,1569.941251092719,1603.0968420496806,1603.0968420496806,7.585165907112758,6.055934506132368,3.287764545164392,2.7681699609679757,4.370851279595677,4.370851279595677,1.2488146513130507,0.0,0.0,0.0008749348487677769,0.0003760326085752637,0.0004989022401925133,0.002344295158754806,0.08489349419663673,0.07305342278206478,0.011840071414571957,0.08969006959699993,0.07305311759457503,0.011839778797052456,0.4156597280398768,0.4156597280398768,0.06736769718286155,0.0,0.0,0.0,2.1726677729652124,0.0,0.0,0.0,18926.008278091995,16087.107036378196,0.85,1.2373438000208101,0.9868217076648673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375172422279924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16751.223927107847,1231.698179834853,0.4156597280398768,0.06736769718286155,6.113110376966115,4.370851279595677
1377.0,-16.61049212104607,6.055934506132368,34.26747582516931,21.45467000026258,5.685380070287688,-14.376899118458875,-25.33207704601807,3.4547197044427698,-2.9973159643599843,-2.9973159643599665,38.563515571965226,47900.81101713768,12161.446106140585,12161.446106140585,60062.257123278265,74566.71765955702,74566.71765955702,12161.446106140585,86728.16376569761,86728.16376569761,86728.16376569761,105670.44465664783,85114.62580874289,58462.586442340194,29613.377073780768,18942.28089095022,0.0,48555.657964730985,16100.938757307687,1232.698179834853,0.0,0.9015436041567026,3.2393364416232346,0.0014959713701933424,383200.1587195112,1493522.6586580598,3.8975001045113475,1493522.6586580598,3.8975001045113475,0.85,0.08489289639162749,4.698906859688992,1.2074038566974923,1.0,0.0,4.698906859689395,1.2743284712100929,1.2754434836440016,3.6873592373141792,15396.651625101573,1570.021528768904,1603.0968420496806,1603.0968420496806,7.586220487211025,6.055934506132368,3.2896252134825446,2.766309292649823,4.37439928763478,4.37439928763478,1.2498283678956514,0.0,0.0,0.0008749348487677769,0.00037601246494823253,0.0004989223838195445,0.0023443898117820414,0.08483157039366467,0.07305049356625617,0.011781076827408487,0.08975767197818132,0.07305311759457503,0.011839778797052456,0.41564306137321005,0.41564306137321005,0.06703202948760041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18942.28089095022,16100.938757307687,0.85,1.2369775148944586,0.9865134780365049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752021675299615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16751.56066009364,1232.698179834853,0.41564306137321005,0.06703202948760041,6.113110376966115,4.37439928763478
1378.0,-16.610492309229407,6.059459412790014,34.26829639951243,21.454458182584517,5.685104031715601,-14.377528167302465,-25.33405391788108,3.45222456465397,-2.9973447032652416,-2.997344703265266,38.56307671194425,47911.15298465843,12167.05780616987,12167.05780616987,60078.2107908283,74567.02129250669,74567.02129250669,12167.05780616987,86734.07909867656,86734.07909867656,86734.07909867656,105692.78317489111,85125.42269090921,58469.9547769157,29617.1865711039,18958.704076214544,0.0,48575.89064731845,16114.898464782362,1233.698179834853,0.0,0.901544933162868,3.2390786955706727,0.0014959713701933424,383199.7365909668,1493504.300622356,3.8974564907296503,1493504.300622356,3.8974564907296503,0.85,0.08489051638307839,4.698906859688992,1.2074339138204233,1.0,0.0,4.698906859688964,1.274339966549281,1.2754549890217524,3.6873259750401757,15398.604706981128,1570.2206876946898,1603.0968420496806,1603.0968420496806,7.589721024347703,6.059459412790014,3.292986648314803,2.766472764475211,4.376159178478335,4.376159178478335,1.2503311938509527,0.0,0.0,0.0008749348333615475,0.0003759379792642691,0.0004989968540972784,0.0023447397406809287,0.08475657933754087,0.07304638435604732,0.011710194981493546,0.08982347078868483,0.07305326492820308,0.011837251454875316,0.4156263947065434,0.4156263947065434,0.06662980193168025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18958.704076214544,16114.898464782362,0.85,1.236790720462988,0.9863154817379203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752021675299615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16752.006977022942,1233.698179834853,0.4156263947065434,0.06662980193168025,6.113110376966115,4.376159178478335
1379.0,-16.61167399191611,6.057886100414484,34.268167518304665,21.05788505813109,4.846354963293025,-14.463578073846703,-25.646994961984433,2.6982590452225637,-3.665351636882747,-3.6653516368828463,38.53283907731673,49539.35094672335,13063.79748506367,13063.79748506367,62603.14843178702,76657.88237578093,76657.88237578093,13063.79748506367,89721.6798608446,89721.6798608446,89721.6798608446,108998.86122458088,86815.37418155497,59696.842752492565,30131.70158784712,19277.18136373628,0.0,49408.8829515834,16385.604159175837,1234.698179834853,0.0,0.898566586173134,3.0851484543972245,0.0014959713701933424,373485.7132000489,1492239.8354564575,3.9954402075272264,1492239.8354564575,3.9954402075272264,0.85,0.08534106228231246,4.698906859688992,1.2124579981015993,1.0,0.0,4.698906859688707,1.2778232698214824,1.2789412164963385,3.6772744484027515,15704.3053326675,1601.3934761276787,1603.0968420496806,1603.0968420496806,8.14910062972903,6.057886100414484,3.0894331055487996,2.968452994865684,4.378982416163612,4.378982416163612,1.2511378331896033,0.0,0.0,0.000874838096030806,0.00036431648055203225,0.0005105216154787737,0.002398893520992716,0.08534106227238855,0.07359932512411076,0.0117417371482778,0.0853412837296563,0.07359932513266927,0.011741737149643194,0.4156097280398767,0.4156097280398767,0.06630468655361078,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,14.898022795321367,19277.18136373628,16385.604159175837,0.85,1.267042375621665,1.002640577712874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752021685515825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16752.4532901823,1234.698179834853,0.4156097280398767,0.06630468655361078,6.113110376966115,4.378982416163612
1380.0,-16.61167424162655,6.056354614676214,34.267897566273575,21.059383951965742,4.844287846487716,-14.462743588156522,-25.647109549585707,2.698259045198721,-3.665007818037907,-3.665007818038057,38.52873868434368,49539.94751049621,13061.936652919412,13061.936652919412,62601.88416341563,76674.74456157329,76674.74456157329,13061.936652919412,89736.6812144927,89736.6812144927,89736.6812144927,109006.2402156459,86822.46179330889,59701.386447813624,30134.528161661405,19269.5590011532,0.0,49404.087162814605,16379.125150980219,1233.698179834853,0.0,0.8985821071825068,3.08386302827616,0.0014959713701933424,373490.66280153894,1492068.4292575167,3.994928328503769,1492068.4292575167,3.994928328503769,0.8499999999999999,0.08530984884196213,4.698906859688992,1.2124765716353432,1.0,0.0,4.698906859689201,1.277823269863532,1.278941216512303,3.677274448281743,15705.587432988004,1601.524213976027,1603.0968420496806,1603.0968420496806,8.147939856346254,6.056354614676214,3.0891993222581986,2.967155292418015,4.380273565951644,4.380273565951644,1.251506733129041,0.0,0.0,0.0008748380755895388,0.000364312286399933,0.0005105257891896058,0.002398913132871175,0.08527801640623917,0.07358477223450086,0.011693244171738303,0.0852381082623928,0.07358734109793275,0.01172250774402939,0.41559306137321006,0.41559306137321006,0.06604126091782189,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.247930113461848,1.7053025658242404e-13,1.7053025658242404e-13,15.561447782368077,19269.5590011532,16379.125150980219,0.85,1.267139780502507,1.0027499819444872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752085837676242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16752.87593406217,1233.698179834853,0.41559306137321006,0.06604126091782189,6.113110376966115,4.380273565951644
1381.0,-16.61271978026004,6.055020306108662,34.26763853228152,21.067521382961445,4.86242532630075,-14.462913826080477,-25.64321776209397,2.712615831147473,-3.6458888057952663,-3.645888805795458,38.528250819465065,49513.547519088585,13035.117028106491,13035.117028106491,62548.664547195076,76627.44619831946,76627.44619831946,13035.117028106491,89662.56322642596,89662.56322642596,89662.56322642596,108920.21196702287,86793.03922059172,59679.123797506036,30126.572692317422,19257.64874059691,0.0,49384.22143291433,16369.001429507372,1232.698179834853,0.0,0.8986729963779039,3.0860561156869184,0.0014959713701933424,373765.9802075997,1492048.0363343235,3.9919310888208708,1492048.0363343235,3.9919310888208708,0.85,0.08523877082067728,4.698906859688992,1.2123876909958198,1.0,0.0,4.698906859688208,1.2777569433739158,1.2788747226336876,3.6774653302071156,15700.265091525112,1600.9814861879554,1603.0968420496806,1603.0968420496806,8.131209971969072,6.055020306108662,3.0948366839299277,2.960183622178734,4.381574711254623,4.381574711254623,1.2518784889298922,0.0,0.0,0.0008747524917487831,0.0003644547590427211,0.000510297732706062,0.0023978415166962543,0.08523876806200645,0.0735623689450195,0.011676399116986947,0.08523820536480899,0.07356237132579492,0.011676399494882356,0.4155763947065434,0.4155763947065434,0.06596356150274078,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.006679205959188,1.7053025658242404e-13,1.7053025658242404e-13,16.400068914597625,19257.64874059691,16369.001429507372,0.85,1.2665718468836022,1.0026187734142966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752085851232778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16753.32220659324,1232.698179834853,0.4155763947065434,0.06596356150274078,6.113110376966115,4.381574711254623
1382.0,-16.61290706480291,6.053701512543132,34.26730193833762,21.069009869266324,4.8610673494227,-14.462270062632538,-25.643532432708867,2.712585290519755,-3.6457820227692537,-3.6457820227693643,38.52569652216861,49514.09783511915,13033.892096174148,13033.892096174148,62547.9899312933,76640.90385089563,76640.90385089563,13033.892096174148,89674.79594706978,89674.79594706978,89674.79594706978,108919.706932413,86800.21966788714,59683.60352040932,30129.573497197576,19244.910985343213,0.0,49374.48448254079,16358.17433754173,1231.8703562011685,0.0,0.8986821574627556,3.085909275846711,0.0014959713701933424,373767.5183499438,1491941.2692523717,3.991629010029507,1491941.2692523717,3.991629010029507,0.85,0.08524412289165258,4.698906859688992,1.21240651729051,1.0,0.0,4.698906859689034,1.2777571162835393,1.2788748761060555,3.6774648325623462,15701.563985157894,1601.1139364775836,1603.0968420496806,1603.0968420496806,8.13044586845379,6.053701512543132,3.0947132059687408,2.958988306574391,4.382932785861205,4.382932785861205,1.2522665102460586,0.0,0.0,0.000874737162155425,0.00036444323750768826,0.0005102939246477368,0.0023978236229848684,0.08524585881276925,0.07355229452671164,0.011693564286057615,0.08517777852877029,0.07356254096542744,0.011681581926225136,0.41555972803987673,0.41555972803987673,0.06606693136902972,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.197385594564082,1.1368683772161603e-13,1.1368683772161603e-13,16.152207335945718,19244.910985343213,16358.17433754173,0.85,1.2668079593501531,1.0028276417271298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752142612717837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16753.74753849456,1231.8703562011685,0.41555972803987673,0.06606693136902972,6.113110376966115,4.382932785861205
1383.0,-16.613017596307728,6.0523920094351435,34.26696722491074,21.070400915946834,4.860446805317122,-14.462355285078498,-25.64465777305884,2.7122129735097404,-3.6457290379261167,-3.6457290379262117,38.525080023513205,49519.3256855379,13032.752612943546,13032.752612943546,62552.07829848144,76650.41450089298,76650.41450089298,13032.752612943546,89683.16711383652,89683.16711383652,89683.16711383652,108924.68911186552,86808.5563809663,59688.95087722964,30132.895004151844,19241.521998029,0.0,49374.41700218084,16355.293698324647,1231.785163203696,0.0,0.8986844954464838,3.0861721347942237,0.0014959713701933424,373768.2815651331,1491915.5010886402,3.9915519177853462,1491915.5010886402,3.9915519177853462,0.85,0.0852603164311931,4.698906859688992,1.2124286954151469,1.0,0.0,4.698906859689002,1.2777588593672198,1.2788766091539459,3.6774598158654253,15703.072039334942,1601.267715207022,1603.0968420496806,1603.0968420496806,8.12973506720915,6.0523920094351435,3.0945805424231185,2.957811467012025,4.384293316979118,4.384293316979118,1.252655233422605,0.0,0.0,0.0008747281150588081,0.0003644020363759957,0.0005103260786828124,0.0023979747118008515,0.08527904622852452,0.07354759946175843,0.01173144676676609,0.08517936442568025,0.07356198610972446,0.011698330321468633,0.41554306137321007,0.41554306137321007,0.06628253456910686,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.830713445062202,1.1368683772161603e-13,1.1368683772161603e-13,15.466500334181035,19241.521998029,16355.293698324647,0.85,1.2668924940565587,1.002934894063674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752152780293165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16754.190029234876,1231.785163203696,0.41554306137321007,0.06628253456910686,6.113110376966115,4.384293316979118
1384.0,-16.613017596307728,6.0523920094351435,34.26696722491074,21.07197866952049,4.860446805317122,-14.462355285078498,-25.64556619673965,2.7122129735097404,-3.6457290379261167,-3.6457290379262117,38.525080023513205,49524.065740230704,13033.44393098262,13033.44393098262,62557.50967121332,76657.87514664106,76657.87514664106,13033.44393098262,89691.31907762369,89691.31907762369,89691.31907762369,108933.64588123231,86816.01702671437,59693.69093192244,30135.917883102138,19242.32680360863,0.0,49378.244686710765,16355.977783067334,1231.729329618432,0.0,0.8986844954464838,3.0859375708629786,0.0014959713701933424,373768.2815651331,1491915.5010886402,3.9915519177853462,1491915.5010886402,3.9915519177853462,0.8499999999999999,0.0852603164311931,4.698906859688992,1.212448179437779,1.0,0.0,4.698906859688711,1.2777588593672198,1.2788766091539459,3.6774598158654253,15704.421618944669,1601.4053340278963,1603.0968420496806,1603.0968420496806,8.130166306308961,6.0523920094351435,3.0953416840770345,2.957050325358109,4.3856544527291135,4.3856544527291135,1.2530441293511754,0.0,0.0,0.0008747281150588081,0.0003643687801562284,0.0005103593349025798,0.0023981309796800437,0.08532442143446806,0.07354464960303544,0.011779771831432619,0.08516902972079436,0.07356198610972446,0.011698330321468633,0.4155263947065434,0.4155263947065434,0.06655557060916184,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.149747224916041,1.1368683772161603e-13,1.1368683772161603e-13,15.490340551229679,19242.32680360863,16355.977783067334,0.85,1.2669042828095813,1.0029531437264554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375215878099407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16754.63405135157,1231.729329618432,0.4155263947065434,0.06655557060916184,6.113110376966115,4.3856544527291135
1385.0,-16.61301765074303,6.051128169106092,34.26657130983284,21.073556423094146,4.860000582418975,-14.462143788555975,-25.646288856491424,2.712213005161835,-3.6414321482490095,-3.6414321482491556,38.52244489126972,49527.83617671329,13026.860563703176,13026.860563703176,62554.69674041646,76667.4457756441,76667.4457756441,13026.860563703176,89694.30633934727,89694.30633934727,89694.30633934727,108924.22761763308,86823.47749566476,59698.4617085136,30138.906430167957,19229.921278285805,0.0,49368.82770845376,16345.433086542935,1231.6983177973916,0.0,0.8987134748364769,3.088086427982205,0.0014959713701933424,373830.17977400485,1491805.362682155,3.990596381447882,1491805.362682155,3.990596381447882,0.85,0.08531671346623415,4.698906859688992,1.2124677085177975,1.0,0.0,4.698906859689244,1.2777588592297522,1.2788766090106645,3.6774598162610648,15705.771166572911,1601.542949587567,1603.0968420496806,1603.0968420496806,8.126059650299945,6.051128169106092,3.096753054241906,2.954375114864186,4.387408439411505,4.387408439411505,1.2535452684032873,0.0,0.0,0.0008747281106032536,0.0003643423265085886,0.000510385784094665,0.0023982552619701662,0.0853616110936414,0.07353038471808812,0.01183122637555328,0.0852289386038595,0.07353638301449421,0.011780330451739937,0.41550972803987674,0.41550972803987674,0.06685657463281366,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.54637884543456,1.7053025658242404e-13,1.7053025658242404e-13,12.147420725030315,19229.921278285805,16345.433086542935,0.85,1.267088963704617,1.0032208273041958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375215878099407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16755.08028409836,1231.6983177973916,0.41550972803987674,0.06685657463281366,6.113110376966115,4.387408439411505
1386.0,-16.61353171744153,6.050052723558838,34.266232415087515,21.075145387463294,4.860079038401874,-14.462308410729758,-25.647411507647462,2.712209339667647,-3.641453264072368,-3.6414532640725374,38.52264839164668,49530.69805454222,13026.139393912274,13026.139393912274,62556.83744845449,76674.58226772444,76674.58226772444,13026.139393912274,89700.72166163672,89700.72166163672,89700.72166163672,108930.4482689969,86831.00151763354,59702.97517918175,30142.25148716866,19229.72660736017,0.0,49371.97809452884,16345.267616256146,1231.649357899781,0.0,0.8987126863192574,3.088013988742236,0.0014959713701933424,373829.8755734939,1491813.8679971243,3.9906223805909753,1491813.8679971243,3.9906223805909753,0.85,0.08532058397815274,4.698906859688992,1.2124874683795497,1.0,0.0,4.698906859689362,1.2777589625290724,1.2788766586349938,3.6774595189600006,15707.13221050599,1601.6817374440805,1603.0968420496806,1603.0968420496806,8.125609789897265,6.050052723558838,3.0967651853322034,2.9532875382266344,4.388781167594633,4.388781167594633,1.2539374764556095,0.0,0.0,0.0008746860349402642,0.00036430123429967464,0.0005103848006405895,0.002398250640811065,0.08540681396909168,0.07352801470093509,0.011878799268156586,0.08522347679653208,0.07353637156450757,0.01178421241364518,0.41549306137321007,0.41549306137321007,0.0671248733348632,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.832141230775846,1.7053025658242404e-13,1.7053025658242404e-13,11.978171117653858,19229.72660736017,16345.267616256146,0.85,1.267051470546341,1.0032147782231753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752158783949335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16755.526515754627,1231.649357899781,0.41549306137321007,0.0671248733348632,6.113110376966115,4.388781167594633
1387.0,-16.614458054212232,6.048846677657316,34.26585564910941,21.07671786742287,4.862110510157951,-14.464386849507836,-25.65028761802239,2.7122094110576875,-3.6374802740170935,-3.6374802740172183,38.52144503134808,49540.3065508451,13019.901169356432,13019.901169356432,62560.207720201535,76672.40122061213,76672.40122061213,13019.901169356432,89692.30238996856,89692.30238996856,89692.30238996856,108899.36741953288,86838.4247281805,59707.13441986577,30145.878120349702,19207.065029564317,0.0,49352.94314991402,16326.005275129668,1231.6214025920754,0.0,0.8987352952367625,3.0916717602823898,0.0014959713701933424,373887.1150050959,1491763.5739874777,3.9898769284069755,1491763.5739874777,3.9898769284069755,0.8499999999999999,0.08541779016127529,4.698906859688992,1.2125068633863703,1.0,0.0,4.6989068596893135,1.2777591177377237,1.2788767171014166,3.677459072261148,15708.475018344776,1601.8186657364927,1603.0968420496806,1603.0968420496806,8.121718431376546,6.048846677657316,3.0979332569808444,2.9509134206764718,4.390208621803055,4.390208621803055,1.2543453205151585,0.0,0.0,0.0008746102202192224,0.00036419597997517457,0.0005104142402440478,0.0023983889747657013,0.08543735194582001,0.07351799325450264,0.011919358691317366,0.08532463433899588,0.0735106695455884,0.011907120615686903,0.4154763947065434,0.4154763947065434,0.06736054613377715,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.111902178701712,1.1368683772161603e-13,1.1368683772161603e-13,7.258864099295579,19207.065029564317,16326.005275129668,0.85,1.2676084490071697,1.0037963977216506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752186692435542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16755.962450030078,1231.6214025920754,0.4154763947065434,0.06736054613377715,6.113110376966115,4.390208621803055
1388.0,-16.614458054212232,6.048846677657316,34.26585564910941,21.078232547175162,4.862110510157951,-14.464386849507836,-25.651166181173153,2.7122094110576875,-3.6374802740170935,-3.6374802740172183,38.52144503134808,49544.89033890189,13020.6027188065,13020.6027188065,62565.49305770839,76679.56343896956,76679.56343896956,13020.6027188065,89700.16615777607,89700.16615777607,89700.16615777607,108909.60840821548,86845.58694653795,59711.71820792255,30148.743042905997,19209.44225043942,0.0,49358.18529334542,16328.025912873507,1231.6720193534645,0.0,0.8987352952367625,3.091445163131918,0.0014959713701933424,373887.1150050959,1491763.5739874777,3.9898769284069755,1491763.5739874777,3.9898769284069755,0.85,0.08541779016127529,4.698906859688992,1.2125256968243048,1.0,0.0,4.69890685968895,1.2777591177377237,1.2788767171014166,3.677459072261148,15709.770614487796,1601.9507797757437,1603.0968420496806,1603.0968420496806,8.122156052755162,6.048846677657316,3.0987057977210006,2.9501408799363156,4.391594885828694,4.391594885828694,1.2547413959510556,0.0,0.0,0.0008746102202192224,0.0003641638335992111,0.0005104463866200113,0.0023985400275922304,0.08546072070026446,0.07351504411009112,0.011945676590173347,0.08532188704726974,0.0735106695455884,0.011907120615686903,0.41545972803987674,0.41545972803987674,0.06750927796456967,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.543376349602852,1.1368683772161603e-13,1.1368683772161603e-13,7.2819268527442205,19209.44225043942,16328.025912873507,0.85,1.267580902455577,1.0037826561987002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752236983151087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16756.39010802619,1231.6720193534645,0.41545972803987674,0.06750927796456967,6.113110376966115,4.391594885828694
1389.0,-16.61545259571664,6.0475555356036805,34.2655210491459,21.0798418376595,4.862265709552985,-14.465380106958618,-25.65309318071229,2.712209493370123,-3.645059200708488,-3.64505920070862,38.52197083250232,49549.14890619483,13029.939586093105,13029.939586093105,62579.088492287934,76686.42781501997,76686.42781501997,13029.939586093105,89716.36740111308,89716.36740111308,89716.36740111308,108913.46218703942,86853.18327987357,59715.981317544705,30152.44662480985,19197.09478592634,0.0,49349.54141073619,16317.53056803739,1231.6413772446108,0.0,0.898698164309156,3.0920799414180635,0.0014959713701933424,373777.9302776453,1491785.549499289,3.9911012091890457,1491785.549499289,3.9911012091890457,0.8500000000000001,0.08548339341295624,4.698906859688992,1.2125456121889875,1.0,0.0,4.698906859689072,1.2777592843341716,1.2788767798411733,3.677458592787724,15711.14473905082,1602.0909014853005,1603.0968420496806,1603.0968420496806,8.127980321783518,6.0475555356036805,3.0964738369156297,2.951081698688051,4.393342963624789,4.393342963624789,1.2552408467499399,0.0,0.0,0.0008745288300913461,0.00036409333437570167,0.0005104354957156444,0.0023984888522469924,0.0854833544142741,0.07352072012625689,0.011962634288017205,0.08533375772462612,0.07352074159388974,0.011962651819066502,0.4154430613732101,0.4154430613732101,0.06759718079702415,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.754829697545347,1.1368683772161603e-13,1.1368683772161603e-13,5.610881842169761,19197.09478592634,16317.53056803739,0.85,1.2680784198467467,1.0040447690039773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752236983151087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16756.836292757715,1231.6413772446108,0.4154430613732101,0.06759718079702415,6.113110376966115,4.393342963624789
1390.0,-16.61545259147308,6.046422163315265,34.26518815006001,21.081361756101273,4.861926065962607,-14.465265943517199,-25.65386644620446,2.7122094933795,-3.6450254073512838,-3.6450254073514485,38.52124470410386,49553.18351679503,13029.057588585767,13029.057588585767,62582.241105380795,76695.22093977593,76695.22093977593,13029.057588585767,89724.2785283617,89724.2785283617,89724.2785283617,108922.26661883476,86860.37036596713,59720.55574131526,30155.349582946525,19197.98809047307,0.0,49353.33767341959,16318.28987690211,1231.6169776003128,0.0,0.8987007843430163,3.091862876515808,0.0014959713701933424,373778.41706136503,1491755.201507098,3.9910148189808115,1491755.201507098,3.9910148189808115,0.85,0.08548333149784229,4.698906859688992,1.21256440771278,1.0,0.0,4.698906859689452,1.2777592843334158,1.2788767798408607,3.677458592789899,15712.444833596628,1602.2234742339767,1603.0968420496806,1603.0968420496806,8.127430138236146,6.046422163315265,3.096452462712078,2.949969700603187,4.394701546901372,4.394701546901372,1.255629013400392,0.0,0.0,0.0008745288304386098,0.00036406504801000554,0.0005104637824286042,0.002398621768876557,0.08548256220564397,0.07351574300743813,0.01196681919820585,0.08532632562650933,0.07352067955903478,0.011962651938807514,0.4154263947065434,0.4154263947065434,0.06762269348366265,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.116681063078033,1.7053025658242404e-13,1.7053025658242404e-13,5.580815794386865,19197.98809047307,16318.28987690211,0.85,1.268044757570387,1.0040492872984164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752290977042172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16757.26255350777,1231.6169776003128,0.4154263947065434,0.06762269348366265,6.113110376966115,4.394701546901372
1391.0,-16.616512992892158,6.0454398304021355,34.264653134281915,21.089589257631474,4.881790005691739,-14.46648845762036,-25.65078358221797,2.726890393367111,-3.6189740486358346,-3.6189740486360034,38.51561861124237,49530.91918476359,12993.421490034221,12993.421490034221,62524.34067479781,76640.18456198394,76640.18456198394,12993.421490034221,89633.60605201816,89633.60605201816,89633.60605201816,108719.59438502936,86829.84087478468,59697.52321272354,30147.019624512377,19085.988333011195,0.0,49233.00795752357,16223.090083059515,1231.572708760245,0.0,0.8988413049341883,3.11191874846077,0.0014959713701933424,374153.82733291114,1491520.0790000209,3.986381990616148,1491520.0790000209,3.986381990616148,0.85,0.08595774496119792,4.698906859688992,1.2124724422907454,1.0,0.0,4.698906859688524,1.2776914658678309,1.2788087911890644,3.677653788269933,15706.922258180699,1601.6603282650751,1603.0968420496806,1603.0968420496806,8.105200602492085,6.0454398304021355,3.104478247514095,2.9409615828880407,4.396105572153706,4.396105572153706,1.2560301634724875,0.0,0.0,0.0008744420582003175,0.0003641778324653412,0.0005102642257349764,0.0023976840705599725,0.08543013726104919,0.07347264788981388,0.011957489371235303,0.08589014955309368,0.07364307551479662,0.012314669446401295,0.41540972803987675,0.41540972803987675,0.06760689250228079,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.94032277302847,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19085.988333011195,16223.090083059515,0.85,1.2699679192614335,1.006051046637188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752290976811787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16757.708705172925,1231.572708760245,0.41540972803987675,0.06760689250228079,6.113110376966115,4.396105572153706
1392.0,-16.61759903797586,6.044372120995361,34.26426769707681,21.092645229678624,4.882865598668089,-14.465500388950389,-25.649688905663766,2.7302559928930332,-3.6267771169320326,-3.6267771169322045,38.51869172371284,49518.878879045704,13003.20666540529,13003.20666540529,62522.085544450994,76649.53642232654,76649.53642232654,13003.20666540529,89652.74308773183,89652.74308773183,89652.74308773183,108772.64854567974,86828.36254044114,59695.288887943985,30147.859613885732,19119.905457947913,0.0,49267.765071833644,16251.919639255726,1232.340997461786,0.0,0.8987945278926484,3.107570561364483,0.0014959713701933424,374041.3510832941,1491648.5053126207,3.987924065059989,1491648.5053126207,3.987924065059989,0.85,0.08586353559717905,4.698906859688992,1.2124658320425077,1.0,0.0,4.698906859689028,1.2776760609743776,1.2787932592808753,3.6776981296069096,15706.654837644488,1601.6330589594295,1603.0968420496806,1603.0968420496806,8.111304522800824,6.044372120995361,3.102164649099349,2.9422074718960123,4.397553271997104,4.397553271997104,1.2564437919991727,0.0,0.0,0.0008743531957410435,0.00036421788818593584,0.0005101353075551077,0.002397078296040249,0.08540964915555573,0.07348554005344188,0.01192410910211385,0.08581917728841619,0.07355726185356133,0.012306273743617716,0.4153930613732101,0.4153930613732101,0.06740363043495436,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.561637991221403,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19119.905457947913,16251.919639255726,0.85,1.2690262173104914,1.0050969189863987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752348546650552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16758.133613378115,1232.340997461786,0.4153930613732101,0.06740363043495436,6.113110376966115,4.397553271997104
1393.0,-16.618658099348057,6.0431375638696245,34.26403459905508,21.09415236571806,4.8818029191210375,-14.465781672425278,-25.650949159730203,2.7302092544290733,-3.6424317267991455,-3.6424317267992588,38.52340566716472,49519.283100595145,13023.311542103043,13023.311542103043,62542.59464269819,76661.67573945658,76661.67573945658,13023.311542103043,89684.98728155962,89684.98728155962,89684.98728155962,108818.32832384958,86835.69625091732,59699.36927838602,30151.474413923665,19133.341042289965,0.0,49284.81545621363,16263.33988594647,1232.3579913138774,0.0,0.8987055546852751,3.1035512466156776,0.0014959713701933424,373815.779776056,1491845.518711838,3.9908575277522167,1491845.518711838,3.9908575277522167,0.85,0.08582349698689273,4.698906859688992,1.2124850792391224,1.0,0.0,4.698906859688859,1.2776764551831994,1.2787935431222892,3.6776969949056784,15707.981455534751,1601.7683363365422,1603.0968420496806,1603.0968420496806,8.123845796771553,6.0431375638696245,3.097332431481846,2.9458051323877785,4.398973579376731,4.398973579376731,1.2568495941076374,0.0,0.0,0.0008742665491259895,0.0003641717741093409,0.0005100947750166486,0.002396887837417243,0.08538467137029931,0.073510376534166,0.011874294836133305,0.08570087662490591,0.07353150122477232,0.012291995762120414,0.4153763947065434,0.4153763947065434,0.06709667411951226,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.9011860255234865,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19133.341042289965,16263.33988594647,0.85,1.2690033241224823,1.0047574012849825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375240750912474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16758.557972508508,1232.3579913138774,0.4153763947065434,0.06709667411951226,6.113110376966115,4.398973579376731
1394.0,-16.619786212535605,6.042026897466971,34.26395624813878,21.095017657522135,4.881114182252375,-14.467398121748033,-25.65393332680685,2.728733173310277,-3.631850777360796,-3.631850777360985,38.52578717422443,49528.27941443311,13008.279968318395,13008.279968318395,62536.55938275151,76669.01106100503,76669.01106100503,13008.279968318395,89677.29102932343,89677.29102932343,89677.29102932343,108916.54153375395,86846.75287046457,59706.054711084005,30156.33128820062,19239.25050443052,0.0,49395.58179263114,16353.362928765942,1232.2892181140223,0.0,0.8987468249678052,3.089624497648872,0.0014959713701933424,373968.2317228148,1491945.058319063,3.989496785451264,1491945.058319063,3.989496785451264,0.85,0.08531611067105872,4.698906859688992,1.212515290216543,1.0,0.0,4.698906859689518,1.2776834806769222,1.2788004568382736,3.677676772653812,15709.98152212381,1601.972286369332,1603.0968420496806,1603.0968420496806,8.11446921178282,6.042026897466971,3.1005367087905875,2.9414901886763833,4.400341774845459,4.400341774845459,1.2572405070987025,0.0,0.0,0.0008741742617360836,0.0003640626015854098,0.0005101116601506738,0.002396967179089341,0.08531611066978473,0.073503948142373,0.011812162527411721,0.08531546250731611,0.07350394814347061,0.011812162527588108,0.41535972803987675,0.41535972803987675,0.06674874940656705,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.7532510175523726,1.7053025658242404e-13,1.7053025658242404e-13,10.339041498264919,19239.25050443052,16353.362928765942,0.85,1.2660354856288127,1.0026864269431839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752465007040662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16758.982836011084,1232.2892181140223,0.41535972803987675,0.06674874940656705,6.113110376966115,4.400341774845459
1395.0,-16.621619274749563,6.040921894124276,34.26389905759323,21.096569147799187,4.881322172083792,-14.46903252788338,-25.65648596556855,2.7287331732929463,-3.6319270579684257,-3.6319270579686087,38.52624681282037,49530.91631147475,13007.603070718498,13007.603070718498,62538.51938219325,76675.3426058047,76675.3426058047,13007.603070718498,89682.9456765232,89682.9456765232,89682.9456765232,108929.41714415714,86854.06509451715,59709.62815174644,30160.485491967458,19246.47146763393,0.0,49406.95695960139,16359.50074748884,1232.235249568665,0.0,0.8987449111204614,3.088503009931947,0.0014959713701933424,373967.1324857558,1491964.270364879,3.989559885778751,1491964.270364879,3.989559885778751,0.85,0.08528492871733662,4.698906859688992,1.2125344209233297,1.0,0.0,4.698906859688998,1.277683788267619,1.278800573114565,3.6776758872867346,15711.304253267517,1602.107167408597,1603.0968420496806,1603.0968420496806,8.114046968046729,6.040921894124276,3.100522623973429,2.940399270150847,4.401745286420441,4.401745286420441,1.2576415104058403,0.0,0.0,0.0008740243237501619,0.0003639692399526357,0.0005100550837975262,0.00239670133207544,0.08528485433357359,0.07350233409142333,0.011782520242150265,0.08528057759701754,0.07350233365884214,0.011782595058494485,0.4153430613732101,0.4153430613732101,0.06658003570307766,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.459916807544289,1.7053025658242404e-13,1.7053025658242404e-13,11.414320891840475,19246.47146763393,16359.50074748884,0.85,1.265783671585545,1.0025089452883067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752526254325872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16759.406280873583,1232.235249568665,0.4153430613732101,0.06658003570307766,6.113110376966115,4.401745286420441
1396.0,-16.621619274361322,6.039819152402652,34.26380916480321,21.096698962524556,4.877092459300047,-14.468804529715344,-25.658170867804415,2.725792192919448,-3.6330276934733092,-3.633027693473408,38.525238155872465,49539.70714724482,13008.306175162706,13008.306175162706,62548.013322407525,76695.95704074523,76695.95704074523,13008.306175162706,89704.26321590794,89704.26321590794,89704.26321590794,108954.18313520782,86868.58563528072,59719.497096775296,30165.65393167269,19249.91991929988,0.0,49415.57385097256,16362.431931404895,1232.2171963112737,0.0,0.8987431984530994,3.0877686842022216,0.0014959713701933424,373951.27212656196,1491922.1106095149,3.9896163532894233,1491922.1106095149,3.9896163532894233,0.85,0.08528474174413993,4.698906859688992,1.2125749011384324,1.0,0.0,4.698906859689047,1.2776974090456399,1.2788142057981375,3.6776366817545494,15713.930919430008,1602.3750128157942,1603.0968420496806,1603.0968420496806,8.11448555941923,6.039819152402652,3.100198156734999,2.939620995667653,4.403148655241173,4.403148655241173,1.2580424729260495,0.0,0.0,0.0008740243237819164,0.0003639076274676533,0.0005101166963142631,0.0023969908435529774,0.08527407112638784,0.07349765565334275,0.011776415473045093,0.08525888959221356,0.07350216016380517,0.011782581580334755,0.4153263947065434,0.4153263947065434,0.06654710463222402,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.839668808437125,1.1368683772161603e-13,1.1368683772161603e-13,11.437145490137425,19249.91991929988,16362.431931404895,0.85,1.2657550737150145,1.0025120278203512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752625775546445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16759.81556565348,1232.2171963112737,0.4153263947065434,0.06654710463222402,6.113110376966115,4.403148655241173
1397.0,-16.622752898202847,6.038769794362851,34.263752216412854,21.101377077307575,4.885745668266875,-14.469608942214592,-25.657512050215132,2.7326017122787594,-3.628063096874598,-3.6280630968747483,38.525959662734685,49529.66427724257,13000.922964776111,13000.922964776111,62530.58724201868,76677.14742217348,76677.14742217348,13000.922964776111,89678.07038694959,89678.07038694959,89678.07038694959,108922.30707459146,86858.4923342086,59711.009189278746,30163.870161033166,19244.23668764187,0.0,49408.10684867504,16357.60118449559,1232.0206950131019,0.0,0.8987638998121247,3.088884877430833,0.0014959713701933424,374022.81704663695,1491952.2679988153,3.988933829704789,1491952.2679988153,3.988933829704789,0.85,0.08527805153723697,4.698906859688992,1.2125428554462268,1.0,0.0,4.698906859688195,1.2776660622584473,1.278782713147203,3.6777269104127566,15712.105110541368,1602.1888321232398,1603.0968420496806,1603.0968420496806,8.109879967172445,6.038769794362851,3.1017525697842165,2.937017224578635,4.404550864645357,4.404550864645357,1.2584431041843875,0.0,0.0,0.0008739316091848428,0.00036393171756790316,0.0005099998916169396,0.00239644198915948,0.08527805153651043,0.07349198546945983,0.011786066067050602,0.08527807280858812,0.07349198547008595,0.011786066067151012,0.41530972803987676,0.41530972803987676,0.06660410467480031,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.872473918603362,1.7053025658242404e-13,1.7053025658242404e-13,11.057237865326215,19244.23668764187,16357.60118449559,0.85,1.2655936693452876,1.0024602729454872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752625775525364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16760.261511685432,1232.0206950131019,0.41530972803987676,0.06660410467480031,6.113110376966115,4.404550864645357
1398.0,-16.62390565183549,6.037713876044935,34.26372819262913,21.102912781666987,4.885835427816389,-14.470613431700704,-25.659423089213647,2.7326017936436298,-3.629177179966746,-3.6291771799668684,38.52680818644199,49532.91803375419,13001.71247917299,13001.71247917299,62534.63051292718,76683.97124075463,76683.97124075463,13001.71247917299,89685.68371992762,89685.68371992762,89685.68371992762,108933.7209961842,86865.7384304877,59714.96225270358,30167.529086426803,19248.037276256582,0.0,49415.566362683385,16360.831684818095,1232.3414335202785,0.0,0.8987558295487897,3.088940059391934,0.0014959713701933424,374006.76103520737,1491987.7350010495,3.9891999034226022,1491987.7350010495,3.9891999034226022,0.85,0.08529170105197359,4.698906859688992,1.2125618575746193,1.0,0.0,4.698906859688833,1.2776662552692317,1.2787827858749448,3.677726354836562,15713.415879624725,1602.3224933718166,1603.0968420496806,1603.0968420496806,8.110372460436832,6.037713876044935,3.1014625733280834,2.936251302716852,4.405967340224022,4.405967340224022,1.2588478114925776,0.0,0.0,0.0008738373392935203,0.0003638618432090554,0.0005099754960844649,0.0023963273568245887,0.08529828916445456,0.07349242314013209,0.01180586602432247,0.08530103161627423,0.0734927638590037,0.01179893719296988,0.4152930613732101,0.4152930613732101,0.06671292133141705,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.615609325292496,1.1368683772161603e-13,1.1368683772161603e-13,10.608372856511664,19248.037276256582,16360.831684818095,0.85,1.2654844437875505,1.0023747915830714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752687323219845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16760.684747445328,1232.3414335202785,0.4152930613732101,0.06671292133141705,6.113110376966115,4.405967340224022
1399.0,-16.62390565183549,6.037713876044935,34.26372819262913,21.104411675501638,4.885835427816389,-14.470613431700704,-25.660294143576152,2.7326017936436298,-3.629177179966746,-3.6291771799668684,38.52680818644199,49537.462483479045,13002.421493615619,13002.421493615619,62539.883977094665,76691.05884254597,76691.05884254597,13002.421493615619,89693.48033616159,89693.48033616159,89693.48033616159,108942.77631041629,86872.82603227906,59719.506702428436,30170.354810945137,19249.29597425469,0.0,49419.650785199825,16361.901578116484,1232.3196539973296,0.0,0.8987558295487897,3.088715525621238,0.0014959713701933424,374006.76103520737,1491987.7350010495,3.9891999034226022,1491987.7350010495,3.9891999034226022,0.85,0.08529170105197359,4.698906859688992,1.212580475616269,1.0,0.0,4.698906859689087,1.2776662552692317,1.2787827858749448,3.677726354836562,15714.697978143067,1602.4532310363954,1603.0968420496806,1603.0968420496806,8.11081473842281,6.037713876044935,3.1022436938570133,2.935470182187922,4.407380087855389,4.407380087855389,1.2592514536729682,0.0,0.0,0.0008738373392935203,0.00036382999846959203,0.0005100073408239283,0.0023964769922892983,0.08531894428212315,0.0734894737199926,0.011829470562130545,0.085293323679726,0.0734927638590037,0.01179893719296988,0.41527639470654343,0.41527639470654343,0.066846306520662,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.21605218985053,1.1368683772161603e-13,1.1368683772161603e-13,10.63220681907211,19249.29597425469,16361.901578116484,0.85,1.2654861574987917,1.0023839039007232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752749910006494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16761.10756218428,1232.3196539973296,0.41527639470654343,0.066846306520662,6.113110376966115,4.407380087855389
