time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1400.0,-16.624193809579175,6.0366286150094695,34.26366676951451,21.105992537364386,4.883539058020144,-14.46956123677172,-25.660313421953447,2.732554426524548,-3.631820884505771,-3.6318208845058746,38.52568458691926,49535.8839724023,13005.385260995907,13005.385260995907,62541.269233398205,76709.38939212651,76709.38939212651,13005.385260995907,89714.77465312241,89714.77465312241,89714.77465312241,108955.6846315287,86880.52151878501,59724.26573094116,30173.617542048723,19240.909978406286,0.0,49414.52752045501,16354.773481645343,1232.2942840924,0.0,0.898747312117083,3.089400462559595,0.0014959713701933424,373968.6624926763,1491940.770384407,3.98948072397276,1491940.770384407,3.98948072397276,0.85,0.08534421469593276,4.698906859688992,1.2126006030803547,1.0,0.0,4.6989068596893695,1.277666522974439,1.2787830237062234,3.677725584254819,15716.090038834074,1602.5951817220025,1603.0968420496806,1603.0968420496806,8.11266351468046,6.0366286150094695,3.101641056636049,2.9349875583734204,4.40910961098213,4.40910961098213,1.2597456031377514,0.0,0.0,0.0008738137757863528,0.000363829293703433,0.0005099844820829198,0.0023963695811943697,0.08534095656541812,0.07348594151983646,0.011855015045581665,0.08530967305548115,0.07348757109846638,0.011856643597466377,0.41525972803987676,0.41525972803987676,0.06699118527872466,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.296003730318034,1.1368683772161603e-13,1.1368683772161603e-13,8.610909776716483,19240.909978406286,16354.773481645343,0.85,1.265645395628025,1.002455886113594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752749910006494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16761.553431995886,1232.2942840924,0.41525972803987676,0.06699118527872466,6.113110376966115,4.40910961098213
1401.0,-16.62535634150362,6.0356087968492815,34.26361583920161,21.10879097543659,4.888968321561372,-14.471638969653199,-25.662269758153684,2.7352336227989813,-3.6263658735271633,-3.626365873527253,38.525850150723635,49539.316904532534,12997.378178861154,12997.378178861154,62536.695083393686,76696.93583936863,76696.93583936863,12997.378178861154,89694.31401822978,89694.31401822978,89694.31401822978,108928.21483067883,86881.07012713308,59723.36926038661,30175.223185273855,19233.900812449057,0.0,49409.12399772291,16348.815690581698,1232.1765490912212,0.0,0.8987721832306662,3.0909229194625643,0.0014959713701933424,374047.27823301265,1491947.6906095468,3.988660732026871,1491947.6906095468,3.988660732026871,0.85,0.08535428147094476,4.698906859688992,1.2125998651282863,1.0,0.0,4.698906859688427,1.2776543102105806,1.278770678812878,3.6777607386731446,15716.189278318867,1602.6053013331634,1603.0968420496806,1603.0968420496806,8.107668755833249,6.0356087968492815,3.103360715990809,2.9322480808584723,4.410511747029839,4.410511747029839,1.2601462134370969,0.0,0.0,0.0008737187180494215,0.00036375778178946496,0.0005099609362599566,0.0023962589415653305,0.08535428144796318,0.07347827966117398,0.0118760017867892,0.08534592077808863,0.07347827967282163,0.011876001798123136,0.4152430613732101,0.4152430613732101,0.06711408271342305,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.162828725324005,1.1368683772161603e-13,1.1368683772161603e-13,7.641453747016612,19233.900812449057,16348.815690581698,0.85,1.2656912331875338,1.0026349972692417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752765555114035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16761.99352904736,1232.1765490912212,0.4152430613732101,0.06711408271342305,6.113110376966115,4.410511747029839
1402.0,-16.625356332340477,6.034773377127296,34.263530572756224,21.114423649292462,4.899442759887333,-14.47065888557609,-25.658962573483564,2.744442429194622,-3.610680478597942,-3.6106804785980637,38.5247566819481,49522.062930279906,12975.86403937762,12975.86403937762,62497.92696965753,76674.04103475735,76674.04103475735,12975.86403937762,89649.90507413496,89649.90507413496,89649.90507413496,108879.42914942157,86864.15998050918,59710.74966128337,30170.4559102509,19229.524075286605,0.0,49399.9799855375,16345.095463993614,1232.3690459265506,0.0,0.8988489858544677,3.09416815864878,0.0014959713701933424,374273.40290637163,1491901.9863220756,3.986128789106851,1491901.9863220756,3.986128789106851,0.85,0.08535882354873564,4.698906859688992,1.2125480101210995,1.0,0.0,4.6989068596888295,1.2776116646556224,1.2787279959967175,3.6778834990956137,15713.130348857292,1602.2933773365312,1603.0968420496806,1603.0968420496806,8.094248394118846,6.034773377127296,3.1083211925460805,2.9264521845812155,4.411931816243198,4.411931816243198,1.2605519474980567,0.0,0.0,0.0008737187187986348,0.00036387868016742655,0.0005098400386312082,0.002395690854868285,0.08534693098768881,0.07345746417272475,0.011889466814964056,0.08545617666448473,0.07346363366784842,0.011895189880887223,0.41522639470654343,0.41522639470654343,0.06720651871336566,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.769921233502714,1.1368683772161603e-13,1.1368683772161603e-13,6.234923510183705,19229.524075286605,16345.095463993614,0.85,1.2651407346309578,1.002471315672155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375282867340965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16762.416099864153,1232.3690459265506,0.41522639470654343,0.06720651871336566,6.113110376966115,4.411931816243198
1403.0,-16.626586247471245,6.033727433338694,34.26354830799928,21.111587911751144,4.8882738781859025,-14.47280656012005,-25.6655213428661,2.734494190833,-3.62950076264832,-3.629500762648427,38.5275777052239,49549.114477655676,13000.513254632251,13000.513254632251,62549.627732287925,76713.4308136342,76713.4308136342,13000.513254632251,89713.94406826646,89713.94406826646,89713.94406826646,108955.08392820094,86897.77594125102,59733.45960526471,30182.573706651456,19241.13985993448,0.0,49423.71356658594,16354.968880944307,1232.7656774062307,0.0,0.8987517123749902,3.0908418739756054,0.0014959713701933424,374002.09770758095,1492019.9002688732,3.989335646548782,1492019.9002688732,3.989335646548782,0.85,0.08538294561774343,4.698906859688992,1.2126443076459692,1.0,0.0,4.698906859688483,1.2776579408917506,1.2787741841829887,3.6777502876938692,15719.211245432554,1602.9134562192548,1603.0968420496806,1603.0968420496806,8.10962439300305,6.033727433338694,3.10269533852968,2.9310320948090136,4.413405812621815,4.413405812621815,1.2609730893205187,0.0,0.0,0.0008736181616126758,0.00036363895196891435,0.0005099792096437614,0.002396344806493841,0.08538294551858068,0.07348009654539005,0.011902848973190633,0.08538254273601908,0.07348009663072903,0.011902848987014387,0.41520972803987677,0.41520972803987677,0.06725873967796615,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.5795694089428025,1.1368683772161603e-13,1.1368683772161603e-13,6.783380750876518,19241.13985993448,16354.968880944307,0.85,1.2655792780123278,1.0025372620149393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752828672912143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16762.861921503005,1232.7656774062307,0.41520972803987677,0.06725873967796615,6.113110376966115,4.413405812621815
1404.0,-16.62776973229975,6.03270835175921,34.263520248450554,21.11325035747143,4.888727335741363,-14.473856844522913,-25.667383522354044,2.734759359864008,-3.6276001306380294,-3.627600130638142,38.52627935576834,49551.93389950686,12997.28978957484,12997.28978957484,62549.2236890817,76719.13395583938,76719.13395583938,12997.28978957484,89716.42374541421,89716.42374541421,89716.42374541421,108951.2334828352,86904.36760164554,59736.907056215205,30186.067272700377,19234.809737420997,0.0,49420.877010121374,16349.588276807848,1232.2940941111037,0.0,0.8987649745380526,3.090899608393635,0.0014959713701933424,374029.4894108745,1491965.6306071943,3.9888983966402116,1491965.6306071943,3.9888983966402116,0.85,0.08537943572827439,4.698906859688992,1.2126613151608034,1.0,0.0,4.69890685969027,1.2776569113358764,1.278773030106555,3.677753251282434,15720.403631556102,1603.035045765486,1603.0968420496806,1603.0968420496806,8.107613619247616,6.03270835175921,3.1033382820708497,2.92937006968836,4.414814908540799,4.414814908540799,1.261375688154514,0.0,0.0,0.0008735214105698861,0.0003635709143274301,0.000509950496242456,0.002396209884895482,0.08537943574150503,0.0734717801688985,0.011907655572606526,0.08535273415126675,0.07347178016467927,0.011907655563595113,0.4151930613732101,0.4151930613732101,0.06729081505311224,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.362972079434542,1.1368683772161603e-13,1.1368683772161603e-13,6.502184764175411,19234.809737420997,16349.588276807848,0.85,1.2656437415360242,1.0026518527657582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752895450236118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16763.283103658807,1232.2940941111037,0.4151930613732101,0.06729081505311224,6.113110376966115,4.414814908540799
1405.0,-16.628973366532946,6.031739761796456,34.26350209556733,21.11683686906474,4.8939687732334285,-14.474385821755579,-25.66720903906969,2.7393803179253218,-3.6235398495801405,-3.6235398495803213,38.52651177643902,49544.01100250545,12991.23079553049,12991.23079553049,62535.241798035946,76711.2945546408,76711.2945546408,12991.23079553049,89702.52535017129,89702.52535017129,89702.52535017129,108936.20754207809,86899.46034116544,59732.172483503426,30185.875397402237,19233.682191906802,0.0,49419.55758930904,16348.629863120781,1232.287505154598,0.0,0.898783114257856,3.0916407367703163,0.0014959713701933424,374088.0110096184,1491975.3454406264,3.988300350535065,1491975.3454406264,3.988300350535065,0.85,0.08537527895013049,4.698906859688992,1.2126447593187915,1.0,0.0,4.698906859688791,1.2776357132894434,1.2787516878314003,3.6778142711673505,15719.515941816204,1602.944526603499,1603.0968420496806,1603.0968420496806,8.103834063399571,6.031739761796456,3.1046737486735076,2.9270660131229485,4.416230364653218,4.416230364653218,1.2617801041866339,0.0,0.0,0.0008734230223794044,0.00036357728884994035,0.000509845733529464,0.0023957176146647643,0.08537527881362358,0.07346562337078066,0.011909655442842917,0.08537446641268265,0.07346562348824522,0.011909655461885275,0.41517639470654344,0.41517639470654344,0.06730505482817824,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.134558299798584,1.7053025658242404e-13,1.7053025658242404e-13,6.2308630411078525,19233.682191906802,16348.629863120781,0.85,1.26539460991784,1.0025183028595814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3752959707182648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16763.70517497116,1232.287505154598,0.41517639470654344,0.06730505482817824,6.113110376966115,4.416230364653218
1406.0,-16.629407752996208,6.030723469799117,34.263494613953235,21.118327346071624,4.890811183519236,-14.472903574696993,-25.666819245647616,2.7393087597035297,-3.6283671112933575,-3.6283671112934943,38.52681144177256,49539.44671254277,12997.072121960666,12997.072121960666,62536.51883450343,76733.26830025589,76733.26830025589,12997.072121960666,89730.34042221656,89730.34042221656,89730.34042221656,108970.1127320414,86906.84084096123,59736.6704987709,30189.078157989254,19239.772309824835,0.0,49428.85046781409,16353.80646335111,1232.4736001594435,0.0,0.8987595952527326,3.0905121837243605,0.0014959713701933424,374018.4355792969,1491987.8710701512,3.9890757490584443,1491987.8710701512,3.9890757490584443,0.85,0.08538302036156567,4.698906859688992,1.2126641323463994,1.0,0.0,4.698906859688528,1.2776361175085411,1.2787520470382518,3.6778131075787934,15720.851023573246,1603.08066705483,1603.0968420496806,1603.0968420496806,8.107477839793464,6.030723469799117,3.1032885918504665,2.9274348779486505,4.417659353934054,4.417659353934054,1.2621883868383013,0.0,0.0,0.0008733875169984384,0.00036359152982301323,0.0005097959871754251,0.0023954838611805265,0.08537844215341286,0.07346806952082449,0.011910372632588371,0.08535395648363886,0.07347042008874556,0.01191260027282011,0.4151597280398768,0.4151597280398768,0.06730416486031941,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.973222863261071,1.1368683772161603e-13,1.1368683772161603e-13,6.319746878613046,19239.772309824835,16353.80646335111,0.85,1.265182545064941,1.0022374836493657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753025058659218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16764.12680317428,1232.4736001594435,0.4151597280398768,0.06730416486031941,6.113110376966115,4.417659353934054
1407.0,-16.629407752996208,6.030723469799117,34.263494613953235,21.11989458734172,4.890811183519236,-14.472903574696993,-25.667723932396598,2.7393087597035297,-3.6283671112933575,-3.6283671112934943,38.52681144177256,49544.16640626585,12997.777374478428,12997.777374478428,62541.94378074428,76740.67919000247,76740.67919000247,12997.777374478428,89738.4565644809,89738.4565644809,89738.4565644809,108977.53214513592,86914.25173070781,59741.390192493986,30192.068375793137,19239.075580655008,0.0,49431.14395644814,16353.214243556755,1232.3230323894356,0.0,0.8987595952527326,3.0902784673284907,0.0014959713701933424,374018.4355792969,1491987.8710701512,3.9890757490584443,1491987.8710701512,3.9890757490584443,0.8499999999999999,0.08538302036156567,4.698906859688992,1.2126835322985423,1.0,0.0,4.698906859689,1.2776361175085411,1.2787520470382518,3.6778131075787934,15722.19160266381,1603.2173680781725,1603.0968420496806,1603.0968420496806,8.107917771118423,6.030723469799117,3.104065831296027,2.92665763850309,4.419072338784517,4.419072338784517,1.2625920967955762,0.0,0.0,0.0008733875169984384,0.0003635584781800822,0.0005098290388183561,0.002395639167772219,0.08537388653459495,0.07346512013112542,0.011908766403469526,0.08533707502992226,0.07347042008874556,0.01191260027282011,0.4151430613732101,0.4151430613732101,0.06729508824174894,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.847009665078758,1.1368683772161603e-13,1.1368683772161603e-13,6.342828224484947,19239.075580655008,16353.214243556755,0.85,1.2652335911110526,1.0022864623549335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753048643858334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16764.563801853248,1232.3230323894356,0.4151430613732101,0.06729508824174894,6.113110376966115,4.419072338784517
1408.0,-16.629671055379205,6.030578035982669,34.263491479135226,21.121509151440137,4.89080774294893,-14.472913097357019,-25.66869054045526,2.739308759431556,-3.628366233348004,-3.628366233348171,38.52681052116437,49547.67486372352,12998.43736906575,12998.43736906575,62546.11223278927,76748.32711498078,76748.32711498078,12998.43736906575,89746.76448404654,89746.76448404654,89746.76448404654,108987.15548553439,86921.88298324749,59746.09826450781,30195.316354155195,19240.391001487846,0.0,49435.70735564304,16354.332351264668,1232.2987682079954,0.0,0.8987596024664184,3.0900393425200323,0.0014959713701933424,374018.44823221996,1491987.832589778,3.989075511225679,1491987.832589778,3.989075511225679,0.85,0.08538301920177342,4.698906859688992,1.2127034526085483,1.0,0.0,4.698906859688699,1.2776361616572323,1.2787520637282404,3.6778129804920376,15723.572043871181,1603.3581339061946,1603.0968420496806,1603.0968420496806,8.10832947087979,6.030578035982669,3.104909115171614,2.9256689208110545,4.420790211234182,4.420790211234182,1.2630829174954807,0.0,0.0,0.0008733659961359655,0.0003635231673709917,0.0005098428287649737,0.002395703965446975,0.08536852605223219,0.07346216738143921,0.011906358670792976,0.08532879221881945,0.07347041895057058,0.011912600251202844,0.41512639470654344,0.41512639470654344,0.06728148549477835,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.750414366904636,1.7053025658242404e-13,1.7053025658242404e-13,6.364429027684594,19240.391001487846,16354.332351264668,0.85,1.265201118350129,1.0022649116209663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753048643858334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16765.00948826148,1232.2987682079954,0.41512639470654344,0.06728148549477835,6.113110376966115,4.420790211234182
1409.0,-16.629671055379205,6.030578035982669,34.263491479135226,21.123092213552468,4.89080774294893,-14.472913097357019,-25.669606437999732,2.739308759431556,-3.628366233348004,-3.628366233348171,38.52681052116437,49552.45298714386,12999.27179889197,12999.27179889197,62551.724786035826,76755.81261070225,76755.81261070225,12999.27179889197,89755.08440959423,89755.08440959423,89755.08440959423,108996.79253312797,86929.36847896894,59750.87638792815,30198.324545600884,19241.708123533732,0.0,49440.03266913461,16355.451905003672,1232.274365639172,0.0,0.8987596024664184,3.0897998316432207,0.0014959713701933424,374018.44823221996,1491987.832589778,3.989075511225679,1491987.832589778,3.989075511225679,0.85,0.08538301920177342,4.698906859688992,1.2127230679569765,1.0,0.0,4.698906859688626,1.2776361616572323,1.2787520637282404,3.6778129804920376,15724.926118670543,1603.496211108844,1603.0968420496806,1603.0968420496806,8.108849982058118,6.030578035982669,3.1058288040366047,2.924749231946064,4.422464211149219,4.422464211149219,1.263561203185491,0.0,0.0,0.0008733659961359655,0.0003634897119606688,0.0005098762841752966,0.002395861169304035,0.08536283178863287,0.07345921799187503,0.011903613796757832,0.08532048874038181,0.07347041895057058,0.011912600251202844,0.4151097280398768,0.4151097280398768,0.06726597452222269,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.678636590578037,1.7053025658242404e-13,1.7053025658242404e-13,6.391743514769644,19241.708123533732,16355.451905003672,0.85,1.2652039533357111,1.0022738722436044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753062940007543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16765.44989984531,1232.274365639172,0.4151097280398768,0.06726597452222269,6.113110376966115,4.422464211149219
1410.0,-16.630920165589085,6.0296414217344925,34.26352503784361,21.127059508021944,4.899988057709563,-14.475535207922842,-25.671127369254805,2.744603100042733,-3.6198418653655153,-3.619841865365668,38.527960397518044,49553.10983146132,12987.39370978113,12987.39370978113,62540.50354124245,76731.14797205015,76731.14797205015,12987.39370978113,89718.54168183128,89718.54168183128,89718.54168183128,108961.41762432974,86923.07709439204,59745.03895380053,30197.82015621278,19242.87594249846,0.0,49440.69609871124,16356.44455112369,1232.2501006931607,0.0,0.8987954411858732,3.090866458862617,0.0014959713701933424,374141.31699881575,1492035.8966950967,3.9878939558547057,1492035.8966950967,3.9878939558547057,0.85,0.08535141143552867,4.698906859688992,1.2127023140853272,1.0,0.0,4.698906859688817,1.2776118535935033,1.2787276039971178,3.6778829551968446,15723.78805038146,1603.3801604402584,1603.0968420496806,1603.0968420496806,8.10144051757707,6.0296414217344925,3.1086991380431153,2.920942283691377,4.42418184120919,4.42418184120919,1.2640519546311972,0.0,0.0,0.000873263907491972,0.00036343416246357774,0.0005098297450283943,0.002395642486187412,0.08535141106913337,0.07345135355600607,0.011900057513127301,0.08535166483983109,0.07345135387131686,0.011900057564211806,0.4150930613732101,0.4150930613732101,0.06725037816865896,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.6294806290730435,1.7053025658242404e-13,1.7053025658242404e-13,6.449186076311491,19242.87594249846,16356.44455112369,0.85,1.2649600122210392,1.0022737085360942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753062940007543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16765.895577476796,1232.2501006931607,0.4150930613732101,0.06725037816865896,6.113110376966115,4.42418184120919
1411.0,-16.632185189612624,6.028681086772855,34.26360399736656,21.12802891004833,4.898690849062695,-14.476801944657032,-25.67375429263336,2.743311935693712,-3.622389317210093,-3.6223893172102493,38.52935072997988,49559.44345649854,12990.243657986945,12990.243657986945,62549.68711448549,76741.85118968759,76741.85118968759,12990.243657986945,89732.09484767453,89732.09484767453,89732.09484767453,108982.65412321324,86933.74978360004,59751.362532699044,30202.652501001106,19250.559275538722,0.0,49453.21177653983,16362.975384207914,1232.5950884075212,0.0,0.8987788555655071,3.0902513553381463,0.0014959713701933424,374104.59515487624,1492094.0132781488,3.9884407532081614,1492094.0132781488,3.9884407532081614,0.85,0.08535426750941408,4.698906859688992,1.2127313750004398,1.0,0.0,4.698906859689674,1.2776180448059005,1.2787336685317516,3.677865132534868,15725.718666607248,1603.577028506906,1603.0968420496806,1603.0968420496806,8.10321829427219,6.028681086772855,3.1080452079115846,2.9206358788612707,4.425616925970961,4.425616925970961,1.264461978848846,0.0,0.0,0.0008731605293879895,0.0003633382368284733,0.0005098222925595162,0.0023956074677302787,0.085353164832671,0.073454635480087,0.011898529352584002,0.08535699492005282,0.0734546590281558,0.011899608481258272,0.41507639470654345,0.41507639470654345,0.06723603804853706,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.6170685457146305,1.7053025658242404e-13,1.7053025658242404e-13,6.5625774170619025,19250.559275538722,16362.975384207914,0.85,1.2648255768932386,1.0021481249880946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753130761485277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16766.31623126708,1232.5950884075212,0.41507639470654345,0.06723603804853706,6.113110376966115,4.425616925970961
1412.0,-16.63344507495701,6.0277256622589634,34.263676794023446,21.12956988802182,4.898838754845346,-14.477930386425003,-25.67579025691373,2.7433119356679008,-3.622379104262336,-3.622379104262486,38.52932830639593,49562.724218202944,12989.652929985912,12989.652929985912,62552.377148188854,76748.42374346463,76748.42374346463,12989.652929985912,89738.07667345055,89738.07667345055,89738.07667345055,108990.00295718043,86941.01978354702,59755.2628974734,30206.39654008179,19251.926283729892,0.0,49458.322823811686,16364.137341170408,1232.5206869169938,0.0,0.8987789791690081,3.0898957310884,0.0014959713701933424,374104.7423701842,1492093.0759476866,3.9884366781729548,1492093.0759476866,3.9884366781729548,0.85,0.08534816245746027,4.698906859688992,1.2127504249336196,1.0,0.0,4.698906859688638,1.2776182559863993,1.2787337483628316,3.6778645246119694,15727.033759700056,1603.7111306817371,1603.0968420496806,1603.0968420496806,8.102849802497056,6.0277256622589634,3.1081635679230724,2.919562094335891,4.427043293960424,4.427043293960424,1.2648695125601213,0.0,0.0,0.0008730575823810296,0.0003632639068818907,0.0005097936754991389,0.0023954729988289675,0.08534816140452782,0.07345161478322548,0.011896546621302332,0.08534203212814026,0.07345161496991644,0.011896547487543839,0.41505972803987673,0.41505972803987673,0.06722489927313517,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.624206996341286,1.7053025658242404e-13,1.7053025658242404e-13,6.652782402493244,19251.926283729892,16364.137341170408,0.85,1.2647492591089855,1.0021108963755843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375319944759714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16766.73652461362,1232.5206869169938,0.41505972803987673,0.06722489927313517,6.113110376966115,4.427043293960424
1413.0,-16.638988912275718,6.033516362801084,34.2654982401872,21.499408373516076,5.690578672126775,-14.402167804571087,-25.382502470724262,3.4564293876332743,-3.0147461381711196,-3.0147461381711222,38.58063270048493,47998.55429005701,12180.199435624236,12180.199435624236,60178.75372568124,74753.36357000201,74753.36357000201,12180.199435624236,86933.56300562625,86933.56300562625,86933.56300562625,105917.83218835064,85317.72393270273,58575.54859061637,29713.52815787374,18984.2691827244,0.0,48697.79734059815,16136.62880531574,1232.5041228715986,0.0,0.901407251439194,3.2287290160027258,0.0014959713701933424,382944.2042101295,1494238.8216426624,3.9019752883444667,1494238.8216426624,3.9019752883444667,0.85,0.0848330798210823,4.698906859688992,1.2079319935524842,1.0,0.0,4.698906859689371,1.2743253622606512,1.2754374024774557,3.6873682333004334,15433.390681763212,1573.767869941643,1603.0968420496806,1603.0968420496806,7.597918675986497,6.033516362801084,3.296769206340981,2.736747156460103,4.4284695427100225,4.4284695427100225,1.2652770122028636,0.0,0.0,0.0008726047199520259,0.00037411674477866406,0.0004984879751733618,0.0023423485660145856,0.08483292405890792,0.07300890716170041,0.011824016897207508,0.08943614194483304,0.07300795050129294,0.01182512931978937,0.41504306137321006,0.41504306137321006,0.06721749936451549,0.0,0.0,0.0,1.6045291262248043,0.0,0.0,0.0,18984.2691827244,16136.62880531574,0.85,1.2357592542591593,0.9856411770402971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753267855278306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16767.15687873757,1232.5041228715986,0.41504306137321006,0.06721749936451549,6.113110376966115,4.4284695427100225
1414.0,-16.6389891966759,6.040878266293082,34.26537965716278,21.50033398009839,5.695777272820798,-14.41043359893506,-25.390494685247518,3.45642938686755,-2.8662652236902204,-2.8662652236902093,38.52766782118221,48040.34894870875,11991.818829963167,11991.818829963167,60032.167778671916,74733.158447476,74733.158447476,11991.818829963167,86724.97727743917,86724.97727743917,86724.97727743917,105753.07183418711,85322.10082829342,58578.259098779265,29715.379699460173,19028.094556747932,0.0,48743.47425620811,16173.880373235741,1233.5041228715986,0.0,0.9022574096368183,3.242730443969507,0.0014959713701933424,385128.8750147346,1492023.667077956,3.8740893344360967,1492023.667077956,3.8740893344360967,0.85,0.08448577875356862,4.698906859688992,1.2079434348316864,1.0,0.0,4.698906859688623,1.2743253623117012,1.2754374024989508,3.6873682331527156,15434.182432134776,1573.8486060106945,1603.0968420496806,1603.0968420496806,7.4804082419816345,6.040878266293082,3.3485613800054312,2.6923168862876508,4.431929280143994,4.431929280143994,1.2662655086125696,0.0,0.0,0.0008726046967256106,0.0003738170897136802,0.0004987876070119304,0.002343756508116217,0.08443993048432977,0.07271693093028488,0.011722999554044895,0.08998164808668678,0.07273076703800307,0.011755011715565552,0.41502639470654334,0.41502639470654334,0.06690813511816357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19028.094556747932,16173.880373235741,0.85,1.231593945542896,0.98557498581649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753568874518003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16767.49136902745,1233.5041228715986,0.41502639470654334,0.06690813511816357,6.113110376966115,4.431929280143994
1415.0,-16.639001343458645,6.047322774361408,34.2668101221005,21.501586131658428,5.708347361012309,-14.41216853032613,-25.392782770190365,3.456426915444846,-2.9427256670636552,-2.942725667063679,38.57249749128246,48052.24342233211,12105.255557488259,12105.255557488259,60157.49897982037,74679.64042303657,74679.64042303657,12105.255557488259,86784.89598052483,86784.89598052483,86784.89598052483,105826.82920702602,85328.03317619128,58582.00722305638,29717.806614594334,19041.933226501194,0.0,48759.73984109553,16185.643242526014,1234.5041228715986,0.0,0.9017620255097926,3.2342690477386475,0.0014959713701933424,384002.66045476677,1493898.4205049896,3.890333516793335,1493898.4205049896,3.890333516793335,0.8499999999999999,0.08458625134771461,4.698906859688992,1.2079588384134694,1.0,0.0,4.6989068596883214,1.2743253757272466,1.2754374146620016,3.687368194333701,15435.255553152861,1573.9580339007573,1603.0968420496806,1603.0968420496806,7.551169236919446,6.047322774361408,3.3319539257828925,2.7153688485785157,4.435872648302081,4.435872648302081,1.267392185229166,0.0,0.0,0.0008726037047215615,0.0003737313423591544,0.000498872362362407,0.002344154765613967,0.08460495270427698,0.07291115001579072,0.011693802688486252,0.08977029731317321,0.07291712302760894,0.011669128320105665,0.4150097280398767,0.4150097280398767,0.06656103864017522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19041.933226501194,16185.643242526014,0.85,1.233753485475298,0.9854901518943887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753568889960646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16767.936730366226,1234.5041228715986,0.4150097280398767,0.06656103864017522,6.113110376966115,4.435872648302081
1416.0,-16.639001343458645,6.047322774361408,34.2668101221005,21.502827281970553,5.708347361012309,-14.41216853032613,-25.393504242505855,3.456426915444846,-2.9427256670636552,-2.942725667063679,38.57249749128246,48056.016429882155,12106.951443333483,12106.951443333483,60162.96787321564,74685.50944131307,74685.50944131307,12106.951443333483,86792.46088464656,86792.46088464656,86792.46088464656,105851.02211324804,85333.9021944678,58585.780230606426,29720.135515401522,19058.561228601473,0.0,48778.696744003,16199.777044311253,1235.5041228715986,0.0,0.9017620255097926,3.2340337373470063,0.0014959713701933424,384002.66045476677,1493898.4205049896,3.890333516793335,1493898.4205049896,3.890333516793335,0.8500000000000001,0.08458625134771461,4.698906859688992,1.2079741650680083,1.0,0.0,4.698906859689553,1.2743253757272466,1.2754374146620016,3.687368194333701,15436.31721827711,1574.0662936147523,1603.0968420496806,1603.0968420496806,7.552227118016047,6.047322774361408,3.3338239560448635,2.7134988183165447,4.439551538679848,4.439551538679848,1.268443296765671,0.0,0.0,0.0008726037047215615,0.0003737043085041775,0.000498899396217384,0.002344281795180562,0.08455265516945996,0.07290822192579309,0.011644433243666876,0.08983647845020658,0.07291712302760894,0.011669128320105665,0.41499306137321,0.41499306137321,0.0662800281244512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19058.561228601473,16199.777044311253,0.85,1.2333861273284685,0.9851845095838955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753569549518891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16768.381854052455,1235.5041228715986,0.41499306137321,0.0662800281244512,6.113110376966115,4.439551538679848
1417.0,-16.639001544627334,6.053496967635124,34.267944886121974,21.506170753296487,5.710455557633988,-14.411190686047135,-25.392287504486717,3.4601005694380125,-2.9532503504332226,-2.9532503504331973,38.56678188530433,48049.652423006555,12130.245197442415,12130.245197442415,60179.89762044897,74691.35051397687,74691.35051397687,12130.245197442415,86821.59571141929,86821.59571141929,86821.59571141929,105918.47749102255,85332.34087168262,58584.040992495524,29720.333199096778,19096.881779603264,0.0,48817.21497870004,16232.349512662775,1236.5041228715986,0.0,0.9017331843519738,3.227542799803453,0.0014959713701933424,383847.84059644234,1493659.297785922,3.89127966817528,1493659.297785922,3.89127966817528,0.8500000000000001,0.08444861774551768,4.698906859688992,1.2079670844646175,1.0,0.0,4.698906859689569,1.2743084514674405,1.275420475612318,3.6874171667604703,15436.034785701408,1574.0374935071006,1603.0968420496806,1603.0968420496806,7.566757590223294,6.053496967635124,3.3358459052145677,2.7176510624205563,4.441297076637118,4.441297076637118,1.2689420218963192,0.0,0.0,0.0008726036882925168,0.0003737499012036689,0.0004988537870888479,0.0023440674821336195,0.08450322691999922,0.07289975626636334,0.011603470653635874,0.08972586686141173,0.07285524985649608,0.011593367889021593,0.41497639470654335,0.41497639470654335,0.06605188637853866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19096.881779603264,16232.349512662775,0.85,1.2327597476977479,0.9842768057123212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753569549518891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16768.82722067434,1236.5041228715986,0.41497639470654335,0.06605188637853866,6.113110376966115,4.441297076637118
1418.0,-16.64320167826553,6.058927437477984,34.26989643687928,21.513028162904106,5.69531583742042,-14.406479025039749,-25.38644119687376,3.4698197594728586,-3.016429393898761,-3.0164293938987647,38.59280571155931,47994.6143384386,12224.323600419859,12224.323600419859,60218.937938858464,74795.31830683158,74795.31830683158,12224.323600419859,87019.64190725144,87019.64190725144,87019.64190725144,106134.52271553586,85318.7545732259,58571.13636427362,29719.57578772476,19114.88080828441,0.0,48834.45659600917,16247.64868704175,1237.5041228715986,0.0,0.9013590490799674,3.2190190788901942,0.0014959713701933424,382919.49342417583,1494748.2858920428,3.9035575664366817,1494748.2858920428,3.9035575664366817,0.85,0.08462246182115139,4.698906859688992,1.2079240266373383,1.0,0.0,4.698906859688801,1.2742643796106983,1.2753759282586408,3.6875447002015074,15433.577117560057,1573.786881102115,1603.0968420496806,1603.0968420496806,7.625443004921731,6.058927437477984,3.322422242362097,2.736505195115887,4.444905162898624,4.444905162898624,1.2699729036853211,0.0,0.0,0.0008722607336248819,0.0003739690410525666,0.0004982916925723154,0.002341426252354091,0.08462119018334348,0.07302933499947187,0.01159185518387161,0.08952411987443032,0.07302995834450175,0.011592503476649646,0.4149597280398767,0.4149597280398767,0.06586603964847529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19114.88080828441,16247.64868704175,0.85,1.2331239484659209,0.9828022606145022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753569560442152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16769.272583266145,1237.5041228715986,0.4149597280398767,0.06586603964847529,6.113110376966115,4.444905162898624
1419.0,-16.64320167826553,6.058927437477984,34.26989643687928,21.5140379377641,5.69531583742042,-14.406479025039749,-25.387024402711518,3.4698197594728586,-3.016429393898761,-3.0164293938987647,38.59280571155931,47997.66418047742,12225.897435525276,12225.897435525276,60223.5616160027,74800.09309833476,74800.09309833476,12225.897435525276,87025.99053386004,87025.99053386004,87025.99053386004,106157.36012251642,85323.52936472908,58574.186206312435,29721.492398240716,19131.369588656384,0.0,48852.8619868971,16261.664150357925,1238.5041228715986,0.0,0.9013590490799674,3.2188230542160645,0.0014959713701933424,382919.49342417583,1494748.2858920428,3.9035575664366817,1494748.2858920428,3.9035575664366817,0.85,0.08462246182115139,4.698906859688992,1.2079364580800758,1.0,0.0,4.698906859689417,1.2742643796106983,1.2753759282586408,3.6875447002015074,15434.440844571232,1573.8749567458035,1603.0968420496806,1603.0968420496806,7.626424751665991,6.058927437477984,3.3241581301715097,2.7347693073064745,4.448299182913946,4.448299182913946,1.2709426236896988,0.0,0.0,0.0008722607336248819,0.00037394717517247897,0.0004983135584524029,0.0023415289980880274,0.08459150441782387,0.07302640180981254,0.011565102608011328,0.08959100631018137,0.07302995834450175,0.011592503476649646,0.41494306137321,0.41494306137321,0.06571402893109125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19131.369588656384,16261.664150357925,0.85,1.232754012081326,0.9824944174888044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753797626757966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16769.633807204104,1238.5041228715986,0.41494306137321,0.06571402893109125,6.113110376966115,4.448299182913946
1420.0,-16.645103858242155,6.056846048371151,34.27066829781834,21.125185209698998,4.856467758535308,-14.492659816903066,-25.71193934474138,2.7040237171949824,-3.685095364797178,-3.685095364797269,38.56227708371086,49683.35045706728,13124.766692820936,13124.766692820936,62808.11714988822,76927.91008025527,76927.91008025527,13124.766692820936,90052.67677307621,90052.67677307621,90052.67677307621,109514.21139451905,87105.91102551827,59861.35140232437,30271.732914659893,19461.534621442846,0.0,49733.267536102736,16542.30442822642,1239.5041228715986,0.0,0.898374363931739,3.0690473566389813,0.0014959713701933424,373201.56955167954,1493470.851662865,4.001780735962459,1493470.851662865,4.001780735962459,0.85,0.08520857375258234,4.698906859688992,1.2132149770250544,1.0,0.0,4.698906859688203,1.2778021728475355,1.2789166091086897,3.677335161527899,15756.861453642654,1606.7527089926382,1603.0968420496806,1603.0968420496806,8.187132772365722,6.056846048371151,3.1221760831279144,2.9346699652432364,4.450064061976409,4.450064061976409,1.2714468748504026,0.0,0.0,0.0008721054550998444,0.0003619464860365053,0.000510158969063339,0.002397189479263588,0.085208572887095,0.0735778289990021,0.011630743888092905,0.0852081129933593,0.07357782974635307,0.01163074400622927,0.41492639470654336,0.41492639470654336,0.06558908702385069,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,21.418663636804467,19461.534621442846,16542.30442822642,0.85,1.2628994687367785,0.9989963040534343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753797626757966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16770.07903381483,1239.5041228715986,0.41492639470654336,0.06558908702385069,6.113110376966115,4.450064061976409
1421.0,-16.646490997062465,6.053924095580999,34.27140743974252,21.0953407449648,4.7703931823720644,-14.5026108872019,-25.751742243859894,2.626289780197939,-3.762693074745357,-3.7626930747454637,38.563940810350395,49882.80101069976,13225.942500814619,13225.942500814619,63108.74351151438,77193.78237586329,77193.78237586329,13225.942500814619,90419.72487667791,90419.72487667791,90419.72487667791,109912.73635600189,87332.34183116326,60020.30461095358,30346.708022455197,19493.011479323977,0.0,49839.719501779175,16569.05975742538,1238.5041228715986,0.0,0.8980052786844949,3.0521395978859234,0.0014959713701933424,372086.45606926276,1493540.4470473947,4.013960795093753,1493540.4470473947,4.013960795093753,0.85,0.0852888370934825,4.698906859688992,1.2138725653989244,1.0,0.0,4.698906859689076,1.2781625833472356,1.2792771892212091,3.6762982432043625,15797.821232277418,1610.9294440280237,1603.0968420496806,1603.0968420496806,8.250245496026459,6.053924095580999,3.0973868310798034,2.956537264501196,4.451201055324977,4.451201055324977,1.2717717300928506,0.0,0.0,0.0008719922363471741,0.0003605009908793293,0.0005114912454678448,0.002403449721999722,0.08527738924167193,0.07365268055356117,0.011624708688110759,0.08463554035676633,0.0736605248657994,0.011628312227683103,0.4149097280398767,0.4149097280398767,0.06548580016472491,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.3407266723866655,1.1368683772161603e-13,1.1368683772161603e-13,25.154115422968346,19493.011479323977,16569.05975742538,0.85,1.2662339223089234,1.000864401111227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753900916823465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16770.486153420024,1238.5041228715986,0.4149097280398767,0.06548580016472491,6.113110376966115,4.451201055324977
1422.0,-16.648365473644144,6.049821104551276,34.272610482385886,21.05569130452352,4.642343291499454,-14.51595114525717,-25.812240515928693,2.5108957189873826,-3.863706999555575,-3.8637069995557947,38.56435902986125,50187.18177123953,13356.955577714565,13356.955577714565,63544.13734895409,77611.76876245461,77611.76876245461,13356.955577714565,90968.72434016917,90968.72434016917,90968.72434016917,110533.41516567979,87690.48129458517,60270.4656823135,30466.68401363519,19564.690825510617,0.0,50031.37483914581,16629.987201684024,1237.5041228715986,0.0,0.8975290867330886,3.027382640395713,0.0014959713701933424,370638.7554710243,1493557.941982514,4.029686372339649,1493557.941982514,4.029686372339649,0.85,0.08536053304083652,4.698906859688992,1.2149077857704835,1.0,0.0,4.6989068596889,1.2786979474493883,1.2798128245632825,3.674759053975081,15862.606203122483,1617.5356725408253,1603.0968420496806,1603.0968420496806,8.331970488218719,6.049821104551276,3.0645872254724122,2.9852338790788635,4.452081009647233,4.452081009647233,1.2720231456134952,0.0,0.0,0.0008718392623468183,0.0003583140845730022,0.0005135251777738162,0.0024130069804643942,0.08540658738171414,0.07374594637660199,0.01166064100511214,0.08383676934588744,0.07372148536391623,0.011639047676920278,0.41489306137321,0.41489306137321,0.06560250809554909,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.41939580843507,2.2737367544323206e-13,2.2737367544323206e-13,29.467963722996444,19564.690825510617,16629.987201684024,0.85,1.270085772242972,1.0031141845011187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3753976240528742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16770.903527610382,1237.5041228715986,0.41489306137321,0.06560250809554909,6.113110376966115,4.452081009647233
1423.0,-16.648976544132772,6.045501703513837,34.272812941344384,21.04537192443388,4.600362808982297,-14.523046515314192,-25.83666262272743,2.472127118437509,-3.889280352542812,-3.8892803525430533,38.5552321624907,50310.857320974676,13385.854767671113,13385.854767671113,63696.712088645785,77761.47362663955,77761.47362663955,13385.854767671113,91147.32839431067,91147.32839431067,91147.32839431067,110682.80011150721,87824.99760224076,60363.47880012569,30512.79866901675,19535.47171719654,0.0,50048.27038621329,16605.150959617058,1236.5041228715986,0.0,0.8974397958979741,3.025058255788033,0.0014959713701933424,370272.94734378275,1493176.1825992619,4.0326364464669116,1493176.1825992619,4.0326364464669116,0.85,0.08554382628049718,4.698906859688992,1.215293082469143,1.0,0.0,4.698906859688872,1.2788779095990555,1.2799928798465672,3.674241946334157,15886.93927992555,1620.0169558335976,1603.0968420496806,1603.0968420496806,8.349997590012268,6.045501703513837,3.054157538049052,2.991344165464785,4.4525998141792344,4.4525998141792344,1.2721713754797812,0.0,0.0,0.0008717893988703727,0.00035743473164382724,0.0005143546672265455,0.0024169046741438632,0.08547357457256152,0.07374193639713851,0.011731638175423014,0.08369637855545967,0.07380513872433801,0.011738687556159177,0.41487639470654336,0.41487639470654336,0.06600287418557695,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.948616074398842,2.2737367544323206e-13,2.2737367544323206e-13,26.426965278164175,19535.47171719654,16605.150959617058,0.85,1.272705561992652,1.0052466735160885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754078028516876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16771.31109256296,1236.5041228715986,0.41487639470654336,0.06600287418557695,6.113110376966115,4.4525998141792344
1424.0,-16.65000479134881,6.0412483673549096,34.2731665063322,21.047338388767116,4.60185160691865,-14.525394996963485,-25.84002041313795,2.4721299528281295,-3.892994249515766,-3.892994249515967,38.556349903264554,50322.35982561155,13385.354115194494,13385.354115194494,63707.71394080605,77763.72019619265,77763.72019619265,13385.354115194494,91149.07431138714,91149.07431138714,91149.07431138714,110661.0172049559,87834.26910151479,60368.73691812445,30517.25798154482,19511.942893568757,0.0,50029.20087511357,16585.151459533445,1235.5041228715986,0.0,0.8974184690849776,3.025528830052467,0.0014959713701933424,370219.84630418255,1493222.9315884851,4.033341125536563,1493222.9315884851,4.033341125536563,0.8500000000000001,0.08557601198397499,4.698906859688992,1.215317443129607,1.0,0.0,4.698906859689178,1.2788780687244687,1.2799929318081826,3.6742414891637027,15888.616430509339,1620.1879775977873,1603.0968420496806,1603.0968420496806,8.349685286685679,6.0412483673549096,3.050316131755096,2.9909322355998134,4.453046496707193,4.453046496707193,1.272298999059198,0.0,0.0,0.0008717054995951329,0.0003573139849764745,0.0005143915146186583,0.002417077816607424,0.08557361238056159,0.07374553095755934,0.011828081423002247,0.0836397121542193,0.07374780567677935,0.01182820630719564,0.4148597280398767,0.4148597280398767,0.06653955268427333,0.0,2.2737367544323206e-13,2.2737367544323206e-13,14.098737671323818,2.2737367544323206e-13,2.2737367544323206e-13,22.8391012172292,19511.942893568757,16585.151459533445,0.85,1.273410584747051,1.0058597568094239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754111211196247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16771.74390526838,1235.5041228715986,0.4148597280398767,0.06653955268427333,6.113110376966115,4.453046496707193
1425.0,-16.650205331989373,6.037132291791865,34.27412867050808,21.05093562221157,4.638918123370539,-14.53717320126583,-25.849238550849236,2.4778225647997663,-3.8866377370350165,-3.8866377370352345,38.583771640486916,50369.20828495334,13371.475729012196,13371.475729012196,63740.68401396554,77605.45591020401,77605.45591020401,13371.475729012196,90976.9316392162,90976.9316392162,90976.9316392162,110454.28802624476,87824.35837178977,60360.83922252317,30515.021276962885,19477.35638702856,0.0,49992.37766399144,16555.752928974278,1234.5041228715986,0.0,0.8973546718479105,3.029953797192109,0.0014959713701933424,370310.7349110266,1494370.1798322208,4.035449256396168,1494370.1798322208,4.035449256396168,0.85,0.08555020466669283,4.698906859688992,1.2152866986067967,1.0,0.0,4.6989068596893135,1.278851689325329,1.2799665084869367,3.6743172792522545,15886.823647524314,1620.005164610169,1603.0968420496806,1603.0968420496806,8.341028051627719,6.037132291791865,3.049609373084491,2.987522918707374,4.453505909805106,4.453505909805106,1.272430259944316,0.0,0.0,0.0008716891374536075,0.0003569826922162271,0.0005147064452373804,0.002418557646252063,0.08575156729983872,0.07381193468063554,0.011939632619203186,0.08368829322054495,0.07374451776622941,0.01180568690046342,0.41484306137321003,0.41484306137321003,0.06710396860416015,0.0,2.2737367544323206e-13,2.2737367544323206e-13,15.915560480220051,2.2737367544323206e-13,2.2737367544323206e-13,23.296819380789373,19477.35638702856,16555.752928974278,0.85,1.275008051074889,1.00753776152626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375416704793909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16772.16834016435,1234.5041228715986,0.41484306137321003,0.06710396860416015,6.113110376966115,4.453505909805106
