time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1426.0,-16.651687378427027,6.035938606724055,34.27392862300181,21.151838579122,4.902330589733291,-14.494045042863615,-25.70433336133135,2.7444380530455597,-3.62473842171903,-3.6247384217191607,38.541673340228144,49605.34048239496,13017.22225811916,13017.22225811916,62622.56274051412,76837.00035126187,76837.00035126187,13017.22225811916,89854.22260938103,89854.22260938103,89854.22260938103,109133.72369862034,87040.75480321886,59807.911839831235,30258.714403764032,19279.501089239297,0.0,49538.21549300333,16387.5759258534,1233.5041228715986,0.0,0.8987261345435578,3.088500646173089,0.0014959713701933424,374070.7350163269,1492609.1793175966,3.9901789677624726,1492609.1793175966,3.9901789677624726,0.85,0.08542643627894177,4.698906859688992,1.2130111511470751,1.0,0.0,4.698906859689456,1.2776160963238667,1.278729683889682,3.6778707416174035,15745.07514022801,1605.550839504623,1603.0968420496806,1603.0968420496806,8.120047346282371,6.035938606724055,3.127887191715886,2.9080514150081687,4.453999640955846,4.453999640955846,1.2725713259873845,0.0,0.0,0.0008715682257961283,0.0003622233135367211,0.0005093449122594072,0.0023933643021634165,0.0854279679905954,0.07344644447840067,0.011981523512194742,0.08536654497130856,0.07344514765276564,0.011981288626176133,0.41482639470654337,0.41482639470654337,0.06767178774892353,0.0,1.1368683772161603e-13,1.1368683772161603e-13,13.496963862632413,1.1368683772161603e-13,1.1368683772161603e-13,4.570431573509893,19279.501089239297,16387.5759258534,0.85,1.264126333928173,1.0013550142798566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754177937910157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16772.609322507138,1233.5041228715986,0.41482639470654337,0.06767178774892353,6.113110376966115,4.453999640955846
1427.0,-16.653100289400857,6.034853828333608,34.273691553839505,21.157414151262515,4.912658875407962,-14.49423306953396,-25.702100177854277,2.7537916555411415,-3.616381977344247,-3.6163819773444255,38.54095262949872,49585.46531847754,13005.173406853593,13005.173406853593,62590.63872533113,76814.51032938204,76814.51032938204,13005.173406853593,89819.68373623563,89819.68373623563,89819.68373623563,109086.17541028671,87022.87146811855,59793.826457214585,30254.49445655996,19266.491674051085,0.0,49520.98613061105,16376.517922943423,1233.628980584914,0.0,0.8987675374016274,3.091762823884183,0.0014959713701933424,374191.19625032647,1492579.0451716883,3.98881390083048,1492579.0451716883,3.98881390083048,0.8500000000000001,0.08546924548810383,4.698906859688992,1.2129566003894432,1.0,0.0,4.698906859688561,1.2775730194144088,1.278686422176955,3.6779947512063096,15741.840167650527,1605.220964106043,1603.0968420496806,1603.0968420496806,8.112531361627227,6.034853828333608,3.1303865067144416,2.9044673216191663,4.455368099780043,4.455368099780043,1.2729623142228694,0.0,0.0,0.0008714529688356256,0.00036230462950488125,0.0005091483393307443,0.002392440624280493,0.08546924548825935,0.07343360546000101,0.012035640028258335,0.08546929931945149,0.0734336054598674,0.012035640028236438,0.4148097280398767,0.4148097280398767,0.06798659191025407,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.21247342687667,1.7053025658242404e-13,1.7053025658242404e-13,2.291925125212117,19266.491674051085,16376.517922943423,0.85,1.2639214930059959,1.0013020578325404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754258418026737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16773.024625332437,1233.628980584914,0.4148097280398767,0.06798659191025407,6.113110376966115,4.455368099780043
1428.0,-16.65310055083769,6.034377127927985,34.27351491213569,21.158689143508695,4.912614568405772,-14.49434887223551,-25.703297288250155,2.7532125476311737,-3.6163790545599,-3.6163790545600354,38.540861643056445,49591.70713389297,13005.214535984096,13005.214535984096,62596.92166987706,76820.74878728832,76820.74878728832,13005.214535984096,89825.96332327242,89825.96332327242,89825.96332327242,109099.76895436723,87031.63877072875,59799.52192692863,30257.907604222353,19273.80563109482,0.0,49531.71323531718,16382.734786430596,1234.0227028731024,0.0,0.8987678593935642,3.0915940091762373,0.0014959713701933424,374191.23838866124,1492575.2409059328,3.9888032850080783,1492575.2409059328,3.9888032850080783,0.85,0.08546959162766325,4.698906859688992,1.2129800131963564,1.0,0.0,4.698906859688527,1.2775757010240332,1.2786891060963517,3.677987031158006,15743.426112518384,1605.3826854755075,1603.0968420496806,1603.0968420496806,8.112557017675831,6.034377127927985,3.1308125599505723,2.9035645679774125,4.456767422643465,4.456767422643465,1.2733621207552759,0.0,0.0,0.0008714529475104442,0.00036226103754070054,0.0005091919099697436,0.0023926453586549682,0.08548705255730485,0.07343040242082068,0.01205665013648417,0.08549193990325668,0.07343373034971887,0.01203586127794438,0.41479306137321004,0.41479306137321004,0.06810550746212439,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.400646419231919,1.1368683772161603e-13,1.1368683772161603e-13,2.2854574833596075,19273.80563109482,16382.734786430596,0.85,1.2637746118832835,1.0012112219557352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754335144601415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16773.441263769982,1234.0227028731024,0.41479306137321004,0.06810550746212439,6.113110376966115,4.456767422643465
1429.0,-16.6545588957597,6.033274023299627,34.27334257576023,21.1603867932223,4.91228231654136,-14.495582848059303,-25.70548098357392,2.7533079671148144,-3.618507505635762,-3.618507505635922,38.54201048703069,49594.602076403426,13007.372555403017,13007.372555403017,62601.97463180644,76830.33053563206,76830.33053563206,13007.372555403017,89837.70309103507,89837.70309103507,89837.70309103507,109109.68661502833,87039.19599942135,59803.47557060286,30261.911587576105,19271.983523993254,0.0,49533.89511156936,16381.185995394266,1234.0015116082163,0.0,0.8987540434085679,3.0915600197918045,0.0014959713701933424,374160.55309213925,1492623.2761589454,3.989258792311487,1492623.2761589454,3.989258792311487,0.85,0.08548823477402606,4.698906859688992,1.2129998477874326,1.0,0.0,4.698906859689499,1.2775755031798326,1.2786887561061007,3.6779876007277905,15744.793163319886,1605.522085862133,1603.0968420496806,1603.0968420496806,8.113903174291147,6.033274023299627,3.130257441325035,2.9030165819745917,4.458348374401658,4.458348374401658,1.2738138212576167,0.0,0.0,0.0008713339989881722,0.0003621815321838586,0.0005091524668043136,0.0023924600188943612,0.08548823478301258,0.07343262033160275,0.012055614451409838,0.08548821774190134,0.07343262032388351,0.012055614450142553,0.41477639470654337,0.41477639470654337,0.06809486404744146,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.836870446487751,1.7053025658242404e-13,1.7053025658242404e-13,1.680321597792613,19271.983523993254,16381.185995394266,0.85,1.263820955141984,1.0012255641252787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375433515879852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16773.88615518955,1234.0015116082163,0.41477639470654337,0.06809486404744146,6.113110376966115,4.458348374401658
1430.0,-16.676796395351396,6.0315847681184245,34.274966317028984,21.157951151859038,4.896042937559557,-14.509032057608431,-25.724918477330334,2.742791374946913,-3.6719023762061624,-3.6719023762062695,38.5937295335201,49566.48010527775,13077.740783992433,13077.740783992433,62644.22088927018,76895.34486101834,76895.34486101834,13077.740783992433,89973.08564501077,89973.08564501077,89973.08564501077,109244.32572864249,87077.11561638326,59816.875331636744,30289.155871940577,19271.240083631717,0.0,49560.3959555723,16380.554071086959,1233.9687287150932,0.0,0.8983292000748644,3.086676341477877,0.0014959713701933424,373391.41885442776,1494786.9550059163,4.003270775723642,1494786.9550059163,4.003270775723642,0.85,0.0856804546084686,4.698906859688992,1.2131084822444245,1.0,0.0,4.698906859689339,1.2776279192697375,1.2787389027700937,3.6778367072431997,15751.652561767241,1606.2215498429375,1603.0968420496806,1603.0968420496806,8.157798356880017,6.0315847681184245,3.113773715856832,2.9178110522615923,4.459739566385316,4.459739566385316,1.2742113046815189,0.0,0.0,0.0008695220632472458,0.00036147454673716414,0.0005080475165100816,0.002387267960377179,0.08569161163020678,0.07362221561589687,0.012069396014309904,0.08531056052498205,0.07361647874369576,0.012063975864772841,0.4147597280398767,0.4147597280398767,0.06799441400429479,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.034891870545209,1.1368683772161603e-13,1.1368683772161603e-13,3.7525431882397697,19271.240083631717,16380.554071086959,0.85,1.2639975868115882,1.0001227623304483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3754414353378388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16774.30183632792,1233.9687287150932,0.4147597280398767,0.06799441400429479,6.113110376966115,4.459739566385316
1431.0,-16.6983658959941,6.03882201859419,34.27182516104188,21.52241467209535,5.690420210143458,-14.448902062799627,-25.441868452448375,3.4596937800471728,-2.8685407222754407,-2.868540722275441,38.459491916504255,47963.24207802866,12005.323963595052,12005.323963595052,59968.566041623715,74862.23094532648,74862.23094532648,12005.323963595052,86867.55490892153,86867.55490892153,86867.55490892153,105911.08819953488,85410.31175515898,58599.923461817896,29789.32032593454,19043.533290613344,0.0,48832.85361654789,16187.003297021341,1233.29605198639,0.0,0.9024727547089193,3.2337786784613627,0.0014959713701933424,385095.3210455952,1489175.9982969812,3.8670321785620008,1489175.9982969812,3.8670321785620008,0.85,0.0843261716936566,4.698906859688992,1.2081722230510787,1.0,0.0,4.698906859689392,1.2743202198759003,1.2754260915772289,3.6873831132857604,15450.139183369607,1575.4757418047557,1603.0968420496806,1603.0968420496806,7.488832644848416,6.03882201859419,3.361008914609672,2.677813103984518,4.460952097777819,4.460952097777819,1.274557742222234,0.0,0.0,0.0008677678610619159,0.00037189617911405993,0.000495871681947856,0.0023300548478302984,0.08434336479236303,0.07248254225565201,0.011860822536711012,0.08973952486926517,0.07247187800312671,0.01185429369052988,0.41474306137321004,0.41474306137321004,0.06786729184980127,0.0,0.0,0.0,0.48630782131635897,0.0,0.0,0.0,19043.533290613344,16187.003297021341,0.85,1.228037306861426,0.9821920802468824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755622044196418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16774.30119312291,1233.29605198639,0.41474306137321004,0.06786729184980127,6.113110376966115,4.460952097777819
1432.0,-16.694854545592012,6.046788214132087,34.27298709630558,21.527309074904792,5.727385027699237,-14.46807393278088,-25.456283405050613,3.468407124977888,-2.8060288098566275,-2.8060288098565858,38.55891657242903,48059.01919200898,11933.56124625843,11933.56124625843,59992.58043826741,74710.62404170183,74710.62404170183,11933.56124625843,86644.18528796025,86644.18528796025,86644.18528796025,105776.66563778529,85392.29872463671,58588.44759751058,29782.05680791792,19132.48034982504,0.0,48914.53715774296,16262.608297351284,1234.29605198639,0.0,0.9024263864171549,3.236911542494467,0.0014959713701933424,386017.9398015901,1493330.2855255497,3.8685515141941553,1493330.2855255497,3.8685515141941553,0.85,0.08401260987540764,4.698906859688992,1.208118230015971,1.0,0.0,4.698906859688405,1.274279495583744,1.2753856955776266,3.6875009571871322,15446.880749780452,1575.1434740487784,1603.0968420496806,1603.0968420496806,7.444067590452285,6.046788214132087,3.387308512249799,2.6594797018822876,4.46485464295154,4.46485464295154,1.2756727551290115,0.0,0.0,0.0008680532103097447,0.0003713588250798506,0.0004966943852298941,0.002333920653925756,0.08450009699554537,0.07269177897958792,0.011808318015957449,0.08989467946442072,0.07233236754196604,0.011680242333441606,0.4147263947065434,0.4147263947065434,0.06736966995513359,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19132.48034982504,16262.608297351284,0.85,1.2264775243563935,0.9825099445799712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756793629444408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16774.31319091352,1234.29605198639,0.4147263947065434,0.06736966995513359,6.113110376966115,4.46485464295154
1433.0,-16.699782798999973,6.052367029365789,34.274577921108985,21.52883056495341,5.710983947729387,-14.45539156818301,-25.446228893101193,3.468368436566643,-3.000794656930168,-3.0007946569301427,38.59233054672815,47977.78835066185,12205.52218937704,12205.52218937704,60183.31054003889,74795.31630866394,74795.31630866394,12205.52218937704,87000.83849804098,87000.83849804098,87000.83849804098,106060.44780256691,85399.61286631292,58590.481469256294,29787.923774507362,19059.609304525937,0.0,48847.533079033296,16200.667908847045,1235.29605198639,0.0,0.9014318838261466,3.225483647686873,0.0014959713701933424,383149.06493633555,1494728.3968533531,3.901166761562419,1494728.3968533531,3.901166761562419,0.8499999999999999,0.08474837996418334,4.698906859688992,1.208137365118601,1.0,0.0,4.698906859688248,1.2742804931703386,1.275386183693526,3.6874980703803875,15448.203827809113,1575.2783904604644,1603.0968420496806,1603.0968420496806,7.613714823223877,6.052367029365789,3.3347953829699537,2.7175716463958355,4.468989148636463,4.468989148636463,1.2768540424675607,0.0,0.0,0.0008676527410771577,0.00037173355718136643,0.0004959191838957912,0.0023302780550593,0.0847470158634972,0.07296896146568645,0.011778054397810747,0.08955108347107471,0.07297031371967479,0.011778066244508554,0.4147097280398767,0.4147097280398767,0.06693906063678713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19059.609304525937,16200.667908847045,0.85,1.232064482000857,0.982194705166293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756602892702894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16774.82692277004,1235.29605198639,0.4147097280398767,0.06693906063678713,6.113110376966115,4.468989148636463
1434.0,-16.699782798999973,6.052367029365789,34.274577921108985,21.52979301698508,5.710983947729387,-14.45539156818301,-25.446789677347965,3.468368436566643,-3.000794656930168,-3.0007946569301427,38.59233054672815,47980.71950548721,12207.092617142627,12207.092617142627,60187.81212262984,74799.8672430544,74799.8672430544,12207.092617142627,87006.95986019702,87006.95986019702,87006.95986019702,106082.98017153266,85404.16380070338,58593.412624081655,29789.72352957969,19076.02031133564,0.0,48865.743840915326,16214.617264635295,1236.29605198639,0.0,0.9014318838261466,3.2252942617055416,0.0014959713701933424,383149.06493633555,1494728.3968533531,3.901166761562419,1494728.3968533531,3.901166761562419,0.8500000000000001,0.08474837996418334,4.698906859688992,1.2081492800498381,1.0,0.0,4.698906859688972,1.2742804931703386,1.275386183693526,3.6874980703803875,15449.027060605036,1575.3623368433703,1603.0968420496806,1603.0968420496806,7.614694444494653,6.052367029365789,3.3365286976688693,2.71583833169692,4.472416738255516,4.472416738255516,1.2778333537872903,0.0,0.0,0.0008676527410771577,0.00037171264757141127,0.0004959400935057464,0.002330376307368952,0.08468288360607279,0.07296602893414564,0.011716854671927145,0.08961831479598167,0.07297031371967479,0.011778066244508554,0.41469306137321005,0.41469306137321005,0.06659123984877663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19076.02031133564,16214.617264635295,0.85,1.2316974508476537,0.9818886552037487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756870596967732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.171698275248,1236.29605198639,0.41469306137321005,0.06659123984877663,6.113110376966115,4.472416738255516
1435.0,-16.699783169472575,6.056586253674774,34.27720819663358,21.531049988139443,5.687636829334196,-14.439154884182146,-25.432862341962732,3.4683684057273605,-3.1167193641177846,-3.116719364117794,38.62543441744817,47907.917280841604,12369.905604854019,12369.905604854019,60277.82288569563,74916.2086117298,74916.2086117298,12369.905604854019,87286.11421658382,87286.11421658382,87286.11421658382,106386.70617810497,85410.10753756155,58597.38795611885,29791.91064604744,19100.591961521146,0.0,48892.50260756859,16235.503167292974,1237.29605198639,0.0,0.9007919432304816,3.2077067192390167,0.0014959713701933424,381449.4536290803,1496114.508966093,3.9221828599626405,1496114.508966093,3.9221828599626405,0.85,0.08491726800327287,4.698906859688992,1.2081646929727867,1.0,0.0,4.698906859688954,1.2742804933739853,1.275386183858994,3.687498069791077,15450.10224180788,1575.4719748138132,1603.0968420496806,1603.0968420496806,7.716255986780039,6.056586253674774,3.305604081301795,2.750982172372979,4.474170683304459,4.474170683304459,1.2783344809441313,0.0,0.0,0.0008676527109789761,0.0003722322677591063,0.0004954204432198698,0.002327934519076007,0.08486533720718159,0.07316564059256973,0.011699696614611857,0.08913839415124303,0.07317412898148225,0.011743139021790621,0.4146763947065434,0.4146763947065434,0.0663096498850349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19100.591961521146,16235.503167292974,0.85,1.2328643385164861,0.9798622432026097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756870596967732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16775.615038848617,1237.29605198639,0.4146763947065434,0.0663096498850349,6.113110376966115,4.474170683304459
1436.0,-16.69978331371468,6.058012307536124,34.278837719180494,21.534508012142055,5.687532971153407,-14.43919662016599,-25.43249042993409,3.472287033553862,-3.116626840741617,-3.11662684074162,38.62557888676683,47905.97221633263,12373.10644051505,12373.10644051505,60279.078656847676,74933.0510574647,74933.0510574647,12373.10644051505,87306.15749797976,87306.15749797976,87306.15749797976,106425.55333772252,85407.92949814645,58595.24622317472,29791.870305524142,19119.39583974277,0.0,48911.26614526691,16251.486463781355,1238.29605198639,0.0,0.9007918841872926,3.2071012634158733,0.0014959713701933424,381450.80778676213,1496120.5602580083,3.9221848000237207,1496120.5602580083,3.9221848000237207,0.85,0.08491725895224192,4.698906859688992,1.2081559353554625,1.0,0.0,4.69890685968858,1.2742624419565767,1.2753681167634754,3.687550307512805,15449.708249426652,1575.4317987719205,1603.0968420496806,1603.0968420496806,7.718252644484722,6.058012307536124,3.308178534091979,2.7498337734441454,4.477197427686613,4.477197427686613,1.279199265053318,0.0,0.0,0.000867652699260369,0.00037224615272057833,0.0004954065465397907,0.0023278692198706566,0.08482241877455779,0.07316300822377264,0.011659410550785149,0.0891935927008769,0.07317412135795023,0.01174313759429169,0.4146597280398767,0.4146597280398767,0.06608104458070818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19119.39583974277,16251.486463781355,0.85,1.2324170565901578,0.9794465772783606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375687061709225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16776.05837200018,1238.29605198639,0.4146597280398767,0.06608104458070818,6.113110376966115,4.477197427686613
1437.0,-16.704487166900282,6.063118521007127,34.28057253166572,21.52463748296725,5.693553801721942,-14.461276107335774,-25.459410169254966,3.4524028472795183,-3.0286662601732246,-3.028666260173228,38.608466888038336,48019.30599804076,12262.3725377642,12262.3725377642,60281.67853580497,74857.85533024569,74857.85533024569,12262.3725377642,87120.22786800988,87120.22786800988,87120.22786800988,106281.50232225868,85455.21918847495,58626.41113832056,29809.786722393765,19161.274454248793,0.0,48971.06117664256,16287.083286111474,1239.29605198639,0.0,0.9012510746674287,3.2147250634771627,0.0014959713701933424,382739.889460371,1495403.9299169974,3.907102371862476,1495403.9299169974,3.907102371862476,0.85,0.08463749903529613,4.698906859688992,1.2082952121319246,1.0,0.0,4.698906859689403,1.2743548269575127,1.275460095000519,3.6872829766788766,15458.26262983458,1576.3041028113148,1603.0968420496806,1603.0968420496806,7.64917765172928,6.063118521007127,3.3392276499387368,2.72389087106839,4.479388597690911,4.479388597690911,1.2798253136259745,0.0,0.0,0.0008672706229328791,0.00037124236129972693,0.0004960282616331521,0.0023307906011876245,0.08463405849517884,0.07302842493730599,0.011605633557872851,0.08952343335675797,0.07303120347133074,0.011606295563965384,0.41464306137321005,0.41464306137321005,0.06589482700391347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19161.274454248793,16287.083286111474,0.85,1.230965331103692,0.9805649468127975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3756870624927657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16776.50170967155,1239.29605198639,0.41464306137321005,0.06589482700391347,6.113110376966115,4.479388597690911
1438.0,-16.706365912783884,6.0609278628189065,34.28105887579128,21.15493129184472,4.870815887058874,-14.546372132871186,-25.779535377491243,2.7108196077282356,-3.6787878833907257,-3.67878788339085,38.5753114737748,49679.095265651085,13137.87898258638,13137.87898258638,62816.974248237464,77000.01056460296,77000.01056460296,13137.87898258638,90137.88954718933,90137.88954718933,90137.88954718933,109635.87831925905,87213.62870773788,59892.70159020076,30356.585686152353,19497.98877206972,0.0,49854.57445822207,16573.29045625926,1240.29605198639,0.0,0.8983595757548397,3.0674453377596964,0.0014959713701933424,373292.32581918983,1494016.1591921696,4.002268613247143,1494016.1591921696,4.002268613247143,0.8499999999999999,0.08521714524361312,4.698906859688992,1.2134932574862614,1.0,0.0,4.698906859689822,1.2777809261259048,1.278888970729953,3.6773963076249507,15776.346843036548,1608.7396657407523,1603.0968420496806,1603.0968420496806,8.195312122122713,6.0609278628189065,3.144707999823952,2.9162198629949545,4.482692325933891,4.482692325933891,1.2807692359811116,0.0,0.0,0.0008671180626172524,0.000359494797525609,0.0005076232650916433,0.0023852744424768466,0.08521714544985953,0.0735544635218384,0.011662681928021121,0.08521664397128902,0.07355446334381856,0.011662681899794573,0.4146263947065434,0.4146263947065434,0.06574251960914437,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20.635117404024584,19497.98877206972,16573.29045625926,0.85,1.2600042208940692,0.9964801787102197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757126147984884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16776.85081636894,1240.29605198639,0.4146263947065434,0.06574251960914437,6.113110376966115,4.482692325933891
1439.0,-16.70655444642091,6.058731098089019,34.28140945640875,21.15646710097792,4.866021004348399,-14.543724070472507,-25.778066728357203,2.7107890152397527,-3.6813576895885944,-3.681357689588786,38.57236402231466,49670.343892470606,13138.927129416497,13138.927129416497,62809.27102188711,77029.94340847983,77029.94340847983,13138.927129416497,90168.87053789632,90168.87053789632,90168.87053789632,109661.8458722106,87221.03314989383,59897.36287146321,30359.633642700694,19492.97533431428,0.0,49852.60897701497,16569.02903416714,1239.29605198639,0.0,0.8983575720862428,3.065547436756268,0.0014959713701933424,373255.3476385545,1493892.8362590093,4.002334717266088,1493892.8362590093,4.002334717266088,0.8500000000000001,0.08519201881696203,4.698906859688992,1.213512664032169,1.0,0.0,4.6989068596890915,1.2777810992363838,1.2788891244290146,3.6773958094208083,15777.686255802215,1608.8762478320543,1603.0968420496806,1603.0968420496806,8.195965948393606,6.058731098089019,3.1430012284244655,2.915729869664554,4.483803341582123,4.483803341582123,1.2810866690234637,0.0,0.0,0.0008671027544286298,0.0003595479022250089,0.0005075548522036209,0.002384952976688027,0.08518541856428383,0.07354584018261091,0.011639578381672908,0.08509506443846435,0.07354911204421159,0.011642906772750438,0.4146097280398767,0.4146097280398767,0.06561734035999577,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.6102138644402544,1.7053025658242404e-13,1.7053025658242404e-13,21.452292150579865,19492.97533431428,16569.02903416714,0.85,1.259899377600196,0.9963439208441749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37572282076171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16777.25636258751,1239.29605198639,0.4146097280398767,0.06561734035999577,6.113110376966115,4.483803341582123
1440.0,-16.706554704923636,6.056517640283071,34.28155902827262,21.151881222054385,4.851596365700963,-14.547021784933927,-25.788023172039516,2.6951716479325256,-3.6851109240600977,-3.6851109240602966,38.567179747873446,49722.23157999818,13141.546322751316,13141.546322751316,62863.7779027495,77076.46630154797,77076.46630154797,13141.546322751316,90218.01262429928,90218.01262429928,90218.01262429928,109712.97209369189,87273.19590169561,59933.658422916014,30377.263865310662,19494.95946939261,0.0,49872.223334703274,16570.715548983717,1238.29605198639,0.0,0.8983576338333448,3.062483955291979,0.0014959713701933424,373201.3456959645,1493675.9421488447,4.002332680133731,1493675.9421488447,4.002332680133731,0.85,0.08514889880740348,4.698906859688992,1.2136622474109755,1.0,0.0,4.698906859688929,1.2778534426764556,1.2789615305747257,3.6771876200819733,15787.122139584435,1609.8384401997048,1603.0968420496806,1603.0968420496806,8.197599781900173,6.056517640283071,3.1409253970926283,2.915592243190443,4.484908863993305,4.484908863993305,1.2814025325695158,0.0,0.0,0.0008671027334393973,0.0003591880297713419,0.0005079147036680554,0.002386643885202727,0.08517981314026307,0.0735321938032302,0.011647619337032875,0.08494143714589301,0.07351643589527165,0.011632462912131823,0.41459306137321006,0.41459306137321006,0.06567221660178625,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.367739039124331,1.7053025658242404e-13,1.7053025658242404e-13,21.95274827562099,19494.95946939261,16570.715548983717,0.85,1.260496799608413,0.9969924790860342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757238449453255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16777.695706766553,1238.29605198639,0.41459306137321006,0.06567221660178625,6.113110376966115,4.484908863993305
1441.0,-16.706604282762378,6.05429250918924,34.28167619555249,21.151757693756394,4.847169991302615,-14.548235893989778,-25.791913772094972,2.6905370217084856,-3.6877017288595653,-3.68770172885968,38.5666743813753,49742.21814441525,13142.577247900092,13142.577247900092,62884.79539231534,77096.81188949976,77096.81188949976,13142.577247900092,90239.38913739985,90239.38913739985,90239.38913739985,109705.70794843504,87294.52613980313,59948.138384859834,30384.875283270325,19466.3188110352,0.0,49851.19409430552,16546.370989379917,1237.29605198639,0.0,0.898347233843491,3.0637549123804404,0.0014959713701933424,373164.07248914737,1493654.800441939,4.002675794801704,1493654.800441939,4.002675794801704,0.8499999999999999,0.08522097175107092,4.698906859688992,1.2137219918565831,1.0,0.0,4.698906859689414,1.277874921214099,1.2789830225931045,3.677125813866507,15790.980633258132,1610.231897055379,1603.0968420496806,1603.0968420496806,8.198242865413121,6.05429250918924,3.139184460533439,2.915108048655801,4.486005689385325,4.486005689385325,1.2817159112529501,0.0,0.0,0.0008670987079554609,0.000359047495356933,0.0005080512125985279,0.002387285327952533,0.08522601818589912,0.07353029640671709,0.011695721779182029,0.0849070817304726,0.07353407098244566,0.011686900768625259,0.4145763947065434,0.4145763947065434,0.06594248093172576,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.009410819180573,1.1368683772161603e-13,1.1368683772161603e-13,19.831852371914067,19466.3188110352,16546.370989379917,0.85,1.2614501324352156,0.9978139751339934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757238463496078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.138816439667,1237.29605198639,0.4145763947065434,0.06594248093172576,6.113110376966115,4.486005689385325
1442.0,-16.70660426396946,6.052206468007298,34.281529792534215,21.152447175141447,4.843806079548074,-14.548371045960414,-25.794033345859475,2.6879413492329167,-3.6767845368623284,-3.676784536862497,38.55816637703053,49753.26372396697,13125.568200088654,13125.568200088654,62878.83192405562,77115.97842841955,77115.97842841955,13125.568200088654,90241.54662850821,90241.54662850821,90241.54662850821,109682.99104224588,87310.06003251417,59958.544804768004,30390.57247527352,19441.444413737663,0.0,49832.01688901118,16525.227751677012,1236.29605198639,0.0,0.8984271831879325,3.066051489468715,0.0014959713701933424,373321.15492988145,1493298.9071225515,4.000038271077964,1493298.9071225515,4.000038271077964,0.8499999999999999,0.08525438279983957,4.698906859688992,1.2137648419803013,1.0,0.0,4.698906859689169,1.2778869461874596,1.278995057995797,3.6770912119480137,15793.790607832783,1610.5184347185618,1603.0968420496806,1603.0968420496806,8.187632746694591,6.052206468007298,3.14157810372423,2.9106283642830677,4.487095304239158,4.487095304239158,1.2820272297826167,0.0,0.0,0.0008670987094813627,0.00035897095440556636,0.0005081277550757963,0.0023876449939240272,0.08525094912197026,0.07349367855781783,0.011757270564152439,0.084909609116227,0.07349777172557366,0.011756611074265916,0.41455972803987673,0.41455972803987673,0.06631986564302687,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.488633894532313,1.7053025658242404e-13,1.7053025658242404e-13,16.50751318011271,19441.444413737663,16525.227751677012,0.85,1.2618159137348,0.9984196271802601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757241156747624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.580938073468,1236.29605198639,0.41455972803987673,0.06631986564302687,6.113110376966115,4.487095304239158
1443.0,-16.70810108755455,6.0507265021168175,34.281391409365426,21.179566264059417,4.915378158465206,-14.543469732215673,-25.766707014385588,2.75075063606607,-3.6237690729481074,-3.623769072948235,38.5590291212647,49602.136549237825,13052.595906857592,13052.595906857592,62654.732456095415,76905.76359397263,76905.76359397263,13052.595906857592,89958.35950083022,89958.35950083022,89958.35950083022,109332.10070711597,87141.27806706648,59837.66914651691,30337.34324505507,19373.741206285744,0.0,49711.084451340816,16467.68002534288,1235.29605198639,0.0,0.8986718110320794,3.080458717553379,0.0014959713701933424,374084.70697876974,1493334.993145734,3.991970174900747,1493334.993145734,3.991970174900747,0.85,0.08526248297259494,4.698906859688992,1.213270822358318,1.0,0.0,4.698906859689359,1.2775962822888458,1.278703986779426,3.6779277811225173,15763.259108717257,1607.4050882530994,1603.0968420496806,1603.0968420496806,8.142113167766494,6.0507265021168175,3.1570072887963856,2.893719213320432,4.488223169331254,4.488223169331254,1.282349476951787,0.0,0.0,0.0008669771826238944,0.0003599589005707484,0.000507018282053146,0.0023824316835272556,0.08526248297130888,0.07344298898875863,0.011819493982550253,0.08526280132767441,0.0734429889898664,0.011819493982728533,0.41454306137321006,0.41454306137321006,0.06671418588585189,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.692775537445584,1.1368683772161603e-13,1.1368683772161603e-13,11.61776065458173,19373.741206285744,16467.68002534288,0.85,1.26037750227365,0.9978083780849796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375724115572672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16779.02405164053,1235.29605198639,0.41454306137321006,0.06671418588585189,6.113110376966115,4.488223169331254
1444.0,-16.709735192411134,6.049210095779828,34.28126580499206,21.177572069596522,4.907776499516595,-14.54687477466892,-25.774130516778655,2.742083324522099,-3.6271966628791574,-3.6271966628792467,38.55863505291191,49631.32084104243,13055.810014838551,13055.810014838551,62687.130855880976,76932.2599755603,76932.2599755603,13055.810014838551,89988.06999039886,89988.06999039886,89988.06999039886,109350.52778624734,87172.81091210175,59858.47699236319,30349.25991082062,19362.45779584848,0.0,49711.7177066691,16458.089126471208,1234.9813017608237,0.0,0.8986571576646225,3.0808088580240707,0.0014959713701933424,374035.3043469301,1493318.5103577217,3.992453367376838,1493318.5103577217,3.992453367376838,0.85,0.08531514015915419,4.698906859688992,1.2133605717262257,1.0,0.0,4.698906859688742,1.277636690853275,1.278744260885451,3.6778114571449945,15768.963183958655,1607.9867420534695,1603.0968420496806,1603.0968420496806,8.144118104646575,6.049210095779828,3.1556210994934006,2.8935889962864274,4.489530390400972,4.489530390400972,1.282722968685992,0.0,0.0,0.0008668445277703133,0.0003596902668008151,0.0005071542609694983,0.0023830706357900766,0.0853207701673258,0.07344219626812361,0.011878573899202185,0.08524937545453547,0.07343751060865414,0.011877629550500047,0.4145263947065434,0.4145263947065434,0.06704568576237832,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.471709987848612,1.1368683772161603e-13,1.1368683772161603e-13,9.582426627993186,19362.45779584848,16458.089126471208,0.85,1.2610131725034146,0.9983827381282404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375732246914244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16779.437178465905,1234.9813017608237,0.4145263947065434,0.06704568576237832,6.113110376966115,4.489530390400972
1445.0,-16.71117305538799,6.047856926119986,34.28102962218432,21.185650198627286,4.923542670157721,-14.545419882136976,-25.767946628015466,2.757789496905452,-3.614425262668192,-3.6144252626682807,38.55565280708666,49590.7236363325,13037.38035918105,13037.38035918105,62628.10399551355,76895.89019354997,76895.89019354997,13037.38035918105,89933.27055273103,89933.27055273103,89933.27055273103,109274.80473326122,87136.72262467918,59831.556067455786,30339.07395247044,19341.53418053019,0.0,49680.60813300063,16440.30405345066,1234.6567412916609,0.0,0.8987268342224661,3.0846249284804244,0.0014959713701933424,374219.4074074642,1493193.7757343757,3.9901558983244554,1493193.7757343757,3.9901558983244554,0.85,0.08533954567489553,4.698906859688992,1.2132530983211476,1.0,0.0,4.698906859688156,1.2775642002250027,1.278671558305126,3.678020140875447,15762.435060455646,1607.3210587158353,1603.0968420496806,1603.0968420496806,8.132621821219344,6.047856926119986,3.1591849738742637,2.8886719522457227,4.490824151992841,4.490824151992841,1.2830926148550976,0.0,0.0,0.0008667278190254618,0.00035991402992349784,0.000506813789101964,0.0023814707901961885,0.08533954565879734,0.07341897972432603,0.011920565934471316,0.0853391547120779,0.07341897973817557,0.011920565936719958,0.41450972803987673,0.41450972803987673,0.06730126953728222,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.850293748507056,1.1368683772161603e-13,1.1368683772161603e-13,7.404945556522591,19341.53418053019,16440.30405345066,0.85,1.2606146814437336,0.9981907528903934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757411241158686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16779.847505195696,1234.6567412916609,0.41450972803987673,0.06730126953728222,6.113110376966115,4.490824151992841
1446.0,-16.712637488634968,6.046486640613815,34.280858937386576,21.187157718837284,4.92350155606606,-14.546723995008497,-25.770244736317522,2.7576213159911167,-3.6168358702080923,-3.6168358702082717,38.55708800511898,49594.1812057784,13039.434274569901,13039.434274569901,62633.6154803483,76903.19608182757,76903.19608182757,13039.434274569901,89942.63035639747,89942.63035639747,89942.63035639747,109288.31953521389,87144.62710264146,59835.76946702868,30343.17515068087,19345.689178816418,0.0,49688.864329497286,16443.835801993955,1235.270397599563,0.0,0.8987107285440235,3.0851029218307864,0.0014959713701933424,374184.6524363089,1493253.8029630098,3.990686932883173,1493253.8029630098,3.990686932883173,0.85,0.08537400921778639,4.698906859688992,1.2132739983545617,1.0,0.0,4.698906859688593,1.2775652227674372,1.2786724298865964,3.6780171970479207,15763.864926266686,1607.4668644508254,1603.0968420496806,1603.0968420496806,8.133903038507645,6.046486640613815,3.1582217309547005,2.8882649096591146,4.492164629305089,4.492164629305089,1.2834756083728824,0.0,0.0,0.0008666089684425383,0.0003598308582566846,0.0005067781101858538,0.002381303138292532,0.08537400899545472,0.07342224635368666,0.011951762641768063,0.08539327088027374,0.07342224653290898,0.011951762684877406,0.41449306137321007,0.41449306137321007,0.06747168511201052,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.149374699741486,1.7053025658242404e-13,1.7053025658242404e-13,6.360487654490328,19345.689178816418,16443.835801993955,0.85,1.2605161402967806,0.9980944800208951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757489353230068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16780.26170883431,1235.270397599563,0.41449306137321007,0.06747168511201052,6.113110376966115,4.492164629305089
1447.0,-16.712637488269248,6.045115969084303,34.280642956691906,21.187214541155868,4.918305722147768,-14.546424394680212,-25.772226637322433,2.7540211691779315,-3.618661796165668,-3.618661796165808,38.555505391908845,49604.51115865767,13040.694876538899,13040.694876538899,62645.20603519656,76928.03334271452,76928.03334271452,13040.694876538899,89968.72821925342,89968.72821925342,89968.72821925342,109315.04783881307,87161.9191082025,59847.516087503274,30349.33668966581,19346.319619559654,0.0,49695.656309225466,16444.371676625706,1235.251753381689,0.0,0.898707578919935,3.0846339328583734,0.0014959713701933424,374158.3288044603,1493187.6101906542,3.990790783574972,1493187.6101906542,3.990790783574972,0.85,0.08538959734262458,4.698906859688992,1.2133222575625404,1.0,0.0,4.698906859688901,1.2775818931382752,1.278689114704917,3.677969204891056,15766.99293138911,1607.7858322045868,1603.0968420496806,1603.0968420496806,8.134689392729003,6.045115969084303,3.1574287600652124,2.88768720901909,4.49349768805426,4.49349768805426,1.2838564823012173,0.0,0.0,0.0008666089684722133,0.00035975914476353007,0.0005068498237086833,0.002381640113456888,0.08538520462308552,0.07341667834937539,0.01196852627371013,0.08537870174334605,0.07342215825102748,0.011967439091597103,0.4144763947065434,0.4144763947065434,0.06756872867866705,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.485183885414813,1.1368683772161603e-13,1.1368683772161603e-13,5.842738461098122,19346.319619559654,16444.371676625706,0.85,1.260577094412317,0.9981659332558029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757568909511526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16780.675332253086,1235.251753381689,0.4144763947065434,0.06756872867866705,6.113110376966115,4.49349768805426
1448.0,-16.714123505807823,6.043781088973818,34.280467202429065,21.19076612815263,4.924672950156371,-14.54796268620813,-25.773046806547768,2.75851213055671,-3.615436453287316,-3.615436453287514,38.55616703397794,49600.13995338936,13035.185613258192,13035.185613258192,62635.325566647545,76914.70243588596,76914.70243588596,13035.185613258192,89949.88804914415,89949.88804914415,89949.88804914415,109290.04610394519,87157.45790259796,59842.895420101624,30349.513869440376,19340.158054801042,0.0,49689.67192424142,16439.134346580886,1235.0257657409902,0.0,0.8987203761586918,3.085487657605996,0.0014959713701933424,374204.82824321906,1493215.2830896748,3.9903688311555965,1493215.2830896748,3.9903688311555965,0.85,0.08538792002432723,4.698906859688992,1.213306903983467,1.0,0.0,4.698906859688067,1.2775613453024592,1.2786683949958824,3.678028360020973,15766.185929914704,1607.7035409558518,1603.0968420496806,1603.0968420496806,8.131252754881428,6.043781088973818,3.1581683483864023,2.8856127405874155,4.494828346543881,4.494828346543881,1.2842366704411088,0.0,0.0,0.0008664883814388642,0.00035972947144703455,0.0005067589099918297,0.002381212918369125,0.08538792002158034,0.07341249105168059,0.011975428969899752,0.08538792337831562,0.07341249105404223,0.011975428970284998,0.41445972803987674,0.41445972803987674,0.06760883553905628,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.8599066421274415,1.7053025658242404e-13,1.7053025658242404e-13,5.381147278346361,19340.158054801042,16439.134346580886,0.85,1.2605300687463485,0.9981981774605281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757568909491655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16781.118244344125,1235.0257657409902,0.41445972803987674,0.06760883553905628,6.113110376966115,4.494828346543881
1449.0,-16.71479816373645,6.043374842820843,34.28036964047098,22.56136966114866,4.9246428124509505,-14.548013996071484,-26.569872082304187,2.758512171705607,18.113432328534373,-3.6154365634534695,38.5561827010533,53735.45461524925,13035.285771630512,13035.285771630512,66770.74038687976,83395.77585892934,83395.77585892934,13035.285771630512,96431.06163055985,96431.06163055985,96431.06163055985,116174.31353600077,93638.38758766756,63907.4874091714,33034.3335316624,19743.251905440924,0.0,52777.58543710332,16781.764119624786,1235.2637155169248,0.0,0.8987203225357017,2.7536635470273394,0.0014959713701933424,374204.8266548904,1493215.9383631623,3.990370599202018,1493215.9383631623,3.990370599202018,0.85,0.08538738327612166,4.698906859688992,1.2303629961749536,1.0,0.0,4.698906859689062,1.2775614574029808,1.2786684372537418,3.678028037289808,16938.541628123578,1727.2505522399167,1603.0968420496806,1603.0968420496806,8.13131523293622,6.043374842820843,3.15859940848257,2.884775434338273,4.496167517659025,4.496167517659025,1.2846192907597214,0.0,0.0,0.0008664336395243712,0.00033194113829162873,0.0005344925012327425,0.0025115304804948606,0.08538439371068146,0.07340958200717407,0.011974811703507398,0.07621968581582562,0.07341202288005885,0.011975360396062812,0.4144430613732101,0.4144430613732101,0.0676053109971985,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.363233143248408,21.728868891987815,24.474430551462888,5.386844476381725,19743.251905440924,16781.764119624786,0.85,1.2651344284488442,1.0181491663594093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375764963915535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16781.531386543156,1235.2637155169248,0.4144430613732101,0.0676053109971985,6.113110376966115,4.496167517659025
1450.0,-16.715077069285492,6.042867459087515,34.279897385625745,21.194055780675285,4.924553317520784,-14.548457437285478,-25.775316067133076,2.7587953203679145,-3.6152101877982545,-3.615210187798352,38.55392932202686,49606.41935619117,13035.077762799137,13035.077762799137,62641.4971189903,76930.81227346064,76930.81227346064,13035.077762799137,89965.89003625978,89965.89003625978,89965.89003625978,109304.66125307107,87171.6615177882,59851.34286578044,30355.90961334196,19338.7712168113,0.0,49694.68083015326,16437.955534289606,1235.2457639670304,0.0,0.8987290165617438,3.0860669327873964,0.0014959713701933424,374208.090459638,1493121.6932987273,3.9900839435746382,1493121.6932987273,3.9900839435746382,0.8500000000000001,0.08542052314073582,4.698906859688992,1.213343957089819,1.0,0.0,4.698906859688725,1.2775601927377223,1.278667142580574,3.6780316781940137,15768.755266416192,1607.9655403645681,1603.0968420496806,1603.0968420496806,8.13118547855961,6.042867459087515,3.1591752021891826,2.8836922568983323,4.497784601884501,4.497784601884501,1.2850813148241431,0.0,0.0,0.0008664110099850564,0.00035964738245641327,0.0005067636275286431,0.0023812350856352183,0.08536850317920681,0.07340023333102833,0.011968269848178484,0.08541998871527481,0.07344037557681075,0.011980147563925068,0.4144263947065434,0.4144263947065434,0.0675742664425417,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.930292397682024,1.1368683772161603e-13,1.1368683772161603e-13,5.206885190870651,19338.7712168113,16437.955534289606,0.85,1.2605272047744251,0.9982239251266398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757686291013327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16781.960733445794,1235.2457639670304,0.4144263947065434,0.0675742664425417,6.113110376966115,4.497784601884501
1451.0,-16.716609532479442,6.041533557761644,34.279814054315445,21.1960669834167,4.926143779723426,-14.550053368048454,-25.77758120661599,2.7595876154520593,-3.6159689481593773,-3.6159689481595416,38.557367612487596,49609.309234177854,13035.068159104536,13035.068159104536,62644.37739328239,76932.78411048806,76932.78411048806,13035.068159104536,89967.85226959261,89967.85226959261,89967.85226959261,109319.62689136421,87177.40515682868,59853.93028127323,30359.416528394948,19351.77462177161,0.0,49711.19115016656,16449.008428505866,1235.225418240384,0.0,0.8987138232687818,3.084312118153596,0.0014959713701933424,374197.151006961,1493265.4977674736,3.990584892880959,1493265.4977674736,3.990584892880959,0.8499999999999999,0.08536858410379665,4.698906859688992,1.21335832270328,1.0,0.0,4.698906859688973,1.2775567791619848,1.2786635672006315,3.678041505733504,15769.794251297186,1608.071487337387,1603.0968420496806,1603.0968420496806,8.131179487845676,6.041533557761644,3.1588598423935457,2.8826737153680986,4.499370499196314,4.499370499196314,1.2855344283418042,0.0,0.0,0.0008662866803076303,0.0003595654597319491,0.0005067212205756812,0.002381035819313047,0.0853685844483915,0.07340743217445057,0.011961152273940925,0.0853685674203652,0.07340743187813754,0.0119611522256591,0.41440972803987675,0.41440972803987675,0.06752474121568075,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.7211223180228785,1.7053025658242404e-13,1.7053025658242404e-13,5.88485161143069,19351.77462177161,16449.008428505866,0.85,1.260166492572015,0.9979505235414508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757701443046593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16782.39798609917,1235.225418240384,0.41440972803987675,0.06752474121568075,6.113110376966115,4.499370499196314
