time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1452.0,-16.71815322375409,6.040207040561543,34.27975236384278,21.19775719419124,4.926600438927129,-14.551397237309951,-25.779767556209094,2.7598444524834136,-3.616160910795031,-3.6161609107951342,38.55783132632253,49611.7230044995,13034.182064012077,13034.182064012077,62645.90506851158,76938.5992423377,76938.5992423377,13034.182064012077,89972.78130634977,89972.78130634977,89972.78130634977,109328.79238321497,87184.16278195966,59857.28654412335,30363.19581981812,19356.011076865194,0.0,49719.20689668332,16452.609415335413,1235.2726242350946,0.0,0.8987113561262569,3.0838318051882836,0.0014959713701933424,374194.38341901655,1493284.8931266088,3.9906662400500372,1493284.8931266088,3.9906662400500372,0.85,0.08535828457027157,4.698906859688992,1.2133758522244174,1.0,0.0,4.6989068596888846,1.2775558467875583,1.2786624740293948,3.6780441900089884,15771.016659302462,1608.1961382635725,1603.0968420496806,1603.0968420496806,8.130626748254892,6.040207040561543,3.1585847442582864,2.8816222963032567,4.500706218061489,4.500706218061489,1.2859160623032826,0.0,0.0,0.0008661614562431987,0.0003594864028651612,0.0005066750533780375,0.0023808188839513464,0.08535828455870613,0.07340593364814549,0.011952350910560636,0.0853583008203782,0.0734059336580915,0.01195235091218007,0.4143930613732101,0.4143930613732101,0.06747371824429112,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.610748561126968,1.1368683772161603e-13,1.1368683772161603e-13,6.169405494839225,19356.011076865194,16452.609415335413,0.85,1.2599940541829233,0.997838181682842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757784697305775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16782.81011651754,1235.2726242350946,0.4143930613732101,0.06747371824429112,6.113110376966115,4.500706218061489
1453.0,-16.718185077477216,6.039315982294503,34.27925017723123,21.199304318893724,4.926738224263196,-14.551962621328514,-25.781176484283037,2.759839236712598,-3.5782863025160623,-3.5782863025161724,38.54197500155713,49618.88071790089,12982.498427509248,12982.498427509248,62601.37914541014,76945.26302256818,76945.26302256818,12982.498427509248,89927.76145007742,89927.76145007742,89927.76145007742,109293.03638643192,87191.50269780903,59861.92139635784,30366.201446056883,19365.274936354497,0.0,49731.476382411376,16460.483695901323,1235.274579589671,0.0,0.8989415255624713,3.087143393907526,0.0014959713701933424,374740.7447175729,1492621.7924293492,3.9830784708352933,1492621.7924293492,3.9830784708352933,0.85,0.08527435735915119,4.698906859688992,1.2133950785407799,1.0,0.0,4.698906859688674,1.2775558762384116,1.2786625002046437,3.6780441052208848,15772.344399702148,1608.331530104791,1603.0968420496806,1603.0968420496806,8.098386876559589,6.039315982294503,3.1699715711323178,2.869344411162185,4.502041941302394,4.502041941302394,1.2862976975149698,0.0,0.0,0.0008661588724476611,0.0003594354654886875,0.0005067234069589736,0.002381046092924498,0.08525487945317946,0.07332365070562538,0.01193122874755408,0.08547198320391015,0.07333412899841796,0.011940228360733236,0.4143763947065434,0.4143763947065434,0.06742735127413974,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.247162511015404,1.1368683772161603e-13,1.1368683772161603e-13,4.870028213174692,19365.274936354497,16460.483695901323,0.85,1.2587878683519333,0.99773592757141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37578685624222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16783.221970917926,1235.274579589671,0.4143763947065434,0.06742735127413974,6.113110376966115,4.502041941302394
1454.0,-16.71974948072928,6.038011288284812,34.2792428721951,21.201613183971517,4.928427298774317,-14.552651280919262,-25.78236950850112,2.761329098903842,-3.615415363640352,-3.615415363640452,38.55828715958012,49615.99711732721,13031.563281163591,13031.563281163591,62647.56039849081,76948.17559250178,76948.17559250178,13031.563281163591,89979.73887366537,89979.73887366537,89979.73887366537,109342.72118203748,87195.3548452272,59863.176369766916,30369.087194955864,19362.98230837211,0.0,49732.06950332798,16458.534962116293,1235.2638106085055,0.0,0.8987132874403805,3.082994466338593,0.0014959713701933424,374205.13230540697,1493303.959057357,3.990602560305344,1493303.959057357,3.990602560305344,0.85,0.08533451589822266,4.698906859688992,1.2134039603406568,1.0,0.0,4.698906859689154,1.2775492379882007,1.2786556940916243,3.678063216638536,15773.041226730902,1608.4025866866773,1603.0968420496806,1603.0968420496806,8.12899317080667,6.038011288284812,3.1587595940965794,2.8792516941882327,4.503506817126107,4.503506817126107,1.286716233464602,0.0,0.0,0.0008660319855256049,0.000359392338937746,0.0005066396465878589,0.0023806525107420966,0.08533451271780249,0.0734005744602197,0.011933938257582774,0.08533469838767743,0.07340057719586095,0.011933938702361716,0.41435972803987675,0.41435972803987675,0.06736927397668595,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.359829394059545,1.1368683772161603e-13,1.1368683772161603e-13,6.740595486219263,19362.98230837211,16458.534962116293,0.85,1.259701456708906,0.9976660455283688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757870292969236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16783.664061007545,1235.2638106085055,0.41435972803987675,0.06736927397668595,6.113110376966115,4.503506817126107
1455.0,-16.721327061723816,6.036713550095271,34.27925243128705,21.203297352790855,4.92885960637204,-14.55402812937086,-25.784598745498784,2.7615606740190115,-3.6156167385209415,-3.6156167385211195,38.55876416363911,49618.437467693155,13030.728582744927,13030.728582744927,62649.166050438085,76954.07682197152,76954.07682197152,13030.728582744927,89984.80540471645,89984.80540471645,89984.80540471645,109351.65332901746,87202.20281994772,59866.563465668805,30372.932615865462,19366.847924301004,0.0,49739.78054016647,16461.820735655852,1235.3154685442337,0.0,0.898710731357967,3.0825759534290853,0.0014959713701933424,374202.22896994086,1493323.910686773,3.9906868401009166,1493323.910686773,3.9906868401009166,0.85,0.08532643063447508,4.698906859688992,1.2134217486670247,1.0,0.0,4.69890685968881,1.2775484281646563,1.2786547201105993,3.678065548121339,15774.279978356813,1608.5289041983567,1603.0968420496806,1603.0968420496806,8.128472492082354,6.036713550095271,3.1585017900478785,2.878211760047393,4.504845427737008,4.504845427737008,1.287098693639145,0.0,0.0,0.000865904047047527,0.0003593117671606328,0.0005065922798868942,0.002380429939026013,0.08532643062688704,0.07339912106502561,0.011927309561861435,0.08532643977677064,0.07339912107155294,0.011927309562922138,0.4143430613732101,0.4143430613732101,0.06733047870463493,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.478099087064152,1.7053025658242404e-13,1.7053025658242404e-13,6.9513887097087945,19366.847924301004,16461.820735655852,0.85,1.259538449307127,0.9975604421419728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757955284226067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16784.07544795981,1235.3154685442337,0.4143430613732101,0.06733047870463493,6.113110376966115,4.504845427737008
1456.0,-16.722879569023764,6.035422878479142,34.279271104972565,21.204885618668072,4.92905176210961,-14.555395335348507,-25.786908169370122,2.761560674000175,-3.615804270277067,-3.6158042702772577,38.55904875586568,49621.44144956763,13029.884212704363,13029.884212704363,62651.32566227199,76960.66056216144,76960.66056216144,13029.884212704363,89990.5447748658,89990.5447748658,89990.5447748658,109360.04424064572,87209.6927885311,59870.44126458501,30376.946137717878,19369.499465779903,0.0,49746.44560349778,16464.074545912918,1235.3169518717805,0.0,0.8987088920783235,3.0822080310359237,0.0014959713701933424,374199.52523449855,1493335.814410323,3.9907474855145755,1493335.814410323,3.9907474855145755,0.85,0.08532052673315077,4.698906859688992,1.2134414090728387,1.0,0.0,4.698906859689129,1.2775486863943306,1.2786548177273118,3.6780648046775246,15775.634862266192,1608.6670639072663,1603.0968420496806,1603.0968420496806,8.127945780271558,6.035422878479142,3.1582525217250574,2.877170356754085,4.506183962196971,4.506183962196971,1.2874811320562773,0.0,0.0,0.0008657781589272565,0.0003592283146994284,0.0005065498442278281,0.002380230537816532,0.0853205255215789,0.07339712664708273,0.011923398874496165,0.08531618343556997,0.0733971268164077,0.01192339991674307,0.4143263947065434,0.4143263947065434,0.06730752406796578,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.595313649604805,1.7053025658242404e-13,1.7053025658242404e-13,7.064395859275805,19369.499465779903,16464.074545912918,0.85,1.2594131078556263,0.9974871741606127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758040992312754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16784.4865187712,1235.3169518717805,0.4143263947065434,0.06730752406796578,6.113110376966115,4.506183962196971
1457.0,-16.724470191035824,6.034153512983311,34.27929722061911,21.207042910996847,4.930758480751218,-14.556667433509006,-25.788603898230917,2.762955723224836,-3.614699902601501,-3.614699902601608,38.559302859699756,49621.02546768671,13027.323859499793,13027.323859499793,62648.3493271865,76962.77272800908,76962.77272800908,13027.323859499793,89990.09658750887,89990.09658750887,89990.09658750887,109360.86939460153,87213.27624712643,59871.528986806225,30379.71917813356,19370.77280709265,0.0,49750.49198522621,16465.15688602875,1235.3088718261968,0.0,0.8987131805059275,3.0821886162119396,0.0014959713701933424,374215.4476543361,1493346.442947486,3.9906060861680257,1493346.442947486,3.9906060861680257,0.85,0.08531535066213099,4.698906859688992,1.2134497507335622,1.0,0.0,4.6989068596897345,1.2775424914861602,1.2786484526933195,3.678082639914992,15776.283085331044,1608.7331642641518,1603.0968420496806,1603.0968420496806,8.126348650804758,6.034153512983311,3.1584027203537297,2.875750792629581,4.507522465509598,4.507522465509598,1.2878635615741707,0.0,0.0,0.0008656491976204488,0.00035916704984188905,0.0005064821477785597,0.002379912438506688,0.08531535065065057,0.07339382700044969,0.011921523650200876,0.08531549509418916,0.0733938270103259,0.011921523651805087,0.41430972803987676,0.41430972803987676,0.06729725677481596,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.685287169258174,1.1368683772161603e-13,1.1368683772161603e-13,7.0476284630283885,19370.77280709265,16465.15688602875,0.85,1.2592508501381334,0.9973976836736018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758125339064344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16784.898039306234,1235.3088718261968,0.41430972803987676,0.06729725677481596,6.113110376966115,4.507522465509598
1458.0,-16.72607157260424,6.0328924412069025,34.27933511555132,21.20877559008079,4.931318488927019,-14.558052936542936,-25.790801423694916,2.76329985282572,-3.614745362673773,-3.6147453626739416,38.55969817959592,49623.162096280925,13026.328613169,13026.328613169,62649.49070944992,76968.2992164961,76968.2992164961,13026.328613169,89994.6278296651,89994.6278296651,89994.6278296651,109367.80090147498,87219.82106244906,59874.68394204495,30383.485689337904,19373.173071809877,0.0,49756.65876114778,16467.197111038397,1235.3617535675835,0.0,0.8987116283994806,3.081990108615084,0.0014959713701933424,374214.7922150795,1493362.9783182698,3.9906572625807946,1493362.9783182698,3.9906572625807946,0.8500000000000001,0.08531340894819393,4.698906859688992,1.2134666719799863,1.0,0.0,4.698906859688032,1.2775411643713066,1.2786469585758764,3.6780864607218984,15777.466997502614,1608.853889707761,1603.0968420496806,1603.0968420496806,8.125727823475623,6.0328924412069025,3.158217705172058,2.8746747360348444,4.5088652450491535,4.5088652450491535,1.2882472128711868,0.0,0.0,0.0008655193817801347,0.0003590876699144595,0.0005064317118656752,0.0023796754448496605,0.08531340894825186,0.07339200189301637,0.011921407055235497,0.08531350502602025,0.07339200189296653,0.011921407055227401,0.4142930613732101,0.4142930613732101,0.06729556487625482,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.752198878582419,1.7053025658242404e-13,1.7053025658242404e-13,7.019947608935354,19373.173071809877,16467.197111038397,0.85,1.2591177195034937,0.9973170090558594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758211757478787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16785.30874452629,1235.3617535675835,0.4142930613732101,0.06729556487625482,6.113110376966115,4.5088652450491535
1459.0,-16.727509960828414,6.031543673155641,34.27938937506387,21.210035774298035,4.927140801431342,-14.557386128525375,-25.79157423516733,2.7624769358114136,-3.623255131907456,-3.623255131907567,38.56039401925374,49618.82225712002,13036.643789032627,13036.643789032627,62655.466046152644,76993.99568695428,76993.99568695428,13036.643789032627,90030.63947598691,90030.63947598691,90030.63947598691,109409.14347316735,87229.6522242006,59880.296356418796,30388.17318642423,19378.503997180444,0.0,49766.67718360467,16471.728397603376,1235.3688913365993,0.0,0.8986695801951238,3.0801139867391814,0.0014959713701933424,374092.1149684849,1493392.0841130055,3.992043735641996,1493392.0841130055,3.992043735641996,0.85,0.08531815989480068,4.698906859688992,1.213493058024906,1.0,0.0,4.698906859689099,1.2775452138263246,1.278650862582313,3.6780748022337963,15779.245387187348,1609.0352349872126,1603.0968420496806,1603.0968420496806,8.132162354187095,6.031543673155641,3.1554493371805696,2.876094335975071,4.510208410918242,4.510208410918242,1.288630974548069,0.0,0.0,0.0008654027942105381,0.00035905975793406306,0.000506343036276475,0.0023792587665152805,0.08532270502560982,0.07339900268953486,0.01192370233607496,0.08525807498342057,0.07340144041683921,0.011916719477961463,0.4142763947065434,0.4142763947065434,0.06729939419255108,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.911287949037785,1.1368683772161603e-13,1.1368683772161603e-13,7.532418105415445,19378.503997180444,16471.728397603376,0.85,1.258984316252364,0.9970290376040344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758298761394279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16785.719181175835,1235.3688913365993,0.4142763947065434,0.06729939419255108,6.113110376966115,4.510208410918242
1460.0,-16.727509938416354,6.0307419434242755,34.277597453105,21.209084148891293,4.895200691861431,-14.545154944141913,-25.783845212403662,2.7562167295714475,-3.572143775910604,-3.5721437759107166,38.5057917649782,49578.54352651715,12967.175647259506,12967.175647259506,62545.719173776655,77140.52539175145,77140.52539175145,12967.175647259506,90107.70103901095,90107.70103901095,90107.70103901095,109465.73131817803,87254.75399069463,59897.852920733494,30396.556744401263,19358.030279167084,0.0,49754.58702356835,16454.32573729202,1235.185592903757,0.0,0.8990925444272465,3.0869379352667967,0.0014959713701933424,374829.4128001978,1491109.4682170318,3.9781015504561412,1491109.4682170318,3.9781015504561412,0.85,0.08540033225257034,4.698906859688992,1.213564001978375,1.0,0.0,4.698906859688832,1.2775742008335265,1.2786798746785786,3.6779913500314025,15783.786124460301,1609.498261328823,1603.0968420496806,1603.0968420496806,8.088828639123259,6.0307419434242755,3.17080699939259,2.8599349440316857,4.5115230199581235,4.5115230199581235,1.2890065771308925,0.0,0.0,0.0008654027960270185,0.0003593390004046778,0.0005060637956223408,0.002377946640690065,0.08509200926993853,0.07319802446631422,0.011893984803624299,0.08547449495648225,0.07337055833779951,0.012029773914770817,0.41425972803987676,0.41425972803987676,0.06731327718178144,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.7381461276416985,1.1368683772161603e-13,1.1368683772161603e-13,1.2018075983240237,19358.030279167084,16454.32573729202,0.85,1.25708448035453,0.9964617634758417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375837691059408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16786.13282974599,1235.185592903757,0.41425972803987676,0.06731327718178144,6.113110376966115,4.5115230199581235
1461.0,-16.7290446484767,6.029645561527889,34.277628485303744,21.21771506443622,4.942798483274626,-14.559596290111765,-25.791459193546302,2.773350127384404,-3.6018860508771695,-3.601886050877315,38.55609457772326,49609.29565499354,13006.56582756602,13006.56582756602,62615.86148255956,76956.25206780768,76956.25206780768,13006.56582756602,89962.81789537371,89962.81789537371,89962.81789537371,109321.00334105383,87214.5298050267,59867.573403914386,30385.507112347015,19358.18544568012,0.0,49743.692558027135,16454.457628828102,1234.185592903757,0.0,0.8987837887793696,3.0831637632221267,0.0014959713701933424,374400.2324903051,1493212.2526186253,3.988278112667281,1493212.2526186253,3.988278112667281,0.8500000000000001,0.08527163607110974,4.698906859688992,1.2134445647383112,1.0,0.0,4.698906859688647,1.2774951252768838,1.278600571784356,3.678219013689428,15776.509845351418,1608.756287351075,1603.0968420496806,1603.0968420496806,8.113399943409622,6.029645561527889,3.16196211692315,2.8676834446047392,4.513000404277754,4.513000404277754,1.2894286869365013,0.0,0.0,0.0008652784170497307,0.00035906391281770024,0.0005062145042320305,0.0023786548064099505,0.08527165322515047,0.07336110181215048,0.011910551412999982,0.08527158345272648,0.07336108705414712,0.011910549016962611,0.4142430613732101,0.4142430613732101,0.06725448716130039,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.950900554330133,1.7053025658242404e-13,1.7053025658242404e-13,6.747749249094056,19358.18544568012,16454.457628828102,0.85,1.2587698713664401,0.9972982121727932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758376909376397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16786.575246529617,1234.185592903757,0.4142430613732101,0.06725448716130039,6.113110376966115,4.513000404277754
1462.0,-16.730667145532,6.0284516864174,34.27777110775607,21.21692084418612,4.936438450117581,-14.561677263692811,-25.79667951269073,2.7674498129816003,-3.6112506129496182,-3.611250612949813,38.55941110290401,49627.0619504385,13018.265013262833,13018.265013262833,62645.326963701336,76982.55131629991,76982.55131629991,13018.265013262833,90000.81632956275,90000.81632956275,90000.81632956275,109379.7794661672,87238.65277229076,59883.169292030834,30394.981644733252,19378.96313660445,0.0,49773.944781337705,16472.11866611378,1235.185592903757,0.0,0.8987288968000933,3.081318099082886,0.0014959713701933424,374265.1818277904,1493350.9705113426,3.9900878922754672,1493350.9705113426,3.9900878922754672,0.85,0.08528360878180381,4.698906859688992,1.213512689308264,1.0,0.0,4.698906859687445,1.2775227133615843,1.2786280157696819,3.6781395826025007,15780.873524561652,1609.201258794966,1603.0968420496806,1603.0968420496806,8.120697809258981,6.0284516864174,3.1590707710052963,2.8693809154121035,4.514387565644718,4.514387565644718,1.2898250187556337,0.0,0.0,0.000865146941307179,0.0003588754184679384,0.0005062715228392406,0.0023789227315345,0.0852836087819129,0.0733761006277352,0.011907508154177706,0.08528437868072108,0.07337610062766997,0.011907508154133837,0.41422639470654343,0.41422639470654343,0.06722085434421975,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.214025524207727,1.7053025658242404e-13,1.7053025658242404e-13,7.251730949143109,19378.96313660445,16472.11866611378,0.85,1.2585967867105772,0.9970490016102909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758460292681103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16786.986917506794,1235.185592903757,0.41422639470654343,0.06722085434421975,6.113110376966115,4.514387565644718
1463.0,-16.732717124199528,6.026781160159312,34.277970369736835,21.20054312925788,4.88816480551839,-14.569422899258397,-25.82261619446797,2.7217057462340772,-3.6547357308380697,-3.654735730838237,38.56337341787244,49750.27858004601,13075.387808599635,13075.387808599635,62825.666388645644,77133.34821045132,77133.34821045132,13075.387808599635,90208.73601905096,90208.73601905096,90208.73601905096,109612.80143744651,87377.48536758346,59979.45076613397,30442.260668277213,19404.065418395552,0.0,49846.326086672765,16493.45560563622,1235.5073738790406,0.0,0.8985125276888055,3.0726898534513216,0.0014959713701933424,373638.5630442907,1493516.7121648975,3.997223145266881,1493516.7121648975,3.997223145266881,0.85,0.08536187994205258,4.698906859688992,1.2139143039239575,1.0,0.0,4.698906859688256,1.2777348883854969,1.2788401621361631,3.677528806954918,15805.987388173451,1611.7621601845128,1603.0968420496806,1603.0968420496806,8.156330588164446,6.026781160159312,3.145675056830903,2.8811061033284093,4.5157434892556,4.5157434892556,1.2902124255016,0.0,0.0,0.0008649808516790999,0.00035794025051323614,0.0005070406011658637,0.002382536558959107,0.08533921128478057,0.0734250996092771,0.011914111675503483,0.08504724240586688,0.07344254488190279,0.01191933506014979,0.41420972803987677,0.41420972803987677,0.06721054493909735,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.732824281950116,1.7053025658242404e-13,1.7053025658242404e-13,8.736066990526922,19404.065418395552,16493.45560563622,0.85,1.2603871001326037,0.9980731276672278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375854844653365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16787.396778660837,1235.5073738790406,0.41420972803987677,0.06721054493909735,6.113110376966115,4.5157434892556
1464.0,-16.732717124199528,6.026781160159312,34.277970369736835,21.202126156445615,4.88816480551839,-14.569422899258397,-25.8235284598544,2.7217057462340772,-3.6547357308380697,-3.654735730838237,38.56337341787244,49755.03139062087,13075.970177920668,13075.970177920668,62831.001568541535,77140.8335901591,77140.8335901591,13075.970177920668,90216.80376807977,90216.80376807977,90216.80376807977,109606.90208592065,87384.97074729123,59984.203576708824,30445.29685620267,19390.098317840882,0.0,49835.39517404355,16481.58357016475,1234.5073738790406,0.0,0.8985125276888055,3.0724599398494394,0.0014959713701933424,373638.5630442907,1493516.7121648975,3.997223145266881,1493516.7121648975,3.997223145266881,0.8499999999999999,0.08536187994205258,4.698906859688992,1.2139338500378658,1.0,0.0,4.698906859688982,1.2777348883854969,1.2788401621361631,3.677528806954918,15807.341441986731,1611.9002352471773,1603.0968420496806,1603.0968420496806,8.156693865856571,6.026781160159312,3.1463186502128404,2.880462509946472,4.516953633311773,4.516953633311773,1.2905581809462208,0.0,0.0,0.0008649808516790999,0.00035790739890390635,0.0005070734527751935,0.0023826909256115386,0.08534051754563429,0.07342214518407336,0.011918372361560925,0.08497204802400454,0.07344254488190279,0.01191933506014979,0.4141930613732101,0.4141930613732101,0.06723458055665195,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.13597657303211,1.7053025658242404e-13,1.7053025658242404e-13,8.755308628907812,19390.098317840882,16481.58357016475,0.85,1.260770609907126,0.9983874155478847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758659827784534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16787.798021850012,1234.5073738790406,0.4141930613732101,0.06723458055665195,6.113110376966115,4.516953633311773
1465.0,-16.728112243489456,6.0256890885953736,34.275071762142126,21.203736529592447,4.866406639534546,-14.55966911162176,-25.81520030563695,2.7216999147121115,-3.591646900128012,-3.5916469001281373,38.47129009943741,49738.42692394836,12990.104317475676,12990.104317475676,62728.53124142404,77251.38530041063,77251.38530041063,12990.104317475676,90241.48961788631,90241.48961788631,90241.48961788631,109467.59856608242,87392.67318183117,59991.95287238803,30445.244788270153,19226.108948196106,0.0,49671.35373646626,16342.19260596669,1233.5267235641925,0.0,0.8991185727450266,3.097087101274831,0.0014959713701933424,374547.93969991396,1489668.5072490028,3.9772438968494077,1489668.5072490028,3.9772438968494077,0.85,0.08592431871789943,4.698906859688992,1.2139539824472738,1.0,0.0,4.698906859688821,1.2777341498967196,1.2788398997933224,3.677530932446948,15808.734759529398,1612.0423140959858,1603.0968420496806,1603.0968420496806,8.103131374687784,6.0256890885953736,3.165225407831281,2.8604636807640924,4.518664935245372,4.518664935245372,1.2910471243558206,0.0,0.0,0.0008653539808841387,0.00035820740721358456,0.0005071465736705542,0.002383034513888336,0.08498293840763936,0.07310728379897008,0.01187565460866928,0.08564282464646282,0.07366701291665226,0.012257305801247176,0.41417639470654344,0.41417639470654344,0.06727942217254257,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.493746025759151,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19226.108948196106,16342.19260596669,0.85,1.2628713840623966,1.0013503394298042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758659827784534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16788.24026461254,1233.5267235641925,0.41417639470654344,0.06727942217254257,6.113110376966115,4.518664935245372
1466.0,-16.731963281594744,6.030904719289531,34.27574502697261,21.530839742068224,5.632688249544528,-14.493787576830131,-25.527939247526206,3.398958151467184,-3.0377612565136474,-3.037761256513621,38.570104884373556,48217.50368148576,12249.639698738525,12249.639698738525,60467.14338022428,75174.67818655157,75174.67818655157,12249.639698738525,87424.31788529009,87424.31788529009,87424.31788529009,106508.69442713409,85736.90874509906,58800.75536646395,29929.05930959457,19084.376541843994,0.0,49013.43585143857,16221.720060567393,1232.6267095114017,0.0,0.9013373895877548,3.205863619052783,0.0014959713701933424,382606.44236046297,1493798.3179417588,3.9042685970624995,1493798.3179417588,3.9042685970624995,0.8499999999999999,0.08467149543998807,4.698906859688992,1.2090729504218327,1.0,0.0,4.698906859689029,1.2746056645488792,1.2757083092880486,3.6865573332847807,15509.218337253378,1581.5001389111858,1603.0968420496806,1603.0968420496806,7.6412350005483365,6.030904719289531,3.334318429620842,2.6965862896686885,4.520046795590516,4.520046795590516,1.2914419415972902,0.0,0.0,0.0008650419247358699,0.0003686982557357258,0.0004963436690001441,0.00233227267102798,0.08465896849794417,0.0728467873168048,0.011812181181139378,0.08880471726107539,0.0728531180944647,0.011818377345523379,0.4141597280398768,0.4141597280398768,0.06715642412976919,0.0,0.0,0.0,0.4485788588299897,0.0,0.0,0.0,19084.376541843994,16221.720060567393,0.85,1.2336850565527033,0.983760939095041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758409633492237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16788.77475848529,1232.6267095114017,0.4141597280398768,0.06715642412976919,6.113110376966115,4.520046795590516
1467.0,-16.731963281594744,6.030904719289531,34.27574502697261,21.531907352060102,5.632688249544528,-14.493787576830131,-25.528556120675034,3.398958151467184,-3.0377612565136474,-3.037761256513621,38.570104884373556,48220.72575129892,12251.11644238519,12251.11644238519,60471.84219368411,75179.72646645922,75179.72646645922,12251.11644238519,87430.84290884441,87430.84290884441,87430.84290884441,106531.81725529322,85741.95702500673,58803.97743627712,29931.08843192179,19100.974346448813,0.0,49032.0627783706,16235.828194481492,1233.6267095114017,0.0,0.9013373895877548,3.2056637634635874,0.0014959713701933424,382606.44236046297,1493798.3179417588,3.9042685970624995,1493798.3179417588,3.9042685970624995,0.8500000000000001,0.08467149543998807,4.698906859688992,1.2090861258609218,1.0,0.0,4.698906859689029,1.2746056645488792,1.2757083092880486,3.6865573332847807,15510.131536439838,1581.5932593127968,1603.0968420496806,1603.0968420496806,7.6421561823559045,6.030904719289531,3.335950662786653,2.6949540565028776,4.523329659330912,4.523329659330912,1.2923799026659748,0.0,0.0,0.0008650419247358699,0.00036867542766695085,0.000496366497068919,0.0023323799379969395,0.08459550552775721,0.07284385580743838,0.011751649720318842,0.0888712217290442,0.0728531180944647,0.011818377345523379,0.41414306137321005,0.41414306137321005,0.06681228138477395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19100.974346448813,16235.828194481492,0.85,1.233312219945189,0.9834529289387846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375861886916383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16789.1400056138,1233.6267095114017,0.41414306137321005,0.06681228138477395,6.113110376966115,4.523329659330912
1468.0,-16.731963281594744,6.030904719289531,34.27574502697261,21.533206372428708,5.632688249544528,-14.493787576830131,-25.529300154279895,3.398958151467184,-3.0377612565136474,-3.037761256513621,38.570104884373556,48224.61173912839,12251.88857883005,12251.88857883005,60476.500317958446,75185.86895481977,75185.86895481977,12251.88857883005,87437.75753364983,87437.75753364983,87437.75753364983,106555.3991398968,85748.09951336727,58807.86342410658,29933.595654734097,19117.641606246983,0.0,49051.237260981085,16249.995365309935,1234.6267095114017,0.0,0.9013373895877548,3.2054520019319246,0.0014959713701933424,382606.44236046297,1493798.3179417588,3.9042685970624995,1493798.3179417588,3.9042685970624995,0.85,0.08467149543998807,4.698906859688992,1.2091020690323786,1.0,0.0,4.698906859688993,1.2746056645488792,1.2757083092880486,3.6865573332847807,15511.242670425332,1581.7065634467767,1603.0968420496806,1603.0968420496806,7.642637835381848,6.030904719289531,3.33680415795333,2.694100561336201,4.525047833863061,4.525047833863061,1.2928708096751602,0.0,0.0,0.0008650419247358699,0.0003686478956157422,0.0004963940291201277,0.002332509308541225,0.0845388285006066,0.07284092429807194,0.011697904202534656,0.08893738687608543,0.0728531180944647,0.011818377345523379,0.4141263947065434,0.4141263947065434,0.06650671912391463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19117.641606246983,16249.995365309935,0.85,1.23292507375886,0.9831477131258777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375861886916383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16789.582273504413,1234.6267095114017,0.4141263947065434,0.06650671912391463,6.113110376966115,4.525047833863061
1469.0,-16.733717932971548,6.0296186243987515,34.27620353918179,21.229356165882223,4.938948091743433,-14.564172310153136,-25.80521609690038,2.769402468925006,-3.613891629414127,-3.6138916294142813,38.56484574919312,49653.79945598112,13029.331386893484,13029.331386893484,62683.130842874605,77029.45001809798,77029.45001809798,13029.331386893484,90058.78140499146,90058.78140499146,90058.78140499146,109498.17360055752,87288.18050414573,59912.52994202885,30417.389513463197,19439.392195566063,0.0,49856.78170902926,16523.483366231154,1235.6267095114017,0.0,0.8986981589908576,3.0741252166117903,0.0014959713701933424,374227.10141504946,1493578.3025934882,3.991101384549335,1493578.3025934882,3.991101384549335,0.8500000000000001,0.08511272945499973,4.698906859688992,1.213640872626566,1.0,0.0,4.698906859688973,1.2775141794387979,1.2786191586905689,3.6781641529436375,15789.832751320937,1610.1148456731848,1603.0968420496806,1603.0968420496806,8.127600931603421,6.0296186243987515,3.1656515409143218,2.8639670834844297,4.52676600839521,4.52676600839521,1.2933617166843459,0.0,0.0,0.0008648997766091594,0.0003585673771652376,0.0005063323994439218,0.002379208785029831,0.08511272945075117,0.0733728319214111,0.011739897529340067,0.08511276995588213,0.07337283192507366,0.011739897529926076,0.41410972803987667,0.41410972803987667,0.06625893598189385,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,13.824378785118483,19439.392195566063,16523.483366231154,0.85,1.257263880542904,0.9959286932270764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375861886916383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16790.024541395025,1235.6267095114017,0.41410972803987667,0.06625893598189385,6.113110376966115,4.52676600839521
1470.0,-16.735510269047133,6.028304943226135,34.27669970469647,21.23022124813872,4.937077635961444,-14.565972993242863,-25.80866877743972,2.7675403601572466,-3.617185442641585,-3.6171854426417496,38.56685964282956,49661.36517970641,13032.641740713989,13032.641740713989,62694.0069204204,77042.36422273985,77042.36422273985,13032.641740713989,90075.00596345385,90075.00596345385,90075.00596345385,109529.77917223674,87301.0524869634,59920.05344393049,30423.33227003656,19454.773208782888,0.0,49878.105478819445,16536.557227465455,1235.9365926753967,0.0,0.898675969065737,3.0723932979321025,0.0014959713701933424,374179.6126803972,1493662.5507184207,3.9918330665284585,1493662.5507184207,3.9918330665284585,0.85,0.08508407601688868,4.698906859688992,1.2136761811329055,1.0,0.0,4.698906859689006,1.277523098904739,1.2786279003922847,3.678138472578315,15792.161204665881,1610.3522818358852,1603.0968420496806,1603.0968420496806,8.129665905929157,6.028304943226135,3.1644517645622146,2.8638531786639203,4.528096210968641,4.528096210968641,1.2937417745624689,0.0,0.0,0.0008647545976957313,0.0003584428568374187,0.0005063117408583126,0.0023791117122602,0.08508407601665528,0.07337851381474453,0.011705562201910751,0.0850840511759669,0.07337851381494581,0.011705562201942863,0.41409306137321,0.41409306137321,0.06605737613494389,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.099781087440306,1.7053025658242404e-13,1.7053025658242404e-13,15.252910079139497,19454.773208782888,16536.557227465455,0.85,1.2569444312002422,0.9956546004096913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758714205168876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16790.431657769725,1235.9365926753967,0.41409306137321,0.06605737613494389,6.113110376966115,4.528096210968641
1471.0,-16.739782350919974,6.030425179775855,34.2766054999022,21.230941323470347,5.02181706639244,-14.617873705696388,-25.85785664906723,2.765128665140894,-3.3136677908241836,-3.3136677908242342,38.54486884141541,49892.75556701988,12626.014331696137,12626.014331696137,62518.76989871601,76645.02864765387,76645.02864765387,12626.014331696137,89271.04297935001,89271.04297935001,89271.04297935001,108665.72769954757,87315.80544084484,59926.22474963528,30432.867434677286,19394.684720197554,0.0,49827.55215487484,16485.482012167922,1235.8477916965528,0.0,0.9001571533737466,3.1223002352147122,0.0014959713701933424,378575.47000642854,1492742.794221157,3.943052079406542,1492742.794221157,3.943052079406542,0.8500000000000001,0.08479898239826508,4.698906859688992,1.2137169465282938,1.0,0.0,4.6989068596891945,1.2775349749910905,1.2786393447657518,3.678104280254059,15794.829912766229,1610.624414327648,1603.0968420496806,1603.0968420496806,7.876014723822187,6.030425179775855,3.2567346016297725,2.7736905781460823,4.5294159481889,4.5294159481889,1.2941188423396857,0.0,0.0,0.0008644086499769135,0.0003566732200531838,0.0005077354299237297,0.002385801494575753,0.08467057431432672,0.07302715302901214,0.011643421285314573,0.08660241769642531,0.07310115101299057,0.011697831385274507,0.41407639470654334,0.41407639470654334,0.0660201816433553,0.0,5.684341886080802e-14,5.684341886080802e-14,1.9132954733465795,5.684341886080802e-14,5.684341886080802e-14,1.704012150970982,19394.684720197554,16485.482012167922,0.85,1.2547028139049279,1.0013085814840428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3758811589871076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16790.83796070591,1235.8477916965528,0.41407639470654334,0.0660201816433553,6.113110376966115,4.5294159481889
1472.0,-16.741671675094054,6.0290375835196235,34.27720382971836,21.232761139422678,4.936187936592509,-14.571588094442566,-25.81667621908707,2.76614133181416,-3.621720211616662,-3.621720211616778,38.570639744903374,49667.252082085266,13041.511589221976,13041.511589221976,62708.76367130724,77058.5101353102,77058.5101353102,13041.511589221976,90100.02172453218,90100.02172453218,90100.02172453218,109576.2732357996,87319.59730667797,59928.514094240505,30434.536902708292,19476.251511267423,0.0,49910.788413975715,16554.81378457731,1236.8477916965528,0.0,0.8986419965631359,3.0710189274303157,0.0014959713701933424,374114.2401240125,1493820.6951472198,3.992953314613321,1493820.6951472198,3.992953314613321,0.85,0.08508094384342006,4.698906859688992,1.2137260107556362,1.0,0.0,4.698906859689563,1.2775305999319273,1.2786347705102723,3.678116876370219,15795.515835269993,1610.6943589574414,1603.0968420496806,1603.0968420496806,8.135198852083956,6.0290375835196235,3.1655581525341248,2.8634794309854987,4.531769394453442,4.531769394453442,1.2947912555581262,0.0,0.0,0.0008642556954351292,0.0003581542229517531,0.0005061014724833761,0.0023781236807508357,0.08508094204932352,0.07338725669129467,0.011693685358028852,0.08510547375032988,0.07338725792055584,0.01169368592286423,0.4140597280398767,0.4140597280398767,0.06597717911022102,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.780791721530704,1.1368683772161603e-13,1.1368683772161603e-13,16.025318318484892,19476.251511267423,16554.81378457731,0.85,1.2564170125140302,0.9951205673236319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759043713702008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16791.194526323423,1236.8477916965528,0.4140597280398767,0.06597717911022102,6.113110376966115,4.531769394453442
1473.0,-16.743451869510146,6.027745719226426,34.27766343311827,21.236030116584175,4.941120899120059,-14.572717155957847,-25.817143195867516,2.770386185533208,-3.614053280823782,-3.614053280823945,38.567795043725596,49659.33253480554,13030.023715183483,13030.023715183483,62689.35624998902,77050.62137240348,77050.62137240348,13030.023715183483,90080.64508758696,90080.64508758696,90080.64508758696,109536.13003950255,87314.95953935599,59923.67070159461,30434.76537529042,19455.484951915587,0.0,49890.250327206006,16537.162209128248,1235.8477916965528,0.0,0.8986874062562761,3.0726060223457217,0.0014959713701933424,374224.7706866944,1493701.6829904753,3.991455937696387,1493701.6829904753,3.991455937696387,0.85,0.08508491308618961,4.698906859688992,1.2137103978218513,1.0,0.0,4.698906859689271,1.2775112415364742,1.2786152112882678,3.6781726116457296,15794.676894992734,1610.6088108571973,1603.0968420496806,1603.0968420496806,8.128032800890315,6.027745719226426,3.167608342767671,2.860137376458755,4.533068178215773,4.533068178215773,1.295162336633078,0.0,0.0,0.0008641115984696406,0.0003581373970449104,0.0005059742014247302,0.0023775256459003242,0.08508491242973931,0.07336925874718099,0.01171565368255832,0.08508491136981246,0.07336925931324224,0.011715653772947362,0.41404306137321,0.41404306137321,0.06611468071975235,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.745605423791403,1.7053025658242404e-13,1.7053025658242404e-13,14.776843721258274,19455.484951915587,16537.162209128248,0.85,1.2565452335644713,0.9953714845909574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759146372376843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16791.598684117438,1235.8477916965528,0.41404306137321,0.06611468071975235,6.113110376966115,4.533068178215773
1474.0,-16.743451869510146,6.027745719226426,34.27766343311827,21.23759735785427,4.941120899120059,-14.572717155957847,-25.818051759246714,2.770386185533208,-3.614053280823782,-3.614053280823945,38.567795043725596,49664.06611666709,13030.654600560236,13030.654600560236,62694.72071722733,77058.03213509108,77058.03213509108,13030.654600560236,90088.68673565131,90088.68673565131,90088.68673565131,109548.13383899027,87322.3703020436,59928.40428345616,30437.7400206527,19459.447103338964,0.0,49897.187123991665,16540.530037838118,1235.9871057566986,0.0,0.8986874062562761,3.0723764360244816,0.0014959713701933424,374224.7706866944,1493701.6829904753,3.991455937696387,1493701.6829904753,3.991455937696387,0.85,0.08508491308618961,4.698906859688992,1.2137298076646412,1.0,0.0,4.698906859688182,1.2775112415364742,1.2786152112882678,3.6781726116457296,15796.017451099198,1610.7455095368143,1603.0968420496806,1603.0968420496806,8.128426342540576,6.027745719226426,3.168305886354618,2.8594398328718085,4.534393528459857,4.534393528459857,1.2955410081313876,0.0,0.0,0.0008641115984696406,0.000358104662163381,0.0005060069363062596,0.002377679464059694,0.0851225478629126,0.07336630538050684,0.01175624248240575,0.08508814448664037,0.07336925931324224,0.011715653772947362,0.41402639470654334,0.41402639470654334,0.06634373456646224,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.336434488712598,1.7053025658242404e-13,1.7053025658242404e-13,14.79851598937762,19459.447103338964,16540.530037838118,0.85,1.2564780567977614,0.9953279729627788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759243102551801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16792.0049651668,1235.9871057566986,0.41402639470654334,0.06634373456646224,6.113110376966115,4.534393528459857
1475.0,-16.751478708078075,6.033943978205911,34.27940165607167,21.621050394047074,5.794652031959941,-14.489005026192421,-25.48957618474958,3.5421340128142584,-2.9417965792276277,-2.9417965792276135,38.60611545447171,47903.60908411287,12131.251562504069,12131.251562504069,60034.86064661694,74835.17380728865,74835.17380728865,12131.251562504069,86966.42536979272,86966.42536979272,86966.42536979272,106081.9275388089,85486.21226741627,58601.722926474155,29871.654823269015,19115.502169016174,0.0,48987.15699228519,16248.176843663747,1235.9740215120587,0.0,0.9016545641167625,3.227097825714614,0.0014959713701933424,384016.32984129793,1495305.474945279,3.893859085532229,1495305.474945279,3.893859085532229,0.85,0.0845482250397939,4.698906859688992,1.208305102777667,1.0,0.0,4.698906859689838,1.2739493442815948,1.275049408580938,3.6884565942759666,15463.869065094264,1576.875800104446,1603.0968420496806,1603.0968420496806,7.567385353334831,6.033943978205911,3.3728739080639567,2.661070070141954,4.536106437991901,4.536106437991901,1.2960304108548288,0.0,0.0,0.0008634621437544021,0.00037012048078379975,0.0004933416629706024,0.0023181665243029383,0.08454645138607889,0.07282677815448435,0.011719673231594542,0.08966721692838775,0.07282678143842508,0.011721443601368807,0.4140097280398767,0.4140097280398767,0.06662465167738457,0.0,0.0,0.0,3.296831133859939,0.0,0.0,0.0,19115.502169016174,16248.176843663747,0.85,1.2255224498141748,0.9778809799404573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759243102551801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16792.446850104483,1235.9740215120587,0.4140097280398767,0.06662465167738457,6.113110376966115,4.536106437991901
1476.0,-16.75148636063831,6.039863767239954,34.28107225400013,21.621850062534236,5.782221228015612,-14.483599421137042,-25.485156162735052,3.5421324153410656,-2.9601317222253556,-2.960131722225317,38.60758190935967,47880.470532886306,12165.622870488787,12165.622870488787,60046.0934033751,74897.7341315169,74897.7341315169,12165.622870488787,87063.3570020057,87063.3570020057,87063.3570020057,106203.63848008923,85490.00103806572,58604.180968452696,29873.133410681134,19140.281478083525,0.0,49013.41488876466,16269.239256370996,1236.9740215120587,0.0,0.9015662909693025,3.222591032708486,0.0014959713701933424,383746.64089405077,1495366.8751155646,3.896755608418271,1495366.8751155646,3.896755608418271,0.85,0.08457067694684066,4.698906859688992,1.2083148846263065,1.0,0.0,4.69890685968891,1.2739493529027734,1.2750494164209991,3.6884565693151288,15464.554427700543,1576.945687640585,1603.0968420496806,1603.0968420496806,7.5888259220410665,6.039863767239954,3.373360187692723,2.6665035795472307,4.539689155649423,4.539689155649423,1.2970540444712637,0.0,0.0,0.0008634615247964997,0.00037028466708680113,0.0004931768577096985,0.0023173921197319645,0.08455484623862611,0.07284554297677998,0.01170930326184614,0.08960566559828399,0.0728534103682842,0.011717266578556457,0.41399306137321,0.41399306137321,0.06654587371892051,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19140.281478083525,16269.239256370996,0.85,1.2250950793705961,0.9768850148790987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759679270160892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16792.727930709523,1236.9740215120587,0.41399306137321,0.06654587371892051,6.113110376966115,4.539689155649423
1477.0,-16.75148634849201,6.045900885070776,34.28235208462688,21.62309648646044,5.779883681320086,-14.48373817759664,-25.486001268122322,3.542132444984896,-2.940558634059073,-2.9405586340590664,38.59974668502181,47884.88624605673,12148.877943230591,12148.877943230591,60033.76418928732,74914.68099112976,74914.68099112976,12148.877943230591,87063.55893436035,87063.55893436035,87063.55893436035,106222.5587099225,85495.89466071887,58607.94051385874,29875.504607622366,19158.999775562148,0.0,49034.50438318451,16285.149809227825,1237.9740215120587,0.0,0.9016813542322077,3.224488293731464,0.0014959713701933424,384034.543943862,1495038.8379787533,3.8929801018038037,1495038.8379787533,3.8929801018038037,0.85,0.08455345046158078,4.698906859688992,1.2083302480960265,1.0,0.0,4.6989068596884245,1.2739493527642778,1.2750494162836354,3.6884565697161142,15465.620543587658,1577.0544012060857,1603.0968420496806,1603.0968420496806,7.578380559777873,6.045900885070776,3.385124217209017,2.6607766678617595,4.543198198638369,4.543198198638369,1.298056628182391,0.0,0.0,0.0008634615257789238,0.0003702532695906306,0.0004932082561882932,0.0023175396582584165,0.08445860765029822,0.07280224880951526,0.01165635884078297,0.08974235388512294,0.0728369227883967,0.011716527673184084,0.41397639470654335,0.41397639470654335,0.06628170815078434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19158.999775562148,16285.149809227825,0.85,1.2243167325634234,0.976554914715891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375967968600197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16793.16939477963,1237.9740215120587,0.41397639470654335,0.06628170815078434,6.113110376966115,4.543198198638369
