time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1478.0,-16.751501581976612,6.048137894303808,34.28345050528844,21.624348742794268,5.780026354161789,-14.48294113596895,-25.486009440477915,3.542129308782797,-2.9406292537387912,-2.9406292537388103,38.600574456703185,47884.84039678264,12153.568044542251,12153.568044542251,60038.40844132489,74919.92746421584,74919.92746421584,12153.568044542251,87073.49550875809,87073.49550875809,87073.49550875809,106251.74185637767,85501.83056822198,58611.735485546276,29877.883425195225,19178.246347619588,0.0,49056.12977281481,16301.509395476649,1238.9740215120587,0.0,0.9016782828751192,3.2238373688472155,0.0014959713701933424,384033.5048860371,1495073.4917027124,3.893080871020301,1495073.4917027124,3.893080871020301,0.85,0.08454326146622901,4.698906859688992,1.208345705526881,1.0,0.0,4.698906859689026,1.2739493697243103,1.275049431688572,3.6884565206118527,15466.694308513901,1577.1638947565073,1603.0968420496806,1603.0968420496806,7.581306210423942,6.048137894303808,3.388414822458745,2.6597230718450633,4.546752502129401,4.546752502129401,1.299072143465543,0.0,0.0,0.0008634602936584052,0.0003702529659818715,0.0004932073276765338,0.002317535295268141,0.08442063738391123,0.07280165658900871,0.011618980794902527,0.08979640846950795,0.07282850053601939,0.011714760930209622,0.4139597280398767,0.4139597280398767,0.06606704236294207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19178.246347619588,16301.509395476649,0.85,1.223871689824909,0.976123485862897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759679685341941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16793.611012144273,1238.9740215120587,0.4139597280398767,0.06606704236294207,6.113110376966115,4.546752502129401
1479.0,-16.76038473391436,6.055990051062476,34.28537698619436,21.620404708106093,5.850726650355334,-14.539241889861591,-25.54131526323033,3.5325606741112114,-2.7728916913149533,-2.772891691314899,38.63041285272514,48122.09556178705,11938.437668486313,11938.437668486313,60060.53323027336,74566.87242313789,74566.87242313789,11938.437668486313,86505.3100916242,86505.3100916242,86505.3100916242,105757.05752780777,85528.31286357444,58624.762430460774,29892.833814570735,19251.747436183578,0.0,49144.581250754316,16363.98532075604,1239.9740215120587,0.0,0.902339694321346,3.2413911305245677,0.0014959713701933424,386507.71481022844,1496323.0481039565,3.8713924477254915,1496323.0481039565,3.8713924477254915,0.85,0.0839216488704312,4.698906859688992,1.20842267727945,1.0,0.0,4.6989068596894485,1.273994896432243,1.2750940826582358,3.6883247121696003,15471.484773982098,1577.6523862870704,1603.0968420496806,1603.0968420496806,7.447109466713263,6.055990051062476,3.444735438254246,2.6112546128082297,4.549170501389817,4.549170501389817,1.2997630003970906,0.0,0.0,0.0008627420779208984,0.0003682035530647917,0.0004945385248561066,0.002323790466826834,0.08429390181659194,0.07271848244978109,0.011575419366810847,0.0904245008625224,0.0725560987073227,0.011365550163108504,0.41394306137321,0.41394306137321,0.06589197639933492,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19251.747436183578,16363.98532075604,0.85,1.2221191370788513,0.9791943351038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3759680513131465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16794.052324088516,1239.9740215120587,0.41394306137321,0.06589197639933492,6.113110376966115,4.549170501389817
1480.0,-16.760384797600995,6.059501973015128,34.28725899305539,21.515573711972706,5.573224067991708,-14.523424135118962,-25.585439417604334,3.339225598857076,-3.1492844299599483,-3.149284429959982,38.62564842173768,48352.48689304799,12454.004154368222,12454.004154368222,60806.49104741622,75383.34949269363,75383.34949269363,12454.004154368222,87837.35364706184,87837.35364706184,87837.35364706184,107126.39824413526,85946.80414354986,58929.94826571924,30018.72875314513,19289.04459707342,0.0,49307.77335021855,16395.68790751241,1240.9740215120587,0.0,0.9006419855983374,3.179516013123438,0.0014959713701933424,380973.0702428176,1496123.472830477,3.927110837196197,1496123.472830477,3.927110837196197,0.85,0.08467798353178799,4.698906859688992,1.209669199208729,1.0,0.0,4.6989068596884005,1.2748857373015565,1.275985692126902,3.685747453442199,15547.186974217377,1585.371862380872,1603.0968420496806,1603.0968420496806,7.7687160424100385,6.059501973015128,3.3379414174305486,2.7215605555845794,4.553286131835854,4.553286131835854,1.300938894810244,0.0,0.0,0.0008627420727737069,0.00036657597821450165,0.0004961660945592052,0.0023314382652693463,0.08467086474472549,0.07306511049424093,0.011605754250484565,0.08860289805596187,0.0730697169837795,0.011608266548008495,0.41392639470654335,0.41392639470654335,0.06574859029511586,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19289.04459707342,16395.68790751241,0.85,1.2332029397378315,0.9806260475323954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760163239222827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16794.31598155863,1240.9740215120587,0.41392639470654335,0.06574859029511586,6.113110376966115,4.553286131835854
1481.0,-16.76265006929843,6.057229668771597,34.28804160081839,21.23709713285791,4.909020133060499,-14.593203802083861,-25.85715906517578,2.7395738658391426,-3.663482207495292,-3.6634822074954143,38.59731526328001,49756.15387042,13147.676509224148,13147.676509224148,62903.83037964415,77207.23409464456,77207.23409464456,13147.676509224148,90354.91060386872,90354.91060386872,90354.91060386872,109963.31597271831,87465.45039318045,60014.37016892389,30501.20024917396,19608.40536884959,0.0,50109.60561802355,16667.144563522153,1241.9740215120587,0.0,0.8983563952233629,3.0599452151415716,0.0014959713701933424,373512.6260462437,1494937.0527745571,4.002373543831615,1494937.0527745571,4.002373543831615,0.8500000000000001,0.08512332506557514,4.698906859688992,1.2141307782894,1.0,0.0,4.69890685968885,1.2776571035391695,1.27875921555964,3.6777526980226556,15821.899657556545,1613.3847600920342,1603.0968420496806,1603.0968420496806,8.201423747060623,6.057229668771597,3.185859580003568,2.8713700887680287,4.556105545043342,4.556105545043342,1.3017444414409547,0.0,0.0,0.0008625590100203737,0.0003566982608031649,0.0005058607492172088,0.0023769925445441555,0.08512332509175456,0.07347322861758422,0.01165009647417034,0.08512298768626896,0.07347322859498781,0.011650096470587328,0.4139097280398767,0.4139097280398767,0.06563054807840729,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.3672083378856428,1.1368683772161603e-13,1.1368683772161603e-13,21.515026252996336,19608.40536884959,16667.144563522153,0.85,1.2553247945942472,0.9929464272718919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760163242683772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16794.757300791644,1241.9740215120587,0.4139097280398767,0.06563054807840729,6.113110376966115,4.556105545043342
1482.0,-16.762872700645744,6.0549638777298895,34.28866380251252,21.23866556156429,4.903960828362172,-14.591215029954459,-25.85631556631995,2.739537479900221,-3.665414859834641,-3.665414859834776,38.594301257102444,49750.46656599383,13147.739768096133,13147.739768096133,62898.20633408996,77238.57065949902,77238.57065949902,13147.739768096133,90386.31042759515,90386.31042759515,90386.31042759515,109984.77526912914,87473.03577039723,60019.139133815544,30504.329596201867,19598.464841533983,0.0,50102.79443773585,16658.695115303886,1240.9740215120587,0.0,0.8983575970151622,3.058799676339657,0.0014959713701933424,373484.8030507134,1494810.8864509657,4.002333894822472,1494810.8864509657,4.002333894822472,0.85,0.08512098462123724,4.698906859688992,1.214150670026429,1.0,0.0,4.698906859689334,1.2776573089486847,1.2787593981607048,3.6777521067487724,15823.271800232877,1613.5246797053915,1603.0968420496806,1603.0968420496806,8.201463207478943,6.0549638777298895,3.1842606838531067,2.870703193876783,4.557185903218235,4.557185903218235,1.30205311520521,0.0,0.0,0.0008625410205010922,0.0003567285415353649,0.0005058124789657273,0.00237676572712835,0.08509950291568966,0.07346382713685587,0.011635675778833782,0.08502272149010125,0.07347105722193165,0.011649927399305598,0.41389306137321,0.41389306137321,0.06555505827753882,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.457492505890343,1.1368683772161603e-13,1.1368683772161603e-13,21.518982288875293,19598.464841533983,16658.695115303886,0.85,1.2553831984811812,0.992967899780922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760286346152433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16795.153240355383,1240.9740215120587,0.41389306137321,0.06555505827753882,6.113110376966115,4.557185903218235
1483.0,-16.7649818855421,6.052965182288899,34.2891721209355,21.245993335638218,4.925777054316434,-14.59363417866224,-25.8537604129873,2.7544293474358876,-3.6427145412965274,-3.64271454129664,38.59213419009598,49724.89661526906,13114.843452919044,13114.843452919044,62839.740068188104,77170.03767511429,77170.03767511429,13114.843452919044,90284.88112803333,90284.88112803333,90284.88112803333,109853.73720733465,87437.24134656221,59992.10028671377,30494.601177609373,19568.856079301313,0.0,50063.45725691068,16633.527667406117,1239.9740215120587,0.0,0.8984710531854505,3.063596404967734,0.0014959713701933424,373811.70560967753,1494720.1779856633,3.9985911504504976,1494720.1779856633,3.9985911504504976,0.8500000000000001,0.08509761885857053,4.698906859688992,1.2140446043899282,1.0,0.0,4.6989068596885275,1.277588697314254,1.2786905096129635,3.677949616779665,15816.796834635921,1612.8644169656225,1603.0968420496806,1603.0968420496806,8.180942728419774,6.052965182288899,3.1901221748079207,2.8628430074809783,4.558264439035273,4.558264439035273,1.3023612682957924,0.0,0.0,0.0008623706068567658,0.0003568202833184331,0.0005055503235383326,0.0023755338831922606,0.08509761709544697,0.0734335101518222,0.011664106943624774,0.08509817747273606,0.07343351167327901,0.011664107185291523,0.41387639470654336,0.41387639470654336,0.0657397218152616,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.444317599023918,1.1368683772161603e-13,1.1368683772161603e-13,19.78437613990917,19568.856079301313,16633.527667406117,0.85,1.2552017681422472,0.9932373699262472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760298444886903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16795.590025305082,1239.9740215120587,0.41387639470654336,0.0657397218152616,6.113110376966115,4.558264439035273
1484.0,-16.7649818855421,6.052965182288899,34.2891721209355,21.247565850522392,4.925777054316434,-14.59363417866224,-25.854672713298328,2.7544293474358876,-3.6427145412965274,-3.64271454129664,38.59213419009598,49729.64829262785,13115.391091435684,13115.391091435684,62845.03938406353,77177.47328220538,77177.47328220538,13115.391091435684,90292.86437364106,90292.86437364106,90292.86437364106,109847.73507334366,87444.6769536533,59996.85196407256,30497.583321756374,19554.870699702602,0.0,50052.45402145898,16621.64009474721,1238.9740215120587,0.0,0.8984710531854505,3.0633696340856287,0.0014959713701933424,373811.70560967753,1494720.1779856633,3.9985911504504976,1494720.1779856633,3.9985911504504976,0.85,0.08509761885857053,4.698906859688992,1.2140641494048756,1.0,0.0,4.698906859688818,1.277588697314254,1.2786905096129635,3.677949616779665,15818.14188492446,1613.001573924272,1603.0968420496806,1603.0968420496806,8.181284341291985,6.052965182288899,3.1907280905076254,2.8622370917812736,4.559419772373458,4.559419772373458,1.3026913635352737,0.0,0.0,0.0008623706068567658,0.00035678752504050105,0.0005055830818162647,0.002375687811289147,0.0851529576467245,0.073430553008454,0.011722404638270503,0.085023254488794,0.07343351167327901,0.011664107185291523,0.4138597280398767,0.4138597280398767,0.06606829169609384,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.873032099797456,1.1368683772161603e-13,1.1368683772161603e-13,19.80356440400209,19554.870699702602,16621.64009474721,0.85,1.2555835795207961,0.9935506513088702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760413067866852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16795.989008877637,1238.9740215120587,0.4138597280398767,0.06606829169609384,6.113110376966115,4.559419772373458
1485.0,-16.766916534795662,6.051238466189509,34.289386986985775,21.255599380843364,4.944387991086615,-14.593512714378072,-25.849186233803607,2.7709841706691973,-3.619295789803175,-3.6192957898033264,38.584602673057404,49689.82529998042,13082.205931926776,13082.205931926776,62772.031231907196,77127.43586722015,77127.43586722015,13082.205931926776,90209.64179914692,90209.64179914692,90209.64179914692,109713.32406929533,87404.35888960511,59966.748322366184,30486.233963598803,19503.6822701484,0.0,49989.91623374721,16578.129929626142,1237.9740215120587,0.0,0.8986059533345703,3.0707979149229576,0.0014959713701933424,374149.18911548454,1494404.9583001693,3.994141913906187,1494404.9583001693,3.994141913906187,0.8500000000000001,0.08517344521945994,4.698906859688992,1.2139447803003711,1.0,0.0,4.698906859689864,1.2775123645840165,1.2786139113861688,3.6781693782032785,15810.848623860918,1612.2578682690746,1603.0968420496806,1603.0968420496806,8.160583683266564,6.051238466189509,3.197342015053953,2.853896451135556,4.561174714343939,4.561174714343939,1.3031927755268398,0.0,0.0,0.0008622143221596966,0.0003569845716528067,0.00050522975050689,0.002374027540375783,0.08517344521822261,0.07338483909472336,0.011788606123499247,0.08517342108631643,0.07338483909578944,0.011788606123670501,0.41384306137321003,0.41384306137321003,0.06648011915887257,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.649705110584478,1.7053025658242404e-13,1.7053025658242404e-13,13.825948611182866,19503.6822701484,16578.129929626142,0.85,1.2556938671069633,0.9939969706617711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760413067866852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16796.430176148122,1237.9740215120587,0.41384306137321003,0.06648011915887257,6.113110376966115,4.561174714343939
1486.0,-16.766916787705494,6.049543409754702,34.2894430324604,21.256104355584853,4.939737858285995,-14.592412997472273,-25.85023295888675,2.7681524828605504,-3.6196015174213585,-3.6196015174215312,38.58058448986832,49695.275818606904,13080.909142075658,13080.909142075658,62776.18496068256,77151.81172226025,77151.81172226025,13080.909142075658,90232.7208643359,90232.7208643359,90232.7208643359,109725.86020523393,87420.13624128817,59977.400039303015,30491.92911331684,19493.139340898026,0.0,49985.06845421487,16569.16843976332,1237.0312956518203,0.0,0.8986181550962701,3.0700018079515146,0.0014959713701933424,374144.78179097123,1494236.8041955237,3.993739527898401,1494236.8041955237,3.993739527898401,0.85,0.08516842193585629,4.698906859688992,1.2139884403580803,1.0,0.0,4.698906859688869,1.2775254754566352,1.2786270335376584,3.6781316302200766,15813.70263849263,1612.5488967682777,1603.0968420496806,1603.0968420496806,8.15977475531093,6.049543409754702,3.1967017056336675,2.8528417041210345,4.562408763624438,4.562408763624438,1.3035453610355536,0.0,0.0,0.0008622143017308512,0.0003569469708512521,0.0005052673308795991,0.002374204127046896,0.08522538391198571,0.07337115750923306,0.01185422640275265,0.08508765181556269,0.07335625965934724,0.011812162276509051,0.41382639470654337,0.41382639470654337,0.06685994797981651,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.09599176351179,1.7053025658242404e-13,1.7053025658242404e-13,12.887811673093836,19493.139340898026,16569.16843976332,0.85,1.2558987494072167,0.994202415950007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760518207195254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16796.832585945223,1237.0312956518203,0.41382639470654337,0.06685994797981651,6.113110376966115,4.562408763624438
1487.0,-16.768750069654754,6.048010074969619,34.28946639647258,21.263094653282337,4.956673777419426,-14.593933358429645,-25.84737853668628,2.781857066195083,-3.6045081015068945,-3.6045081015070206,38.579566569830575,49669.751112629485,13059.000174209985,13059.000174209985,62728.75128683947,77104.76289644104,77104.76289644104,13059.000174209985,90163.76307065102,90163.76307065102,90163.76307065102,109619.41855962732,87388.36394707634,59953.35216326829,30483.346426453394,19455.6554889763,0.0,49939.00191542969,16537.307165629853,1236.831898752748,0.0,0.8986920137736184,3.0765374224462714,0.0014959713701933424,374362.4148418931,1494194.2082524835,3.9913040118718546,1494194.2082524835,3.9913040118718546,0.8499999999999999,0.08526195844271303,4.698906859688992,1.2138939165556808,1.0,0.0,4.6989068596889565,1.2774623288898646,1.2785636433558525,3.6783134448844517,15807.955248538656,1611.9628260964403,1603.0968420496806,1603.0968420496806,8.146108102560461,6.048010074969619,3.2007208462993235,2.847289228670295,4.563649485710253,4.563649485710253,1.3038998530600723,0.0,0.0,0.0008620662296696833,0.0003570495169227168,0.0005050167127469665,0.0023730264957843063,0.08526195841116882,0.07335115701536539,0.011910801395803434,0.08526205457011238,0.07335115704250297,0.011910801400210051,0.4138097280398767,0.4138097280398767,0.06719465223025631,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.570793338938302,1.1368683772161603e-13,1.1368683772161603e-13,8.510685499570855,19455.6554889763,16537.307165629853,0.85,1.2561074286800697,0.9946084064063561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760518220939837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16797.27368366077,1236.831898752748,0.4138097280398767,0.06719465223025631,6.113110376966115,4.563649485710253
1488.0,-16.77061115388398,6.046463633482809,34.289538525557646,21.264714490994834,4.956868806670361,-14.59556648974693,-25.84997305003924,2.781857066302106,-3.606772963588128,-3.6067729635882912,38.581033632986056,49672.44675458241,13060.578077397404,13060.578077397404,62733.02483197981,77111.47869798151,77111.47869798151,13060.578077397404,90172.05677537891,90172.05677537891,90172.05677537891,109629.53198498033,87395.99908513729,59957.12282143642,30487.640293000964,19457.475209601427,0.0,49945.11550260239,16538.853928161214,1237.4997074686228,0.0,0.8986764778224664,3.077433945841908,0.0014959713701933424,374329.7513079018,1494255.5993574676,3.9918162906810477,1494255.5993574676,3.9918162906810477,0.8500000000000001,0.08530870463196692,4.698906859688992,1.2139139703894037,1.0,0.0,4.6989068596898695,1.2774626371624411,1.2785637598895514,3.6783125572474047,15809.336392610156,1612.103663596657,1603.0968420496806,1603.0968420496806,8.147092386944303,6.046463633482809,3.1996330105216018,2.846830622961207,4.564936168733011,4.564936168733011,1.3042674767808602,0.0,0.0,0.0008619159359217762,0.00035695630704198967,0.0005049596288797865,0.0023727582640092363,0.08530870440321955,0.07335436322581695,0.011954341177402602,0.08533147469696857,0.07335436357711113,0.011954341054855794,0.41379306137321004,0.41379306137321004,0.06743461758735969,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.853609373599738,1.7053025658242404e-13,1.7053025658242404e-13,7.000403555334572,19457.475209601427,16538.853928161214,0.85,1.256039238285696,0.9945406323466051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760617852684236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16797.678059686128,1237.4997074686228,0.41379306137321004,0.06743461758735969,6.113110376966115,4.564936168733011
1489.0,-16.76580714512522,6.048118843109548,34.2853480918551,21.266176539380126,4.966908445553336,-14.603020871246466,-25.857072102930374,2.7818571173666116,-3.320742481759055,-3.320742481759158,38.45712456649985,49737.34771284138,12676.410555868428,12676.410555868428,62413.758268709804,77070.97496817047,77070.97496817047,12676.410555868428,89747.3855240389,89747.3855240389,89747.3855240389,109265.62190255737,87402.97485165711,59964.067443158,30487.67489833235,19518.236378518468,0.0,50005.91127685082,16590.5009217407,1237.4979239290315,0.0,0.9004190575398532,3.103515335050702,0.0014959713701933424,378472.5486398498,1489077.189353933,3.934439088661413,1489077.189353933,3.934439088661413,0.8500000000000001,0.0846317072936457,4.698906859688992,1.2139321004925296,1.0,0.0,4.698906859688652,1.2774618410816896,1.2785634588057737,3.678314849475423,15810.598260895466,1612.2323383515743,1603.0968420496806,1603.0968420496806,7.9074515171901165,6.048118843109548,3.2858003520383345,2.7623184910712135,4.566216342342773,4.566216342342773,1.3046332406693637,0.0,0.0,0.0008623039376170235,0.00035670138254804317,0.0005056025550689803,0.002375779314289913,0.08462249753342688,0.07274090067569855,0.011881596857728325,0.08622140286254591,0.07274390969240964,0.011887797601236068,0.41377639470654337,0.41377639470654337,0.06758679457470448,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.03683024556608,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19518.236378518468,16590.5009217407,0.85,1.2481276048178516,0.9946293636661758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760718996633263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16798.081817629747,1237.4979239290315,0.41377639470654337,0.06758679457470448,6.113110376966115,4.566216342342773
1490.0,-16.765806579154226,6.048616496401728,34.28309861458026,21.2682802224532,4.96981203714465,-14.602714540096622,-25.85801003789527,2.781857249576015,-3.4211429303678074,-3.421142930367861,38.50589538089023,49742.23575868642,12813.96456401927,12813.96456401927,62556.200322705685,77067.19255111368,77067.19255111368,12813.96456401927,89881.15711513296,89881.15711513296,89881.15711513296,109387.74076004962,87412.9214228026,59970.401298371755,30491.689027145378,19506.58364491667,0.0,49998.27267206205,16580.59609817917,1237.8921558055845,0.0,0.8997922381493817,3.0941857604179464,0.0014959713701933424,377014.3019744237,1491113.7973197456,3.9550589712665634,1491113.7973197456,3.9550589712665634,0.8499999999999999,0.08485132605619272,4.698906859688992,1.2139581541018565,1.0,0.0,4.698906859688637,1.2774618403758295,1.2785634581577148,3.6783148515078716,15812.397527347453,1612.4158124688304,1603.0968420496806,1603.0968420496806,7.993256694109411,6.048616496401728,3.257694798819998,2.7909216975817297,4.56845976996931,4.56845976996931,1.3052742199912315,0.0,0.0,0.0008623039833378104,0.0003566677141634731,0.0005056362691743373,0.0023759377337308433,0.08487775294493766,0.0729668628203632,0.011910890124574457,0.08592973417890806,0.07294901964253608,0.011902306413656635,0.4137597280398767,0.4137597280398767,0.06754088730372867,0.0,5.684341886080802e-14,5.684341886080802e-14,5.778944967416976,5.684341886080802e-14,5.684341886080802e-14,0.6318005821490829,19506.58364491667,16580.59609817917,0.85,1.2511672299763414,0.9948790848224903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760457916778817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16798.619037566754,1237.8921558055845,0.4137597280398767,0.06754088730372867,6.113110376966115,4.56845976996931
1491.0,-16.767789306094933,6.046976879557548,34.28357467973181,21.26895625786858,4.953337012913555,-14.593402548504427,-25.851983833685495,2.778950255324756,-3.612634443320985,-3.612634443321173,38.58006425125173,49699.32325844815,13071.754021301647,13071.754021301647,62771.0772797498,77148.2683774316,77148.2683774316,13071.754021301647,90220.02239873324,90220.02239873324,90220.02239873324,109695.67406475026,87429.83787086517,59980.89275188979,30498.827909972646,19475.65166601702,0.0,49974.479575989666,16554.303916114466,1238.0015910330471,0.0,0.8986524244061367,3.0752072463496587,0.0014959713701933424,374245.22821049474,1494215.0341443643,3.9926094483265957,1494215.0341443643,3.9926094483265957,0.85,0.08530222984199957,4.698906859688992,1.2140050022443756,1.0,0.0,4.698906859689291,1.277475627326267,1.2785770523902302,3.6782751538858847,15815.457596696035,1612.7278527015887,1603.0968420496806,1603.0968420496806,8.1540638584182,6.046976879557548,3.201089544742388,2.8458873348151594,4.570356760117634,4.570356760117634,1.305816217176467,0.0,0.0,0.0008621438265197416,0.0003568840834980211,0.0005052597430217205,0.00237416847240946,0.08530222975856885,0.07334837843560123,0.011953851322967623,0.08530203150372001,0.07334837850734043,0.011953851334659146,0.41374306137321004,0.41374306137321004,0.06742920766690402,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.171251871910499,1.7053025658242404e-13,1.7053025658242404e-13,7.384654308187919,19475.65166601702,16554.303916114466,0.85,1.256062650623545,0.9944940633724235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760457886020914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16799.060188666866,1238.0015910330471,0.41374306137321004,0.06742920766690402,6.113110376966115,4.570356760117634
1492.0,-16.769666871824082,6.045367575039458,34.2839878690335,21.270576759148412,4.953539649370367,-14.595111177867194,-25.854667684156425,2.7789168053123325,-3.6111202164570386,-3.611120216457189,38.57919066307327,49702.38761817336,13068.115923744668,13068.115923744668,62770.50354191803,77154.9510495397,77154.9510495397,13068.115923744668,90223.06697328437,90223.06697328437,90223.06697328437,109690.75485352015,87437.63399382158,59984.7530438559,30503.201055517427,19467.687880235782,0.0,49970.88893575321,16547.534698200416,1237.3322205111174,0.0,0.8986624498936635,3.075041010592341,0.0014959713701933424,374267.0620735481,1494178.4782679717,3.9922788556112563,1494178.4782679717,3.9922788556112563,0.8500000000000001,0.08529348431078282,4.698906859688992,1.2140254429122432,1.0,0.0,4.698906859688996,1.2774760932225049,1.2785773249652446,3.6782738124169017,15816.867861830213,1612.8716597237806,1603.0968420496806,1603.0968420496806,8.151794439964151,6.045367575039458,3.2010521398654492,2.844315435174009,4.571609836530309,4.571609836530309,1.3061742390086597,0.0,0.0,0.00086199218937348,0.00035678770561602417,0.0005052044837574558,0.0023739088142735454,0.08528330106847357,0.07334159989748297,0.01194170117099059,0.08525225227865492,0.07334169653240372,0.011951787778379096,0.4137263947065434,0.4137263947065434,0.0673641832062952,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.403364915706277,1.7053025658242404e-13,1.7053025658242404e-13,7.336982428569229,19467.687880235782,16547.534698200416,0.85,1.2561414231117858,0.9946268452833597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760565638767641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16799.46160781785,1237.3322205111174,0.4137263947065434,0.0673641832062952,6.113110376966115,4.571609836530309
1493.0,-16.771608135523508,6.043834593290663,34.284376428955575,21.27432448267939,4.95996283288862,-14.596176891994856,-25.854525261651702,2.784531589291687,-3.605449187613374,-3.605449187613487,38.57929370557387,49690.361667001656,13058.957809855134,13058.957809855134,62749.31947685679,77142.27781877955,77142.27781877955,13058.957809855134,90201.23562863468,90201.23562863468,90201.23562863468,109671.21478398814,87428.78029198042,59976.86413987971,30502.12905788968,19469.979155353467,0.0,49972.10821324315,16549.482282050445,1237.3300014470276,0.0,0.8986885501246606,3.0755410411801454,0.0014959713701933424,374348.8423544015,1494182.7901145197,3.991418220281165,1494182.7901145197,3.991418220281165,0.8499999999999999,0.08526786149461049,4.698906859688992,1.2139976282184946,1.0,0.0,4.6989068596888615,1.2774504203481816,1.278551429701732,3.678347734551028,15815.266287934473,1612.7083446370038,1603.0968420496806,1603.0968420496806,8.146081675988004,6.043834593290663,3.202295299574184,2.841539293716479,4.572869324466615,4.572869324466615,1.3065340927047473,0.0,0.0,0.0008618354335482865,0.00035679281944951045,0.000505042614098776,0.0023731482038239987,0.08526786096527347,0.0733335722778838,0.011934288687389676,0.08526843859330176,0.0733335727331334,0.011934288761477093,0.4137097280398767,0.4137097280398767,0.06732702599704635,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.652385204130724,1.1368683772161603e-13,1.1368683772161603e-13,7.661896085181581,19469.979155353467,16549.482282050445,0.85,1.2556868565378545,0.9943619239548748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760667677778355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16799.865067607538,1237.3300014470276,0.4137097280398767,0.06732702599704635,6.113110376966115,4.572869324466615
1494.0,-16.773526153524067,6.042244322776435,34.28481093447192,21.273937937244796,4.952887915898113,-14.597431979089198,-25.858939590956993,2.779152227415951,-3.61116529984065,-3.61116529984081,38.58099508745993,49702.20391585752,13065.142134379515,13065.142134379515,62767.346050237036,77173.88161707495,77173.88161707495,13065.142134379515,90239.02375145446,90239.02375145446,90239.02375145446,109717.73367673878,87452.36373479094,59991.8381050138,30511.695144196823,19478.70992528431,0.0,49990.40506948113,16556.903436491662,1237.5780316395108,0.0,0.8986561213688644,3.0741906809759607,0.0014959713701933424,374266.41199509683,1494253.986346986,3.9924875395085193,1494253.986346986,3.9924875395085193,0.8499999999999999,0.08528127172295666,4.698906859688992,1.214063927964307,1.0,0.0,4.698906859689106,1.2774756424420048,1.2785764757026756,3.678275110362673,15819.532370874082,1613.1433640309467,1603.0968420496806,1603.0968420496806,8.14993941206617,6.042244322776435,3.200154791191251,2.842089531585184,4.574149154264127,4.574149154264127,1.3068997583611792,0.0,0.0,0.0008616805804926752,0.0003566343495429437,0.0005050462309497314,0.002373165199069764,0.08527417813434361,0.07334067797232376,0.011933500162019857,0.08524500919398,0.07334305518768389,0.011938216535272779,0.41369306137321005,0.41369306137321005,0.06731334303708883,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.869678770728001,1.7053025658242404e-13,1.7053025658242404e-13,7.729895408056336,19478.70992528431,16556.903436491662,0.85,1.2555878665715425,0.9942348706072087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760773179904233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16800.26718872903,1237.5780316395108,0.41369306137321005,0.06731334303708883,6.113110376966115,4.574149154264127
1495.0,-16.775381261821998,6.040607534830544,34.28517080083606,21.2730485823937,4.9468928819833025,-14.600959134926041,-25.866002042870946,2.7723306318235403,-3.616999737786216,-3.6169997377863923,38.5801039809623,49728.202449511766,13071.414559548342,13071.414559548342,62799.61700906011,77198.00234637111,77198.00234637111,13071.414559548342,90269.41690591945,90269.41690591945,90269.41690591945,109749.95116266128,87480.39000459795,60009.927536815085,30522.736075314297,19480.53425674183,0.0,50003.27033205613,16558.454118230555,1237.2845656078678,0.0,0.8986319244299281,3.07248738835286,0.0014959713701933424,374182.2899648102,1494216.6966765218,3.993285456714279,1494216.6966765218,3.993285456714279,0.85,0.0852753816393122,4.698906859688992,1.2141430679662149,1.0,0.0,4.698906859688654,1.2775075324914011,1.2786082019162268,3.6781832906496934,15824.602130724048,1613.6603356624382,1603.0968420496806,1603.0968420496806,8.153852104677314,6.040607534830544,3.197936589239078,2.842670945591466,4.575409146981153,4.575409146981153,1.3072597562803294,0.0,0.0,0.0008615308308061788,0.0003563809494214004,0.0005051498813847784,0.002373652242810016,0.08527538078410714,0.07334078988053531,0.011934590903571822,0.08517528180691392,0.07334079031689873,0.011934591322413467,0.4136763947065434,0.4136763947065434,0.06731668073563246,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.111035838976591,1.7053025658242404e-13,1.7053025658242404e-13,8.067681941898059,19480.53425674183,16558.454118230555,0.85,1.2559101953137752,0.9944990021509049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.376087742004827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16800.66971083057,1237.2845656078678,0.4136763947065434,0.06731668073563246,6.113110376966115,4.575409146981153
1496.0,-16.777073698835704,6.038926779309369,34.28549531865425,21.274632098525785,4.943442554028723,-14.600373437868859,-25.866666448395677,2.7721489574201907,-3.6220793461943686,-3.622079346194559,38.57977550372217,49721.825600711,13076.598176541866,13076.598176541866,62798.42377725287,77221.78539633453,77221.78539633453,13076.598176541866,90298.3835728764,90298.3835728764,90298.3835728764,109778.8954912578,87488.71467903389,60014.320214929205,30527.104960116314,19480.511918381402,0.0,50007.61687849772,16558.43513062419,1237.0329626694938,0.0,0.8986093364581491,3.0712465945197662,0.0014959713701933424,374109.0632757515,1494202.9512377405,3.994030345467414,1494202.9512377405,3.994030345467414,0.85,0.08528079843121575,4.698906859688992,1.2141650971816853,1.0,0.0,4.698906859689181,1.2775086538266174,1.278609149703912,3.678180062118565,15826.108007193156,1613.8138923274673,1603.0968420496806,1603.0968420496806,8.157085606769982,6.038926779309369,3.1959010967008346,2.8430256826085345,4.57665245648877,4.57665245648877,1.30761498756822,0.0,0.0,0.0008613942332491018,0.00035635711913986,0.0005050371141092419,0.0023731223598854488,0.08528024497145775,0.07334172976820186,0.011938515203255898,0.08512143146816357,0.07334124219136731,0.011939556239848435,0.4136597280398767,0.4136597280398767,0.06733523967578828,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.302711007038738,1.7053025658242404e-13,1.7053025658242404e-13,8.061152932608536,19480.511918381402,16558.43513062419,0.85,1.255777173502042,0.9942850450466156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3760978242467257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16801.07342928922,1237.0329626694938,0.4136597280398767,0.06733523967578828,6.113110376966115,4.57665245648877
1497.0,-16.779519311014404,6.037217306241035,34.285887084124724,21.276447793375723,4.947773230700116,-14.604949294886163,-25.871874718554295,2.7724993492666172,-3.6257959230724737,-3.6257959230725976,38.58357552025102,49734.734592159206,13079.890546022145,13079.890546022145,62814.62513818135,77209.86526120719,77209.86526120719,13079.890546022145,90289.75580722933,90289.75580722933,90289.75580722933,109757.83594668946,87495.61150913073,60017.15262473257,30531.620982664623,19468.080139460126,0.0,49999.70112212475,16547.868118541108,1236.8823812299838,0.0,0.8985791007866301,3.072218275609337,0.0014959713701933424,374055.4929099683,1494361.9723474903,3.9950274776667145,1494361.9723474903,3.9950274776667145,0.8500000000000001,0.0853205505477397,4.698906859688992,1.2141829278180372,1.0,0.0,4.698906859689008,1.2775074363381587,1.2786076790353456,3.678183567492896,15827.355596421321,1613.941111023777,1603.0968420496806,1603.0968420496806,8.159139362596783,6.037217306241035,3.1942382187821994,2.842979087458836,4.577879774464599,4.577879774464599,1.3079656498470285,0.0,0.0,0.0008611968816071947,0.0003561703645192657,0.0005050265170879291,0.00237307256546931,0.08529841997804787,0.07335269431979412,0.011945725658253751,0.08513513260321574,0.07337615013214556,0.011944400415594131,0.41364306137321005,0.41364306137321005,0.067363122478668,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.444263013465559,1.1368683772161603e-13,1.1368683772161603e-13,8.004130034441005,19468.080139460126,16547.868118541108,0.85,1.2563000123691943,0.9947006377234463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761070225039633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16801.480344758984,1236.8823812299838,0.41364306137321005,0.067363122478668,6.113110376966115,4.577879774464599
1498.0,-16.781661704244367,6.035672303659619,34.28617942550638,21.27834929795938,4.949440479576615,-14.60690050657388,-25.87446525050325,2.77328745012441,-3.612525947690756,-3.612525947690854,38.58023354664885,49735.77343273446,13060.406081571167,13060.406081571167,62796.17951430562,77210.9482737591,77210.9482737591,13060.406081571167,90271.35435533027,90271.35435533027,90271.35435533027,109749.09947437365,87500.84827091695,60019.09217864175,30535.284546972438,19477.74511904337,0.0,50013.029666015806,16556.083351186866,1237.044002348106,0.0,0.8986523564704947,3.0729933185285696,0.0014959713701933424,374246.7925919762,1494222.1185007328,3.9926116885384064,1494222.1185007328,3.9926116885384064,0.85,0.08527700581600134,4.698906859688992,1.2141961400723082,1.0,0.0,4.698906859688891,1.2775041420296818,1.278604161062962,3.6781930524494664,15828.302890685969,1614.0377081557892,1603.0968420496806,1603.0968420496806,8.146985097214994,6.035672303659619,3.1976820120246656,2.8379902916349535,4.5790956280545005,4.5790956280545005,1.3083130365870002,0.0,0.0,0.0008610240326843876,0.00035607750851812274,0.0005049465241662649,0.0023726966861809754,0.08527600079316175,0.07332805717541875,0.011947943617743003,0.08517468050542633,0.07332861502588643,0.011948390790114907,0.4136263947065434,0.4136263947065434,0.06739555135003304,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.392037945103198,1.1368683772161603e-13,1.1368683772161603e-13,7.208786060487455,19477.74511904337,16556.083351186866,0.85,1.2555963902537992,0.9944563199803561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761203143921654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16801.872115205042,1237.044002348106,0.4136263947065434,0.06739555135003304,6.113110376966115,4.5790956280545005
1499.0,-16.783609058822183,6.034277888924959,34.28646729249377,21.286200102791213,4.967518218478192,-14.606223628458997,-25.868192897737003,2.790132804707868,-3.600130944011994,-3.600130944012146,38.58074369394144,49691.79204894397,13042.329768159261,13042.329768159261,62734.12181710323,77162.56794013627,77162.56794013627,13042.329768159261,90204.89770829554,90204.89770829554,90204.89770829554,109674.36331629305,87458.29225473409,59987.51644200088,30523.08423637023,19469.465607997507,0.0,49992.549844367735,16549.04576679788,1237.0994568541832,0.0,0.8987084342376239,3.0759556959590233,0.0014959713701933424,374425.5479434532,1494243.4663417938,3.9907625816373478,1494243.4663417938,3.9907625816373478,0.85,0.08526538754102991,4.698906859688992,1.2140706393169238,1.0,0.0,4.698906859688989,1.2774264762570076,1.2785262277390566,3.6784166815277524,15820.60479944144,1613.2527213106862,1603.0968420496806,1603.0968420496806,8.13570922607748,6.034277888924959,3.2009967669396344,2.8332811219853244,4.580358247786176,4.580358247786176,1.3086737850817645,0.0,0.0,0.0008608669471613162,0.00035630237542307513,0.000504564571738241,0.0023709019272968594,0.08526538717270205,0.07331479697945918,0.01195059019324286,0.08526593157694143,0.0733147972961631,0.011950590244866813,0.4136097280398767,0.4136097280398767,0.06741995563498673,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.215464960575048,1.7053025658242404e-13,1.7053025658242404e-13,6.534241388624878,19469.465607997507,16549.04576679788,0.85,1.2548694157909808,0.9939839476810034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761319584671257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16802.269878616968,1237.0994568541832,0.4136097280398767,0.06741995563498673,6.113110376966115,4.580358247786176
1500.0,-16.78360905330839,6.032876880177082,34.28678149531908,21.287479355838173,4.965555365849444,-14.605648304408108,-25.868933403957612,2.789291297404747,-3.602147923794405,-3.6021479237945746,38.5822571053073,49695.64838399954,13043.773287433125,13043.773287433125,62739.42167143267,77177.89809501173,77177.89809501173,13043.773287433125,90221.67138244485,90221.67138244485,90221.67138244485,109701.87924133784,87468.32015019216,59994.09315950771,30526.918878538272,19480.207858892987,0.0,50007.12673743126,16558.176680059038,1237.815348236575,0.0,0.8986938992074933,3.0758156948671718,0.0014959713701933424,374396.45538141887,1494306.798556346,3.991241842912244,1494306.798556346,3.991241842912244,0.85,0.0852848853263055,4.698906859688992,1.214097625943832,1.0,0.0,4.698906859690069,1.2774303719090265,1.2785301267454563,3.6784054638272132,15822.418776903407,1613.4376955334806,1603.0968420496806,1603.0968420496806,8.13660968276606,6.032876880177082,3.2000895595483225,2.8327873206287597,4.581663719847319,4.581663719847319,1.309046777099234,0.0,0.0,0.0008608669476060586,0.0003562758211137148,0.0005045911264923437,0.0023710267056130697,0.085271314769813,0.07331789354568018,0.01195342122413283,0.08531001086791683,0.07332985397865471,0.011955031347650791,0.41359306137321006,0.41359306137321006,0.06743036166051838,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.058349494006279,1.7053025658242404e-13,1.7053025658242404e-13,6.427063493670971,19480.207858892987,16558.176680059038,0.85,1.2546096079635596,0.9937713207345991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761425426376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16802.67147789012,1237.815348236575,0.41359306137321006,0.06743036166051838,6.113110376966115,4.581663719847319
1501.0,-16.78360932956178,6.031504486387963,34.28699452270789,21.28960605422037,4.968152189123225,-14.606661651859191,-25.87043991135431,2.79032322458089,-3.6000636587119175,-3.6000636587120645,38.57977591397409,49703.492241798136,13039.700832535507,13039.700832535507,62743.19307433364,77175.67511675252,77175.67511675252,13039.700832535507,90215.37594928803,90215.37594928803,90215.37594928803,109698.2051168353,87473.49675207913,59997.146729551234,30529.277802808767,19482.829167547272,0.0,50012.106970356035,16560.404792415182,1237.7291797682803,0.0,0.8987120282873337,3.075466161217771,0.0014959713701933424,374426.51848533365,1494202.96840506,3.990644077373457,1494202.96840506,3.990644077373457,0.8500000000000001,0.085258437192917,4.698906859688992,1.2141103101475164,1.0,0.0,4.698906859687986,1.2774255947800819,1.2785253454753596,3.678419219788643,15823.355188655187,1613.5331829580118,1603.0968420496806,1603.0968420496806,8.134069315402849,6.031504486387963,3.2004056142645356,2.831098872123427,4.582964878689918,4.582964878689918,1.309418536768548,0.0,0.0,0.0008608669253236352,0.00035622180387452347,0.0005046451214491117,0.0023712804228858153,0.08525821369967662,0.07330617371258481,0.011952039987091803,0.08529609887224886,0.07330629844565074,0.01195213874726625,0.4135763947065434,0.4135763947065434,0.06743063178594558,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.924013712393162,1.7053025658242404e-13,1.7053025658242404e-13,6.391410535480759,19482.829167547272,16560.404792415182,0.85,1.2545600830519654,0.9938291996227868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761425426076315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16803.112024365284,1237.7291797682803,0.4135763947065434,0.06743063178594558,6.113110376966115,4.582964878689918
1502.0,-16.78659759732508,6.032514657602341,34.28655982036695,21.298877731338166,5.022998490980214,-14.623943373444046,-25.879407255537785,2.8102628849582865,-3.3945217454992758,-3.394521745499373,38.561827505874206,49732.82305469249,12763.392292151808,12763.392292151808,62496.2153468443,76960.14218321642,76960.14218321642,12763.392292151808,89723.53447536823,89723.53447536823,89723.53447536823,109148.10680545605,87423.01452883109,59958.886670512875,30515.69762035357,19424.57233008781,0.0,49940.269950441376,16510.886480574638,1237.8259754079256,0.0,0.8997269750839542,3.1117733381096615,0.0014959713701933424,377400.52656444337,1493452.0457838129,3.9572071066752925,1493452.0457838129,3.9572071066752925,0.85,0.08519886391187957,4.698906859688992,1.2139616998983551,1.0,0.0,4.698906859689373,1.2773337879687916,1.2784331517720278,3.6786836016928395,15814.22330095404,1612.6019895636166,1603.0968420496806,1603.0968420496806,7.961710083486187,6.032514657602341,3.2621965131305193,2.770318144471822,4.584272334697162,4.584272334697162,1.3097920956277604,0.0,0.0,0.0008606259245326842,0.0003559004272048923,0.0005047254973277919,0.0023716581016534994,0.0849704992224449,0.07305937676636529,0.01191112245607961,0.08640727727380561,0.0731770104337634,0.012021853478116174,0.41355972803987673,0.41355972803987673,0.06742407041519881,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.437352423350831,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19424.57233008781,16510.886480574638,0.85,1.2514192536176298,0.9958460998317641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761425441091208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16803.552565195896,1237.8259754079256,0.41355972803987673,0.06742407041519881,6.113110376966115,4.584272334697162
1503.0,-16.784950876941394,6.033440551042901,34.284310097989774,21.300426008552336,5.01296052997396,-14.622805661959246,-25.878954493068136,2.8105193996311004,-3.3886093009540446,-3.3886093009540983,38.510024480992264,49740.03524787643,12757.56369195028,12757.56369195028,62497.59893982671,77014.94637875093,77014.94637875093,12757.56369195028,89772.51007070122,89772.51007070122,89772.51007070122,109201.89486916982,87429.1440755561,59963.69453565951,30517.16615544066,19429.384798468604,0.0,49946.55095390926,16514.977078698314,1238.8259754079256,0.0,0.8999286351509036,3.111365368844372,0.0014959713701933424,377486.34734902915,1491286.3200527262,3.950570214063562,1491286.3200527262,3.950570214063562,0.85,0.08518892622991073,4.698906859688992,1.213977473280393,1.0,0.0,4.698906859689048,1.277332328282523,1.2784318604663323,3.678687805551006,15815.332093886489,1612.715054976622,1603.0968420496806,1603.0968420496806,7.958074245619977,6.033440551042901,3.265609484108466,2.7678310669344346,4.586296243824146,4.586296243824146,1.3103703553783272,0.0,0.0,0.0008607587232159122,0.0003559166471615132,0.000504842076054399,0.0023722058942316476,0.0847688435316162,0.07290904680678308,0.011859796724833128,0.08648512534120667,0.07314245030978346,0.012046475920127272,0.41354306137321006,0.41354306137321006,0.06726924654287442,0.0,5.684341886080802e-14,5.684341886080802e-14,2.3196202601436653,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19429.384798468604,16514.977078698314,0.85,1.2512895834889495,0.9958652659275031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761587860723967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16803.933246587385,1238.8259754079256,0.41354306137321006,0.06726924654287442,6.113110376966115,4.586296243824146
